time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.545444;1.0976988217336923;0.9822625873070122;0.8948277156593352;0.07165246247905926;0.06527393394644307;1.0999562062581927;10.000081429855804;0.9091032369247806;-0.09165899858754539;1.0453966546953215;0.9999933611095002;0.9137272782581602;1.0000045578278132
71.555444;1.0976986865203655;0.9822625582118384;0.894827698630248;0.07165245490898656;0.06527392276376381;1.0999562286423763;10.000080989313952;0.9091032284183492;-0.09165899860066623;1.045396621185406;0.9999936478731165;0.9137272397747329;1.0000045881671873
71.565444;1.0976985518042786;0.9822620514301525;0.8948272444809257;0.07165421277135142;0.06527551969472814;1.0999562537065564;10.000080575321247;0.9091032274444126;-0.09165899861339027;1.045396587164357;0.9999939411264367;0.9137272001917093;1.0000046177967121
71.575444;1.0976984183656906;0.9822620268021457;0.8948272285906346;0.07165420539727269;0.0652755083713903;1.0999562817325224;10.00008019266737;0.9091032347466483;-0.09165899862578741;1.045396552886531;0.999994240465442;0.9137271594200659;1.0000046471991952
71.585444;1.0976982870060903;0.9822620031519006;0.8948272136885088;0.07165419813112339;0.06527549704349354;1.099956313055731;10.00007984578198;0.9091032508082953;-0.09165899863794992;1.0453965187058398;0.9999945455136886;0.9137271174237951;1.0000046767953743
71.595444;1.0976981585042713;0.9822619794763149;0.8948272000663027;0.07165419098656879;0.06527548575342197;1.0999563479839018;10.000079537694115;0.9091032757997505;-0.09165899864998918;1.0453964849784785;0.9999948559243454;0.9137270741226025;1.0000047068754456
71.605444;1.097698998608304;0.9822628352977559;0.8948272035704973;0.07165401204432804;0.06527526053936263;1.0999563867770017;10.000079269713666;0.9091033095915708;-0.09165999866202222;1.0453964519266719;0.9999951713298781;0.9137271296284617;1.0000047375654748
71.615444;1.0976988784088253;0.9822628084555509;0.8948271930819425;0.07165400516886869;0.06527524946068988;1.0999564296086703;10.000079042309881;0.9091033517953877;-0.09165999867415717;1.0453964195974268;0.9999954913440139;0.913727083040699;1.0000047688294982
71.625444;1.0976987638695281;0.982262778700168;0.8948271842121648;0.07165399843023203;0.0652752385534842;1.099956476404867;10.000078855795344;0.9091034018297613;-0.09165999868648313;1.0453963879747978;0.999995815584947;0.9137270344227919;1.0000048004823847
71.635444;1.0976986560810211;0.9822627454247098;0.8948271769754201;0.07165399182704017;0.06527522786432717;1.0999565267675764;10.00007871011522;0.9091034590233399;-0.09165999869905549;1.045396357086497;0.9999961436456533;0.9137269835772733;1.000004832207718
71.645444;1.0976985561775354;0.9822627081171686;0.8948271715382998;0.07165398536083505;0.0652752174472489;1.099956580108977;10.000078604731014;0.9091035227096342;-0.09165999871188571;1.0453963269811613;0.9999964750241119;0.9137269303459812;1.0000048636229897
71.655444;1.0976984653119173;0.9822626662341494;0.8948271682397763;0.07165397904053936;0.0652752073618481;1.0999576358088046;10.000078538923058;0.9091035922369928;-0.09165999872495091;1.045396297685147;0.9999968091302525;0.9137268746156579;1.0000048943615907
71.665444;1.0976983845723531;0.9822626192156975;0.894827167435385;0.07165397288112742;0.06527519766669852;1.0999576932687891;10.000078511585341;0.9091036669349591;-0.09165999873821812;1.0453962692204843;0.9999971453798868;0.9137268163155372;1.0000049241021582
71.675444;1.0976983149269004;0.9822625665541289;0.8948271693200066;0.07165396689928187;0.06527518841489098;1.0999577519223858;10.000078520673968;0.9091037461427891;-0.09165999875166832;1.0453962416312133;0.9999974832523683;0.913726755382162;1.0000049525335977
71.685444;1.0976982572089224;0.982262507823579;0.8948271738769245;0.07165396111218557;0.0652751796553717;1.0999578112730088;10.000078563372186;0.9091038292485175;-0.09165999876530223;1.0453962149685918;0.999997822277398;0.9137266917813701;1.0000049793007122
71.695444;1.0976982120640337;0.9822624426623461;0.8948271809467823;0.07165395553751581;0.06527517143544329;1.0999578709477875;10.000078636811047;0.9091039156413342;-0.0916599987791169;1.0453961892312793;0.9999981619670008;0.9137266255746483;1.000005004017144
71.705444;1.097698179907029;0.9822618904709358;0.8948267527763708;0.07165571552945108;0.06527677200823805;1.0999579307002438;10.00007873834342;0.9091040046399232;-0.09166099879307657;1.0453961643312188;0.9999985016947146;0.9137266572251044;1.0000050263650704
71.715444;1.0976981609466638;0.9822618116593502;0.894826764219035;0.07165571043309152;0.06527676500051795;1.0999579903659473;10.00007886521212;0.909104095497452;-0.09166099880711158;1.0453961401194576;0.9999988406158362;0.9137265862768723;1.0000050462173755
71.725444;1.0976981551954368;0.982261725973032;0.8948267774463299;0.07165570560722874;0.06527675865865219;1.0999580498391097;10.000079014258118;0.9091041874818119;-0.09166099882114007;1.0453961164367565;0.9999991777477018;0.9137265132218634;1.0000050637059843
71.735444;1.097698162451793;0.9822616337205312;0.8948267921511524;0.0716557010778706;0.06527675301847308;1.0999581090944386;10.000079182058798;0.9091042799710523;-0.0916609988350965;1.0453960931928923;0.999999512155033;0.9137264382540032;1.0000050791755921
71.745444;1.0976981823246692;0.9822615354605643;0.8948268080470685;0.07165569687085216;0.0652767481141314;1.0999581682295132;10.000079365219031;0.9091043725011634;-0.09166099884895966;1.0453960704013703;0.9999998430444332;0.913726361592177;1.0000050930690165
71.755444;1.097698214288031;0.9822614318969746;0.8948268249142183;0.07165569300554005;0.06527674397393907;1.0999582274760882;10.000079560194216;0.9091044647442501;-0.09166099886276845;1.0453960481079385;1.000000169696363;0.9137262834527459;1.0000051058363235
71.765444;1.0976982577066956;0.9822613237313471;0.8948268426523895;0.07165568948874686;0.06527674061398893;1.0999582871501128;10.00007976304455;0.9091045564658761;-0.091660998876616;1.0453960263547288;1.0000004913706422;0.9137262040417041;1.0000051178882778
71.775444;1.0976983118234025;0.9822612115807151;0.8948268612936671;0.07165568631225265;0.06527673804134922;1.0999583475971129;10.0000799702245;0.9091046475274664;-0.09166099889061398;1.0453960052336466;1.000000807314012;0.9137261235956867;1.0000051296022026
71.785444;1.0976983757722238;0.9822610959492228;0.8948268809404456;0.07165568345566259;0.06527673626549872;1.0999584091724945;10.00008017940908;0.9091047379328694;-0.09166099890485259;1.0453959849015766;1.0000011168381522;0.9137260423943966;1.00000514136684
71.795444;1.0976984486444437;0.982260977182227;0.8948269016835496;0.07165568089135838;0.06527673530202092;1.0999584722381404;10.000080388782468;0.9091038278077985;-0.09166099891938702;1.0453959655361809;1.0000014193773277;0.9137249657878201;1.0000051536022057
71.805444;1.0976985295640918;0.9822608553933966;0.894826923546541;0.07165567858689073;0.06527673516425711;1.099958537163996;10.000080596301261;0.9091039172748279;-0.09166199893423196;1.0453959472740786;1.0000017145042739;0.9137249843628095;1.0000051667088672
71.815444;1.097698617761233;0.9822607304410361;0.8948269464302657;0.07165567650674973;0.06527673585694074;1.0999586042819465;10.000080800406671;0.9091040063748378;-0.09166199894936003;1.0453959301335138;1.0000020019039924;0.9137249029688179;1.0000051809588109
71.825444;1.0976987126050615;0.9822606020413095;0.8948269701000122;0.0716556746159972;0.06527673737820941;1.0999586737980211;10.00008100066703;0.9091040950734769;-0.09166199896473141;1.0453959139617537;1.000002281292055;0.9137248223790384;1.0000051963989762
71.835444;1.0976988135588805;0.9822604699178088;0.8948269942715263;0.0716556728788188;0.06527673972174496;1.0999587457747584;10.000081197374616;0.9091041832757459;-0.09166199898032548;1.0453958984760892;1.0000025523394815;0.9137247429946996;1.0000052128570223
71.845444;1.0976989201388756;0.982259853559529;0.894826581157024;0.07165743659049426;0.06527835108472733;1.0999588201923538;10.00008139098187;0.9091042708753815;-0.09166199899612357;1.0453958833934691;1.000002814682508;0.9137246651221138;1.000005230031228
71.855444;1.0976990319463584;0.9822597134287548;0.8948266056643419;0.07165743503594535;0.06527835503955813;1.0999588969970908;10.000081581806318;0.9091043577992872;-0.09166199901207346;1.0453958685386453;1.000003067996005;0.9137245889402106;1.0000052475634662
71.865444;1.097699148722465;0.9822595692516448;0.8948266301172949;0.07165743351967761;0.06527835978404686;1.0999589760926383;10.000081769681332;0.9091044439558699;-0.09166199902809324;1.045395853885491;1.0000033120480987;0.9137245145264482;1.0000052650754276
71.875444;1.0977002352914618;0.9822603017885725;0.8948266700271953;0.0716572600929664;0.0652781513033813;1.09995905730589;10.00008195356753;0.9091045291251878;-0.0916619990440975;1.0453958395869425;1.0000035466806614;0.9137244419592868;1.0000052822017524
71.885444;1.0977003617967984;0.9822601501599332;0.8948266940555133;0.07165725859300844;0.06527815759870015;1.099959140383854;10.000082131474315;0.9091046128991026;-0.09166199905999586;1.0453958259664697;1.000003771771916;0.9137243713871536;1.0000052986154373
71.895444;1.0977004931057723;0.9822599952670273;0.894826717641278;0.0716572570814567;0.06527816464022551;1.0999592250051369;10.0000823007984;0.9091046947780435;-0.09166199907567435;1.045395813410019;1.0000039872657591;0.9137243029779311;1.000005314022491
71.905444;1.0977006290621691;0.9822598374993283;0.8948267405484365;0.07165725554550902;0.06527817239431152;1.0999593107735222;10.000082458908159;0.9091047743618306;-0.09166299909099587;1.045395802244366;1.0000041932014527;0.913724337092039;1.0000053281438717
71.915444;1.097700769525752;0.982259677338602;0.8948267625190491;0.07165725396125955;0.06527818082482438;1.0999603972633611;10.000082603640022;0.9091048514412869;-0.09166299910582118;1.0453957927192268;1.0000043896709372;0.9137242728943783;1.0000053407075593
71.925444;1.0977009144656895;0.9822595153599648;0.8948267832883525;0.07165725229320825;0.06527818989914727;1.0999604841318162;10.000082733383824;0.9091049259696683;-0.09166299912004582;1.045395785055614;1.0000045767792;0.9137242102904504;1.0000053514360623
71.935444;1.0977010639371785;0.9822593522417604;0.8948268025616073;0.07165725050562591;0.06527819958775108;1.0999605711775917;10.000082846837028;0.9091049979856493;-0.09166299913362976;1.0453957795041853;1.0000047546025024;0.9137241488194562;1.0000053600479588
71.945444;1.0977012179794474;0.9822591887639885;0.8948268200506814;0.07165724857023535;0.06527820986272165;1.0999606583408739;10.000082942813487;0.9091050675409258;-0.09166299914658735;1.0453957764045299;1.0000049230888144;0.9137240881138474;1.000005366283164
71.955444;1.097701376477812;0.9822590257663775;0.8948268355698562;0.0716572464631275;0.0652782206980852;1.0999607457238405;10.000083019863597;0.9091051347297803;-0.0916629991589662;1.0453957761725752;1.0000050820227466;0.9137240279304877;1.0000053698880964
71.965444;1.0977015391329652;0.9822588641219304;0.89482684908934;0.07165724416006816;0.06527823206891857;1.0999608335594278;10.000083075508432;0.9091051997953535;-0.09166299917083795;1.0453957792307316;1.000005231119095;0.9137239680985577;1.0000053705439895
71.975444;1.0977017055863345;0.9822587047425749;0.8948268607238005;0.07165724163598783;0.06527824394858651;1.0999609220644038;10.00008310576967;0.909105263137067;-0.09166299918227425;1.0453957859895522;1.000005370119252;0.9137239084605814;1.0000053678121936
71.985444;1.0977018754938037;0.982258548536997;0.8948268706782213;0.07165723886650316;0.06527825630839143;1.0999610113074134;10.000083105159256;0.9091053251690818;-0.09166299919331511;1.0453957968785985;1.0000054988187008;0.913723848862139;1.0000053611332675
71.995444;1.0977020484985427;0.9822579160287428;0.8948264416555455;0.07165900116528687;0.06527987732849225;1.0999611012257355;10.000083067079844;0.9091053861944639;-0.09166299920396262;1.0453958123540736;1.0000056170666347;0.9137237891864093;1.000005349838755
72.005444;1.0977022242735757;0.9822577684824858;0.8948264490674056;0.07165899782480814;0.06527989057004192;1.099961191750766;10.000082984894961;0.9091054464233815;-0.0916639992141962;1.0453958328225494;1.000005724788678;0.9137238297179585;1.0000053331653866
72.015444;1.0977024026099984;0.9822576261257381;0.8948264558062478;0.07165899414307628;0.06527990422424555;1.0999612829470344;10.000082852998014;0.9091055060855961;-0.0916639992239813;1.0453958585563783;1.0000058220284238;0.9137237698963921;1.0000053103261641
72.025444;1.0977025834187857;0.9822574893326612;0.8948264623513417;0.07165899007867708;0.06527991827804289;1.0999613750482382;10.000082667178091;0.9091055655621213;-0.09166399923326589;1.045395889708943;1.0000059089355926;0.9137237102230507;1.0000052806276767
72.035444;1.097702766649854;0.9822573583353934;0.8948264691372448;0.07165898560243696;0.06527993271598867;1.0999614682845462;10.00008242488755;0.9091056254637854;-0.0916639992419881;1.0453959263411015;1.0000059857071095;0.9137236509386393;1.0000052435179207
72.045444;1.0977029522003228;0.9822572332755136;0.8948264765471073;0.07165898070148255;0.06527994751546572;1.0999615626632835;10.000082125809508;0.9091056865804787;-0.09166399925010706;1.0453959684300387;1.0000060525802135;0.9137235922765623;1.000005198504519
72.055444;1.097703139835749;0.9822571143145674;0.8948264849154985;0.07165897537410072;0.06527996264265688;1.0999616579537563;10.000081771657728;0.9091057497556353;-0.09166399925763206;1.0453960159111952;1.0000061098373894;0.9137235344380374;1.0000051450722882
72.065444;1.0977033291076572;0.9822570016946459;0.8948264945211662;0.07165896962437526;0.06527997805244326;1.0999617538262776;10.000081364580867;0.909105815786043;-0.09166399926463004;1.0453960686789365;1.0000061577572958;0.9137234775919123;1.0000050827166795
72.075444;1.0977035193661422;0.9822568956609591;0.8948265055653377;0.07165896345803568;0.06527999369807574;1.0999618499588382;10.000080905448145;0.9091058853339516;-0.09166399927121621;1.0453961265450333;1.000006196602701;0.9137234218960518;1.0000050109800835
72.085444;1.0977037099762659;0.9822567963432419;0.8948265181211065;0.07165895688016925;0.06528000954623585;1.0999619460579146;10.000080393483218;0.9091059588231849;-0.0916639992775318;1.0453961892246348;1.0000062266838246;0.9137233675314037;1.0000049294068614
72.095444;1.0977039005793978;0.982256703697062;0.8948265321229595;0.0716589498982465;0.06528002558408415;1.0999620418336327;10.000079827421867;0.9091060363999768;-0.09166399928370784;1.045396256348588;1.0000062484313534;0.9137233146819133;1.0000048375275201
72.105444;1.0977040911557256;0.982256617506242;0.8948265474039415;0.07165894252853394;0.06528004180991974;1.0999621369702366;10.000079207072558;0.9091061180259792;-0.09166399928982934;1.0453963275061402;1.00000626243444;0.9137232635017795;1.00000473492962
72.115444;1.0977042818958371;0.9822565374624914;0.894826563721151;0.07165893479916982;0.06528005821701222;1.0999622311184976;10.000078533466345;0.9091052036225398;-0.09166499929592951;1.0453964023248483;1.0000062694034346;0.9137223194790428;1.0000046213177416
72.125444;1.097704473051476;0.9822564632599594;0.8948265807664224;0.07165892674711234;0.06528007478704749;1.099962323943459;10.000077807531843;0.9091052931801991;-0.09166499930202068;1.0453964805272773;1.0000062700661525;0.9137222719586767;1.0000044964998678
72.135444;1.0977046648221902;0.9822563946368885;0.8948265981879455;0.0716589184151322;0.06528009149357493;1.0999624152096612;10.000077029533752;0.9091053868053246;-0.09166499930812103;1.045396561878626;1.0000062650985215;0.9137222263126658;1.000004360370281
72.145444;1.097705822177112;0.9822567317105825;0.8948261937077685;0.07166050326733887;0.06528150250689647;1.099962504779215;10.00007620010858;0.9091054846447493;-0.09166499931424722;1.0453966460776056;1.0000062551403555;0.9137221825081941;1.0000042129289595
72.155444;1.0977060151188336;0.9822566738922567;0.894826210901391;0.07166049452702707;0.06528151938712226;1.0999625925004277;10.000075321344585;0.9091055867363992;-0.09166499932039615;1.0453967327240585;1.0000062408453003;0.9137221404930734;1.0000040542858135
72.165444;1.0977062082985276;0.9822566215697132;0.8948262276199298;0.07166048566031781;0.06528153629577911;1.099962678125673;10.000074396701837;0.9091056929506722;-0.09166499932654291;1.045396821366664;1.0000062228962925;0.9137221002002868;1.000003884623789
72.175444;1.0977064014130986;0.9822565749447074;0.894826243712167;0.07166047671350824;0.0652815531905047;1.0999627612966343;10.000073429643413;0.9091058030493288;-0.09166499933265485;1.045396911565484;1.0000062019651126;0.9137220615836272;1.0000037041723948
72.185444;1.0977065941890336;0.9822565342849929;0.8948262591042292;0.07166046773395929;0.06528157002968964;1.0999638415828552;10.000072422026363;0.9091059167722414;-0.09166499933872001;1.0453970028956299;1.0000061787013355;0.9137220246646087;1.000003513254798
72.195444;1.097706786389041;0.9822564998271479;0.8948262737909466;0.07166045877785787;0.06528158677562136;1.0999639186011752;10.000071374225918;0.9091060338885186;-0.09166499934477755;1.0453970948789177;1.0000061538059735;0.9137219895255728;1.0000033123579484
72.205444;1.0977069777798312;0.982256471701627;0.8948262877836515;0.07166044990906378;0.06528160339147075;1.0999639921128723;10.000070286715765;0.9091061541823325;-0.09166499935091396;1.0453971869877405;1.000006128087217;0.9137219562908935;1.0000031021508329
72.215444;1.0977071681307733;0.9822564500165722;0.8948263010616384;0.07166044118907926;0.06528161983530426;1.0999640619892284;10.00006916079914;0.9091062774177189;-0.09166599935721893;1.0453972787376216;1.0000061023970448;0.9137220254555871;1.000002883455062
72.225444;1.097707357267887;0.9822564349709973;0.8948263135660616;0.0716604326675309;0.0652816360595156;1.0999641281326724;10.000067998213755;0.9091064033549403;-0.09166599936374295;1.0453973696947683;1.0000060775041564;0.9137219965603655;1.0000026571664735
72.235444;1.0977075451019123;0.9822564267896993;0.8948263252294919;0.07166042437985394;0.06528165201420584;1.0999641904514208;10.000066800736677;0.9091065317891787;-0.09166599937048918;1.0453974593884052;1.000006054048619;0.9137219700524343;1.0000024241829388
72.245444;1.0977077315900232;0.9822564255593692;0.8948263360383153;0.0716604163527916;0.06528166765324521;1.0999642488391184;10.000065569965697;0.9091066625450804;-0.0916659993774351;1.0453975472536354;1.0000060325756908;0.9137219460229234;1.0000021854095054
72.255444;1.0977079167190655;0.9822564311938935;0.8948263460775883;0.07166040861148856;0.06528168294285451;1.0999643031358848;10.000064307118022;0.9091067954713893;-0.09166599938456778;1.0453976326534258;1.0000060135330249;0.9137219245731776;1.0000019417651274
72.265444;1.097708100563772;0.9822564435625074;0.8948263554868985;0.07166040117878188;0.06528169786881419;1.0999643531779022;10.000063012922697;0.9091069304792536;-0.09166599939190583;1.045397714956659;1.0000059972724449;0.9137219058342193;1.0000016941305883
72.275444;1.0977082832999225;0.9822564625746478;0.8948263644085336;0.07166039406592144;0.06528171243619237;1.0999643989106132;10.000061687496782;0.909107067547017;-0.09166599939948891;1.0453977936424268;1.0000059840908344;0.9137218899875559;1.0000014433104405
72.285444;1.09770846509979;0.9822564881043668;0.8948263730136169;0.07166038726622599;0.06528172665838133;1.0999644403953197;10.000060329995117;0.9091072066441752;-0.09166599940736442;1.0453978683826444;1.0000059742001193;0.9137218772068212;1.0000011900561332
72.295444;1.0977086460121366;0.9822560396169151;0.894825943991078;0.07166214610164677;0.06528334875224659;1.0999644777319577;10.000058938324747;0.9091073476498771;-0.09166599941559306;1.0453979390332033;1.0000059676616038;0.9137218675400014;1.0000009351175907
72.305444;1.0977088259190748;0.9822560773909129;0.8948259527446897;0.07166213987477754;0.06528336230163784;1.0999645110293366;10.000057509633246;0.9091074903452336;-0.09166599942425033;1.0453980055469978;1.0000059644070665;0.9137218609273519;1.000000679258958
72.315444;1.0977090046059659;0.9822561208212184;0.8948259621616044;0.07166213391338006;0.06528337550862218;1.0999645404498695;10.000056041312384;0.9091076344645125;-0.09166599943342203;1.0453980678666661;1.0000059642905377;0.9137218573276202;1.0000004231927206
72.325444;1.0977091819314817;0.9822561696059863;0.8948259727916524;0.07166212821093244;0.06528338836613881;1.0999645662917403;10.000054531036046;0.909107779749535;-0.09166699944320877;1.0453981258375262;1.0000059670601766;0.9137219570690195;1.0000001674801946
72.335444;1.0977093579677175;0.9822562234185145;0.8948259852620076;0.07166212277093811;0.06528340086423563;1.0999645890546947;10.000052975910036;0.9091079259637659;-0.09166699945372718;1.0453981792086482;1.0000059723016612;0.9137219594757457;0.999999912475971
72.345444;1.0977095329830255;0.9822562819074053;0.8948260002200736;0.0716621176102919;0.06528341298631024;1.0999646094456634;10.000051372580291;0.9091080728745367;-0.09166699946510347;1.0453982277166833;1.0000059794731124;0.9137219647173361;0.9999996583015308
72.355444;1.0977097073053976;0.9822563447467144;0.8948260182894556;0.07166211275503065;0.06528342471217065;1.099964628268138;10.000049718623993;0.9091082202566619;-0.09166699947748215;1.0453982711618;1.0000059879937975;0.9137219725126606;0.9999994048488737
72.365444;1.09770988118914;0.9822564116790169;0.8948260400628861;0.07166210823048319;0.06528343602305857;1.0999646462278558;10.000048013596228;0.9091083678898996;-0.09166699949105368;1.0453983094364772;1.0000059972865174;0.913721982499208;0.9999991518934869
72.375444;1.0977100547713454;0.9822564825084096;0.8948260661096069;0.07166210405254554;0.06528344690259047;1.099964663856404;10.000046258427762;0.9091085155279529;-0.09166699950606401;1.0453983425206133;1.0000060067697034;0.9137219942835498;0.999998899281057
72.385444;1.097710228118998;0.9822565570755448;0.8948260969524862;0.07166210022597044;0.0652834573400433;1.0999646816136184;10.000044454139475;0.9091086629010727;-0.09166699952277846;1.0453983704962289;1.0000060158249173;0.9137220074602798;0.9999986470558254
72.395444;1.0977104012668737;0.9822566352320248;0.894826133014589;0.07166209674989592;0.06528346733621913;1.0999646999429291;10.000042601641207;0.9091088097347746;-0.09166699954142421;1.0453983936188438;1.0000060237664077;0.9137220216120476;0.9999983955249483
72.405444;1.0977105741856077;0.982256716799662;0.8948261745766191;0.0716620936210904;0.06528347690143281;1.099964719143003;10.000040702290432;0.9091089557363548;-0.09166699956214897;1.0453984123254032;1.0000060298604867;0.9137220363350935;0.9999981453072314
72.415444;1.097710746755207;0.9822568015694552;0.8948262217695537;0.07166209083264323;0.06528348604616575;1.0999647392318783;10.000038758227284;0.9091091005823264;-0.09166699958501043;1.0453984271121286;1.0000060333966507;0.9137220512894351;0.9999978973286806
72.425444;1.097711883732687;0.9822577699125695;0.8948262902324327;0.07166191645520711;0.06528328077118482;1.0999647599816762;10.00003677240921;0.9091092439446191;-0.09166799960998637;1.045398438433265;1.0000060337301477;0.9137221665268109;0.9999976527577449
72.435444;1.0977120551200261;0.982257860455555;0.8948263487472958;0.07166191432681979;0.06528328909449142;1.0999647810739595;10.000034748112885;0.9091093855477871;-0.09166799963698886;1.0453984466775006;1.0000060303055756;0.9137221811536013;0.9999974128934754
72.445444;1.0977122257530483;0.9822579535568735;0.8948264129614764;0.0716619125203187;0.065283297021594;1.0999648022777984;10.00003268821052;0.9091085252221175;-0.09166799966589402;1.0453984521654;1.0000060227415402;0.9137212002957625;0.9999971790024837
72.455444;1.0977123955887398;0.9822575687379196;0.8948260453815584;0.07166367636872178;0.06528491277449038;1.0999658235385676;10.00003059507795;0.9091086629309677;-0.09166799969658987;1.0453984551737392;1.0000060108668716;0.9137212136378582;0.9999969522051624
72.465444;1.097712564534207;0.9822576664106795;0.8948261211930216;0.07166367517547664;0.06528491995304714;1.0999658448889769;10.000028470622704;0.9091087987483624;-0.09166799972899203;1.0453984559640486;1.0000059946046873;0.9137212260377933;0.9999967334718765
72.475444;1.097712732319239;0.9822577660540315;0.8948262030426847;0.0716636742653093;0.06528492678762762;1.0999658663073983;10.000026315819285;0.909108932766336;-0.09166799976301357;1.0453984547899973;1.000005973876148;0.9137212374073662;0.9999965236390451
72.485444;1.0977128984630806;0.9822578673803506;0.8948262911859719;0.07166367362329866;0.06528493331179498;1.0999658876695262;10.000024130655436;0.9091090649775588;-0.09166799979854952;1.045398451928807;1.0000059486717918;0.9137212477881574;0.9999963234071721
72.495444;1.0977130623690923;0.9822579700391412;0.8948263858641553;0.07166367324204861;0.06528493957023065;1.0999659087713325;10.00002191484287;0.909109195218418;-0.09166799983549664;1.045398447744644;1.0000059191458084;0.9137212572822316;0.9999961333566474
72.505444;1.09771322344176;0.9822580736547706;0.8948264872235506;0.07166367311887115;0.06528494561279578;1.099965929367227;10.000019668202224;0.909109323197197;-0.09166799987377737;1.0453984427139595;1.0000058855681355;0.9137212659605706;0.999995953953033
72.515444;1.0977133811359132;0.9822581778679116;0.8948265952613501;0.07166367324789844;0.06528495148838089;1.0999659491903098;10.000017390409093;0.9091094485296795;-0.0916679999133587;1.0453984373873995;1.0000058482278198;0.9137212738396518;0.9999957855249558
72.525444;1.0977135349377707;0.9822582822907836;0.8948267098521138;0.07166367361912203;0.065284957241816;1.0999659679294165;10.000015081034258;0.9091095707666258;-0.09166799995425065;1.0453984323339547;1.0000058073986204;0.9137212809392614;0.9999956282851056
72.535444;1.0977136843016988;0.9822583864380244;0.8948268308634678;0.07166367422525083;0.06528496291232176;1.0999659851961;10.000012739906559;0.9091096894765863;-0.09166899999646985;1.0453984281456452;1.0000057633083068;0.913721387688922;0.999995482379397
72.545444;1.0977138285696155;0.9822584897192579;0.8948269582797698;0.07166367506408995;0.06528496853430736;1.09996600055653;10.000010367215726;0.9091098043427523;-0.09166900004000506;1.0453984255443238;1.0000057161125109;0.9137213936499055;0.9999953478778668
72.555444;1.097713966957336;0.9822585914935353;0.8948270922425703;0.07166367613337805;0.06528497414150587;1.0999660136000626;10.000007963770395;0.9091099152202193;-0.0916690000848263;1.0453984254357003;1.000005665938517;0.9137213993802701;0.999995224747545
72.565444;1.0977140986704705;0.9822586912021234;0.8948272329946187;0.07166367742649679;0.06528497977103792;1.0999660239560691;10.000005531445805;0.909110022127869;-0.09166900013091514;1.0453984287589633;1.0000056129347206;0.9137214050305198;0.9999951128604657
72.575444;1.0977142230301609;0.9822587884900189;0.8948273808020666;0.07166367893278111;0.06528498546344107;1.0999660312928332;10.000003073357632;0.9091101251473833;-0.09166900017826508;1.045398436287211;1.0000055572297142;0.9137214106633506;0.9999950120307466
72.585444;1.0977143394934614;0.982258883162238;0.8948275358824143;0.07166368064156332;0.06528499125773908;1.0999660353403136;10.0000005942236;0.909110224335697;-0.09166900022686118;1.0453984485936079;1.0000054988819056;0.9137214163713875;0.9999949220996123
72.595444;1.0977144476383716;0.982258975063068;0.8948276983180756;0.07166368254676714;0.06528499718487522;1.099966035895955;9.99999810046181;0.9091103197423012;-0.0916690002766829;1.0453984661100248;1.0000054379454417;0.9137214223644426;0.9999948430120056
72.605444;1.0977145471866205;0.9822590640102079;0.8948278680459922;0.07166368464857151;0.06528500326451193;1.0999660327987582;9.999995599069242;0.9091104114665068;-0.09166900032772082;1.0453984890988186;1.0000053745599629;0.9137214289296445;0.9999947747828274
72.615444;1.097714638011884;0.9822586694478029;0.8948276073800088;0.07166545229422161;0.06528661771433565;1.0999660259038562;9.99999309645685;0.9091104997016649;-0.09166900037997988;1.045398517595858;1.000005308942213;0.9137214363290322;0.9999947174085906
72.625444;1.0977147200724808;0.9822587515952018;0.894827791173951;0.07166545480802623;0.06528662412169059;1.099966015100768;9.999990598361428;0.9091105847406545;-0.09166900043346968;1.0453985514441329;1.0000052413460498;0.9137214447316554;0.9999946708839692
72.635444;1.0977147933461946;0.9822588297046422;0.8948279815263587;0.07166545753716148;0.06528663069581693;1.0999660003054237;9.999988110269724;0.9091106669122482;-0.09166900048818409;1.0453985903473233;1.0000051720346235;0.9137214542132641;0.9999946353163685
72.645444;1.097714857863852;0.982258903308971;0.8948281780075612;0.07166546048415512;0.06528663743644536;1.0999659813504485;9.999985637486839;0.9091107465003699;-0.09167000054407402;1.0453986338623098;1.0000051012340436;0.9137215651141525;0.9999946109904335
72.655444;1.097714913767914;0.982258972016372;0.8948283801443209;0.07166546364948359;0.06528664434289229;1.0999659579514698;9.999983184277575;0.9091108237349115;-0.09167000060104073;1.0453986813900877;1.0000050291245017;0.9137215767749501;0.9999945983501092
72.665444;1.097714961259031;0.9822590355426186;0.8948285873887449;0.0716654670302395;0.06528665141662825;1.099965929883227;9.999980752841173;0.9091108988563752;-0.09167000065896343;1.0453987322714766;1.0000049558729087;0.9137215895488823;0.9999945979164214
72.675444;1.097715000476882;0.9822590936248966;0.8948287991221536;0.07166547061723508;0.06528665865973399;1.09996589715691;9.999978343542697;0.9091109721677781;-0.09167000071772492;1.0453987859287885;1.0000048816511726;0.9137216035542534;0.9999946101579502
72.685444;1.0977150314533293;0.9822591459299925;0.8948290147170399;0.07166547439300573;0.06528666607239823;1.0999658599930162;9.99997595615954;0.9091110440220727;-0.09167000077721084;1.0453988418555544;1.0000048066832745;0.9137216189811277;0.99999463543384
72.695444;1.0977150541246916;0.9822591920698124;0.894829233569576;0.07166547833316736;0.06528667365639344;1.0999658186794072;9.99997359067516;0.9091111147959394;-0.09167000083729972;1.0453988994827832;1.0000047312782523;0.9137216360418978;0.9999946740155073
72.705444;1.0977150683721353;0.9822592316709159;0.8948294550535706;0.07166548241161673;0.06528668141975558;1.0999657734996529;9.99997124679711;0.9091111848970794;-0.09167000089785464;1.045398958142727;1.0000046557755724;0.913721654936957;0.9999947260542006
72.715444;1.0977150741498327;0.9822592644306125;0.8948296784931431;0.07166548660476398;0.06528668937815667;1.099965724774875;9.999968923404602;0.9091112547323607;-0.09167000095871462;1.0453990171525875;1.000004580474502;0.9137216758368055;0.9999947915272008
72.725444;1.097716036586601;0.9822601707401056;0.8948299188432368;0.07166531897202263;0.06528648354755139;1.0999656729069958;9.999966619577362;0.9091113245678356;-0.09167000101968314;1.0453990758903104;1.0000045055996243;0.9137216988859458;0.9999948702576218
72.735444;1.0977160263312036;0.9822601894083722;0.8948301443090875;0.07166532332589545;0.06528649195666855;1.0999656182867312;9.999964335848068;0.9091113943978242;-0.09167000108052238;1.0453991338283923;1.0000044313392626;0.913721724199015;0.9999949619569704
72.745444;1.0977160089651623;0.9822602011470423;0.8948303700120314;0.07166532772317875;0.06528650060896196;1.099966561161209;9.999962073920347;0.9091114639683822;-0.09167000114096777;1.0453991905193296;1.0000043579327527;0.913721751869125;0.9999950662319942
72.755444;1.0977159851478533;0.9822602062196681;0.894830595465987;0.07166533214176056;0.0652865095033628;1.0999665016846343;9.999959836126708;0.9091115329263382;-0.0916710012007531;1.0453992455320205;1.000004285682111;0.9137218823391119;0.9999951825730915
72.765444;1.0977159554590123;0.9822602049400666;0.8948308201625048;0.07166533656191881;0.065286518637579;1.0999664400669376;9.99995762542049;0.909111600960398;-0.09167100125963068;1.0453992984661407;1.000004214909444;0.9137219150861229;0.9999953103679083
72.775444;1.0977159203678757;0.9822597173154208;0.8948306060264862;0.0716671063094361;0.0652881362225026;1.0999663765776722;9.999955444551457;0.9091116678185239;-0.09167100131738543;1.0453993490726365;1.0000041459165585;0.9137219505225218;0.9999954489721691
72.785444;1.0977158802573599;0.9822597041833692;0.8948308275784052;0.07166711068555451;0.06528814584917159;1.0999663114302631;9.99995329485096;0.9091107332352408;-0.09167100137384178;1.0453993972680589;1.0000040789241453;0.9137209937583775;0.9999955977976918
72.795444;1.0977158354896002;0.9822596854047235;0.8948310466857087;0.07166711502747117;0.06528815573384017;1.0999662447207068;9.999951176475676;0.9091107969280258;-0.09167100142886288;1.045399443012735;1.000004014088349;0.9137210348045802;0.9999957563318691
72.805444;1.097715786428356;0.9822596610966383;0.8948312627818039;0.07166711933284081;0.06528816587860263;1.099966176449484;9.999949089501342;0.9091108586908123;-0.09167100148234661;1.0453994862529914;1.0000039516345671;0.9137210788384439;0.9999959240562848
72.815444;1.0977157333628722;0.9822596314763373;0.8948314753573379;0.07166712360521676;0.06528817627402006;1.0999661065606174;9.999947034777309;0.9091109184507944;-0.09167100153422783;1.0453995269420884;1.0000038919492669;0.9137211259915619;0.99999610036655
72.825444;1.0977156764342477;0.9822595969439267;0.8948316839719086;0.07166712785713344;0.06528818690367656;1.099966034976786;9.999945014753612;0.9091109762112816;-0.09167100158448441;1.0453995650573689;1.000003835539333;0.9137211763975854;0.9999962846082255
72.835444;1.097715615657784;0.9822595580612355;0.8948318882544766;0.07166713210824674;0.06528819775403741;1.0999659616144275;9.999943033699177;0.9091110319575523;-0.09167100163312969;1.0453996006408421;1.0000037829169055;0.9137212302173795;0.9999964761921785
72.845444;1.0977155509904977;0.9822595154596403;0.8948320878791894;0.0716671363820075;0.06528820881525944;1.099965886383192;9.999941096985385;0.909111085646479;-0.09167100168019106;1.0453996338411813;1.000003734499294;0.9137212876745342;0.9999966747123219
72.855444;1.0977154824176698;0.9822594697410233;0.8948322825073474;0.07166714070246957;0.06528822007638703;1.099965809184139;9.99993921007862;0.909111137263712;-0.09167100172569097;1.0453996648905828;1.0000036905987988;0.9137213490801828;0.9999968799661275
72.865444;1.0977154100136315;0.9822594214461021;0.8948324717421596;0.0716671450895747;0.06528823152489716;1.099965729889342;9.999937377508612;0.90911118684242;-0.09167100176964653;1.0453996940438743;1.0000036515154929;0.913721414825836;0.999997091853626
72.875444;1.0977153338943637;0.9822593710465369;0.8948326551618845;0.07166714955559725;0.06528824314571584;1.0999656483624707;9.999935602281653;0.9091112344394296;-0.09167200181208413;1.0453997215295883;1.0000036176225244;0.9137215856532522;0.9999973103196799
72.885444;1.097715254144509;0.9822593188987879;0.8948328324098896;0.07166715410607329;0.06528825491583812;1.099965564567523;9.999933886057786;0.90911128011746;-0.09167200185304752;1.0453997475056744;1.0000035893464891;0.913721661259585;0.9999975353309308
72.895444;1.0977151707849804;0.9822592652408294;0.8948330032333578;0.07166715874530097;0.06528826680072712;1.0999654786500033;9.999932229420223;0.9091113239351535;-0.09167200189259535;1.0453997720078878;1.000003567118576;0.9137217422227214;0.9999977667735672
72.905444;1.0977150837331002;0.9822592103327636;0.8948331674455512;0.07166716347993535;0.06528827875302173;1.0999653908881344;9.999930631851605;0.9091113659437307;-0.09167200193078538;1.045399794944692;1.0000035513448386;0.9137218286919837;0.9999980043718011
72.915444;1.0977149928013172;0.9822591546510984;0.8948333248970453;0.07166716831522907;0.06528829071217132;1.099965301604633;9.99992909175718;0.909111406191307;-0.09167200196763431;1.045399816186177;1.00000354232419;0.9137219207088177;0.9999982476599963
72.925444;1.0977148977399243;0.9822590988983142;0.8948334754630441;0.07166717325169206;0.06528830260983295;1.09996521114624;9.999927606636094;0.9091114447232255;-0.0916720020030751;1.0453998356337313;1.0000035401841936;0.9137220182089799;0.9999984959643312
72.935444;1.0977147982477002;0.9822590437894038;0.8948336189899659;0.07166717828939334;0.06528831437930488;1.0999651198793141;9.999926173054902;0.9091114815385046;-0.09167200203694964;1.0453998531514475;1.0000035449728994;0.9137221210234379;0.9999987484829684
72.945444;1.097714693972813;0.9822585095828064;0.8948333176783332;0.0716689487780943;0.06528993417056217;1.0999650281697282;9.999924786387574;0.9091115165258153;-0.09167200206904093;1.0453998684705565;1.000003556788021;0.9137222288580484;0.9999990044639488
72.955444;1.0977145845580967;0.9822584572816382;0.8948334462294321;0.07166895404685823;0.06528994551994612;1.099964936362344;9.999923440892942;0.909111549483622;-0.09167200209912259;1.0453998812063172;1.0000035757699666;0.9137223412848586;0.9999992633084004
72.965444;1.0977144696979393;0.9822584069495713;0.8948335666416909;0.07166895946226093;0.06528995659696504;1.0999648447374937;9.999922130521734;0.9091115801839481;-0.09167200212699679;1.045399890954398;1.0000036020137475;0.9137224577724357;0.9999995245152868
72.975444;1.097714349150495;0.9822583589153012;0.8948336784743146;0.07166896505201373;0.06528996736592957;1.0999647534876247;9.999920850090989;0.909111608381346;-0.09167200215250479;1.0453998973474605;1.000003635499931;0.9137225777587958;0.9999997875879149
72.985444;1.0977142227510224;0.9822583134583255;0.8948337813532949;0.07166897084466485;0.06528997779011622;1.0999646627482351;9.99991959617027;0.90911163378146;-0.09167300217552547;1.0453999000105614;1.0000036760842461;0.9137228010619964;1.0000000520480048
72.995444;1.0977140904200953;0.9822582707991766;0.894833874976642;0.07166897686222613;0.06528998783487763;1.0999645726454907;9.999918367343763;0.909111655999186;-0.09167300219597398;1.0453998985015762;1.0000037235050718;0.9137229266114909;1.000000317538011
73.005444;1.0977139521016748;0.9822582311242918;0.8948339590799449;0.07166898311483308;0.06528999747377685;1.0999644833350202;9.999917163825838;0.9091116745743967;-0.09167300221379486;1.045399892308561;1.0000037773382964;0.9137230544350137;1.0000005838687644
73.015444;1.0977138077444222;0.9822581946050618;0.8948340334166233;0.07166898960352903;0.06529000668854923;1.0999643950194673;9.999915986656884;0.9091116890722768;-0.09167300222895725;1.0453998808984435;1.0000038369912407;0.9137231843596983;1.0000008509560878
73.025444;1.0977146222801168;0.9822590419233758;0.8948341134207388;0.07166882440484944;0.06528980146175642;1.0999643079297694;9.999914836879304;0.909111699152348;-0.09167300224145965;1.0453998638145425;1.0000039018043256;0.9137233163556966;1.0000011187386086
73.035444;1.097714465907293;0.9822590118854169;0.8948341677682554;0.07166883132353848;0.06528980979602779;1.0999652222617424;9.999913715157684;0.9091117045699961;-0.0916730022513291;1.0453998407302056;1.0000039711496604;0.9137234505378363;1.0000013871324398
73.045444;1.0977143036025936;0.9822589849048483;0.89483421200952;0.07166883840556533;0.06528981768996917;1.099965138125621;9.999912621872266;0.9091117051850213;-0.09167300225861369;1.0453998114116456;1.00000404446115;0.9137235871490418;1.0000016560108251
73.055444;1.0977141354847408;0.9822589607574062;0.8948342460678472;0.0716688456092115;0.06528982515551959;1.0999650555598932;9.999911557171828;0.9091117009478342;-0.09167300226338192;1.0453997756940978;1.00000412121357;0.9137237265154533;1.0000019252119805
73.065444;1.0977139618508847;0.9822589391873927;0.8948342698624194;0.07166885289161266;0.06528983220984871;1.099964974520435;9.999910521220245;0.9091116918344041;-0.09167300226572164;1.0453997334894343;1.000004200874585;0.9137238689657461;1.0000021945241508
73.075444;1.0977137832290604;0.9822589198996485;0.89483428336665;0.07166886020522628;0.06528983886899156;1.0999648947884317;9.999909514711124;0.9091116778196802;-0.09167300226573084;1.0453996847824516;1.0000042828783597;0.9137240147581678;1.0000024636417453
73.085444;1.0977136003401538;0.9822589025826728;0.8948342866495976;0.07166886749954535;0.06528984514257873;1.0999648159135655;9.999908538519524;0.9091116589155637;-0.09167300226349008;1.0453996296446093;1.000004366658117;0.9137241640705531;1.0000027321905842
73.095444;1.0977134140021036;0.9822588869685804;0.8948342798241342;0.07166887472498815;0.06528985103285086;1.0999647373014623;9.999907592875283;0.9091116351920416;-0.09167300225902439;1.0453995682483421;1.0000044517290967;0.9137243170253584;1.000002999803324
73.105444;1.09771322503193;0.9822588728351908;0.8948342629695454;0.07166888183596153;0.06528985653568634;1.099964658387183;9.99990667769894;0.9091116067298407;-0.09167400225229634;1.0453995008252943;1.0000045377742568;0.9137245740054566;1.0000032661463658
73.115444;1.0977130341390213;0.9822583796269352;0.894833798559275;0.0716706541390835;0.06529146985228872;1.0999645787320977;9.99990579378388;0.9091115735564127;-0.09167400224323606;1.0453994275620053;1.0000046246845127;0.9137247342770687;1.0000035309049449
73.125444;1.097712841827683;0.9822583675709713;0.8948337616392785;0.07167066091449953;0.0652914745651299;1.0999644979683643;9.999904943394938;0.9091115356693533;-0.09167400223177151;1.0453993485212043;1.0000047125260623;0.913724897948962;1.0000037937644566
73.135444;1.0977126484088358;0.9822583559049501;0.8948337146189518;0.07167066748440983;0.06529147889533;1.0999644156843797;9.999904130083019;0.9091114931411535;-0.09167400221784731;1.0453992637259049;1.0000048014373784;0.9137250647347976;1.000004054383902
73.145444;1.0977124540700827;0.9822583440682664;0.8948336575095087;0.07167067383303119;0.06529148286608279;1.0999643313923566;9.999903358324877;0.9091114461718279;-0.09167400220142498;1.0453991733150099;1.00000489152262;0.913725234388835;1.0000043123651612
73.155444;1.097712258906004;0.9822583314200384;0.8948335903704265;0.07167067995257373;0.06529148650174237;1.0999642446116582;9.999902632892715;0.9091103950563618;-0.09167400218246817;1.0453990775322444;1.0000049827935311;0.913724411783935;1.0000045672374018
73.165444;1.0977120629790602;0.9822583173065365;0.8948335132364853;0.07167068583889832;0.06529148982522318;1.0999641549809338;9.999901957777524;0.909110340145243;-0.0916740021609423;1.045398976571842;1.0000050751483887;0.9137245866760828;1.0000048184872186
73.175444;1.0977118663871905;0.9822583012227518;0.8948334261436536;0.07167069148403186;0.06529149286201241;1.0999640623032227;9.999901335797263;0.9091102818101632;-0.09167400213682121;1.0453988704724293;1.00000516840256;0.9137247639015842;1.0000050656643231
73.185444;1.0977116692350313;0.9822582829539934;0.8948333292846276;0.07167069687360442;0.065291495643383;1.0999639664836856;9.999900769688479;0.9091102204160244;-0.09167400211008456;1.045398759131662;1.0000052623519344;0.9137249432012433;1.0000053085226832
73.195444;1.0977114716292469;0.9822582625317916;0.8948332231009708;0.07167070198801505;0.06529149820737251;1.0999638674173897;9.99990026333697;0.9091101562907641;-0.0916740020807176;1.0453986424038615;1.0000053567944738;0.9137251243741598;1.0000055470708054
73.205444;1.0977112737893562;0.9822582400179867;0.8948331082226275;0.07167070680445863;0.0652915005965336;1.0999637649666638;9.99989982167346;0.9091100896700166;-0.0916740020487149;1.0453985201970273;1.000005451515143;0.9137253073261439;1.0000057814785588
73.215444;1.0977110761352116;0.9822582153307567;0.8948329853614863;0.07167071130212102;0.06529150285230223;1.099963659056608;9.999899449739859;0.9091100206893484;-0.0916740020140856;1.0453983925129144;1.000005546289977;0.913725492030415;1.0000060119640832
73.225444;1.0977108792647623;0.9822581882692613;0.8948328552425171;0.07167071546478357;0.06529150501233137;1.0999635497604043;9.999899152023133;0.9091099494633428;-0.09167500197684957;1.0453982594475555;1.0000056409078313;0.9137257788749186;1.0000062387680952
73.235444;1.0977106838640673;0.9822581586045053;0.8948327185691702;0.0716707192748104;0.06529150711218115;1.0999634372820173;9.999898932022393;0.9091098761734021;-0.09167500193701422;1.0453981211716128;1.0000057351594578;0.9137259673508191;1.0000064621730196
73.245444;1.0977104906231872;0.9822581260920836;0.8948325759802715;0.07167072270731152;0.06529150918634553;1.0999633218566025;9.999898791913349;0.9091098010962468;-0.09167500189455588;1.0453979779162754;1.0000058288223457;0.9137261579338202;1.0000066824916338
73.255444;1.0977103002189772;0.9822580904776212;0.894832428023968;0.07167072573197408;0.06529151126855996;1.0999632036577267;9.999898732787505;0.909109724579218;-0.09167500184941944;1.0453978299850084;1.0000059217152957;0.9137263506850706;1.0000069000277945
73.265444;1.0977101133507514;0.9822580515533682;0.8948322751657951;0.07167072831831758;0.06529151339235634;1.099963082786037;9.999898755126852;0.909109647007784;-0.09167500180152224;1.0453976777800382;1.0000060137631943;0.9137265456127867;1.0000071150362322
73.275444;1.0977099307290754;0.9822580092024261;0.8948321177645148;0.07167073043958323;0.06529151559051002;1.0999629593137397;9.99989885888065;0.9091095687732199;-0.09167500175075774;1.0453975218432283;1.0000061049838656;0.9137267426831491;1.0000073276883903
73.285444;1.0977097529635031;0.9822574830699536;0.8948315185543896;0.0716724974229794;0.06529312610343872;1.0999628333321232;9.99989904358523;0.9091094902380402;-0.09167500169700925;1.0453973628560895;1.0000061954151558;0.9137269417857964;1.0000075380709674
73.295444;1.0977095804931263;0.982257433680104;0.8948313529792263;0.07167249857901954;0.06529312854735063;1.0999627049845788;9.99989930885961;0.9091094117048357;-0.0916750016401736;1.04539720155995;1.0000062850893423;0.9137271427425273;1.0000077461806631
73.305444;1.0977094136783523;0.9822573806591138;0.8948311840710345;0.0716724992739617;0.06529313116293456;1.0999625744654087;9.999899654984413;0.9091093333523952;-0.09167500158018425;1.045397038635281;1.000006374131338;0.9137273453493494;1.0000079518753284
73.315444;1.0977092529113306;0.9822573239378712;0.8948310125913865;0.07167249953875918;0.06529313397793127;1.0999624419815077;9.999900083318268;0.9091092551648994;-0.09167500151701956;1.0453968745964255;1.000006462852507;0.9137275493982097;1.0000081548489885
73.325444;1.0977090986104563;0.9822572634477907;0.8948308393675587;0.07167249940574487;0.0652931370103744;1.0999623077033593;9.999900596317184;0.9091091769309773;-0.09167500145068216;1.0453967097982888;1.0000065517135373;0.9137277547007303;1.0000083546444087
73.335444;1.0977089511703317;0.9822571991064296;0.8948306652277734;0.07167249891168992;0.06529314026817916;1.099962171729389;9.99990119694579;0.9091090982990488;-0.09167500138117099;1.0453965445315336;1.0000066412513415;0.9137279611161131;1.000008550679961
73.345444;1.09770977584364;0.9822580114129106;0.8948305065918793;0.07167232618710259;0.06529292975242919;1.0999630340913216;9.999901887662439;0.9091090188600063;-0.09167600130848667;1.0453963790692637;1.0000067320500088;0.9137282688900191;1.0000087423538306
73.355444;1.097709643000154;0.9822579391508115;0.8948303329023896;0.07167232509697687;0.06529293347945968;1.099962894848214;9.999902669698267;0.9091089382151922;-0.09167600123265816;1.045396213671454;1.0000068246873421;0.9137284773379765;1.0000089292322714
73.365444;1.0977095177038914;0.9822578628659356;0.8948301602079091;0.07167232376716423;0.06529293745452992;1.0999627542346775;9.999903543393227;0.9091088559614204;-0.09167600115375504;1.04539604861572;1.000006919636576;0.9137286868325182;1.0000091111567118
73.375444;1.0977094000782563;0.9822577826002077;0.8948299887538217;0.07167232222907183;0.06529294167902171;1.099962612700462;9.999904509322043;0.9091087716677844;-0.09167600107187007;1.045395884208105;1.0000070172032205;0.9137288974279304;1.0000092881602969
73.385444;1.0977092902318084;0.982257698563043;0.8948298187140943;0.07167232050226965;0.06529294614457341;1.0999624707460394;9.99990556853415;0.9091086849322266;-0.0916760009870917;1.0453957207354254;1.0000071175378091;0.9137291091782006;1.0000094603392684
