time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.395444;1.09770918821913;0.9822576111703546;0.8948296502155247;0.07167231859128544;0.06529295083902067;1.0999623286895406;9.99990672142017;0.909108595441988;-0.09167600089951335;1.0453955584412962;1.00000722068766;0.9137293221863004;1.0000096277987063
73.405444;1.0977090939917509;0.9822575209512452;0.8948294832722622;0.07167231648889243;0.0652929557525082;1.099962186587552;9.999907966939324;0.9091085030022515;-0.09167600080926527;1.0453953975561439;1.0000073266171252;0.9137295366087147;1.0000097906180685
73.415444;1.0977090073457465;0.9822574284387996;0.8948293177308397;0.07167231417937062;0.06529296087913325;1.0999620443393143;9.999909302842722;0.909108407584924;-0.09167600071652143;1.0453952382943812;1.000007435209852;0.9137297525912267;1.0000099488531295
73.425444;1.0977089279610417;0.9822573341413249;0.894829153303535;0.07167231164252938;0.06529296621684202;1.0999619018070803;9.999910726213946;0.9091083093477897;-0.09167600062149446;1.0453950807948298;1.0000075463405735;0.9137299702471977;1.0000101026150097
73.435444;1.0977088555251473;0.9822572385115433;0.8948289896314985;0.07167230885991085;0.06529297176810615;1.0999617588428878;9.999912234179504;0.9091082085518662;-0.091676000524435;1.0453949250627461;1.0000076599701315;0.9137301896963547;1.0000102521339314
73.445444;1.097708789789601;0.9822571418924883;0.8948288262905407;0.07167230581515038;0.06529297753982541;1.099961615282008;9.99991382445806;0.9091081054445332;-0.09167600042562898;1.045394770962123;1.0000077761478305;0.9137304110665984;1.0000103977329673
73.455444;1.0977087305419815;0.9822570445183404;0.8948286627743364;0.07167230249253094;0.06529298354082747;1.099961470968044;9.999915495448864;0.9091080002156281;-0.09167600032538589;1.045394618266378;1.000007894930995;0.9137306344314151;1.0000105397387646
73.465444;1.0977086775627007;0.9822564662884791;0.8948280609992195;0.0716740642290339;0.06529459798353988;1.0999613257721164;9.999917246137183;0.9091078930336665;-0.09167700022399257;1.0453944667173523;1.0000080162937381;0.9137309600688611;1.000010678389542
73.475444;1.0977086305741166;0.98225636799212;0.8948278955845589;0.07167406033127265;0.06529460444165766;1.09996117960245;9.999919075844387;0.909107784080792;-0.09167700012164653;1.0453943160398171;1.0000081400648975;0.913731187073986;1.0000108138037536
73.485444;1.0977085892301357;0.9822562694724561;0.8948277286576253;0.07167405614883954;0.06529461109805014;1.0999610324304292;9.999920983686627;0.9091076735371738;-0.09167700001843647;1.0453941659112984;1.0000082659153833;0.9137314153672692;1.0000109460063134
73.495444;1.0977085531970627;0.982256170744066;0.894827559977954;0.07167405167901572;0.06529461791594694;1.0999608842815332;9.999922968216362;0.9091075615447852;-0.09167699991437406;1.0453940159334525;1.0000083933987807;0.9137316444790807;1.000011074958858
73.505444;1.0977085222329597;0.9822560717865427;0.8948273893191468;0.07167404691383775;0.06529462485127414;1.099960735190784;9.999925027546466;0.9091074481686504;-0.09167699980942765;1.0453938656593125;1.0000085220023336;0.9137318739964831;1.000011200582074
73.515444;1.0977084961452273;0.9822559726563166;0.8948272164718439;0.0716740418460068;0.06529463185263688;1.0999605851747016;9.999927159409971;0.909107333375698;-0.09167699970355676;1.0453937146698695;1.0000086511694761;0.9137321035567506;1.0000113227678362
73.525444;1.0977084747042645;0.9822558734665074;0.8948270413112366;0.07167403647249199;0.06529463886202119;1.099960434206152;9.999929361141614;0.90910621707254;-0.09167699959675965;1.045393562643225;1.0000087803092206;0.9137313378235505;1.0000114413681378
73.535444;1.0977084576391918;0.9822557743560092;0.8948268638038899;0.07167403079504871;0.06529464582154663;1.0999602822149825;9.999931629763967;0.9091060991859085;-0.09167699948910879;1.0453934093737591;1.0000089087971644;0.9137315662528692;1.0000115561540006
73.545444;1.0977084446417036;0.9822556755471918;0.8948266839596503;0.07167402481898488;0.06529465268186484;1.0999601291072054;9.999933961869994;0.9091059797510574;-0.09167699938075999;1.045393254744078;1.0000090359689535;0.9137317933367751;1.0000116667722385
73.555444;1.097708435306791;0.9822555773605152;0.8948265018471968;0.07167401855391571;0.06529465940383442;1.0999599747415065;9.999936353500184;0.9091058589752693;-0.091676999271946;1.0453930986819984;1.0000091610971462;0.9137320184349812;1.0000117727679516
73.565444;1.0977084291111057;0.9822554801583673;0.8948263176470512;0.07167401201776506;0.06529466595581132;1.0999598189493802;9.999938800097055;0.9091057372313909;-0.09167699916295535;1.0453929411055491;1.0000092833539413;0.9137322409032023;1.0000118736672043
73.575444;1.0977084254890264;0.9822553843336433;0.8948261316277764;0.07167400523808543;0.0652946723117025;1.0999596616235636;9.999941296494018;0.9091056150051824;-0.09167699905409737;1.0453927818768833;1.0000094018633148;0.9137324601498011;1.0000119690467277
73.585444;1.0977084239154073;0.9822552902949117;0.8948259440444787;0.07167399824612698;0.0652946784472627;1.0999595027299436;9.999943837040428;0.9091054928466858;-0.09167799894567964;1.0453926208170676;1.0000095158639233;0.9137327759757384;1.0000120585668821
73.595444;1.0977084239029857;0.9822551983670954;0.8948257550718701;0.07167399106838823;0.06529468433624845;1.0999593422523126;9.999946415508841;0.9091053713271813;-0.09167799883800022;1.045392457756377;1.0000096248255856;0.9137329872528881;1.0000121419912995
73.605444;1.097708424940126;0.9822551087051372;0.8948255648225399;0.07167398372516992;0.06529468995433191;1.0999591801856647;9.999949024915258;0.9091052510083354;-0.09167799873134211;1.0453922925571004;1.0000097284305203;0.9137331939533567;1.0000122192370133
73.615444;1.0977084264324868;0.98225502130079;0.8948253733787805;0.07167397623824417;0.06529469528835337;1.099959016569737;9.99995165771416;0.9091051324321825;-0.09167799862598808;1.0453921251018683;1.0000098264946011;0.913733395821497;1.0000122904597348
73.625444;1.0977084276708307;0.9822549360186703;0.8948251807980369;0.0716739686398953;0.06529470033912445;1.0999588514898413;9.999954305962424;0.909105016116441;-0.09167799852225578;1.0453919552940238;1.0000099189566942;0.9137335927080655;1.0000123560828946
73.635444;1.097708427852212;0.9822548526394238;0.8948249871278063;0.07167396097413842;0.06529470511475391;1.0999586850150076;9.999956961102907;0.9091049025417633;-0.09167799842050861;1.0453917831059774;1.0000100059260018;0.9137337845485701;1.000012416710721
73.645444;1.0977084261346681;0.9822542906479746;0.8948243549097767;0.07167571863411985;0.06529631782998213;1.099958517136377;9.999959614027823;0.9091047921520102;-0.09167799832112569;1.045391608626898;1.0000100876330804;0.9137339712705288;1.0000124730169944
73.655444;1.0977084216546376;0.9822542104897004;0.8948241594050798;0.07167571096266755;0.06529632206731233;1.0999583477960346;9.999962255550328;0.9091046853856446;-0.09167799822446666;1.0453914319968889;1.0000101642932147;0.9137341526742336;1.0000125257299857
73.665444;1.09770841351918;0.9822541318078849;0.8948239633913944;0.07167570332822554;0.06529632602784669;1.0999591769582961;9.99996487663548;0.9091045826783299;-0.09167799813085349;1.0453912532261749;1.0000102360585768;0.91373432843206;1.0000125756700575
73.675444;1.0977093657125687;0.9822549351371136;0.8948237830004321;0.07167552383438598;0.06529611569698605;1.0999590045956693;9.99996746874538;0.9091044844180687;-0.09167799804055494;1.0453910721045963;1.0000103030814778;0.9137344982012298;1.0000126237266593
73.685444;1.0977093473550572;0.9822548592258366;0.8948235876926084;0.07167551630151527;0.06529611906591005;1.0999588306251837;9.999970024435164;0.9091043909264692;-0.09167799795378946;1.045390888359241;1.0000103655225427;0.9137346616888908;1.0000126708069934
73.695444;1.0977093222833367;0.9822547845185052;0.8948233938300463;0.07167550881717788;0.06529612211177478;1.0999586549574456;9.999972537240971;0.909104302467747;-0.09167799787076349;1.0453907019288;1.0000104234773395;0.9137348186329393;1.0000127178186062
73.705444;1.0977092894512992;0.9822547109103685;0.8948232020917873;0.07167550137416907;0.06529612481172363;1.0999584776711013;9.999975001144438;0.909104219250703;-0.09167799779169951;1.0453905130746812;1.0000104769750955;0.913734968781628;1.0000127656276068
73.715444;1.0977092478743047;0.9822546383454981;0.8948230130822159;0.07167549396607643;0.06529612714019761;1.0999582991441719;9.999977410859772;0.9091041414560963;-0.09167899771682231;1.0453903222779353;1.000010526046007;0.9137352121943635;1.0000128149499454
73.725444;1.0977091966015375;0.9822545667372696;0.8948228274190486;0.07167548658866968;0.06529612907131836;1.0999581199944528;9.999979762677137;0.9091040692899399;-0.09167899764632907;1.0453901301392672;1.0000105707536164;0.9137353478385775;1.000012866247463
73.735444;1.0977091347840597;0.9822544958329757;0.8948226458068198;0.07167547923974228;0.06529613058071972;1.099957940863645;9.99998205482025;0.9091040029977254;-0.09167899758036886;1.0453899373383198;1.0000106112093534;0.9137354756412229;1.000012919701586
73.745444;1.0977090617912697;0.9822544251358136;0.8948224690177128;0.07167547191789254;0.06529613164232063;1.0999577622746142;9.999984287296448;0.9091039428365336;-0.09167899751904074;1.045389744528907;1.0000106475977089;0.9137355952898681;1.0000129752500504
73.755444;1.0977089772723174;0.9822543539738198;0.8948222978098785;0.07167546462216802;0.06529613222573462;1.0999575847003151;9.999986461448923;0.909103889062516;-0.09167899746240216;1.0453895522278396;1.000010680167989;0.9137357066217561;1.000013032670602
73.765444;1.0977088811709454;0.9822542816794354;0.8948221328533474;0.07167545735049866;0.06529613230067433;1.0999574086635209;9.999988579072145;0.9091038419413912;-0.09167899741047605;1.0453893608524802;1.0000107091754145;0.9137358095535266;1.0000130917186298
73.775444;1.0977087736914806;0.9822542077613685;0.8948219746815984;0.07167545009870692;0.06529613184196399;1.0999572347122015;9.999990641340482;0.9091038017653233;-0.09167899736327599;1.0453891708432204;1.0000107348369713;0.913735904010312;1.000013152260352
73.785444;1.0977086552043653;0.9822541319645789;0.8948218236850064;0.07167544286373066;0.06529613082866355;1.0999570633745297;9.999992648211807;0.9091037688674141;-0.09167899732083759;1.0453889826572378;1.0000107573561563;0.9137359899328505;1.0000132143252356
73.795444;1.0977085261936856;0.9822540542201442;0.8948216801706309;0.07167543564656714;0.0652961292399689;1.0999568951467664;9.99999459874607;0.909103743594493;-0.09167899728321494;1.045388796633303;1.0000107769939568;0.9137360673358457;1.000013278053172
73.805444;1.097708387291663;0.9822539745976652;0.8948215444140071;0.07167542845372515;0.06529612705234565;1.0999567304687454;9.999996491818502;0.9091037262233891;-0.09167899725046358;1.045388612954528;1.000010794115795;0.9137361363280728;1.00001334358842
73.815444;1.0977082393191264;0.9822538932581756;0.8948214166134647;0.07167542129979815;0.06529612424256638;1.0999565697212756;9.999998326441139;0.9091037168809606;-0.09167899722263367;1.0453884317883866;1.0000108091595228;0.913736197053058;1.0000134110405738
73.825444;1.097708083252392;0.9822533300345753;0.8948208592841624;0.07167717955703791;0.0652977290043711;1.0999564132760027;10.000000101567174;0.9091037155328187;-0.09167899719974643;1.0453882534052552;1.0000108225933053;0.913736249610791;1.0000134805220697
73.835444;1.0977079201015574;0.9822532455668295;0.8948207474581984;0.07167717256113688;0.06529772491786608;1.0999562615371152;10.00000181512817;0.9091037220246541;-0.09167899718175918;1.0453880781274312;1.0000108349323948;0.9137362940423595;1.0000135521563167
73.845444;1.097707750824157;0.9822531596494547;0.8948206435333776;0.07167716570062048;0.06529772019484996;1.099956114931958;10.000003462767486;0.9091037361103865;-0.09167999716855617;1.0453879062152724;1.000010846720193;0.9137364306961304;1.000013626056277
73.855444;1.0977075763239963;0.9822530724665007;0.8948205475252131;0.07167715902187013;0.06529771483607323;1.0999559739186835;10.000005037912285;0.9091037574704327;-0.0916799971599688;1.045387737803491;1.0000108584487746;0.913736458885539;1.0000137023283675
73.865444;1.097707397459703;0.9822529842468246;0.8948204595149021;0.0716771525733273;0.06529770883619336;1.0999558390527535;10.000006533386134;0.9091037857473917;-0.09167999715579747;1.0453875729343918;1.0000108705014454;0.9137364788917061;1.0000137810811676
73.875444;1.0977072150917446;0.9822528952589579;0.8948203795677795;0.07167714639985083;0.06529770219038339;1.0999557110368738;10.000007943067315;0.9091038205678276;-0.09167999715581414;1.0453874116995479;1.0000108831018837;0.9137364906310603;1.000013862411506
73.885444;1.0977070301237246;0.9822528058539985;0.8948203076595374;0.07167714053670812;0.06529769490165127;1.0999555906916423;10.000009262429337;0.9091038615397744;-0.0916799971597581;1.0453872543303153;1.0000108962568202;0.9137364940045429;1.0000139463753706
73.895444;1.0977068434297144;0.982252716482742;0.8948202436457505;0.07167713500795073;0.06529768697757067;1.099955478882278;10.000010488111272;0.9091039082203062;-0.09167999716734937;1.0453871011205889;1.0000109097453436;0.9137364888727905;1.0000140329690634
73.905444;1.0977066557746784;0.9822526276605801;0.8948201872797581;0.07167712982981995;0.06529767842292312;1.0999553764954264;10.00001161785604;0.9091039600585464;-0.091679997178324;1.0453869522811061;1.0000109232045924;0.9137364750172261;1.000014122135428
73.915444;1.0977064678454183;0.9822525399096129;0.8948201382700175;0.07167712501332084;0.06529766923823037;1.0999552844934273;10.00001265112135;0.9091040164083253;-0.09167999719247055;1.0453868078422208;1.0000109363081893;0.9137364521285152;1.00001421377717
73.925444;1.0977062803152402;0.9822524536896493;0.8948200963668771;0.07167712056636553;0.06529765942166495;1.0999552039220073;10.000013589307747;0.9091030766388292;-0.09167999720963695;1.0453866676783894;1.000010948932796;0.9137354249067352;1.0000143077565502
73.935444;1.0977060938471772;0.9822523693401085;0.8948200614269191;0.0716771164954015;0.06529764896991175;1.099955135798581;10.000014435662859;0.9091031402346819;-0.09167999722970767;1.0453865316542559;1.0000109611979233;0.9137353829589946;1.0000144038660639
73.945444;1.09770590904648;0.9822522871124879;0.8948200333714209;0.07167711280320625;0.06529763788187676;1.099955081019807;10.000015195231322;0.9091032068233046;-0.09167999725258169;1.0453863997271071;1.0000109733680935;0.9137353311097961;1.0000145018044944
73.955444;1.0977057264584853;0.9822522072830933;0.8948200121112706;0.07167710948638914;0.06529762616630883;1.0999550403786507;10.000015874244436;0.9091032761626218;-0.09167999727815154;1.0453862719084497;1.0000109857209263;0.9137352691902744;1.0000146012176978
73.965444;1.0977055466266397;0.9822521302232389;0.894819997552426;0.07167710653448933;0.06529761384530657;1.0999550145924486;10.00001647891352;0.909103348125717;-0.0916799973062804;1.045386148253792;1.0000109984945706;0.9137351970444839;1.0000147017163212
73.975444;1.097705370092559;0.9822520563686512;0.8948199895994129;0.0716771039276503;0.06529760095163469;1.0999550042311472;10.000017014793185;0.9091034226879199;-0.09168099733680883;1.0453860289687833;1.000011011907122;0.9137352148802261;1.0000148028063565
73.985444;1.0977051973449665;0.9822519861652617;0.894819988125888;0.0716771016354011;0.06529758752504633;1.0999550095895452;10.000017487259608;0.9091034998931062;-0.0916809973695849;1.045385914451627;1.0000110261603357;0.9137351220224872;1.000014903890748
73.995444;1.0977050288369012;0.9822519200535602;0.8948199930053867;0.071677099623199;0.0652975736072038;1.0999550306813033;10.00001790183818;0.9091035797952568;-0.09168099740447795;1.0453858051816587;1.000011041420528;0.913735019042208;1.0000150043649847
74.005444;1.0977048650479018;0.9822518584315817;0.8948200041575893;0.07167709786407975;0.06529755923453562;1.099956067378759;10.000018263581358;0.9091036624349308;-0.09168099744138297;1.045385701594678;1.0000110578509096;0.9137349064164493;1.0000151036667493
74.015444;1.0977056714154778;0.9822522018627541;0.894819599623033;0.07167868978719463;0.06529893863941233;1.0999561195115435;10.000018576489339;0.9091037478618189;-0.09168099748022943;1.0453856040795297;1.0000110756823197;0.9137347847760632;1.000015201316853
74.025444;1.0977055185775835;0.9822521499577922;0.8948196232513943;0.07167868850001387;0.06529892342896432;1.09995618682895;10.000018843849746;0.9091038361196074;-0.0916809975209673;1.0453855130571825;1.0000110952216148;0.9137346547783551;1.0000152969758582
74.035444;1.0977053718571879;0.982252103198201;0.8948196531216176;0.0716786874386529;0.06529890782767192;1.0999562689196518;10.000019069129335;0.9091039271991271;-0.09168099756353307;1.0453854289943756;1.000011116771917;0.9137345170324064;1.0000153904168014
74.045444;1.0977052315420142;0.9822520618569317;0.8948196891914074;0.07167868658224685;0.06529889185806291;1.0999563651845068;10.0000192564939;0.9091040210428463;-0.09168099760784303;1.0453853523152647;1.0000111405347551;0.9137343720911755;1.00001548141798
74.055444;1.0977050978667318;0.9822520262295706;0.8948197313237106;0.07167868588948252;0.06529887554056069;1.0999564748868356;10.000019410650527;0.909104117571077;-0.09168099765382408;1.0453852833195365;1.0000111665626865;0.9137342204748835;1.0000155696939812
74.065444;1.097704971107965;0.9822519965629891;0.8948197793133899;0.07167868530691669;0.06529885888713621;1.0999565972509608;10.00001953617387;0.9091042166757581;-0.09168099770143634;1.045385222196692;1.000011194780501;0.9137340627109158;1.0000156549660633
74.075444;1.0977048516243342;0.9822519729346204;0.8948198329671595;0.07167868478516747;0.0652988419014475;1.0999567314931247;10.000019636304382;0.9091043182076541;-0.09168099775065135;1.0453851691212588;1.0000112250381503;0.9137338993563442;1.0000157370897989
74.085444;1.0977047398075284;0.982251955142989;0.894819892125392;0.07167868428795271;0.06529882458431542;1.099956876765549;10.000019711755371;0.9091044219797851;-0.09168099780140776;1.045385124331665;1.000011257148567;0.9137337309772084;1.000015816067693
74.095444;1.0977046359940876;0.9822519427818642;0.8948199565874602;0.07167868379112816;0.06529880694186106;1.0999570321656813;10.000019760570163;0.9091045278116019;-0.09168099785359081;1.0453850881263957;1.0000112909339975;0.9137335581089048;1.0000158919772861
74.105444;1.097704540354771;0.9822519354486294;0.8948200260111392;0.0716786832764612;0.06529878899029291;1.0999571968400146;10.000019779332819;0.9091046355967821;-0.09168199790705722;1.0453850608043018;1.0000113263070436;0.9137334815982889;1.0000159649091562
74.115444;1.097704452796675;0.9822519328848431;0.8948200998876021;0.07167868272485346;0.06529877075351606;1.0999573700432466;10.000019764875745;0.9091047453179658;-0.09168199796168038;1.0453850426334412;1.0000113632831802;0.9137333012943593;1.0000160348716651
74.125444;1.0977043729882525;0.982251934956719;0.8948201776028661;0.0716786821140135;0.06529875225578048;1.0999575511086135;10.000019715127465;0.9091048570364137;-0.09168199801738151;1.04538503387414;1.0000114018834794;0.9137331180633755;1.000016101689896
74.135444;1.097704300473784;0.9822519415607872;0.8948202584887123;0.071678681421127;0.0652987335160672;1.0999577393889775;10.000019628743978;0.909104970903682;-0.09168199807415228;1.0453850348037539;1.0000114420679107;0.9137329323736485;1.0000161650295438
74.145444;1.0977042347025339;0.982251952598959;0.8948203418102567;0.07167868062428417;0.06529871454854964;1.0999579342032535;10.00001950426134;0.9091050871142216;-0.09168199813206399;1.0453850457474305;1.0000114837285072;0.9137327446213798;1.000016224518187
74.155444;1.0977041749731586;0.9822519680064171;0.8948204267452061;0.07167867969889286;0.06529869536538091;1.0999581348476386;10.000019339441128;0.9091052057777567;-0.09168199819122826;1.0453850671062814;1.0000115266682676;0.913732555138363;1.0000162798011123
74.165444;1.097704120462309;0.9822519877331286;0.8948205124194553;0.07167867861364893;0.0652986759795827;1.0999583406637674;10.000019131550342;0.9091053268379677;-0.0916819982517165;1.0453850993093032;1.0000115706065038;0.9137323642112543;1.000016330506008
74.175444;1.0977040703569998;0.982252011718709;0.8948205979495188;0.07167867733187264;0.06529865640872531;1.0999585510457381;10.00001887826618;0.9091054501045365;-0.09168199831351269;1.0453851426872196;1.0000116152276386;0.9137321721047641;1.0000163762407994
74.185444;1.0977040239196465;0.9822520399046667;0.894820682400057;0.07167867581843611;0.06529863667788467;1.099958765375645;10.000018577654014;0.9091055753235618;-0.09168199837653322;1.045385197375005;1.0000116601879754;0.9137319790304609;1.0000164166568972
74.195444;1.0977039804262096;0.9822520722325603;0.8948207647250691;0.07167867404645768;0.06529861682281725;1.0999589829516487;10.000018227560854;0.9091057022361664;-0.09168199844066514;1.0453852633760343;1.0000117050767798;0.9137317851193597;1.0000164514824716
74.205444;1.0977039390839642;0.9822521086504991;0.8948208438292117;0.07167867199911858;0.06529859689172965;1.0999592029386438;10.00001782587035;0.909105830622312;-0.09168199850578629;1.0453853407360387;1.0000117494256686;0.9137315904688942;1.0000164804752822
74.215444;1.0977038989937788;0.9822516688477516;0.8948204811648652;0.0716804350175849;0.06530018514756672;1.099959424406073;10.000017371148985;0.9091059602840659;-0.09168199857177084;1.0453854296044343;1.000011792761612;0.9137313951900157;1.0000165033636106
74.225444;1.097703859178381;0.9822517134391066;0.8948205509533322;0.07168043239407239;0.06530016522216875;1.0999596464656205;10.000016862829183;0.9091060910121745;-0.09168199863849204;1.045385530086506;1.0000118346460343;0.9137311993630197;1.0000165198884934
74.235444;1.0977038186517345;0.982251762203051;0.8948206148528006;0.07168042946287399;0.06530014536315723;1.0999598683961216;10.000016300999274;0.9091062226347828;-0.09168299870582806;1.045385641999482;1.0000118747234652;0.9137311033022409;1.0000165299228414
74.245444;1.0977037764652129;0.9822518152821235;0.8948206720328514;0.07168042620181819;0.06530012560344395;1.0999600896860395;10.000015686025307;0.9091063551002851;-0.09168299877366592;1.0453857647689615;1.0000119127479505;0.9137309062264903;1.0000165334837288
74.255444;1.097703731766023;0.9822518728962288;0.8948207216821608;0.07168042259268159;0.06530010597312969;1.0999603099980224;10.00001501847141;0.9091064884934739;-0.09168299884189764;1.0453858975564263;1.000011948543272;0.913730708402585;1.000016530593235
74.265444;1.0977036839238352;0.9822519353219432;0.8948207631807694;0.07168041862554136;0.06530008649895236;1.0999605290695469;10.000014299202492;0.9091066229862307;-0.09168299891040807;1.0453860394258485;1.0000119819410478;0.9137305098444841;1.0000165211564955
74.275444;1.0977036326446614;0.9822520028238977;0.8948207961860511;0.07168041429576703;0.06530006720438454;1.099960746658502;10.000013529084228;0.9091067587908183;-0.09168299897907256;1.0453861894237975;1.0000120127387766;0.9137303106363265;1.0000165049555754
74.285444;1.097703577946431;0.9822520756253811;0.894820820552766;0.07168040959931474;0.0653000481112718;1.099960962591487;10.000012708530653;0.9091068960975627;-0.0916829990477761;1.0453863466308557;1.0000120407278703;0.9137301108705627;1.00001648172695
74.295444;1.0977035200296916;0.982252153932531;0.8948208362478974;0.07168040453009458;0.06530002924205609;1.099961176792093;10.000011837263793;0.9091070349704877;-0.09168299911642286;1.0453865102143036;1.0000120657548612;0.9137299105882316;1.000016451255075
74.305444;1.0977034591804404;0.9822522379159618;0.8948208433427822;0.07168039908398405;0.0653000106236563;1.0999613892458533;10.000010914465651;0.9091071753148537;-0.09168299918491339;1.0453866794739408;1.0000120877268968;0.9137297097651739;1.0000164134217577
74.315444;1.0977033957180664;0.9822523276782454;0.8948208420120985;0.07168039326487237;0.06529999228906913;1.0999615999937715;10.000009939687061;0.9091073169561192;-0.09168299925312558;1.04538685387722;1.000012106604326;0.913729508340481;1.0000163682249084
74.325444;1.0977033299730046;0.9822524232321042;0.8948208325153426;0.0716803870853565;0.06529997427361796;1.0999618091404053;10.000008913963264;0.9091074597334693;-0.0916829993209397;1.0453870330742296;1.0000121223939058;0.9137293062684271;1.0000163157655897
74.335444;1.0977032623616505;0.9822525244434143;0.8948208151780964;0.07168038056386133;0.0652999566101367;1.0999620168044755;10.000007839913037;0.9091076035653939;-0.09168299938827479;1.0453872169032918;1.0000121350951683;0.9137291035627408;1.0000162561669492
74.345444;1.0977031934825399;0.9822526309619425;0.8948207903700947;0.0716803737217136;0.06529993932618793;1.0999622230981194;10.000006720850878;0.9091067484917587;-0.09168299945508204;1.0453874053998298;1.0000121446803092;0.9137279053631298;1.0000161895007063
74.355444;1.0977031240699788;0.9822527422176824;0.8948207584906612;0.07168036658081861;0.0652999224436202;1.099963428174189;10.00000555995184;0.9091068946840964;-0.0916829995213257;1.0453875987900587;1.0000121511519404;0.9137277017675096;1.0000161157858418
74.365444;1.097703054878823;0.9822528575301245;0.894820719977462;0.07168035916128133;0.06529990597988894;1.0999636322020587;10.00000436017992;0.9091070424228338;-0.09168299958699232;1.0453877974568955;1.0000121545465774;0.9137274981496164;1.0000160350018452
74.375444;1.097703951586184;0.9822538568355068;0.8948206909233096;0.07168017957545127;0.06529967594832721;1.0999638352789352;10.00000312467508;0.9091071920436619;-0.09168399965208864;1.0453880018942787;1.0000121548373022;0.9137273953423404;1.0000159470923307
74.385444;1.097703885076851;0.9822539784363604;0.8948206405751646;0.07168017164132645;0.06529966036986112;1.0999640373981079;10.000001856818116;0.909107343861402;-0.09168399971660442;1.04538821265488;1.000012151866356;0.9137271932652884;1.0000158519723747
74.395444;1.0977038208769858;0.9822541024247033;0.8948205849724681;0.07168016346484028;0.06529964525992335;1.099964238483199;10.00000056026886;0.9091074981167432;-0.0916839997804792;1.0453884303082923;1.0000121453836148;0.9137269928383164;1.0000157495329032
74.405444;1.0977037593384433;0.9822542282691119;0.8948205243802995;0.07168015505411873;0.06529963063647179;1.0999644384517135;9.999999239176159;0.9091076549934215;-0.09168399984359656;1.045388655433634;1.000012135151572;0.9137267945738923;1.0000156396476085
74.415444;1.0977037005583423;0.9822538750339723;0.894820021342714;0.0716819117690261;0.06530122472702526;1.0999646372391059;9.999997897815172;0.9091078146698807;-0.09168399990580221;1.045388888563812;1.0000121210675272;0.9137265989881119;1.0000155221837814
74.425444;1.0977036444625585;0.9822540025930941;0.8948199509863722;0.07168190291462281;0.06530121113233814;1.0999648347398066;9.999996539839637;0.9091079773199532;-0.09168399996693534;1.0453891300549794;1.0000121032325895;0.9137264066326011;1.0000153970198902
74.435444;1.0977035908873836;0.9822541299507754;0.8948198758770001;0.07168189384622833;0.06530119807492477;1.0999650307810958;9.999995168140792;0.9091081430529343;-0.09168400002683873;1.0453893800689358;1.000012081895751;0.9137262180615848;1.0000152640657392
74.445444;1.0977035395980688;0.9822542565000592;0.8948197961298454;0.07168188455726311;0.06530118556229196;1.099965225203;9.999993785440088;0.9091083118413964;-0.09168400008533893;1.0453896386697559;1.0000120573241267;0.9137260338158447;1.0000151232630914
74.455444;1.0977034903087235;0.9822543817773205;0.8948197118004283;0.0716818750306386;0.06530117359514756;1.0999654179012628;9.999992394960856;0.9091084834701618;-0.0916840001422485;1.04538990579127;1.0000120297410915;0.913725854429615;1.0000149745444458
74.465444;1.0977034426868146;0.9822545054668088;0.894819622919275;0.07168186524450246;0.06530116216676382;1.099965608800105;9.999991000907514;0.9091086575708929;-0.0916840001973999;1.0453901810920967;1.0000119993834369;0.9137256804360844;1.0000148177294552
74.475444;1.09770339628575;0.9822546273171054;0.8948195295713791;0.07168185517914105;0.06530115126195916;1.0999657978655277;9.999989608588885;0.9091088337343384;-0.09168400025065164;1.0453904639078562;1.0000119665767062;0.913725512342676;1.0000146524297988
74.485444;1.097703350558733;0.9822547470299137;0.8948194319515922;0.07168184481936275;0.06530114085673301;1.0999659850863557;9.999988223738624;0.909109011511286;-0.09168400030187446;1.0453907533415236;1.0000119317173035;0.9137253505689558;1.0000144780904958
74.495444;1.0977033050143143;0.9822548642541823;0.8948193303789671;0.07168183415709646;0.06530113092156804;1.0999661703730108;9.999986851342065;0.9091091902580246;-0.09168400035095381;1.0453910483973792;1.0000118951901262;0.9137251954218324;1.000014294100886
74.505444;1.097703259352363;0.9822549786914913;0.8948192252594046;0.0716818231974018;0.06530112142847681;1.099966353501844;9.999985494915418;0.9091093690805319;-0.09168400039778007;1.0453913480857022;1.0000118573194945;0.9137250471210568;1.0000140998177534
74.515444;1.0977032135010378;0.9822550901880526;0.8948191170416322;0.07168181196127266;0.06530111235535778;1.0999665341244276;9.999984156373802;0.9091095470129741;-0.09168500044223969;1.0453916514914596;1.0000118183659235;0.9137250061724538;1.0000138945725374
74.525444;1.097703167561758;0.9822551987008288;0.8948190062365445;0.07168180048428943;0.0653011036838613;1.099966711805152;9.999982836136672;0.9091097232241319;-0.09168500048425018;1.0453919577962065;1.0000117785503708;0.9137248720654217;1.0000136777842057
74.535444;1.0977031216946014;0.9822553041976887;0.894818893466238;0.07168178881478894;0.06530109539590173;1.099966886095647;9.999981533856559;0.9091098970291743;-0.09168500052379273;1.0453922662635924;1.0000117380912315;0.9137247454046712;1.0000134490873867
74.545444;1.0977030760341868;0.9822554066392016;0.89481877946389;0.07168177700970171;0.06530108747490292;1.09996705655736;9.999980249536534;0.9091100677921781;-0.09168500056089199;1.0453925762539067;1.0000116972133288;0.9137246265676947;1.0000132083623239
74.555444;1.0977030306824282;0.982255506024659;0.8948186650163298;0.07168176512805538;0.06530107990839575;1.0999672227423625;9.999978983418611;0.9091102349071467;-0.09168500059557827;1.0453928872249683;1.0000116561623598;0.9137245160162203;1.000012955688566
74.565444;1.0977029856809848;0.982255602417639;0.8948185508875448;0.07168175322842707;0.06530107268557868;1.0999673842814257;9.99997773483831;0.9091103978321463;-0.09168500062788418;1.0453931986389178;1.0000116152481306;0.9137244142313388;1.0000126912536116
74.575444;1.0977029409290215;0.9822556959413866;0.8948184377573101;0.07168174136959223;0.06530106579447259;1.0999675410318062;9.999976502223621;0.9091105560802931;-0.09168500065786644;1.0453935098477851;1.0000115748295502;0.9137243216474435;1.0000124152566845
74.585444;1.097702896212977;0.9822557867290088;0.8948183262122434;0.07168172960805366;0.06530105922290168;1.0999676931139595;9.999975283885798;0.9091107092134454;-0.09168500068560978;1.0453938200338793;1.000011535222825;0.9137242386389617;1.0000121278917162
74.595444;1.0977028513331661;0.9822558748382971;0.8948182167960106;0.07168171799414846;0.06530105295855997;1.0999678408019655;9.999974077611013;0.9091108568847862;-0.091685000711212;1.045394128223069;1.0000114966295792;0.913724165530784;1.0000118294043405
74.605444;1.097702806139354;0.9822559601933512;0.8948181100485164;0.0716817065710815;0.06530104698983857;1.0999679843711616;9.999972879734985;0.9091109988201488;-0.09168500073477454;1.045394433392222;1.000011459140278;0.9137241025620201;1.000011520163883
74.615444;1.0977027604800202;0.9822555622976056;0.8948175689464701;0.07168346072875464;0.06530264951787393;1.0999681240000032;9.999971685287463;0.9091111347101046;-0.09168500075639796;1.045394734571914;1.000011422764244;0.913724049859626;1.0000112006931812
74.625444;1.0977027141705433;0.9822556414599788;0.8948174690416479;0.07168344979708284;0.06530264411937045;1.0999682597891294;9.99997048854931;0.9091112641581338;-0.09168500077617361;1.045395030845433;1.0000113874044123;0.9137240074719565;1.0000108716100662
74.635444;1.097702667036545;0.9822557170833072;0.8948173732018481;0.07168343915063324;0.06530263899216807;1.099968391909604;9.999969283076288;0.9091113867350442;-0.0916850007941679;1.0453953213118654;1.0000113527797565;0.9137239753757396;1.0000105335558782
74.645444;1.0977026189583983;0.9822557889302584;0.8948172817604803;0.07168342879818403;0.06530263412112937;1.0999685207218808;9.99996806188737;0.909111502082307;-0.0916850008104125;1.0453956050636506;1.000011318412581;0.9137239534380776;1.000010187180119
74.655444;1.0977025698026088;0.9822558568601042;0.8948171949650069;0.07168341873481159;0.0653026294941683;1.0999686467330927;9.999966817957722;0.9091116099695515;-0.09168600082491568;1.0453958812143287;1.000011283749077;0.9137240417674244;1.0000098331342155
74.665444;1.097702519345335;0.9822559207670195;0.8948171129951037;0.07168340894447983;0.06530262510664449;1.0999687704564831;9.999965544347289;0.9091117102410085;-0.09168600083767126;1.0453961489971073;1.0000112483158818;0.9137240393968522;1.000009472076364
74.675444;1.0977024673370492;0.9822559805744071;0.8948170359967311;0.071683399409409;0.06530262095808632;1.0999688923170496;9.999964234717348;0.909111802753517;-0.09168600084865194;1.0453964077880875;1.00001121179467;0.9137240463353228;1.0000091046949262
74.685444;1.0977024136051423;0.9822560363084039;0.8948169641240034;0.0716833901216848;0.0653026170455978;1.0999690126852928;9.999962884575876;0.9091118873928415;-0.09168600085782243;1.0453966570167288;1.0000111740061084;0.9137240621173669;1.0000087316849464
74.695444;1.0977023580553151;0.9822560880815823;0.8948168975794824;0.07168338108371883;0.0653026133634538;1.099969131968453;9.999961491901356;0.90911196409677;-0.09168600086517241;1.04539689612491;1.0000111348619647;0.9137240861186514;1.0000083536732802
74.705444;1.0977023006025388;0.982256135993648;0.8948168366029321;0.0716833722990598;0.06530260990745097;1.0999692506834833;9.999960057093261;0.9091120328298925;-0.0916860008707264;1.0453971245716174;1.0000110943307505;0.9137241175849969;1.0000079711365562
74.715444;1.0977022411115014;0.9822561801376901;0.8948167813715067;0.07168336376506267;0.06530260667656425;1.0999703694638818;9.99995858278974;0.9091120935439887;-0.09168600087452605;1.045397341788786;1.0000110523976196;0.9137241556202345;1.0000075843698801
74.725444;1.0977021794489248;0.9822562206774356;0.8948167319015358;0.07168335547325226;0.06530260367188276;1.099970488955522;9.999957072616226;0.9091121461840106;-0.091686000876607;1.0453975471855361;1.0000110090069056;0.9137241991354583;1.0000071935704355
74.735444;1.0977021156580073;0.9822562578089032;0.8948166880520162;0.0716833474146238;0.06530260089168846;1.099970609714012;9.999955529517859;0.9091121907486038;-0.09168600087699175;1.0453977402352512;1.0000109640430848;0.9137242468469179;1.0000067989652126
74.745444;1.0977020500738974;0.9822562916368579;0.8948166495767793;0.07168333958304324;0.0653025983272206;1.099970732203271;9.999953955661333;0.9091122273314329;-0.09168600087571649;1.0453979204788484;1.0000109173660643;0.9137242973784774;1.0000064008242096
74.755444;1.0977029481966578;0.9822572026772495;0.894816631764041;0.07168316007559308;0.0653023819645129;1.0999708568346869;9.999952353500435;0.9091122560684005;-0.0916860008728628;1.045398087464952;1.0000108688529428;0.9137243494201482;1.0000059993687536
74.765444;1.097702880863099;0.9822572295593368;0.8948166029593672;0.07168315269144544;0.06530237979474374;1.0999709840009022;9.999950726586672;0.9091122770306062;-0.09168600086855556;1.0453982407685458;1.000010818415225;0.9137244018428201;1.0000055947303006
74.775444;1.097702813689059;0.9822572525819757;0.8948165783155545;0.07168314552807369;0.0653023778058808;1.0999711140861177;9.999949079751552;0.9091122902083387;-0.09168600086294347;1.045398380042047;1.000010765983518;0.9137244537088441;1.0000051869951854
74.785444;1.0977027472955645;0.9822572714550881;0.8948165574632514;0.07168313857658415;0.06530237599354258;1.099971247441924;9.999947418863174;0.9091112956114629;-0.09168600085619551;1.04539850501379;1.000010711481253;0.9137235092276788;1.0000047762403448
74.795444;1.0977026822347273;0.9822572858322547;0.8948165402182802;0.0716831318208278;0.06530237436189272;1.0999713843774959;9.999945750463755;0.9091112933448497;-0.09168700084850148;1.0453986154301271;1.0000106548237135;0.9137236578073225;1.0000043625130919
74.805444;1.097702619038195;0.982257295282974;0.894816526510775;0.07168312524210538;0.0653023729209152;1.0999715251557072;9.999944081099036;0.9091112836176957;-0.09168700084005225;1.0453987110347485;1.0000105959273857;0.9137237029399333;1.0000039458194736
74.815444;1.0977025581915478;0.9822572993712589;0.8948165162973944;0.0716831188267986;0.0653023716833052;1.0999716699356017;9.999942416349768;0.9091112667465339;-0.09168700083101616;1.045398791675955;1.0000105347224026;0.9137237441398686;1.000003526180982
74.825444;1.0977025000733822;0.9822568174331757;0.8948160720262182;0.07168487792656571;0.06530397887400329;1.099971818738124;9.999940760495555;0.9091112431226966;-0.0916870008215411;1.0453988574085387;1.0000104711894449;0.913723780675445;1.00000310368782
74.835444;1.097702445019611;0.9822568097095037;0.8948160688296289;0.07168487184608133;0.06530397809752263;1.0999719715179848;9.999939116926157;0.9091112131163435;-0.09168700081177421;1.0453989084359123;1.0000104053317007;0.9137238119158109;1.0000026785101142
74.845444;1.0977023934241465;0.9822567954934736;0.894816069273602;0.0716848659546834;0.06530397758995725;1.0999721282636192;9.999937488571454;0.909111177015758;-0.09168700080185782;1.0453989450160577;1.0000103370430837;0.91372383733188;1.000002250943359
74.855444;1.097702345708663;0.9822567743697972;0.8948160734973999;0.07168486026325747;0.06530397737861034;1.099972289047578;9.999935878585436;0.9091111350621893;-0.09168700079188884;1.0453989674969177;1.00001026606055;0.913723856534904;1.0000018214610538
74.865444;1.0977023022455892;0.9822567460403131;0.8948160816382458;0.07168485477424884;0.06530397748582546;1.0999724540412106;9.999934291242694;0.9091110874742386;-0.09168700078188884;1.0453989763803595;1.0000101920959756;0.9137238692558773;1.0000013906893277
74.875444;1.0977022633184548;0.9822567103361909;0.8948160938140732;0.07168484948209258;0.06530397792789998;1.0999726234910392;9.999932731955672;0.9091110344165195;-0.09168700077181655;1.0453989722564367;1.0000101149918141;0.9137238752366283;1.0000009593067598
74.885444;1.0977022290957794;0.9822566671807794;0.8948161101348143;0.07168484437688441;0.06530397871703787;1.0999727976104563;9.999931206646215;0.9091109760176532;-0.09168700076159189;1.045398955661196;1.0000100347623937;0.913723874161394;1.00000052794322
74.895444;1.097702199643533;0.9822566165439015;0.8948161306896495;0.07168483945002031;0.06530397986386076;1.099972976458597;9.999929721496985;0.9091109124611351;-0.09168700075111039;1.0453989269761457;1.0000099515508312;0.9137238656970611;1.0000000972194418
74.905444;1.0977021749670468;0.9822565583992064;0.8948161554617785;0.07168483469599751;0.06530398137772317;1.0999731599534404;9.999928282764774;0.909110844093056;-0.09168700074025646;1.0453988863942403;1.00000986559863;0.9137238495694826;0.9999996678827351
74.915444;1.0977021550487285;0.9822564927618727;0.8948161842415254;0.0716848301115674;0.06530398326301358;1.0999733480005114;9.999926896390312;0.9091107715165562;-0.09168700072890446;1.0453988339345333;1.000009777264812;0.9137238256154675;0.9999992407984939
74.925444;1.0977021398772204;0.9822564197464492;0.8948162166744815;0.07168482569667572;0.06530398551431878;1.0999735405924056;9.9999255674535;0.9091106955943807;-0.0916870007169054;1.0453987695228648;1.000009687039518;0.9137237937821664;0.9999988168341933
74.935444;1.0977021294356422;0.9822563395771268;0.894816252396753;0.07168482145714769;0.0653039881168063;1.0999737377756125;9.999924299201007;0.9091106173100375;-0.0916870007040851;1.045398693122392;1.00000959548638;0.913723754083861;0.9999983968230624
74.945444;1.097702123686087;0.9822562526071046;0.8948162910928783;0.07168481740665866;0.06530399105105884;1.0999739395476735;9.9999230925026;0.9091105375991092;-0.09168800069025589;1.0453986048191313;1.0000095031290308;0.9137238069614555;0.9999979815816527
74.955444;1.0977021226158188;0.9822561593240041;0.8948163324976138;0.07168481356442542;0.06530399429372676;1.0999741458317691;9.999921946610272;0.9091104573025088;-0.09168800067523189;1.0453985048287358;1.000009410343219;0.9137237519445356;0.9999975719042672
74.965444;1.0977021262787539;0.9822560602863257;0.8948163763869226;0.07168480994867361;0.06530399781535645;1.0999743564925342;9.999920860481865;0.9091103772468411;-0.09168800065885768;1.0453983934440074;1.0000093173087565;0.9137236896899807;0.9999971685367159
74.975444;1.0977021347802187;0.9822559560470977;0.8948164225102996;0.071684806571359;0.06530400158364102;1.0999745713078573;9.99991983372687;0.9091102983064193;-0.09168800064105162;1.0453982709703489;1.0000092240305984;0.9137236205769664;0.9999967721626141
74.985444;1.0977021482615223;0.9822558471266687;0.8948164705515824;0.07168480343962712;0.06530400556885999;1.0999747899791625;9.999918866734742;0.9091102213499351;-0.09168800062183506;1.0453981377179118;1.0000091303912089;0.9137235450645476;0.9999963834158624
74.995444;1.097702166898283;0.9822557340586117;0.8948165202004185;0.0716848005636076;0.06530400974529252;1.099975012203935;9.999917959929624;0.9091101471400315;-0.09168800060131405;1.0453979940135973;1.0000090362414475;0.9137234636510657;0.9999960028936192
75.005444;1.0977021908929554;0.9822556175069244;0.8948165712234827;0.07168479796152252;0.06530401409161492;1.0999752376995202;9.999917113241928;0.9091100762860412;-0.0916880005796158;1.045397840178633;1.0000089415141133;0.9137233768439598;0.9999956311657872
75.015444;1.097702220477412;0.9822554983643969;0.8948166234754994;0.07168479565644832;0.06530401859226548;1.0999754661677927;9.999916326738317;0.9091100092552626;-0.09168800055683253;1.0453976765131445;1.0000088462656993;0.9137232851590082;0.9999952687864672
75.025444;1.09770225591627;0.9822553777038129;0.8948166769186681;0.0716847936711373;0.06530402323658;1.0999756972791326;9.999915601537811;0.909109946387663;-0.09168800053301128;1.0453975033070821;1.000008750639673;0.9137231890702839;0.9999949162573226
75.035444;1.0977022975256778;0.9822547763072503;0.8948162940828174;0.07168655737905992;0.06530563622627318;1.0999759306894186;9.999914940033587;0.9091098878841976;-0.09168800050817108;1.0453973208239815;1.0000086548138551;0.9137230890015084;0.9999945739400735
75.045444;1.0977023457369437;0.9822546557027453;0.8948163501560055;0.07168655609122467;0.06530564114045732;1.099976166071665;9.999914345513826;0.9091098337812333;-0.09168800048232238;1.0453971292694373;1.0000085589627388;0.9137229854293838;0.999994242040824
75.055444;1.09770240113492;0.9822545363418534;0.8948164076650003;0.07168655517854801;0.06530564618693364;1.0999764031565589;9.999913821712902;0.9091097839658832;-0.09168800045549284;1.045396928838322;1.0000084632523556;0.9137228789464118;0.9999939207157647
75.065444;1.097702464399176;0.9822544187650388;0.8948164666299826;0.07168655465800798;0.06530565136421783;1.099976641750771;9.999913372772646;0.9091097382962964;-0.09168800042775135;1.0453967198220966;1.0000083678339347;0.9137227701844942;0.999993610167948
75.075444;1.0977025361613675;0.9822543033401328;0.8948165270280054;0.07168655454139729;0.06530565666876997;1.0999768817038196;9.999913003426506;0.9091096967562514;-0.09168800039920465;1.0453965026273837;1.0000082728104094;0.9137226597231408;0.9999933106295851
75.085444;1.0977026168572517;0.9822541903569244;0.894816588770194;0.07168655483282708;0.06530566209227544;1.0999771228673854;9.999912718758525;0.9091096595038021;-0.09168800036996944;1.045396277672865;1.000008178248343;0.9137225481358557;0.9999930222682201
75.095444;1.0977027066670084;0.982254080087103;0.8948166516855481;0.0716865555266344;0.0653056676188447;1.0999783650826336;9.999912523388007;0.909109626841642;-0.0916890003401538;1.0453960453196651;1.0000080842746042;0.9137225364512753;0.9999927451048355
75.105444;1.0977028055297189;0.9822539727474123;0.8948167155350256;0.07168655660265609;0.06530567322612953;1.0999786081295835;9.999912420580019;0.9091095992012462;-0.09168900030986207;1.045395805916487;1.0000079911519166;0.9137224247329172;0.9999924790125365
75.115444;1.0977029131576177;0.9822538684396118;0.8948167800441126;0.07168655802481044;0.06530567888691735;1.0999788516197535;9.999912411740313;0.9091095771178305;-0.09168900027919533;1.0453955598770277;1.0000078992301424;0.913722313990559;0.999992223790679
75.125444;1.0977030290728755;0.9822537671382924;0.894816844981197;0.07168655974812375;0.06530568457016639;1.0999790949537354;9.999912496772614;0.9091095611740012;-0.09168900024823291;1.0453953076893994;1.0000078088264759;0.9137222047193153;0.9999919792185645
75.135444;1.0977031527103165;0.9822536687430735;0.8948169102586427;0.07168656173117875;0.06530569024706624;1.0999793374390094;9.999912675711716;0.9091095519465249;-0.09168900021702342;1.0453950498296516;1.000007720164803;0.9137220972997219;0.9999917450430846
75.145444;1.097703283533097;0.9822535731838762;0.8948169759525747;0.07168656394468381;0.0653056958979553;1.0999795784759099;9.999912950575991;0.9091095499418113;-0.09168900018560508;1.0453947866824844;1.0000076334037329;0.9137219920738724;0.9999915209898532
75.155444;1.0977043860304416;0.9822543610770642;0.8948170578430323;0.07168639447310529;0.06530548750906424;1.0999798176450992;9.999913325631963;0.9091095555077889;-0.0916890001540341;1.0453945185524052;1.000007548667906;0.9137218893956208;0.9999913068507273
75.165444;1.0977045300174768;0.9822542714214583;0.8948171248445518;0.07168639709401883;0.06530549306818134;1.0999800546805705;9.999913806201192;0.90910956878983;-0.09168900012238732;1.0453942457305399;1.0000074660133635;0.9137217896115509;0.9999911025272614
75.175444;1.0977046801313264;0.9822541850415789;0.894817192672771;0.07168639989488808;0.06530549855360884;1.0999802894462767;9.999914397481055;0.9091095897487578;-0.0916890000907347;1.0453939685851128;1.0000073853220655;0.9137216930027826;0.9999909079493131
75.185444;1.097704836110136;0.982254102224305;0.8948172614018244;0.07168640286264163;0.06530550393837754;1.0999805219684802;9.999915103700827;0.9091096182034808;-0.09168900005911303;1.0453936876073815;1.0000073062124677;0.9137215997765369;0.9999907229841566
75.195444;1.0977049977114608;0.9822540232523622;0.8948173311401515;0.0716864059900687;0.06530550919195385;1.0999807524538003;9.999915927279499;0.9091096538760064;-0.09168900002753745;1.04539340336549;1.0000072280877723;0.9137215100876658;0.9999905474424203
75.205444;1.0977051646359717;0.982253948372296;0.8948174020291702;0.07168640927753327;0.06530551428772485;1.0999809812311536;9.999916868389597;0.9091096963943305;-0.09168899999603826;1.0453931164535673;1.0000071502895154;0.9137214240405063;0.9999903811367064
75.215444;1.0977053364711558;0.9822538777827038;0.8948174741449022;0.07168641273536393;0.06530551920755694;1.0999812086314353;9.99991792540432;0.9091097453013648;-0.09168899996467485;1.045392827484291;1.0000070722006837;0.9137213417036025;0.9999902239206634
75.225444;1.0977055127207744;0.9822538116602295;0.8948175474044555;0.07168641638367941;0.06530552393506402;1.0999814349258936;9.999919095607511;0.9091098001313239;-0.09168899993351672;1.045392537062783;1.000006993248374;0.9137212631787345;0.999990075713594
75.235444;1.0977056928688531;0.9822537501373034;0.8948176216143914;0.07168642024743137;0.06530552844697926;1.0999816603871475;9.999920375312653;0.9091098604430791;-0.09168899990261536;1.0453922457403646;1.0000069128925502;0.9137211886597745;0.9999899365347684
75.245444;1.0977058764347056;0.9822536932369759;0.8948176965900759;0.07168642435248115;0.06530553271273433;1.09998188531878;9.999921759805513;0.9091099257702744;-0.09168999987198688;1.0453919540115997;1.0000068306402325;0.9137212187563787;0.9999898065428106
