time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.255444;1.0977060629950524;0.9822531606256166;0.8948173346337835;0.07168819408395889;0.0653071449065669;1.099982110001872;9.999923243334564;0.9091089955984334;-0.09168999984161186;1.0453916623085526;1.0000067460538715;0.913720158092969;0.9999896860557458
75.265444;1.0977062522048893;0.982253112895572;0.8948174106761025;0.07168819877271003;0.06530714857455787;1.0999823346744289;9.99992481851549;0.9091090693936797;-0.09168999981144467;1.0453913709331732;1.0000066587565672;0.9137200971356397;0.9999895755323825
75.275444;1.0977064438154451;0.9822530697496821;0.8948174871173535;0.07168820382373646;0.06530715189201822;1.0999825595416035;9.99992647571465;0.9091091466431759;-0.09168999978143036;1.0453910800219002;1.0000065684598578;0.9137200409922446;0.9999894755266996
75.285444;1.097706637666734;0.9822530310475975;0.8948175641094075;0.07168820928421432;0.0653071548326641;1.0999827847644867;9.999928203479262;0.9091092268787762;-0.09168999975153073;1.0453907896279981;1.000006475006951;0.9137199895234337;0.9999893865988873
75.295444;1.0977068337005689;0.9822529965013433;0.8948176420291152;0.0716882151872691;0.06530715738189273;1.0999830104470363;9.999929989771928;0.9091093096489775;-0.09168999972173528;1.0453904998741024;1.000006378376083;0.9137199424547298;0.9999893091924722
75.305444;1.0977070319611018;0.9822529657882698;0.8948177213691605;0.07168822155169674;0.06530715953954641;1.099983236650601;9.99993182331424;0.9091093944737727;-0.09168999969204078;1.0453902110229394;1.000006278610137;0.9137198995102508;0.9999892435839749
75.315444;1.0977072325230326;0.9822529386536667;0.894817802583263;0.07168822839022419;0.06530716131838145;1.099983463414533;9.999933694564966;0.9091094808449022;-0.09168999966243897;1.0453899234109947;1.0000061756863887;0.9137198605514635;0.9999891899348488
75.325444;1.097707435365094;0.9822529149772646;0.8948178859807772;0.07168823571378738;0.06530716273855977;1.0999836907331222;9.999935595871928;0.9091095682642015;-0.09168999963293338;1.0453896374204699;1.0000060693788217;0.9137198256061031;0.9999891483581074
75.335444;1.097707640258157;0.9822528947925633;0.8948179716764894;0.07168824352635768;0.06530716382284987;1.099983918512377;9.999937520493853;0.9091096562794881;-0.0916899996035585;1.0453893535275283;1.0000059592319697;0.9137197947570683;0.9999891189457965
75.345444;1.0977078467801717;0.9822528782423988;0.8948180595653771;0.07168825182119093;0.0653071645937123;1.0999841465884046;9.99993946103166;0.9091097444845763;-0.09168999957438596;1.0453890722664674;1.0000058446768223;0.913719768033915;0.9999891017702928
75.355444;1.0977080544487166;0.9822528655338787;0.8948181493648267;0.07168826058512776;0.06530716507110351;1.0999843748091034;9.999941408902032;0.9091098325056286;-0.09168999954550468;1.045388794138366;1.0000057251634993;0.9137197453951529;0.9999890968639263
75.365444;1.0977082628121697;0.9822528568980072;0.894818240777291;0.07168826980576021;0.06530716527523686;1.0999846031017226;9.999943355280756;0.909109920036373;-0.09168999951697394;1.0453885195815953;1.000005600237884;0.9137197267441096;0.9999891041358975
75.375444;1.0977084714248535;0.9822528525436846;0.8948183336509995;0.07168827947558924;0.06530716523413466;1.0999848314823812;9.99994529207754;0.9091100068830574;-0.09168999948880027;1.0453882489830526;1.0000054695825673;0.913719711916617;0.9999891232560717
75.385444;1.0977086798032123;0.9822528526831044;0.894818427960249;0.07168828959030768;0.06530716498468127;1.09998506002558;9.999947212075714;0.9091100929161933;-0.09168999946096047;1.0453879826968415;1.0000053330572662;0.9137197006974573;0.9999891536176908
75.395444;1.0977088874499161;0.9822528576044479;0.8948185236843313;0.07168830014387398;0.06530716456397023;1.0999852888239852;9.999949108335082;0.9091101779843851;-0.09169099943342732;1.0453877210683686;1.0000051907444745;0.9137197932508132;0.9999891943864619
75.405444;1.0977090939121916;0.9822528676770451;0.8948186207373356;0.0716883111245458;0.0653071640007596;1.0999855179223095;9.999950973619752;0.9091102619052994;-0.09169099940617462;1.0453874644162384;1.000005042901089;0.9137197887828301;0.9999892445631614
75.415444;1.0977092987948143;0.9822528832954754;0.8948187189386075;0.0716883225132684;0.06530716331210046;1.0999857472455914;9.999952800972858;0.9091103445053624;-0.09169099937918107;1.0453872129651611;1.0000048897719602;0.913719787632054;0.9999893030344787
75.425444;1.0977095017155207;0.9822529048463337;0.8948188180114819;0.07168833428523694;0.06530716250501882;1.0999859765867164;9.99995458490537;0.9091104256496968;-0.09169099935244023;1.0453869668467166;1.000004731422221;0.9137197898560262;0.9999893685889515
75.435444;1.0977097022776945;0.9822529327174873;0.8948189176075122;0.07168834641417064;0.06530716158311013;1.0999862055998886;9.999956321690512;0.9091105052370764;-0.09169099932597037;1.0453867262240963;1.0000045677291283;0.9137197955739588;0.9999894399235477
75.445444;1.0977099000689299;0.9822529672766943;0.8948190173150496;0.0716883588764335;0.0653071605525961;1.0999864337921588;9.9999580089592;0.9091105831709362;-0.0916909992998228;1.0453864913896744;1.0000043985186533;0.9137198049706827;0.9999895157113645
75.455444;1.0977100946611187;0.982253008758077;0.8948191167073145;0.07168837165166551;0.06530715942388228;1.0999866606119144;9.999959645603898;0.9091106593496538;-0.091690999274077;1.0453862627313857;1.0000042237031261;0.913719818265761;0.9999895947059934
75.465444;1.0977102856384313;0.9822530571603396;0.8948192154454823;0.07168838471874522;0.06530715821347041;1.0999868855666564;9.999961231827836;0.9091107336209494;-0.09169099924881338;1.0453860406790436;1.000004043262052;0.9137198356552562;0.9999896758175792
75.475444;1.0977104726121951;0.9822531122772755;0.8948193132771347;0.07168839805078951;0.06530715694712777;1.0999871082498263;9.999962768533308;0.9091108056907399;-0.09169099922408892;1.0453858257105568;1.000003857132899;0.9137198572479316;0.9999897581104541
75.485444;1.0977106551939648;0.9822526935132689;0.8948189723525948;0.07169017697170493;0.06530876386508619;1.0999873283246304;9.99996425601643;0.9091108751174407;-0.0916909991999404;1.0453856183553905;1.000003665202604;0.9137198829884733;0.9999898407407181
75.495444;1.0977108329980836;0.9822527611734364;0.894819067249082;0.0716901907456843;0.06530876257671832;1.09998754552559;9.99996569317303;0.909110941394313;-0.09169099917640205;1.0453854191579033;1.0000034674240252;0.9137199126451157;0.9999899229402621
75.505444;1.097711005667117;0.9822528347799337;0.8948191597113633;0.07169020471485425;0.06530876131036446;1.0999887596299214;9.999967078261003;0.9091110040191124;-0.09169099915351957;1.0453852286357466;1.0000032639168255;0.9137199458903164;0.9999900040482282
75.515444;1.0977111728432547;0.982252914293568;0.8948192489611774;0.071690218877405;0.06530876007962991;1.0999889703888102;9.99996841021171;0.9091110625137019;-0.09169099913134485;1.045385047258929;1.000003054910436;0.9137199823556771;0.9999900835401166
75.525444;1.0977113341293308;0.98225299981678;0.8948193343345268;0.07169023323583984;0.06530875889067445;1.0999891775259052;9.999969689162466;0.9091111164104971;-0.09169099910991475;1.0453848754861859;1.0000028405694166;0.9137200216078849;0.9999901610914309
75.535444;1.0977114891054043;0.9822530915626011;0.8948194153193487;0.07169024779134295;0.06530875774164263;1.0999893808310122;9.999970916608886;0.9091111652926472;-0.09169099908924803;1.0453847138686896;1.000002620893739;0.9137200631064926;0.9999902366334222
75.545444;1.097711637389598;0.9822531897826308;0.8948194914724017;0.07169026254172992;0.06530875662860143;1.0999895801874933;9.999972095343967;0.9091112089024546;-0.0916909990693497;1.0453845630955494;1.0000023957835562;0.913720106192955;0.9999903103046812
75.555444;1.097711778736724;0.9822532946607822;0.8948195623436188;0.07169027748610947;0.06530875554996224;1.0999897754734163;9.999973228840078;0.9091112471848315;-0.09169199905019151;1.0453844239113999;1.0000021651584274;0.9137202504783529;0.9999903823375123
75.565444;1.0977128780593215;0.9822542868141013;0.8948196430793838;0.07169012073614209;0.06530854050463408;1.099989966476303;9.999974320404213;0.9091112802232196;-0.09169199903169972;1.0453842970122107;1.0000019289950013;0.9137202945366195;0.9999904530046033
75.575444;1.0977130057477928;0.9822544049711269;0.8948197019178016;0.07169013608501448;0.06530853949143738;1.0999901528969758;9.999975372333253;0.9091113081849995;-0.09169199901377559;1.0453841829944517;1.0000016873157433;0.9137203381104434;0.9999905226571982
75.585444;1.0977131271430622;0.9822545294857021;0.8948197538635917;0.0716901516411659;0.06530853850465847;1.0999903344206445;9.999976385241888;0.9091113313456499;-0.09169199899632302;1.0453840823523044;1.000001440219634;0.9137203807582729;0.9999905917257564
75.595444;1.0977132427172658;0.9822546600917562;0.894819798280108;0.07169016739969371;0.06530853753662158;1.0999905107978662;9.999977357984541;0.9091113501261328;-0.09169199897926122;1.0453839954889326;1.0000011879418371;0.9137204221595344;0.999990660628338
75.605444;1.0977133529010614;0.9822547965363785;0.8948198346318053;0.07169018335142406;0.06530853658071309;1.0999906818778127;9.99997828818714;0.9091113650564773;-0.09169199896252328;1.0453839227042616;1.0000009309036422;0.9137204620478894;0.999990729694307
75.615444;1.097713457942079;0.9822549385915641;0.8948198625143137;0.07169019949098933;0.0653085356338163;1.0999908475738875;9.999979172966928;0.909111376661552;-0.09169199894605176;1.0453838641805016;1.0000006697366604;0.913720500206098;0.9999907991282081
75.625444;1.097713557812366;0.9822550860409356;0.8948198815808877;0.0716902158224591;0.06530853469548219;1.0999910077891535;9.999980009542702;0.909111385362983;-0.0916919989297925;1.0453838200155052;1.0000004052544345;0.9137205365056238;0.9999908689751982
75.635444;1.0977136523296032;0.9822552386752301;0.8948198914643344;0.07169023235402368;0.06530853376720096;1.0999911623958913;9.999980795464742;0.9091113914714855;-0.09169199891368905;1.045383790285262;1.0000001383394208;0.9137205709374848;0.999990939106932
75.645444;1.0977137413289677;0.9822553962939804;0.8948198917908751;0.07169024908751243;0.06530853285495161;1.0999913112905788;9.99998152809717;0.9091113952111269;-0.0916919988976872;1.0453837750575512;0.9999998698057724;0.9137206036179172;0.9999910092593118
75.655444;1.0977138247315272;0.9822555587009646;0.894819882245806;0.07169026601431423;0.06530853196976934;1.0999914544616316;9.999982203745583;0.909111396698492;-0.0916919988817422;1.0453837743433811;0.999999600352486;0.9137206347415191;0.9999910791514318
75.665444;1.0977139025825102;0.9822557257124827;0.8948198625842169;0.07169028312001954;0.06530853112196253;1.0999915920240393;9.999982817682023;0.9091113959251721;-0.09169199886582029;1.0453837880432377;0.9999993305715325;0.9137206645136323;0.9999911486149425
75.675444;1.0977139750867313;0.9822558971781905;0.8948198326064721;0.07169030038923549;0.06530853031761136;1.0999917241695194;9.999983365509104;0.9091113928341276;-0.09169199884989901;1.0453838159273068;0.999999060953619;0.9137206931371749;0.9999912176202977
75.685444;1.0977140426454863;0.9822560729891566;0.8948197921590458;0.0716903178070485;0.0653085295629376;1.099991851057227;9.999983844582623;0.9091113874254644;-0.0916919988339605;1.0453838576383179;0.9999987919267581;0.9137207207948868;0.9999912862433982
75.695444;1.097714105897909;0.9822562530679371;0.8948197411628417;0.0716903353580901;0.06530852886910787;1.099991972748614;9.999984254124936;0.9091113797757334;-0.09169199881798487;1.0453839127053377;0.9999985238734941;0.9137207475939156;0.9999913546359946
75.705444;1.0977141656860734;0.9822564373337381;0.894819679641992;0.07169035302208975;0.0653085282520027;1.099992089242398;9.999984594275034;0.9091113700210225;-0.09169199880196803;1.0453839806039407;0.9999982570714542;0.9137207735797901;0.9999914229956829
75.715444;1.0977142228918393;0.9822566256591575;0.894819607696407;0.07169037077161476;0.06530852772955652;1.0999922005709268;9.999984865671093;0.9091113583500455;-0.09169299878595022;1.045384060844078;0.9999979916543728;0.9137208991537142;0.9999914915580643
75.725444;1.0977142782477127;0.9822563375760376;0.8948190878863163;0.07169215393268182;0.06531013552959039;1.09999230683702;9.999985070418711;0.9091113449817003;-0.09169299877001026;1.0453841529820664;0.9999977276660174;0.913720923696171;0.9999915605857591
75.735444;1.0977143322966592;0.9822565334943363;0.894818995374431;0.07169217176004876;0.0653101352543057;1.0999924081460846;9.999985213077498;0.9091113301786549;-0.09169299875422068;1.0453842565525124;0.9999974651299516;0.9137209476743983;0.9999916302947477
75.745444;1.0977143855022296;0.9822567329639568;0.8948188927323442;0.07169218957409054;0.06531013513329824;1.0999925045764256;9.99998530039212;0.9091113142832302;-0.09169299873861708;1.0453843710482391;0.9999972040273453;0.9137209712407354;0.9999917007681116
75.755444;1.0977144383243669;0.9822569358886367;0.8948187801114089;0.07169220733631665;0.06531013518277108;1.0999925962900112;9.99998534038061;0.9091102976800308;-0.0916929987232159;1.045384495986633;0.9999969442405058;0.9137199996337994;0.9999917719722861
75.765444;1.097714491192093;0.9822571422587325;0.8948186576706236;0.07169222501526366;0.06531013541199773;1.0999926836318885;9.999985341717457;0.9091102807337442;-0.09169299870804827;1.045384630969529;0.9999966856374812;0.9137200229885085;0.9999918438736942
75.775444;1.097714544484358;0.9822573521251305;0.8948185255841121;0.07169224258905182;0.0653101358292453;1.0999927670685434;9.999985313531004;0.9091102638037801;-0.09169299869316663;1.0453847756700536;0.9999964282400349;0.9137200466069492;0.9999919165110067
75.785444;1.0977145985692152;0.9822575655187356;0.8948183840930509;0.0716922600385159;0.0653101364473964;1.0999928470723344;9.999985265046456;0.9091102472964968;-0.09169299867862778;1.0453849297334932;0.9999961722655041;0.9137200707538805;0.9999919899308086
75.795444;1.097714653847416;0.9822577823733302;0.8948182335631827;0.07169227734302308;0.06531013728054608;1.0999929240774091;9.999985205127974;0.9091102316722507;-0.09169299866448698;1.0453850926421024;0.9999959180445042;0.913720095706354;0.999992064113668
75.805444;1.0977147107222451;0.9822580025233401;0.8948180745012507;0.07169229448294596;0.06531013833747462;1.099992998496053;9.999985142564435;0.9091102174275626;-0.0916929986508009;1.0453852636589707;0.9999956659220106;0.9137201217305012;0.9999921390451807
75.815444;1.0977147694828948;0.9822582257624571;0.894817907517555;0.07169231144332205;0.06531013961594928;1.0999930707579266;9.999985086544815;0.9091102050874769;-0.09169299863762484;1.0453854418798267;0.9999954161909407;0.9137201490707313;0.9999922148345126
75.825444;1.097714830247785;0.9822584518859426;0.8948177332570216;0.0716923282148459;0.06531014110095862;1.0999931413101267;9.999985046002925;0.9091101951601075;-0.09169299862502217;1.0453856263195644;0.9999951690988462;0.9137201779823677;0.999992291736142
75.835444;1.0977148930627971;0.9822586806830406;0.89481755233925;0.07169234479354675;0.06531014277118204;1.0999932105728762;9.999985028532214;0.9091101880534577;-0.09169299861308139;1.0453858159972476;0.9999949249367259;0.9137202087452042;0.9999923701059822
75.845444;1.0977149580302528;0.982258911910356;0.8948173653390253;0.07169236118204787;0.0653101446052419;1.099993278934635;9.999985040434707;0.9091101840295878;-0.09169299860191484;1.045386010002731;0.999994684110886;0.9137202416423369;0.9999924503124676
75.855444;1.097715025319453;0.9822591452986881;0.8948171727504859;0.07169237738958867;0.06531014658195908;1.099993346778787;9.999985087145445;0.9091101832248032;-0.09169299859164375;1.0453862074975708;0.9999944470926649;0.9137202769057841;0.9999925326028266
75.865444;1.0977150951193684;0.9822593805471741;0.8948169749200273;0.07169239342922654;0.06531014868209474;1.0999934144659866;9.999985172558814;0.9091101857058698;-0.09169299858238364;1.0453864076477222;0.9999942143088173;0.9137203146337144;0.9999926170298736
75.875444;1.0977151676628851;0.982259617272921;0.8948167720480777;0.07169240931627816;0.06531015089298967;1.0999934822719095;9.999985298497439;0.909110191496416;-0.09169299857423066;1.0453866095721167;0.9999939860677056;0.9137203547605058;0.9999927034762631
75.885444;1.09771524323061;0.9822598550169153;0.8948165642581152;0.07169242506832312;0.06531015321198573;1.0999935503406142;9.999985465841274;0.9091102005775107;-0.0916939985672568;1.0453868123656345;0.9999937625093525;0.9137204974236668;0.9999927916957536
75.895444;1.0977153220407094;0.9822600933239742;0.8948163516037649;0.07169244070526544;0.06531015564727019;1.0999936187203836;9.999985675953463;0.90911021294063;-0.09169399856151887;1.0453870151354991;0.9999935436165089;0.9137205415322972;0.9999928813650474
75.905444;1.097715404145189;0.9822603318220477;0.8948161339891962;0.071692456247897;0.06531015821373497;1.0999936874581975;9.999985930864703;0.9091102286555199;-0.09169399855706563;1.0453872169999472;0.9999933293288147;0.9137205868730841;0.9999929721637928
75.915444;1.0977154894270453;0.9822605702446732;0.8948159111215558;0.07169247171267727;0.06531016092726957;1.0999937565939355;9.999986232956962;0.9091102478406273;-0.09169399855393018;1.0453874171010962;0.9999931196156293;0.913720632770852;0.9999930638176461
75.925444;1.0977155776365561;0.9822608083697226;0.8948156825938078;0.07169248710837782;0.06531016380220325;1.0999948260320997;9.999986584939561;0.9091102705588946;-0.0916939985521262;1.0453876146305712;0.9999929144141592;0.9137206785370369;0.9999931560997422
75.935444;1.0977156683912517;0.9822610459372471;0.8948154480603707;0.07169250243900553;0.06531016684732278;1.0999948955310435;9.999986989576227;0.9091102967720105;-0.0916939985516614;1.045387808791069;0.999992713596987;0.9137207235834424;0.9999932488901405
75.945444;1.0977157611822095;0.9822612826058904;0.894815207346717;0.07169251770619922;0.06531017006189407;1.0999949648273923;9.999987449112133;0.9091103264002373;-0.09169399855254282;1.0453879987480907;0.9999925170658267;0.9137207675113355;0.999993342261742
75.955444;1.0977158554666526;0.9822615179458584;0.8948149604187211;0.0716925329104969;0.06531017343966439;1.0999950336180015;9.999987965242852;0.9091103594045391;-0.09169399855476457;1.0453881836952976;0.9999923248275484;0.9137208100817845;0.9999934364317784
75.965444;1.0977159508053753;0.9822612711588423;0.894814269792355;0.07169431341270469;0.0653117851857252;1.0999951014605824;9.999988539503116;0.9091103957971095;-0.09169399855829359;1.0453883629669587;0.9999921369491457;0.913720851114439;0.9999935316190021
75.975444;1.0977160469229212;0.9822615022505794;0.8948140107077024;0.0716943285077283;0.06531178888309777;1.0999951678548332;9.999989173075152;0.9091104355910767;-0.09169399856305911;1.0453885360244315;0.9999919534619266;0.9137208904188293;0.9999936279935071
75.985444;1.0977161436586504;0.9822617302334804;0.8948137458783983;0.071694343557246;0.06531179274323713;1.0999952323550752;9.999989866103673;0.9091104787579508;-0.09169399856895045;1.045388702325992;0.9999917742836532;0.913720927757757;0.9999937257434252
75.995444;1.0977162408847714;0.9822619543414252;0.8948134755985172;0.07169435855835975;0.06531179676565219;1.0999952945016063;9.999990617194507;0.909110525193515;-0.09169399857583087;1.045388861277869;0.9999915991558885;0.9137209628626582;0.9999938251262093
76.005444;1.0977173033881555;0.9822630544224277;0.8948132158305799;0.07169420160958573;0.06531158694777886;1.0999953537604579;9.999991423220179;0.9091105746919393;-0.0916939985835549;1.0453890123337732;0.9999914276502643;0.9137209955087902;0.999993926388098
76.015444;1.097717401182932;0.9822632687296994;0.8948129358308218;0.07169421646702025;0.06531159128774038;1.0999954096424736;9.999992279566825;0.9091106269692416;-0.09169399859198288;1.0453891550746635;0.9999912593034627;0.913721025539385;0.9999940296588335
76.025444;1.0977174991046839;0.9822634774441944;0.8948126519713403;0.07169423120138838;0.06531159578521974;1.0999954618502674;9.99999318068173;0.9091106817116414;-0.09169399860100466;1.0453892891999803;0.9999910937470686;0.9137210528094544;0.9999941350095665
76.035444;1.0977175971366226;0.9822636803536546;0.894812365271819;0.07169424576172095;0.06531160044001798;1.0999955102873353;9.999994120576504;0.9091107385694441;-0.09169399861054768;1.0453894145241698;0.9999909307118889;0.9137210771531117;0.9999942425595041
76.045444;1.0977176953292205;0.9822638773975544;0.8948120769456736;0.07169426009220334;0.06531160525056082;1.0999955549639366;9.999995093454912;0.9091107970702126;-0.09169399862053527;1.045389530980806;0.9999907700292681;0.913721098433978;0.9999943524556774
76.055444;1.0977177937349047;0.9822640686685069;0.8948117882853817;0.0716942741389056;0.06531161020935253;1.099995595946857;9.999996094526821;0.9091108565504536;-0.09169499863084132;1.045389638607486;0.999990611660397;0.9137212169900742;0.9999944647881123
76.065444;1.0977178923169677;0.9822642544101402;0.8948115005124238;0.07169428785504321;0.06531161529931868;1.0999956333645584;9.999997120175646;0.909110916244774;-0.0916949986412948;1.045389737532703;0.9999904556289969;0.9137212322677017;0.9999945795480653
76.075444;1.0977179909465384;0.9822644349255425;0.8948112146785501;0.07169430120471898;0.06531162049571725;1.0999956673511833;9.999998167069126;0.9091109754744043;-0.09169499865171157;1.0453898279036118;0.9999903019679174;0.9137212449031509;0.9999946966630103
76.085444;1.0977180894696772;0.9822646104622055;0.8948109316684056;0.0716943141660487;0.06531162577015305;1.099995697987634;9.999999231653991;0.9091110337303248;-0.09169499866191685;1.0453899097538184;0.9999901508098119;0.9137212552302951;0.999994816056368
76.095444;1.0977181876981363;0.9822647812245784;0.8948106521990425;0.07169432673151993;0.06531163109285357;1.0999957253677093;10.000000310821722;0.909111090617641;-0.09169499867174936;1.0453899829878877;0.9999900024149717;0.9137212635921184;0.999994937679778
76.105444;1.0977182853380625;0.9822649474587776;0.8948103767790168;0.07169433890296202;0.06531163643175493;1.0999957497177033;10.000001402389925;0.9091111457623611;-0.09169499868105592;1.0453900475018592;0.999989857028644;0.9137212703642703;0.999995061523458
76.115444;1.0977183819773813;0.9822651094265149;0.8948101057285119;0.07169435068289709;0.06531164174809044;1.099995771412043;10.00000250461117;0.9091111987302289;-0.09169499868969559;1.045390103273901;0.9999897147873531;0.9137212759749237;0.9999951875543469
76.125444;1.0977184771341735;0.9822652672778438;0.8948098392995958;0.07169436207137335;0.06531164699429043;1.0999957908434623;10.000003615505026;0.9091112490052169;-0.09169499869755286;1.045390150427099;0.9999895757559503;0.9137212808947425;0.999995315587116
76.135444;1.0977185702982455;0.9822654209798757;0.8948095778017587;0.07169437307146385;0.06531165211786005;1.0999958082759789;10.00000473257197;0.9091112960318125;-0.09169499870453864;1.0453901893054467;0.9999894399516138;0.9137212856239741;0.9999954452510215
76.145444;1.0977186609435476;0.9822655703785009;0.8948093216630114;0.07169438369214502;0.06531165706725657;1.0999958238463186;10.000005852741944;0.9091113392444524;-0.09169499871057939;1.0453902204715715;0.9999893073489489;0.9137212906772255;0.9999955761100491
76.155444;1.0977187485510238;0.9822657153169816;0.8948090714036014;0.07169439394350252;0.06531166179789684;1.0999958376958978;10.000006972636303;0.9091113780992285;-0.09169499871561232;1.0453902446002712;0.9999891779637051;0.9137212965803121;0.9999957078071007
76.165444;1.0977188326472749;0.9822658556820355;0.8948088275156032;0.07169440383166255;0.06531166627674567;1.099995850015323;10.000008088871564;0.9091114121705006;-0.09169499871958568;1.04539026234108;0.9999890519497403;0.9137213038476708;0.9999958401455014
76.175444;1.0977189128155616;0.9822659913677843;0.8948085903386902;0.07169441335790386;0.06531167048099384;1.099995860931656;10.000009197956208;0.909111441222785;-0.091694998722464;1.0453902742628916;0.9999889295894187;0.9137213128863936;0.9999959731022775
76.185444;1.0977189887002812;0.9822661222366297;0.8948083600211608;0.07169442251988961;0.06531167439268196;1.0999958704565551;10.000010296123335;0.9091114651558239;-0.09169499872424665;1.0453902809202074;0.9999888111815225;0.9137213239097115;0.999996106774525
76.195444;1.0977190600517743;0.9822662480815921;0.8948081365531925;0.07169443131200888;0.06531167799393064;1.0999958785568276;10.000011379415424;0.9091114838739024;-0.09169499872498489;1.0453902829109298;0.9999886969635507;0.9137213369648849;0.9999962413049053
76.205444;1.0977191267716433;0.9822658882958688;0.8948074822742951;0.0716962050834109;0.06531328947224753;1.0999958851905203;10.00001244405596;0.9091114972065596;-0.09169499872478971;1.0453902808468123;0.99998858716247;0.9137213520250471;0.9999963768370884
76.215444;1.0977191888669737;0.9822660030802014;0.8948072720583926;0.07169621310587086;0.06531329238344258;1.099995890299795;10.00001348697766;0.9091115049606929;-0.09169499872383166;1.0453902753176685;0.9999884820311558;0.9137213690302141;0.9999965134712282
76.225444;1.0977192462830543;0.9822661117630263;0.8948070681000413;0.07169622072490477;0.06531329490984697;1.0999958938313372;10.000014506149393;0.9091115070131052;-0.09169599872232151;1.0453902669221662;0.9999883818033597;0.9137214882380237;0.9999966512226195
76.235444;1.0977192987173794;0.9822662140773724;0.894806870108683;0.07169622792506157;0.06531329702497006;1.0999958957799008;10.000015500716346;0.9091115033364328;-0.09169599872048313;1.045390256303241;0.9999882867207182;0.9137215088327888;0.9999967900378836
76.245444;1.097719345603531;0.9822663099609669;0.8948066778029127;0.07169623468876864;0.06531329869928978;1.0999958962205534;10.00001647110324;0.9091114940274603;-0.09169599871853995;1.0453902441010674;0.9999881971139823;0.9137215310853903;0.9999969298276006
76.255444;1.097719386289265;0.9822663996449118;0.8948064909432871;0.07169624100225759;0.06531329989929754;1.0999958953051685;10.000017418826896;0.909111479363352;-0.09169599871670846;1.0453902308875727;0.9999881134078079;0.9137215549398581;0.9999970704810973
76.265444;1.0977194202024028;0.9822664836223782;0.8948063093419995;0.07169624686143639;0.06531330059194797;1.0999958932383531;10.000018345989515;0.9091114597903179;-0.09169599871518905;1.0453902171646072;0.9999880360517512;0.9137215803414638;0.9999972118900198
76.275444;1.0977194468889326;0.9822665624748508;0.8948061328873816;0.07169625227453774;0.06531330074988982;1.0999958902202165;10.000019254973008;0.9091104358298604;-0.09169599871416459;1.045390203400599;0.9999879654056911;0.9137206122355495;0.9999973539471522
76.285444;1.0977194659950333;0.982266636735568;0.8948059615626718;0.07169625726218222;0.06531330035370231;1.0999958863573045;10.000020148432448;0.9091104079821924;-0.09169599871382032;1.0453901900453584;0.9999879016417478;0.9137206403150937;0.999997496516362
76.295444;1.0977194772604018;0.9822667068581683;0.8948057953894265;0.07169626185111451;0.06531329939202647;1.099995881633419;10.000021029147929;0.9091103766993438;-0.09169599871436276;1.0453901774811944;0.9999878447339835;0.9137206692793429;0.9999976394345854
76.305444;1.0977194805377448;0.9822667732408865;0.8948056343841024;0.07169626606320592;0.06531329786053557;1.0999958759343973;10.000021899763853;0.9091103423905583;-0.09169599871599562;1.0453901659579503;0.9999877945006095;0.9137206987133797;0.9999977825401264
76.315444;1.0977194758022648;0.9822668362685099;0.8948054785592926;0.07169626990962814;0.06531329575810517;1.0999958690529599;10.000022763031144;0.9091103053764387;-0.09169599871886663;1.0453901555881027;0.9999877506420869;0.9137207282915137;0.9999979256925955
76.325444;1.0977194631268274;0.9822668962786986;0.8948053279006094;0.07169627339389117;0.06531329308132587;1.0999958607456641;10.000023622524855;0.9091102658862865;-0.09169599872304135;1.045390146377306;0.9999877127774196;0.9137207578712386;0.9999980687980594
76.335444;1.0977194426784282;0.9822669534636995;0.8948051823465949;0.07169627651763928;0.06531328982385386;1.0999958508770842;10.00002448257674;0.909110224180067;-0.09169599872851088;1.0453901382489825;0.999987680522121;0.9137207874951258;0.9999982118461506
76.345444;1.097719414702193;0.9822670078663553;0.8948050417814278;0.07169627928463235;0.06531328598288978;1.0999958394768865;10.000025347000417;0.9091101806183087;-0.09169599873519228;1.0453901310713603;0.9999876535514656;0.9137208173537662;0.9999983549275577
76.355444;1.0977193793965137;0.9822670594871912;0.8948049060247407;0.07169628170223177;0.06531328156814614;1.0999958266235004;10.00002621832007;0.9091101355806716;-0.0916959987429236;1.0453901246490642;0.9999876315502609;0.9137208477063473;0.9999984982202378
76.365444;1.0977193367669758;0.9822671083422346;0.8948047748558117;0.07169628378024247;0.06531327660687686;1.0999968123316752;10.000027098356414;0.9091100893842572;-0.09169599875149066;1.0453901186846488;0.9999876141688504;0.9137208787860065;0.9999986419564345
76.375444;1.0977192866016119;0.9822671544171104;0.8948046480623368;0.07169628553139633;0.06531327113885138;1.0999967965850643;10.000027988580557;0.909110042294818;-0.0916959987606716;1.0453901128464258;0.9999876011343782;0.9137209107348495;0.9999987863251667
76.385444;1.0977192285585673;0.9822671976211552;0.8948045254684233;0.07169628697659136;0.06531326520489006;1.0999967794335883;10.000028889771468;0.9091099945411591;-0.0916959987702621;1.045390106909473;0.9999875924098529;0.9137209435837311;0.9999989313123372
76.395444;1.097719162302968;0.982267237810088;0.8948044069445713;0.07169628815160861;0.06531325884187264;1.0999967609932186;10.000029802459009;0.9091099462845146;-0.09169699878009631;1.0453901007522228;0.9999875881986096;0.9137210776117131;0.999999076644364
76.405444;1.0977190876005412;0.9822672748552239;0.8948042924119927;0.0716962891111098;0.06531325208762934;1.0999967412999567;10.000030727731387;0.9091098976338757;-0.09169699879007334;1.0453900942316632;0.9999875887772317;0.9137211119168439;0.999999221909405
76.415444;1.0977190042880065;0.9822673086971333;0.8948041818688589;0.07169628992572889;0.06531324498593;1.0999967201722811;10.000031666670733;0.9091098486921068;-0.09169699880015736;1.0453900871509019;0.9999875943311066;0.9137211465666523;0.9999993666879918
76.425444;1.0977189122153646;0.9822673393577024;0.8948040754582072;0.07169629067215343;0.06531323758554064;1.099996697230191;10.000032619021235;0.9091097995167251;-0.09169699881035975;1.0453900793480444;0.9999876049152289;0.9137211812510789;0.9999995105572441
76.435444;1.0977188112675418;0.9822673669499193;0.8948039734892403;0.07169629142442795;0.06531322993727683;1.0999966719893712;10.000033582938697;0.9091097500364298;-0.0916969988207412;1.0453900707694903;0.9999876205102777;0.9137212157337424;0.999999653069582
76.445444;1.0977187013907648;0.9822673916631336;0.8948038763592145;0.07169629225271332;0.06531322209164864;1.0999966439085733;10.000034556092823;0.9091097000414251;-0.0916969988314085;1.0453900615021592;0.9999876410928281;0.9137212499255468;0.9999997938309019
76.455444;1.0977185825500484;0.9822674136833045;0.8948037844868466;0.07169629322731502;0.06531321409723688;1.0999966124252762;10.000035536817718;0.9091096492720154;-0.09169699884247942;1.045390051819921;0.9999876666615665;0.9137212838843769;0.9999999325758868
76.465444;1.0977184546893572;0.9822669528395266;0.8948032607871448;0.07169805978102342;0.06531481421214698;1.0999965770309368;10.000036524224972;0.9091095975100755;-0.09169699885405748;1.0453900421423041;0.9999876972442313;0.9137213177281789;1.0000000691275979
76.475444;1.0977192826589228;0.9822678503735015;0.8948031964748872;0.07169788938681433;0.0653145920724003;1.099996537370052;10.000037517436297;0.9091095445476989;-0.09169699886623908;1.0453900328701013;0.9999877328966044;0.9137213515481;1.0000002033215585
76.485444;1.0977191364960572;0.9822678648841239;0.8948031233147886;0.07169789124412389;0.06531458394441858;1.099996493306548;10.000038514566564;0.9091094900992641;-0.09169699887912323;1.0453900243079572;0.9999877736297429;0.9137213854518339;1.0000003349679336
76.495444;1.0977189809537626;0.9822678770402709;0.8948030574316336;0.07169789351562927;0.06531457588914256;1.0999964448871287;10.00003951236933;0.9091094338269594;-0.09169699889282015;1.0453900167316386;0.9999878193358386;0.913721419697086;1.0000004638373752
76.505444;1.0977188158450615;0.982267887053123;0.8948029992112064;0.07169789623001938;0.06531456795935298;1.099996392258088;10.000040507096614;0.9091093754255567;-0.09169699890745944;1.0453900104074871;0.9999878698144213;0.9137214547008883;1.0000005896734396
76.515444;1.097718641091584;0.982267895237129;0.8948029489028912;0.07169789939665691;0.06531456019021843;1.0999963356498752;10.00004149516565;0.9091093146113821;-0.09169699892318643;1.0453900054953698;0.9999879248530368;0.9137214908915732;1.000000712253365
76.525444;1.0977184568082605;0.9822679019304279;0.8948029066611666;0.07169790300730278;0.06531455259934534;1.0999962753908843;10.00004247251657;0.9091092510700264;-0.09169699894015423;1.045390001976029;0.9999879843145318;0.9137215285808792;1.0000008314731823
76.535444;1.0977182632939324;0.9822679075097163;0.8948028725844094;0.07169790703992542;0.0653145451950941;1.0999962118865336;10.000043433912792;0.9091091844949533;-0.09169699895851816;1.0453899996779463;0.9999880481780846;0.9137215679246282;1.000000947393703
76.545444;1.097718060998274;0.9822679125001824;0.8948028467501878;0.07169791146263128;0.06531453798402326;1.0999961455827139;10.000044373093445;0.9091091146752143;-0.09169699897843199;1.0453899983268522;0.9999881165013044;0.9137216089298917;1.0000010602006306
76.555444;1.0977178504400793;0.9822679176193306;0.8948028292280717;0.07169791623569623;0.065314530975015;1.0999960769387542;10.000045283469635;0.9091090415080126;-0.0916969990000342;1.0453899975691745;0.9999881893851194;0.9137216514940558;1.0000011701012033
76.565444;1.0977176320951922;0.9822679236550804;0.8948028200643767;0.07169792131186488;0.06531452417970228;1.0999960064564527;10.000046159101283;0.9091089649372504;-0.09169699902341269;1.04538999702064;0.9999882669753065;0.9137216954495498;1.0000012772830151
76.575444;1.0977174064030601;0.9822679312777356;0.8948028193005121;0.07169792663454032;0.0653145176100954;1.0999959347300539;10.000046995445858;0.9091088849268116;-0.09169799904858167;1.0453899963713937;0.999988349427044;0.9137218409254182;1.0000013819770728
76.585444;1.0977171738716929;0.9822679409533774;0.8948028269931003;0.07169793213671509;0.06531451127721426;1.0999958624126451;10.000047789305798;0.9091088015229755;-0.09169799907549556;1.0453899954541463;0.9999884368407437;0.9137218869006536;1.0000014844769192
76.595444;1.0977169351215967;0.9822679529879815;0.8948028431712497;0.07169793774534504;0.06531450519508415;1.0999957901404065;10.000048537888587;0.9091087149233592;-0.09169799910407288;1.045389994212158;0.9999885292660593;0.9137219333706198;1.0000015850394646
76.605444;1.0977166908082672;0.9822679676096814;0.8948028677533452;0.07169794338917335;0.06531449938843813;1.0999957185024882;10.000049237744348;0.9091086254358843;-0.09169799913419968;1.0453899926338914;0.9999886267491997;0.9137219799767677;1.0000016837529315
76.615444;1.097716441530165;0.9822679850083241;0.8948029004727617;0.07169794900403553;0.06531449389568063;1.0999956480301403;10.000049884732938;0.9091085333714454;-0.09169799916571639;1.0453899906971886;0.9999887293273312;0.9137220263719222;1.000001780465946
76.625444;1.0977161878270876;0.9822680053328537;0.8948029408798439;0.07169795453387535;0.06531448876502914;1.0999955791376188;10.000050474875872;0.9091084389994843;-0.09169799919842143;1.045389988343987;0.999988837026053;0.913722072205384;1.0000018748226374
76.635444;1.0977159301803552;0.9822680287131285;0.8948029884239709;0.07169795992957778;0.06531448404836615;1.0999955120344362;10.000051004627629;0.9091083425654356;-0.09169799923211279;1.0453899854793216;0.9999889499148152;0.9137221171086136;1.000001966361756
76.645444;1.0977156689759662;0.9822680553169889;0.8948030425045903;0.07169796514889895;0.065314479794462;1.0999954467302362;10.000051469851853;0.909108244318356;-0.09169799926662801;1.0453899819635897;0.9999890681383238;0.9137221606908693;1.0000020545852002
76.655444;1.0977154045227744;0.982268085359091;0.8948031024778992;0.07169797015634824;0.06531447604235974;1.0999953831499911;10.000051864800485;0.909108144535995;-0.0916979993018432;1.045389977674856;0.9999891918786163;0.913722202554125;1.0000021389804497
76.665444;1.0977151370713398;0.9822681190324064;0.8948031676995389;0.07169797491811275;0.06531447281610776;1.0999953212251437;10.000052182443069;0.90910804350285;-0.09169799933765471;1.0453899726157019;0.9999893212532557;0.9137222423201073;1.0000022190407112
76.675444;1.0977148668238061;0.9822681564257685;0.8948032375702905;0.07169797939569192;0.0653144701250383;1.099995260895542;10.000052415493547;0.9091079414479206;-0.09169799937396139;1.0453899668856916;0.9999894562212023;0.9137222796825231;1.0000022942357014
76.685444;1.097714594036793;0.9822681974824358;0.8948033115536149;0.07169798354463697;0.06531446797382946;1.0999952020903994;10.000052557084194;0.9091078385427055;-0.09169799941064685;1.0453899605397377;0.999989596612703;0.913722314444545;1.000002363915617
76.695444;1.097714319132303;0.9822682420130887;0.8948033892302253;0.07169798731561823;0.06531446637359244;1.0999951447778145;10.00005260106514;0.9091077349549825;-0.09169799944758301;1.0453899535238522;0.9999897422412595;0.9137223465121325;1.0000024273087393
76.705444;1.0977140426978476;0.982268289741643;0.8948034703695251;0.07169799065821704;0.06531446534173233;1.0999950890465768;10.000052542153727;0.9091076308625844;-0.09169799948465514;1.045389945727756;0.9999898929621325;0.9137223758969828;1.000002483643906
76.715444;1.0977137653723303;0.9822683403834455;0.8948035548996042;0.07169799352824716;0.06531446489445288;1.0999950351261274;10.00005237609674;0.9091075264515313;-0.09169799952178195;1.0453899370130184;0.9999900486413467;0.9137224027186119;1.0000025322434842
76.725444;1.0977134876885766;0.9822683937735922;0.8948036427914873;0.07169799589024013;0.06531446504310208;1.0999949833763778;10.000052100052706;0.9091074219453504;-0.09169799955890533;1.0453899271890414;0.9999902090648114;0.9137224271553648;1.000002572615881
76.735444;1.0977132100078786;0.982267969672208;0.8948032964640663;0.0716997630738814;0.06531607400362183;1.099994934236296;10.000051712747224;0.9091073176206635;-0.09169799959595636;1.0453899160248503;0.999990373846259;0.9137224493740306;1.0000026046232777
76.745444;1.0977129325576818;0.9822680288992804;0.8948033909636421;0.07169976433137011;0.06531607535892531;1.0999948880563426;10.00005121386195;0.9091072138051819;-0.09169799963283919;1.0453899032803522;0.9999905424248806;0.9137224694722175;1.0000026285388233
76.755444;1.0977126554873629;0.9822680914160131;0.8948034887212328;0.07169976499749807;0.06531607731492126;1.0999948449302048;10.000050603425477;0.9091071108832589;-0.09169799966943405;1.0453898887301738;0.9999907141373087;0.9137224874543719;1.0000026448708883
76.765444;1.0977123789324943;0.9822681574203488;0.8948035896825023;0.07169976504992846;0.06531607986728592;1.099994804673683;10.00004988192522;0.9091070092833011;-0.09169899970559618;1.0453898721862633;0.9999908882749754;0.9137226035897383;1.000002654170037
76.775444;1.0977121030859296;0.982268227079432;0.8948036938039279;0.07169976447147228;0.06531608301250785;1.0999947668900694;10.000049050646671;0.9091069094340781;-0.09169899974116238;1.0453898534779462;0.9999910641410918;0.9137226169731739;1.0000026569900247
76.785444;1.0977118282487144;0.9822683005711964;0.8948038011111946;0.07169976325466318;0.06531608674381073;1.0999947310429685;10.000048111864505;0.909106811728712;-0.09169899977597297;1.045389832380853;0.9999912411244871;0.9137226277034158;1.0000026539298292
76.795444;1.09771155480604;0.9822683780712413;0.8948039116654538;0.07169976139999047;0.06531609104486673;1.0999946965607612;10.000047068858102;0.9091067165493272;-0.09169899980988827;1.0453898085903306;0.9999914187271579;0.9137226355407955;1.0000026456571962
76.805444;1.0977112830748232;0.9822684597114418;0.8948040254846553;0.07169975891050047;0.06531609588964139;1.0999946629118058;10.00004592566948;0.9091066243158699;-0.09169899984278601;1.0453897818005151;0.9999915965413078;0.9137226403465387;1.000002632869424
76.815444;1.097711013136303;0.9822685455900022;0.8948041425371152;0.07169975579476119;0.06531610124530617;1.0999946295887892;10.000044687079072;0.909106535474087;-0.09169899987454987;1.045389751775553;0.999991774230235;0.9137226421353559;1.0000026162208313
76.825444;1.0977107448503187;0.9822686358341934;0.8948042627981018;0.07169975207321318;0.06531610706895591;1.0999945960914665;10.000043359235503;0.9091064504475455;-0.0916989999050621;1.0453897183207361;0.9999919514897077;0.91372264105726;1.0000025962899146
76.835444;1.0977104780233313;0.9822687305879843;0.8948043863078821;0.07169974777721146;0.0653161133038773;1.0999945619444627;10.000041950103382;0.909106369609276;-0.09169899993420486;1.0453896812420647;0.9999921279783247;0.9137226372953661;1.0000025736100722
76.845444;1.097710212520402;0.9822688298984958;0.8948045132065554;0.0716997429446685;0.06531611988476962;1.0999955267038213;10.000040468904915;0.9091052932919405;-0.09169899996187594;1.0453896403791778;0.9999923033036191;0.9137216360285205;1.0000025487027566
76.855444;1.0977099482632893;0.9822689336351508;0.8948046437392032;0.07169973761956944;0.06531612674829321;1.099995489950005;10.000038925141201;0.9091052218246085;-0.09169899998801201;1.0453895956627928;0.9999924770548209;0.9137216272563641;1.0000025220431494
76.865444;1.0977096852280555;0.9822690414910165;0.8948047782246806;0.07169973185255751;0.06531613384117572;1.099995451268865;10.000037327838422;0.9091051555202958;-0.09169900001259464;1.045389547118415;0.9999926488061799;0.9137216161725046;1.000002494018229
76.875444;1.097709423462615;0.9822691530312535;0.8948049170023823;0.0716997256979901;0.06531614112141299;1.099995410239773;10.000035685102707;0.9091050946247847;-0.09169900003564008;1.045389494827107;0.9999928181066166;0.9137216030211897;1.0000024649711305
76.885444;1.0977091630414129;0.9822692677581951;0.8948050603952465;0.07169971920925175;0.06531614855304292;1.0999953664447248;10.000034004196666;0.9091050393135072;-0.09169900005718865;1.0453894388904126;0.9999929844642358;0.9137215881154148;1.000002435278112
76.895444;1.0977089039532753;0.9822693851268433;0.8948052086850334;0.07169971243676476;0.06531615610079561;1.099995319443638;10.000032291902254;0.9091049897236817;-0.09169900007729241;1.045389379424784;0.9999931473208578;0.9137215717465829;1.0000024053518748
76.905444;1.0977086460279342;0.9822695045103729;0.8948053620631595;0.07169970542942958;0.06531616372875189;1.0999952686964147;10.00003055462999;0.9091049459469618;-0.09169900009600325;1.0453893166125303;0.9999933060583888;0.9137215541169009;1.0000023755747542
76.915444;1.097708388985123;0.9822696252189131;0.8948055205762036;0.0716996982359258;0.06531617140105911;1.0999952135282478;10.000028798479674;0.9091049079579243;-0.09169900011337216;1.0453892507726472;0.9999934600797026;0.9137215353078509;1.0000023462372287
76.925444;1.0977081325447127;0.9822697465864125;0.8948056841313489;0.07169969090611085;0.06531617908255576;1.099995153228121;10.000027029583;0.9091048755791094;-0.09169900012945999;1.045389182343968;0.9999936089449343;0.913721515284613;1.000002317521321
76.935444;1.0977078764959327;0.9822698680131131;0.894805852559008;0.07169968349514319;0.06531618673895;1.0999950871903712;10.000025254711122;0.9091048485524679;-0.0916990001443342;1.0453891117778384;0.9999937524469267;0.9137214939749443;1.0000022895314933
76.945444;1.0977076206947018;0.9822699889279517;0.8948060256630017;0.07169967606492776;0.06531619433671863;1.0999950149808295;10.000023482008194;0.9091048266148686;-0.09170000015804335;1.0453890394840355;0.999993890558614;0.913721571723186;1.000002262392892
76.955444;1.097707364994441;0.9822701087765494;0.8948062032316269;0.07169966867757438;0.06531620184360616;1.0999949363346204;10.000021721037978;0.9091048094949988;-0.09170000017061757;1.0453889658728512;0.9999940233360264;0.9137215478759078;1.000002236369877
76.965444;1.0977080741288736;0.9822711076501857;0.8948064006425994;0.0716994895024834;0.06531599522896882;1.0999948510606934;10.000019981797548;0.9091047968656519;-0.09170000018211492;1.045388891387036;0.9999941508607165;0.9137215228688256;1.0000022118674978
76.975444;1.0977078180481905;0.9822712239808931;0.8948065863721452;0.07169948235308488;0.06531600245432369;1.0999947589091126;10.000018273906255;0.909104788341459;-0.09170000019265553;1.0453888165005347;0.9999942732215892;0.913721496694909;1.0000021893367153
76.985444;1.097707561469569;0.9822713379603251;0.8948067757382949;0.07169947537447766;0.06531600947885217;1.0999946595842;10.000016606577434;0.9091047835187727;-0.09170000020239935;1.0453887417366894;0.9999943905291117;0.9137214692278568;1.0000021692410215
76.995444;1.0977073040842023;0.9822714491958205;0.8948069684186403;0.0716994685831997;0.06531601626321787;1.09999455288776;10.000014988597059;0.9091047819389269;-0.09170000021149746;1.045388667691898;0.9999945029697198;0.9137214402781975;1.0000021520878961
77.005444;1.0977070454136602;0.982271076988589;0.8948067265147714;0.071701227350774;0.06531763098910946;1.0999944388137743;10.000013428146687;0.9091047830346953;-0.09170000022005928;1.045388594983822;0.9999946108414345;0.9137214096496696;1.000002138412582
77.015444;1.0977067848309923;0.9822711815317703;0.8948069247267564;0.07170122096303581;0.06531763722280964;1.0999943175045774;10.000011932924632;0.9091047861822027;-0.09170000022814055;1.0453885241235097;0.999994714510247;0.9137213771556363;1.0000021286881084
77.025444;1.0977065216588155;0.9822712822026715;0.894807125144926;0.07170121479017488;0.06531764316640266;1.0999941891384821;10.000010509846591;0.9091047907672779;-0.0917000002357485;1.0453884554580943;0.9999948143364212;0.9137213426596036;1.0000021232580032
77.035444;1.097706255280682;0.9822713788180077;0.894807327387156;0.07170120884358179;0.06531764881277574;1.0999940538854516;10.0000091640783;0.9091047962054046;-0.09170000024285531;1.0453883892254014;0.9999949106060225;0.9137213061200226;1.0000021223702669
77.045444;1.0977059852002942;0.9822714713607196;0.8948075309996891;0.07170120314239996;0.06531765415048177;1.0999939119368543;10.000007899200051;0.9091048019573247;-0.09170000024940528;1.0453883256033347;0.9999950034902173;0.913721267607809;1.0000021262580054
77.055444;1.0977057110235322;0.9822715599075346;0.8948077354199607;0.07170119770790401;0.06531765916842996;1.099993763536307;10.000006718409702;0.9091048075228897;-0.09170000025532653;1.0453882647435642;0.9999950930992573;0.9137212273481974;1.000002135182998
77.065444;1.0977054324016469;0.9822716445115505;0.8948079400018693;0.07170119255269482;0.06531766386065542;1.0999936089972253;10.000005624643554;0.909104812443848;-0.09170000026056721;1.045388206832626;0.9999951795971218;0.9137211857473179;1.0000021494575067
77.075444;1.0977051490260827;0.9822717251535967;0.894808144083514;0.07170118767963123;0.06531766822458007;1.0999934487066445;10.000004620084745;0.9091048163684133;-0.09170000026513393;1.0453881521274777;0.9999952632740324;0.9137211433262774;1.000002169477147
77.085444;1.0977048606657067;0.9822718018140428;0.8948083470645966;0.07170118309303383;0.06531767225848001;1.0999932831243033;10.000003706504822;0.9091048190772881;-0.09170000026909095;1.0453881009564694;0.9999953445577223;0.9137211006397048;1.0000021956964018
77.095444;1.0977045671380685;0.9822718745663233;0.894808548450156;0.07170117880844842;0.06531767596033373;1.0999931127891913;10.000002885698994;0.9091048204107307;-0.09170000027252924;1.045388053726609;0.9999954239927178;0.9137210582751482;1.0000022285148287
