time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.105444;1.09770426823578;0.9822719435601215;0.8948087478518754;0.07170117484881261;0.06531767932780608;1.099992938315114;10.000002159210228;0.9091048202175442;-0.09170000027554874;1.0453880108919045;0.9999955021817544;0.9137210168739439;1.0000022682229053
77.115444;1.0977039637453074;0.9822720089201034;0.8948089449865333;0.07170117123345177;0.06531768235780654;1.0999927603523443;10.000001527753444;0.9091048183787144;-0.09170000027826322;1.0453879728493176;0.9999955797053999;0.9137209770816157;1.0000023150910693
77.125444;1.0977036535535887;0.9822720707080304;0.8948091396681218;0.07170116797149496;0.0653176850450665;1.099992579508408;10.000000990545287;0.9091048148356381;-0.09170000028080412;1.0453879398415382;0.9999956570840182;0.9137209394258917;1.0000023694178128
77.135444;1.097703337678335;0.9822721289923461;0.8948093317589865;0.07170116506008767;0.0653176873847714;1.099992396282523;10.00000054488771;0.9091048095810697;-0.091700000283315;1.0453879119421212;0.999995734800629;0.9137209041975044;1.0000024314286415
77.145444;1.0977030161939083;0.9822721838985772;0.8948095210976763;0.07170116248303447;0.06531768937842079;1.0999922110848124;10.000000186550208;0.9091048026288276;-0.09170100028594616;1.0453878890826023;0.9999958133403873;0.9137209717985466;1.0000025011889806
77.155444;1.0977026891844486;0.9822722355824325;0.8948097074692875;0.07170116021220325;0.06531769103698275;1.0999920242851942;9.99999991040427;0.909104793990517;-0.09170100028884469;1.0453878710283124;0.999995893182209;0.913720941399129;1.000002578604881
77.165444;1.097702356749875;0.982272284217291;0.8948098906343226;0.0717011582154148;0.06531769237833997;1.0999918362160823;9.999999710654137;0.9091047836247372;-0.09170100029214007;1.045387857340325;0.9999959747389887;0.913720913185288;1.000002663419859
77.175444;1.0977020190558893;0.982272330011353;0.8948100703388199;0.07170115646376142;0.065317693419188;1.099991647204999;9.999999580985898;0.909104771376234;-0.09170100029593907;1.0453878474373552;0.9999960583238743;0.9137208869601109;1.0000027552174549
77.185444;1.0977016764681415;0.9822723731875421;0.8948102462957154;0.071701154931548;0.06531769416790716;1.0999914576747845;9.999999514782244;0.9091047570331866;-0.09170100030033475;1.0453878407062547;0.9999961441805982;0.913720862544093;1.000002853462796
77.195444;1.0977013296576847;0.9822724139559749;0.8948104182195056;0.07170115359552257;0.06531769462546536;1.099991268208815;9.999999505100176;0.9091047404472555;-0.09170100030542426;1.0453878365830946;0.9999962325574365;0.9137208398039306;1.0000029575388514
77.205444;1.0977009795428359;0.9822724525251566;0.8948105858657666;0.07170115243810894;0.06531769479147627;1.0999910795229892;9.999999544786325;0.9091047215118583;-0.09170100031131778;1.0453878346239487;0.999996323770853;0.9137208186248178;1.0000030667932056
77.215444;1.0977006271579106;0.982272489113374;0.8948107490153844;0.07170115144773846;0.06531769466736143;1.0999908923418387;9.99999962730192;0.909104700038578;-0.09170100031812703;1.045387834515159;0.9999964181818547;0.9137207988677828;1.000003180602887
77.225444;1.0977002735724322;0.9822725239505226;0.8948109074760638;0.07170115061438598;0.06531769425613279;1.0999907072231179;9.999999747716076;0.9091046757279354;-0.09170100032595482;1.045387836016874;0.9999965161100457;0.9137207803734194;1.0000032983892893
77.235444;1.0976999198548;0.9822725572913652;0.8948110610953651;0.07170114992627696;0.0653176935638124;1.0999905244371408;9.999999902693775;0.9091046482439722;-0.09170100033491115;1.0453878389272868;0.9999966177961054;0.9137207629921947;1.000003419565917
77.245444;1.0976995670553609;0.9822725893933808;0.8948112097422924;0.07170114936896609;0.0653176926002468;1.0999903439975383;10.00000008932974;0.9091046172956838;-0.09170100034513864;1.04538784305768;0.9999967234459973;0.9137207466012962;1.0000035434677692
77.255444;1.097699216192126;0.9822726204416209;0.8948113533225168;0.07170114892625348;0.06531769137433904;1.0999901658336102;10.000000304270904;0.9091045827158214;-0.09170100035681114;1.045387848216817;0.9999968333009578;0.9137207310979112;1.0000036693409826
77.265444;1.0976988681962452;0.9822726505168903;0.8948114918618962;0.07170114858404547;0.06531768988720203;1.0999899899175412;10.000000544232899;0.9091045445130885;-0.09170100037010818;1.0453878542680635;0.9999969476558692;0.9137207163440806;1.0000037964242454
77.275444;1.0976985238665584;0.982272679637165;0.8948116255693029;0.07170114833365739;0.0653176881305156;1.0999898162404733;10.00000080670313;0.9091045028422086;-0.09170100038519248;1.0453878611948588;0.9999970668018855;0.9137207020666507;1.0000039240218295
77.285444;1.09769818391557;0.9822722275033626;0.894811317280717;0.07170291353114842;0.06531929430166156;1.099989644756158;10.000001089436726;0.9091044579679972;-0.09170100040219092;1.0453878690608027;0.999997190942509;0.9137206878179736;1.000004051471824
77.295444;1.0976978490183322;0.9822722546835049;0.8948114425845001;0.07170291344481754;0.06531929197496407;1.0999894753727004;10.00000138977477;0.9091044102662755;-0.0917010004211712;1.0453878778943793;0.9999973201400265;0.9137206730799057;1.0000041780596398
77.305444;1.0976975198091974;0.9822722807853482;0.8948115645747503;0.07170291342484231;0.06531928936271399;1.0999893079964573;10.000001704771854;0.9091043601472312;-0.09170100044212642;1.0453878876367528;0.9999974543168987;0.9137206574133704;1.000004302980664
77.315444;1.097697196939616;0.9822723055665386;0.8948116839600699;0.07170291346637377;0.06531928647725632;1.0999891425914845;10.000002031531205;0.909104307935097;-0.09170100046498925;1.0453878982212008;0.9999975932579329;0.9137206405292411;1.0000044253741531
77.325444;1.0976968812188272;0.9822723286619842;0.8948118014162479;0.07170291357978523;0.06531928333437449;1.099988979162288;10.00000236749413;0.9091042538490622;-0.09170100048966333;1.0453879096824539;0.99999773658339;0.91372062231506;1.0000045443711008
77.335444;1.0976965736787305;0.9822723496340382;0.8948119175026652;0.07170291378419834;0.06531927994583642;1.099988817708703;10.000002710466559;0.9091041980447477;-0.09170200051604514;1.045387922207958;0.9999978837642913;0.9137207031934743;1.0000046590968428
77.345444;1.0976962754392874;0.9822723679621048;0.8948120326803924;0.07170291409450738;0.06531927631779749;1.0999896582529656;10.000003058331401;0.9091041406131035;-0.09170200054404391;1.04538793615387;0.9999980341515533;0.913720682584194;1.0000047686673796
77.355444;1.0976959874666168;0.9822723830480558;0.8948121473364218;0.07170291451914894;0.06531927245544407;1.0999895008727003;10.000003409251011;0.9091040815557363;-0.0917020005735939;1.0453879520183629;0.9999981869388611;0.91372066096879;1.0000048722677195
77.365444;1.097695710420171;0.9822723942887185;0.8948122617346425;0.07170291506740828;0.065319268367518;1.0999893456804106;10.000003762373685;0.9091040207929275;-0.09170200060463293;1.045387970335297;0.9999983411359135;0.9137206384603097;1.0000049692605
77.375444;1.0976954446806417;0.9822724011406729;0.8948123760109944;0.07170291575614021;0.06531926406643125;1.0999891928031802;10.000004118220316;0.9091039581990285;-0.09170200063706697;1.0453879915424227;0.9999984956590441;0.9137206152299291;1.0000050592352392
77.385444;1.0976951904736916;0.9822724031352075;0.8948124902495015;0.07170291661171739;0.06531925956330084;1.0999890424082999;10.000004478210085;0.9091038936497133;-0.0917020006707625;1.0453880159452253;0.9999986494670351;0.9137205915256397;1.0000051419857394
77.395444;1.0976949479451585;0.9822723999087203;0.8948126045197606;0.07170291766556167;0.06531925486522004;1.0999888947163694;10.000004843764005;0.9091038270607514;-0.09170200070556181;1.0453880437497178;0.999998801587323;0.9137205676331954;1.0000052173748903
77.405444;1.0976947171732085;0.9822723912516218;0.894812718869877;0.07170291894691848;0.06531924998072293;1.099988749908986;10.000005215897536;0.9091037583792312;-0.09170200074129937;1.045388075052208;0.9999989510764075;0.9137205438123392;1.0000052851739274
77.415444;1.0976944981611028;0.982272377092282;0.8948128333489845;0.07170292047973752;0.06531924492417925;1.0999886080258592;10.000005595035068;0.9091036875740114;-0.091702000777819;1.0453881098217879;0.9999990970556251;0.9137205202504217;1.0000053450888897
77.425444;1.097694290797378;0.9822723574249971;0.8948129480175919;0.07170292228156105;0.06531923971261691;1.0999884689931427;10.00000598074417;0.909103614666853;-0.09170200081497547;1.0453881479310987;0.9999992388083231;0.9137204970775012;1.000005396930388
77.435444;1.0976940948244664;0.9822723322619833;0.8948130628747484;0.07170292436068817;0.06531923436055495;1.099988332716196;10.000006372073287;0.9091035397259747;-0.09170200085262137;1.045388189221811;0.9999993758449747;0.9137204744307246;1.0000054407204417
77.445444;1.0976939098934075;0.982272301657951;0.8948131777875148;0.07170292671515226;0.06531922887338143;1.0999881991427505;10.000006768342695;0.9091034628383531;-0.0917020008906136;1.0453882335604294;0.999999507875866;0.9137204524949489;1.0000054766899642
77.455444;1.0976937356722671;0.9822722657909717;0.8948132925469878;0.07170292933659231;0.06531922323958182;1.0999880682464735;10.000007169282368;0.9091023841648365;-0.09170200092882969;1.045388280843707;0.9999996347485133;0.9137194365853587;1.0000055051811985
77.465444;1.097693571908796;0.9822722250098073;0.8948134069781356;0.07170293221740241;0.06531921743087603;1.09998793990954;10.000007574275651;0.9091023040020104;-0.09170200096717912;1.045388331003646;0.9999997564246633;0.9137194169875678;1.0000055264919019
77.475444;1.097693418429965;0.9822721797729511;0.8948135209546682;0.07170293535512667;0.06531921141177653;1.099987813846825;10.000007981671644;0.9091022227545317;-0.0917020010056233;1.045388383990234;0.9999998729296611;0.9137193991816385;1.0000055408011015
77.485444;1.0976932751358384;0.9822721305144605;0.8948136343320922;0.07170293875103491;0.06531920514860975;1.0999876896768563;10.000008388921273;0.9091021409164327;-0.09170200104417235;1.04538843967681;0.9999999842775583;0.9137193835354147;1.0000055482543413
77.495444;1.0976941069208441;0.98227295811041;0.8948137625296174;0.07170277052724318;0.06531898461497403;1.099987567015456;10.000008793226154;0.9091020590865652;-0.09170200108283635;1.0453884978345274;1.0000000904757862;0.9137193703522684;1.0000055491185194
77.505444;1.0976939839105844;0.9822729015049343;0.8948138740660387;0.07170277445452193;0.06531897778483416;1.0999874454841294;10.000009192186578;0.9091019778930277;-0.09170200112157961;1.0453885582325713;1.0000001915921946;0.9137193598786388;1.0000055438634141
77.515444;1.0976938709121764;0.9822728411723026;0.8948139843099427;0.07170277866085877;0.06531897063977112;1.0999873246746652;10.000009584366891;0.9091018978561086;-0.09170200116032132;1.0453886206913823;1.00000028781101;0.9137193522225687;1.0000055330850877
77.525444;1.0976937676796354;0.9822727769039021;0.8948140929669786;0.07170278315372482;0.065318963158367;1.099987204101568;10.000009969478002;0.9091018193059283;-0.09170200119896524;1.0453886850290381;1.0000003794254193;0.9137193473020596;1.0000055173375997
77.535444;1.0976936738848748;0.982272708538908;0.8948141996626077;0.07170278793289146;0.06531895531992002;1.099987083155305;10.00001034788738;0.9091017423745482;-0.09170300123741863;1.0453887509912352;1.000000466720772;0.9137194452505922;1.0000054970511216
77.545444;1.0976935891711217;0.9822726360089;0.8948143039659411;0.07170279298566053;0.06531894711066842;1.0999869611386155;10.000010719996169;0.9091016670910315;-0.09170300127559626;1.0453888182294544;1.0000005498337918;0.9137194450177042;1.000005472578614
77.555444;1.0976935132409098;0.9822725592782707;0.8948144054533884;0.07170279828547882;0.06531893852645237;1.0999868373896569;10.000011086015359;0.909101593540604;-0.09170300131342324;1.0453888863372134;1.0000006287359446;0.9137194465335842;1.0000054442547064
77.565444;1.097693445929411;0.9822724783021779;0.8948145037316363;0.07170280379267287;0.06531892957228767;1.0999867113670985;10.000011446063201;0.9091015219113388;-0.09170300135082657;1.0453889548883635;1.000000703277445;0.9137194492552442;1.0000054124289968
77.575444;1.0976933871445698;0.9822723930475543;0.8948145984312722;0.07170280945953761;0.06531892026122309;1.0999865826712476;10.000011800510213;0.9091014523652831;-0.09170300138772057;1.0453890234321646;1.0000007731897707;0.9137194526035652;1.000005377512699
77.585444;1.0976933367511341;0.9822718232255865;0.894814251677986;0.07170458060676076;0.06532051881751515;1.0999864510632018;10.000012150352674;0.9091013849242546;-0.09170300142401001;1.0453890914914303;1.000000838130818;0.9137194560685538;1.000005340008515
77.595444;1.0976932945559414;0.9822717294415734;0.8948143382758666;0.07170458647994733;0.06532050883218711;1.0999863164363721;10.00001249739925;0.9091013195401912;-0.091703001459612;1.0453891585788537;1.0000008977762527;0.913719459257801;1.0000053004947183
77.605444;1.0976932603747536;0.9822716313800494;0.8948144204982831;0.07170459242754486;0.06532049852079823;1.0999861787358647;10.00001284425341;0.9091012562291131;-0.09170300149448413;1.0453892242021767;1.000000951855036;0.9137194618896151;1.0000052596071063
77.615444;1.0976932340502283;0.9822715289984242;0.8948144982481361;0.07170459844441672;0.06532048789050818;1.0999860379319906;10.000013193912046;0.9091011950776009;-0.09170300152864128;1.0453892878831021;1.0000010001044266;0.9137194637325537;1.0000052180387866
77.625444;1.0976932154055938;0.9822714222853011;0.8948145715259495;0.07170460453504722;0.06532047695214842;1.0999858939911402;10.000013549411506;0.9091011361232202;-0.09170300156214654;1.0453893492083306;1.0000010421555545;0.9137194645345347;1.000005176513053
77.635444;1.0976932042658756;0.9822713113024024;0.8948146404007343;0.07170461070799984;0.06532046572032514;1.0999857467809724;10.000013914053673;0.9091010792574905;-0.09170300159507354;1.0453894078629764;1.0000010774592993;0.9137194640487868;1.0000051356936948
77.645444;1.0976932005948408;0.9822711961792109;0.8948147049081289;0.0717046169699439;0.06532045421142907;1.0999855960134437;10.000014291548073;0.9091010242754007;-0.09170300162745597;1.045389463584429;1.0000011053710034;0.9137194621305997;1.0000050960911444
77.655444;1.0976932046341135;0.98227107704617;0.8948147649720426;0.07170462332707725;0.06532044244225324;1.0999854412698178;10.00001468577871;0.9091009709794818;-0.09170300165926884;1.0453895160758047;1.0000011252886065;0.9137194587823791;1.0000050580802107
77.665444;1.0976932169279678;0.9822709539780995;0.8948148204143505;0.07170462978493027;0.0653204304317811;1.0999852821028093;10.000015100859846;0.9091009191966977;-0.09170300169045102;1.0453895649837854;1.0000011366807748;0.9137194540954618;1.000005022027462
77.675444;1.0976932381985827;0.9822708270392957;0.8948148710049829;0.07170463634275996;0.06532041820398116;1.0999851181551397;10.000015541162497;0.9091008687814408;-0.09170300172091891;1.0453896099452797;1.0000011390446824;0.913719448156053;1.0000049883876734
77.685444;1.097693269175054;0.9822706963688812;0.8948149165009041;0.0717046429942417;0.06532040578782512;1.0999849492172729;10.000016010817463;0.9091008196685952;-0.09170300175055185;1.045389650633174;1.0000011319246602;0.9137194410305077;1.0000049576772432
77.695444;1.0976933104875501;0.9822705621672058;0.8948149566436453;0.07170464973453797;0.06532039321508011;1.099984775238265;10.000016513367171;0.9091007718770278;-0.09170300177918396;1.045389686798169;1.0000011149839825;0.9137194328187382;1.0000049303680931
77.705444;1.0976933625857952;0.982270424613689;0.894814991117875;0.07170465656268078;0.06532038051934766;1.099984596274294;10.000017051809433;0.9091007254498517;-0.09170300180662024;1.0453897183240752;1.0000010880200556;0.9137194236856365;1.000004906822057
77.715444;1.0976934256832582;0.9822702838126393;0.894815019500695;0.07170466347951285;0.0653203677367084;1.099984412443684;10.000017628571957;0.909100680393872;-0.09170300183266539;1.0453897452412628;1.0000010509018757;0.9137194138518404;1.0000048873181153
77.725444;1.0976934997959067;0.9822701397681822;0.8948150412178367;0.07170467048556153;0.06532035490575681;1.0999842239641964;10.000018245381085;0.9091006365959262;-0.0917030018571545;1.0453897676673942;1.0000010035512212;0.9137194035666162;1.0000048720873282
77.735444;1.097693584858696;0.9822699924007424;0.894815055524565;0.07170467757855631;0.06532034206574082;1.0999840311457751;10.000018903384692;0.909100593750523;-0.09170300187996783;1.045389785731971;1.0000009460249955;0.9137193931003954;1.00000486130659
77.745444;1.0976936808461575;0.9822698415983996;0.894815061566425;0.07170468475104749;0.06532032925383048;1.0999838343193429;10.00001960361887;0.9091005513738105;-0.09170400190101947;1.0453897995212584;1.0000008785877414;0.9137194831329328;1.0000048550871758
77.755444;1.0976937878259219;0.9822696872648299;0.8948150585423239;0.0717046919890915;0.06532031650447992;1.0999836338102371;10.00002034707907;0.9091005088591356;-0.09170400192024464;1.0453898090509943;1.0000008017105506;0.9137194732875846;1.0000048534663462
77.765444;1.0976939059546997;0.9822695293322853;0.8948150458711491;0.07170469927327823;0.06532030385107652;1.0999834299203075;10.000021134179896;0.909100465536511;-0.09170400193760034;1.045389814304275;1.000000716024367;0.913719464208618;1.0000048564284947
77.775444;1.0976940354467435;0.9822693677115497;0.8948150232462091;0.07170470658193363;0.0653202913276444;1.0999832228832827;10.00002196451033;0.9091004207688892;-0.09170400195306483;1.0453898153017673;1.0000006222596305;0.9137194560177545;1.000004863964981
77.785444;1.0976941764813766;0.9822692022407137;0.8948149905869046;0.07170471389386629;0.06532027897030931;1.0999830128771886;10.00002283703819;0.9091003740178238;-0.09170400196662544;1.0453898121075667;1.0000005212089242;0.9137194487539685;1.000004876111979
77.795444;1.0976943290835226;0.9822690326968134;0.8948149479618798;0.07170472118848517;0.06532026681699328;1.0999828001121195;10.000023750443543;0.9091003247775614;-0.0917040019782537;1.0453898047389116;1.0000004137061707;0.9137194425529785;1.000004892965815
77.805444;1.0976944931110528;0.9822688588441605;0.8948148955064398;0.07170472844440941;0.06532025490303647;1.0999825849174218;10.000024703761806;0.9091002725072551;-0.09170400198788119;1.045389793057462;1.0000003006006404;0.9137194376836846;1.0000049146776293
77.815444;1.0976946683557205;0.9822686804837055;0.8948148333266687;0.07170473564026177;0.06532024325415245;1.0999823677792744;10.000025696844318;0.9091002167030426;-0.09170400199540088;1.0453897768055056;1.0000001827030318;0.9137194344000585;1.000004941398135
77.825444;1.097694854605769;0.9822684975083961;0.8948147614159784;0.07170474275597225;0.06532023188073852;1.0999821493000617;10.000026729634818;0.909100156987158;-0.09170400200068667;1.045389755767411;1.0000000606997514;0.9137194327893845;1.0000049732146212
77.835444;1.0976950516253101;0.9822683100043124;0.894814679634513;0.07170474977182024;0.06532022077682906;1.0999819301407168;10.00002780074375;0.9091000931457812;-0.09170400200361878;1.0453897298331738;0.9999999351099217;0.9137194327512754;1.0000050100693503
77.845444;1.0976952591032567;0.9822681183364377;0.8948145877989715;0.07170475666988395;0.06532020992470047;1.0999817110709458;10.000028907050595;0.9091000251736743;-0.09170400200410647;1.0453896989777116;0.9999998062950045;0.9137194340971788;1.0000050516666048
77.855444;1.097695476628068;0.9822679230938156;0.8948144858463544;0.07170476343859729;0.0653201993033464;1.099981493082308;10.000030044684024;0.9090999533112031;-0.09170400200208859;1.0453896633377424;0.9999996744498557;0.9137194366592032;1.000005097485986
77.865444;1.097695703758082;0.9822677249542451;0.8948143739442116;0.07170477007245826;0.06532018889452285;1.0999812774108482;10.000031210043955;0.9090998780306743;-0.09170400199752037;1.0453896233146203;0.9999995395578943;0.9137194403597927;1.0000051468911069
77.875444;1.0976959401275483;0.9822675245947944;0.8948142524986601;0.07170477656704477;0.0653201786821994;1.0999810654324138;10.000032400045495;0.9090997999086335;-0.09170400199036713;1.0453895795428316;0.9999994013522406;0.9137194452438904;1.0000051992358499
77.885444;1.0976961854842817;0.9822668423515992;0.8948136845448024;0.07170654828102334;0.06532177685989035;1.0999818585259094;10.000033611844717;0.9090997194553748;-0.09170400198060562;1.0453895327748972;0.9999992593655844;0.913719451436306;1.0000052539280828
77.895444;1.0976964396450164;0.9822666393712053;0.8948135457775326;0.07170655448337636;0.0653217669944404;1.0999816580122042;10.000034842683062;0.9090996370805959;-0.09170400196822735;1.0453894837844833;0.9999991130489915;0.913719459081889;1.0000053104234305
77.905444;1.0976967023946882;0.9822664358448504;0.8948133992418175;0.07170656053198947;0.06532175728522956;1.0999814651497066;10.000036090096179;0.9090995531551659;-0.09170400195324183;1.0453894332897355;0.9999989618675375;0.9137194683368773;1.0000053681895884
77.915444;1.097696973458383;0.982266232232678;0.8948132455168044;0.07170656642254605;0.06532174772884816;1.0999812811189869;10.000037351903481;0.9090994680502867;-0.09170400193568755;1.0453893818824276;0.9999988053828053;0.9137194793609484;1.0000054266780183
77.925444;1.0976972525829476;0.9822660290095537;0.8948130852184314;0.07170657215820747;0.06532173833209226;1.0999811070383592;10.000038625761098;0.9090993821563849;-0.09170400191564707;1.045389329991936;0.9999986432838474;0.9137194923107869;1.0000054852864213
77.935444;1.0976975395617574;0.9822658266746868;0.8948129190143979;0.07170657775350632;0.06532172911149517;1.0999809440175816;10.000039909052418;0.9090992958921509;-0.09170400189324633;1.0453892779375202;0.9999984753261503;0.9137195073610775;1.0000055433543666
77.945444;1.0976978341725803;0.9822656257260062;0.8948127476194906;0.07170658323222875;0.0653217200887097;1.0999807931384926;10.000041199260695;0.9090992097292118;-0.09170400186864242;1.0453892260400632;0.9999983012927056;0.9137195246885579;1.0000056001654654
77.955444;1.0976981361195208;0.982265426594589;0.8948125716993455;0.07170658861875252;0.06532171128959635;1.0999806553539853;10.000042493738588;0.9090991242400919;-0.09170500184200628;1.0453891746599904;0.9999981210103422;0.9137196447930506;1.0000056549299505
77.965444;1.0976984450012819;0.9822652296030417;0.894812391773346;0.07170659392749444;0.0653217027432923;1.0999805314328945;10.000043788817583;0.9090990400911474;-0.09170500181349495;1.0453891241407884;0.9999979343377026;0.9137196670534689;1.0000057068559423
77.975444;1.0976987603202177;0.9822650349889316;0.8948122082615184;0.07170659915815839;0.0653216944742031;1.0999804220082525;10.000045079725892;0.9090989579449881;-0.0917050017832353;1.045389074777671;0.9999977411463721;0.9137196919519814;1.00000575527393
77.985444;1.0976990815433816;0.9822648429301519;0.8948120215819476;0.07170660429746352;0.06532168649433279;1.0999803276601792;10.000046361620766;0.9090988783586924;-0.09170500175134025;1.0453890268472892;0.9999975413516328;0.913719719624331;1.0000057996711889
77.995444;1.0976994081872502;0.9822646535679853;0.8948118322117443;0.07170660932181859;0.06532167880585689;1.0999802489377044;10.000047630396026;0.9090988017554503;-0.09170500171792766;1.0453889806304932;0.9999973349512472;0.9137197502205997;1.0000058396272713
78.005444;1.097699739854136;0.9822644670594858;0.8948116407184761;0.07170661419776532;0.06532167141019711;1.0999801862835197;10.000048882446837;0.9090987284340002;-0.09170500168310743;1.0453889363934905;0.9999971220140697;0.9137197838964717;1.0000058747406093
78.015444;1.0977000762164135;0.9822642835742951;0.8948114477346033;0.07170661888241417;0.06532166431271426;1.0999801399411697;10.000050114000052;0.909098658591433;-0.09170500164696598;1.045388894361321;0.9999969026364038;0.9137198208018952;1.000005904633613
78.025444;1.0977004170523168;0.9822641032220714;0.8948112539032016;0.07170662332695364;0.065321657520029;1.0999801099792923;10.00005132088643;0.9090985923762367;-0.09170500160959437;1.0453888547279244;0.9999966769205128;0.9137198610782857;1.0000059289861993
78.035444;1.0977007623252246;0.9822639259979642;0.8948110598466972;0.07170662748272809;0.06532165103638883;1.0999800964059498;10.000052498846697;0.9090985299166634;-0.09170500157112026;1.0453888176838895;0.99999644494729;0.9137199048288334;1.0000059475093208
78.045444;1.0977011121936138;0.9822637517257647;0.8948108661475517;0.07170663130842969;0.06532164486368063;1.0999800992088709;10.000053643966467;0.9090984712988455;-0.09170500153168318;1.0453887833666329;0.9999962067229805;0.9137199520765501;1.0000059599286877
78.055444;1.0977024318580748;0.9822644605970249;0.8948106889517659;0.07170646289544871;0.06532142500539163;1.0999801182798308;10.00005475262079;0.9090984165616263;-0.0917050014913936;1.045388751727187;0.9999959621923383;0.9137200027635131;1.0000059660115879
78.065444;1.097702791758212;0.9822642909224042;0.8948104974627041;0.07170646597440153;0.06532141945849143;1.0999801533170366;10.000055820959782;0.909098365706993;-0.0917050014503326;1.045388722436738;0.9999957113358466;0.9137200567387788;1.00000596556603
78.075444;1.0977031570976845;0.9822641227486234;0.8948103076417139;0.07170646863468813;0.06532141422638343;1.0999802037863353;10.000056845191468;0.90909831865695;-0.09170500140856475;1.0453886949173414;0.999995454271324;0.9137201137144133;1.0000059584520384
78.085444;1.097703528167946;0.9822639556958891;0.8948101196980112;0.07170647083844511;0.06532140930578355;1.099980268923794;10.00005782268427;0.909098275183336;-0.09170500136612546;1.0453886685038205;0.9999951913084707;0.9137201732785772;1.0000059446057332
78.095444;1.0977039052476831;0.9822637895839191;0.8948099337627978;0.07170647254978998;0.06532140468629442;1.099980347733959;10.000058752086806;0.9090982349171847;-0.09170500132300835;1.045388642630259;0.9999949229516037;0.9137202349881363;1.0000059239822237
78.105444;1.0977042885383796;0.9822636243487547;0.8948097499655518;0.07170647373700696;0.06532140034982381;1.09998043905558;10.00005963229303;0.9090981974721227;-0.09170500127918339;1.0453886169034396;0.9999946498819143;0.913720298478349;1.0000058964962757
78.115444;1.0977046781168311;0.9822634599504714;0.8948095684353851;0.07170647437295471;0.06532139627054731;1.099980541711145;10.000060461973005;0.9090971625680749;-0.09170500123462237;1.0453885910667515;0.9999943728944137;0.9137193685491859;1.0000058620396062
78.125444;1.097705073916563;0.9822632963412671;0.8948093892864397;0.07170647443912777;0.06532139241739864;1.0999806545757083;10.000061240005838;0.9090971300439358;-0.09170500118930476;1.0453885649455439;0.9999940927700088;0.913719434895209;1.0000058204741664
78.135444;1.0977054757452942;0.9822631334427787;0.894809212633514;0.07170647392734894;0.06532138875932383;1.099980776559718;10.000061965621326;0.9090970998332829;-0.09170500114322111;1.0453885384192396;0.9999938101929683;0.913719502328518;1.0000057715822102
78.145444;1.0977058832982367;0.9822629710971406;0.894809038599405;0.07170647283774066;0.06532138526749934;1.0999809066283899;10.000062637957058;0.9090970719834596;-0.09170500109638588;1.0453885113491017;0.9999935257892708;0.9137195706314932;1.000005715071637
78.155444;1.097706296163078;0.9822628090532184;0.8948088673193648;0.07170647117850303;0.06532138191444929;1.0999810438225863;10.000063255674494;0.9090970466351624;-0.09170500104883848;1.0453884834950167;0.9999932401861316;0.9137196397124477;1.0000056506735915
78.165444;1.0977067138638437;0.9822626470328832;0.8948086989072378;0.07170646896517903;0.0653213786781708;1.0999811872535854;10.000063816631075;0.9090970239477503;-0.09170500100063021;1.045388454580774;0.9999929539757741;0.9137197095933496;1.000005578269014
78.175444;1.097707135905826;0.9822624847928859;0.8948085333931384;0.07170646621625072;0.06532137554720338;1.0999813360857391;10.000064317361245;0.9090970040744557;-0.09170600095181633;1.0453884243975482;0.9999926676449987;0.9137198806486161;1.0000054979405566
78.185444;1.0977075617465981;0.9822623220970003;0.8948083707560105;0.07170646294707286;0.06532137251542958;1.0999814894725322;10.000064752999757;0.9090969871676746;-0.09170600090245341;1.0453883927680494;0.9999923816082691;0.913719952080529;1.0000054099482367
78.195444;1.0977079907273155;0.9822621586488918;0.8948082110190226;0.07170645916296996;0.06532136957222891;1.099981646497111;10.000065118005809;0.9090969733512839;-0.09170600085259498;1.0453883594803155;0.9999920963117056;0.9137200241524313;1.0000053147179355
78.205444;1.097708422049037;0.9822615137964551;0.8948076167387705;0.07170822022229523;0.06532297490914712;1.0999818062215276;10.000065406939061;0.9090969626986348;-0.0917060008022894;1.045388324308555;0.9999918122780376;0.9137200967625818;1.0000052128310164
78.215444;1.09770885481027;0.9822613478049976;0.8948074631430112;0.07170821538411976;0.06532297208602153;1.0999819677531912;10.000065614622269;0.9090969552417728;-0.09170600075159292;1.0453882870709106;0.9999915301178345;0.9137201698052694;1.0000051049732173
78.225444;1.0977092881018278;0.9822611802076952;0.8948073128841019;0.07170821000713375;0.06532296929339904;1.0999821301928716;10.000065735663238;0.9090969510037639;-0.09170600070058965;1.0453882476792267;0.9999912505697889;0.9137202431264019;1.0000049918874512
78.235444;1.0977097211327118;0.9822610109875025;0.89480716615544;0.07170820409156671;0.06532296651411565;1.0999822926260225;10.000065764041967;0.9090969500279387;-0.09170600064938618;1.0453882061885325;0.99999097449189;0.9137203164590127;1.0000048743402643
78.245444;1.0977101532843099;0.982260840151306;0.8948070231149168;0.07170819764305027;0.06532296372692888;1.099982454251695;10.000065693174024;0.909096952354647;-0.0917060005980803;1.0453881628085826;0.9999907027980043;0.9137203894367032;1.0000047530901122
78.255444;1.097710584075449;0.9822606677029903;0.8948068838473409;0.07170819067434749;0.06532296090349148;1.099982614468944;10.00006551589956;0.9090969579591641;-0.09170600054673007;1.0453881178271154;0.9999904364340715;0.9137204616815894;1.000004628880935
78.265444;1.0977110131186218;0.9822604937687367;0.8948067483024502;0.07170818320825048;0.06532295801272511;1.0999827728962361;10.000065224845653;0.9090969667123092;-0.09170600049534129;1.0453880715176558;0.9999901763911655;0.9137205328709939;1.0000045024485413
78.275444;1.0977114400605437;0.9822603186563121;0.8948066162591094;0.07170817527868473;0.06532295502739896;1.0999829293956385;10.000064813541593;0.9090969783913894;-0.09170600044388834;1.0453880241496212;0.9999899237048788;0.9137206027770316;1.000004374489022
78.285444;1.097711864498744;0.982260142800384;0.8948064873698106;0.07170816693196334;0.06532295192765503;1.0999830840410314;10.000064277143569;0.9090969927134533;-0.0917060003923459;1.0453879760494809;0.9999896794122728;0.9137206712783719;1.0000042456147875
78.295444;1.0977122859313637;0.9822599666734919;0.8948063612681662;0.07170815822716166;0.06532294869983214;1.099983237030867;10.000063612666237;0.909097009347523;-0.09170600034068875;1.0453879275884248;0.9999894444599162;0.9137207383207261;1.0000041164077038
78.305444;1.0977127037567753;0.9822597906819364;0.894806237691936;0.07170814922917373;0.06532294533409207;1.0999833886269899;10.000062819238003;0.9090970278979452;-0.09170600028887839;1.0453878791285767;0.9999892196157035;0.9137208038715989;1.0000039875446467
78.315444;1.0977131173242427;0.9822596150967714;0.894806116563785;0.07170813999814023;0.06532294182612844;1.099983539099447;10.000061897968287;0.9090970478735175;-0.09170600023687173;1.0453878310344014;0.9999890054741175;0.9137208679188641;1.0000038598470684
78.325444;1.097713526031784;0.9822594400523346;0.8948059980042491;0.07170813058590024;0.06532293818101444;1.0999836886340126;10.000060851601745;0.9090970687023195;-0.09170600018461908;1.045387783757147;0.9999888025562961;0.9137209304619284;1.0000037342248074
78.335444;1.0977139293932285;0.9822592655429901;0.8948058822786112;0.07170812103730352;0.065322934417581;1.0999838372568413;10.000059684609257;0.9090970898357827;-0.0917060001320245;1.045387737885146;0.9999886113440732;0.9137209914382439;1.0000036115879738
78.345444;1.097714327011419;0.9822590914250288;0.8948057696862499;0.07170811139012426;0.06532293057063845;1.0999839848469226;10.000058403334062;0.9090971108250939;-0.09170600007892188;1.0453876940260403;0.9999884321220595;0.9137210506721342;1.0000034927597432
78.355444;1.097714718509777;0.982258917525101;0.8948056604749075;0.071708101674858;0.06532292668280566;1.0999841311991392;10.000057015114301;0.9090971312570362;-0.09170600002512196;1.0453876525953132;0.9999882648038719;0.9137211079183443;1.000003378402581
78.365444;1.0977151035189892;0.9822587437742084;0.8948055548545527;0.0717080919132014;0.06532292279298109;1.099984276034494;10.000055526498741;0.9090971506528688;-0.09170599997047903;1.0453876137859381;0.9999881089887995;0.9137211629298079;1.0000032690208067
78.375444;1.0977154817530004;0.9822585702210964;0.8948054530500548;0.07170808211552905;0.06532291893671972;1.0999844189705652;10.000053942234848;0.9090971684435087;-0.09170599991488954;1.0453875777293922;0.999987964153952;0.9137212154998001;1.0000031650693415
78.385444;1.0977158530627271;0.9822583969646633;0.8948053553293898;0.07170807228352992;0.06532291515377812;1.0999845595062574;10.000052265552636;0.9090971839952624;-0.09170599985825606;1.0453875445861327;0.9999878297741139;0.9137212654676029;1.0000030670662854
78.395444;1.097716217351523;0.9822582240796027;0.894805262017155;0.07170806241766148;0.06532291149071169;1.099984697033887;10.000050498701205;0.9090971967056383;-0.09170599980049052;1.0453875145083005;0.9999877053733431;0.9137213126566537;1.0000029755900741
78.405444;1.0977165744845303;0.9822580515739917;0.894805173469627;0.07170805252622804;0.0653229079982987;1.0999848309418;10.00004864364857;0.9090972061434186;-0.09170699974153414;1.0453874876030447;0.9999875905441742;0.9137214571833451;1.0000028912202172
78.415444;1.0977169243346123;0.9822578793618909;0.8948050899914665;0.07170804263240901;0.0653229047296361;1.0999849607560475;10.000046703141637;0.9090972120375823;-0.09170699968135929;1.0453874639710534;0.9999874849336703;0.9137214980475368;1.0000028145386044
78.425444;1.0977172668179804;0.9822577071965195;0.8948050117488673;0.07170803277402675;0.06532290174213397;1.0999850861761762;10.000044681496652;0.90909721410617;-0.0917069996199644;1.0453874437848136;0.9999873882647785;0.9137215354142024;1.0000027461206593
78.435444;1.0977176018393955;0.982257534654262;0.8948049387318505;0.07170802299897883;0.06532289909814365;1.0999852070258387;10.000042584814718;0.9090972119555031;-0.09170699955736651;1.0453874272737285;0.9999873003881558;0.913721569126572;1.0000026864338423
78.445444;1.097717929273292;0.9822573612497503;0.8948048707620657;0.07170801335845595;0.06532289685931818;1.0999853231981327;10.000040420534745;0.9090972051614391;-0.09170699949359278;1.0453874145818034;0.9999872212745897;0.9137215990245615;1.0000026357404086
78.455444;1.097718248965722;0.982257186565856;0.8948048075233468;0.07170800389628607;0.06532289508025217;1.0999864346054522;10.000038196628397;0.9090971934268329;-0.0917069994286741;1.0453874056411736;0.9999871509626951;0.9137216249609789;1.0000025941019162
78.465444;1.0977185607211781;0.9822570103069463;0.8948047486024885;0.07170799464173895;0.06532289380699795;1.0999865411470306;10.000035921164336;0.9090971766130109;-0.09170699936264115;1.045387400186374;0.9999870895265073;0.9137216468638232;1.0000025614544843
78.475444;1.0977188643353104;0.9822568323239209;0.8948046935226673;0.07170798561127072;0.06532289307876853;1.0999866427156064;10.00003360182868;0.9090971546423914;-0.09170699929552598;1.0453873978580286;0.99998703705652;0.913721664794431;1.0000025376870108
78.485444;1.0977191596403357;0.9822566526435763;0.894804641740664;0.07170797681299837;0.06532289292815759;1.0999867392246485;10.00003124514315;0.9090971274820683;-0.09170699922737001;1.0453873982455864;0.999986993623014;0.9137216789109446;1.0000025226922256
78.495444;1.0977194465045397;0.9822564714531369;0.8948045926583115;0.07170796824956902;0.06532289337905803;1.0999868305763143;10.000028856356302;0.9090970952083641;-0.0917069991582303;1.0453874008497823;0.9999869592527407;0.9137216893520452;1.0000025163615758
78.505444;1.0977197247876052;0.9822562890163403;0.894804545735853;0.07170795992120688;0.06532289444446131;1.0999869165889962;10.000026439956537;0.9090970579911005;-0.09170699908817005;1.0453874050653678;0.9999869339487492;0.9137216962218294;1.0000025185168482
78.515444;1.0977199942987625;0.9822561055851657;0.8948045006315392;0.071707951829562;0.06532289612545482;1.099986997040119;10.0000240000491;0.9090970160473193;-0.09170699901723998;1.0453874102245828;0.9999869176673262;0.913721699705081;1.0000025288133159
78.525444;1.0977202547984617;0.9822559213497354;0.8948044572161851;0.07170794398088766;0.06532289841566977;1.0999870717891873;10.000021540471133;0.9090969696800972;-0.09170699894548487;1.0453874156792649;0.9999869102156894;0.9137217001419007;1.0000025466735845
78.535444;1.0977205059999295;0.9822552561210393;0.894803977937525;0.07170970175178724;0.06532450952018917;1.0999871407912665;10.00001906456371;0.9090969193194327;-0.09170699887297627;1.0453874208843819;0.9999869111937858;0.9137216979666163;1.0000025713158232
78.545444;1.0977207475553543;0.9822550705178116;0.8948039379004653;0.07170969442793919;0.06532451302152788;1.0999872039902014;10.000016574941217;0.9090968654606131;-0.0917069987998361;1.0453874254403173;0.9999869200360745;0.9137216935574481;1.0000026018431016
78.555444;1.0977209791270695;0.9822548842222109;0.8948038996139643;0.07170968739096419;0.06532451713257302;1.0999872612232262;10.000014073789165;0.9090968085535793;-0.09170699872623549;1.04538742907992;0.9999869360772904;0.9137216871221081;1.0000026373179878
78.565444;1.0977212005318084;0.9822546971851274;0.8948038631100791;0.07170968065442128;0.06532452185289905;1.099987312244108;10.000011563356313;0.9090967489464494;-0.09170699865237267;1.045387431649277;0.9999869586157806;0.913721678718577;1.0000026768333652
78.575444;1.0977214117775311;0.9822545093433502;0.8948038283894357;0.07170967422818655;0.06532452717542749;1.0999873568554384;10.000009046181171;0.9090966869327158;-0.09170699857843957;1.0453874331306248;0.9999869869829902;0.9137216683500021;1.0000027195939332
78.585444;1.0977216129746845;0.9822543206336243;0.8948037954388914;0.07170966811698448;0.06532453308512015;1.0999873950020396;10.000006524954005;0.9090966228572865;-0.09170699850460516;1.0453874336724278;0.999987020565239;0.9137216560256362;1.0000027649614618
78.595444;1.0977218042543546;0.9822541310589455;0.894803764252047;0.07170966231317853;0.06532453955977445;1.099987426723946;10.000004002086555;0.9090965571413102;-0.09170699843103493;1.0453874335798186;0.9999870587652748;0.913721641800639;1.0000028124229037
78.605444;1.0977219857406255;0.9822539407853931;0.8948037348703485;0.07170965679219617;0.06532454657320078;1.0999874520512485;10.000001479546334;0.9090964901434414;-0.0917069983579158;1.0453874332746687;0.9999871009605023;0.9137216257873774;1.0000028615125844
78.615444;1.0977221575528437;0.98225375019555;0.89480370737715;0.071709651517189;0.06532455409674282;1.0999874709580124;9.99999895914519;0.9090964219907101;-0.09170699828544647;1.0453874332374309;0.999987146486641;0.9137216080695402;1.000002911780509
78.625444;1.0977223197753243;0.9822535598704966;0.8948036818202052;0.0717096464497766;0.06532456209885554;1.0999874833489707;9.999996442802646;0.9090963525877934;-0.0917069982138121;1.0453874339237905;0.9999871946478749;0.9137215885814466;1.0000029628009963
78.635444;1.0977224724038146;0.9822533704781122;0.8948036582005158;0.07170964155844041;0.06532457054848201;1.0999874890287413;9.999993932956647;0.9090962817590146;-0.09170799814318199;1.0453874357011597;0.9999872447523641;0.913721667459434;1.0000030141516212
78.645444;1.0977226153553545;0.9822531826080634;0.8948036365403281;0.0717096368203477;0.06532457942091234;1.099987487742364;9.999991433240329;0.9090962093167195;-0.09170799807371953;1.0453874388443416;0.999987296160442;0.9137216436287253;1.0000030654284646
78.655444;1.0977227485361567;0.9822529966888022;0.8948036169111828;0.07170963222392046;0.06532458869961412;1.099987479263672;9.999988948415039;0.9090961350500606;-0.09170799800557712;1.0453874434944297;0.9999873483079234;0.9137216170058523;1.0000031163184187
78.665444;1.0977238368442788;0.9822536936245364;0.8948036150073918;0.07170945589734416;0.06532438437791513;1.0999874633663917;9.99998648358856;0.9090960587620398;-0.09170799793887985;1.0453874495435183;0.9999874006931492;0.9137215870316027;1.0000031666219553
78.675444;1.0977239505272733;0.9822535125914447;0.8948035995782637;0.07170945160267969;0.06532439444682138;1.0999874397396903;9.999984043916573;0.9090959803742876;-0.09170799787371871;1.0453874566342052;0.9999874528721178;0.9137215531803896;1.0000032162136383
78.685444;1.0977240547314708;0.9822533345534501;0.894803586123604;0.07170944747579698;0.06532440490978261;1.0999874079975287;9.99998163460791;0.9090958999812172;-0.09170799781016138;1.0453874643436796;0.9999875044642155;0.9137215151335047;1.0000032649901691
78.695444;1.0977241496961756;0.9822531599245594;0.8948035744102005;0.07170944352766609;0.06532441576343029;1.099987367740246;9.999979260582;0.9090958177921838;-0.09170799774826703;1.045387472319881;0.99998755515606;0.9137214728053938;1.0000033128301968
78.705444;1.097724235547615;0.9822529890963921;0.8948035641517087;0.07170943977827152;0.06532442699521535;1.0999873186201432;9.999976926138835;0.9090957340770042;-0.09170799768808373;1.0453874802602898;0.9999876047425266;0.9137214262209697;1.0000033595780586
78.715444;1.0977243122737543;0.982252822380973;0.8948035551191141;0.07170943625785348;0.06532443858791383;1.0999872604156642;9.99997463514472;0.9090956491833772;-0.09170799762963511;1.0453874878935643;0.9999876531830387;0.9137213753738533;1.0000034050593791
78.725444;1.0977243798424803;0.9822526599891607;0.894803547219785;0.07170943300202849;0.06532445052671884;1.0999871929976492;9.99997239147882;0.909095563547259;-0.09170799757292605;1.0453874950244524;0.9999877006135914;0.9137213201665824;1.000003449092952
78.735444;1.0977244383384663;0.9822525020353179;0.8948035404923096;0.07170943004645348;0.06532446279816036;1.0999871161910755;9.999970199078966;0.9090954776448428;-0.09170799751797146;1.0453875015674237;0.9999877473286395;0.9137212604710024;1.0000034914413876
78.745444;1.0977244879971184;0.9822523485489185;0.8948035350770561;0.07170942741969319;0.06532447538432708;1.0999870297549255;9.999968061487028;0.9090953919219319;-0.09170799746481906;1.0453875075540418;0.9999877937763626;0.9137211962613421;1.0000035317644378
78.755444;1.0977245291478785;0.9822521995680036;0.8948035312020661;0.07170942514201363;0.06532448826244643;1.0999869335012473;9.999965981115713;0.9090953067635689;-0.09170799741354671;1.0453875130855275;0.9999878405921526;0.9137211276782176;1.0000035696628025
78.765444;1.0977245620946723;0.9822520552619335;0.894803529178691;0.07170942322970769;0.06532450140973055;1.099986827436513;9.999963958603175;0.9090952225227553;-0.09170799736424724;1.0453875182279078;0.9999878886310641;0.9137210549755312;1.000003604781462
78.775444;1.0977245869528127;0.9822519159383041;0.8948035293807813;0.071709421694668;0.06532451480586407;1.0999867118695081;9.999961992976942;0.9090951395217387;-0.0917079973170179;1.0453875229627758;0.9999879389007373;0.9137209784684683;1.0000036369006329
78.785444;1.0977246036340942;0.9822517819365488;0.8948035321915436;0.07170942054383163;0.06532452843080934;1.0999865873844403;9.999960082720433;0.9090950579750637;-0.09170799727194881;1.0453875272335764;0.9999879924097516;0.9137208985490575;1.0000036659400335
78.795444;1.0977246120751918;0.9822516535127782;0.8948035379404637;0.07170941978091762;0.06532454226212883;1.0999864546911957;9.999958226810769;0.9090949779653099;-0.09170799722911394;1.045387531003189;0.999988050037249;0.9137208156848229;1.000003691876556
78.805444;1.0977246123897189;0.9822515308333353;0.8948035468702977;0.0717094194028106;0.0653245562742299;1.0999863144925828;9.999956424771304;0.9090948995432641;-0.09170799718857292;1.045387534251306;0.9999881124085035;0.9137207303821013;1.000003714681598
78.815444;1.0977246046915028;0.9822514140075228;0.894803559192548;0.07170941939423786;0.06532457043899619;1.0999861674218225;9.999954675769823;0.9090948228219735;-0.09170799715036672;1.0453875369316847;0.999988179786119;0.9137206431870499;1.0000037343212467
78.825444;1.0977245888425606;0.9822513030316808;0.8948035752238968;0.07170941972980292;0.0653245847281999;1.0999860140565139;9.999952977940818;0.9090947479828851;-0.09170799711449627;1.0453875389695004;0.9999882521094877;0.9137205546855404;1.0000037507716497
78.835444;1.0977245644380573;0.9822511977966086;0.8948035954547309;0.07170942038272342;0.06532459911823506;1.0999858550192254;9.999951328933516;0.9090936752150484;-0.09170799708090702;1.0453875402798871;0.9999883291394874;0.9137194705062586;1.0000037640236648
78.845444;1.097724530968651;0.9822510981878565;0.8948036204745583;0.07170942133336493;0.06532461359403456;1.0999856911164965;9.999949727145276;0.9090936046051462;-0.09170799704950781;1.0453875407564202;0.9999884105232433;0.913719381078741;1.0000037740694188
78.855444;1.097724487963115;0.9822510040728184;0.8948036508828427;0.07170942257228181;0.06532462814671432;1.0999855233927593;9.999948172426153;0.9090935360572089;-0.09170799702021303;1.045387540309432;0.9999884958058743;0.9137192918990131;1.0000037808692577
78.865444;1.097724435017286;0.9822509152398193;0.8948036872530157;0.07170942409933743;0.06532464276748777;1.0999853530480082;9.999946666019822;0.909093469321827;-0.09170799699295787;1.0453875389737761;0.9999885845119961;0.9137192033062252;1.00000378435609
78.875444;1.0977243717546268;0.9822508314252335;0.8948037300786787;0.07170942592372723;0.0653246574441805;1.0999851813687123;9.999945210008205;0.9090934040971861;-0.09170899696766835;1.0453875369597834;0.9999886762077592;0.913719215944036;1.0000037845268606
78.885444;1.0977242978343444;0.9822502720612953;0.8948033421625862;0.07171119343121636;0.06532628036973126;1.0999850097407473;9.999943806170922;0.9090933401197795;-0.09170899694422179;1.0453875346143977;0.9999887704589234;0.9137191294060052;1.0000037815332505
78.895444;1.0977242129952876;0.9822501974786885;0.8948033987571867;0.07171119591401706;0.06532629510454675;1.0999848396142946;9.99994245499926;0.9090932772124758;-0.09170899692243438;1.045387532355649;0.999988866801357;0.9137190445303318;1.0000037756941844
78.905444;1.0977241170111727;0.9822501271750816;0.8948034623834538;0.07171119876117865;0.0653263098353124;1.099984672403695;9.999941156088367;0.9090932153098618;-0.09170899690208055;1.0453875306106357;0.9999889647877886;0.913718961882002;1.0000037674788131
78.915444;1.0977240095588245;0.9822500610137849;0.8948035329822799;0.07171120198143915;0.06532632453311392;1.0999845093918768;9.9999399092033;0.9090931544429616;-0.0917089968829235;1.0453875297866215;0.9999890640225418;0.9137188820439651;1.0000037574697427
78.925444;1.0977238901621422;0.9822499988750537;0.8948036103474046;0.07171120556934761;0.06532633915972305;1.0999843516432577;9.999938714493194;0.9090930946648557;-0.09170899686474004;1.0453875302646416;0.99998916413634;0.91371880558367;1.000003746295269
78.935444;1.0977237583327784;0.9822499406239301;0.8948036941989991;0.07171120951622616;0.06532635367290617;1.0999841999613018;9.999937572017997;0.9090930359853381;-0.09170899684733073;1.0453875323629684;0.9999892647747751;0.913718733022057;1.0000037345741053
78.945444;1.0977236138172666;0.9822498862061131;0.8948037842781394;0.07171121382089712;0.06532636803843343;1.099984054882242;9.999936481373473;0.9090929783763085;-0.09170899683051834;1.0453875362952225;0.9999893656380187;0.9137186648252345;1.0000037228867238
