time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.955444;1.0977234567150445;0.9822498357665388;0.8948038802912266;0.07171121849380797;0.06532638223367151;1.09998391663297;9.999935441707349;0.9090929218636238;-0.09170899681415966;1.045387542184142;0.9999894664863693;0.9137186014365806;1.0000037117299523
78.965444;1.097723287384602;0.9822497896474089;0.8948039817715697;0.07171122355399501;0.06532639623890373;1.099983785118091;9.99993445208467;0.9090928666363521;-0.0917089967981625;1.0453875501027075;0.9999895670650262;0.9137185432729859;1.0000037014660232
78.975444;1.0977231062675532;0.9822497482736795;0.8948040880357203;0.07171122901984822;0.06532641003191829;1.0999836600056327;9.999933511669262;0.9090928130655941;-0.09170899678246781;1.0453875600874747;0.9999896670319196;0.9137184906974953;1.0000036923751972
78.985444;1.097722913775115;0.9822497120104242;0.8948041982805857;0.07171123490514816;0.06532642359211112;1.0999835408342917;9.999932619455532;0.9090927616312418;-0.0917089967670174;1.045387572152166;0.9999897659938367;0.9137184440134452;1.0000036847776461
78.995444;1.0977227102905327;0.9822496810887463;0.8948043117252324;0.07171124122386174;0.06532643690502775;1.0999834271104438;9.99993177375194;0.9090927128113362;-0.0917089967517572;1.0453875863161375;0.9999898636430876;0.9137184034505198;1.0000036790564129
79.005444;1.097722496238062;0.9822496556263591;0.8948044277049564;0.07171124799248764;0.06532644996279391;1.0999833184212584;9.999930971995344;0.9090926670061498;-0.0917089967366675;1.0453876025937672;0.9999899598727686;0.9137183691271179;1.000003675593643
79.015444;1.0977222721263957;0.9822496356673679;0.8948045456873002;0.07171125522643364;0.06532646276377103;1.099983214501215;9.99993021147823;0.9090926245126852;-0.09170899672176956;1.04538762094653;0.9999900547706644;0.9137183410060891;1.000003674749242
79.025444;1.0977220384955202;0.9822496212194491;0.8948046652210158;0.07171126293388927;0.06532647531289178;1.099983115181772;9.99992949011494;0.9090925855138239;-0.09170899670709529;1.0453876412813483;0.9999901484965869;0.913718318919846;1.0000036769049727
79.035444;1.0977217958500813;0.9822496122733373;0.89480478590995;0.07171127111134432;0.06532648761876228;1.0999830203040213;9.999928806243895;0.9090925501412341;-0.09170899669266755;1.0453876635232984;0.9999902411832965;0.9137183027245396;1.0000036824863254
79.045444;1.097721544722178;0.9822496087462212;0.8948049074675246;0.07171127974390618;0.06532649968649532;1.0999829297405617;9.999928157967169;0.9090925185933981;-0.09170899667851687;1.0453876876330852;0.9999903329664717;0.9137182924478274;1.000003691896689
79.055444;1.0977212857548735;0.9822496104331855;0.8948050297651615;0.07171128880836346;0.06532651151441911;1.0999828434848025;9.99992754273011;0.9090924911500825;-0.09170899666468713;1.0453877134828664;0.9999904239990963;0.9137182882361262;1.000003705432228
79.065444;1.0977210196596427;0.9822496170424121;0.8948051527933383;0.07171129827635979;0.06532652309976839;1.0999827616562234;9.99992695753322;0.9090924680862226;-0.0917089966511983;1.0453877407274557;0.9999905143513133;0.9137182901642126;1.0000037232733516
79.075444;1.0977207471406574;0.982249628243583;0.8948052765654028;0.07171130811618427;0.06532653444441218;1.0999836844328588;9.99992639985527;0.9090924496437017;-0.09170899663800965;1.045387768816615;0.9999906039319285;0.9137182981233434;1.0000037455482453
79.085444;1.0977204688715643;0.9822496437252507;0.8948054010532825;0.07171131829307535;0.06532654555278149;1.0999836119940085;9.999925868387153;0.909092436076669;-0.091708996625027;1.045387797127042;0.9999906925233947;0.9137183118251229;1.0000037724192974
79.095444;1.0977201854693643;0.9822496632654157;0.8948055261952571;0.07171132876870648;0.06532655642937663;1.0999835445198385;9.999925362551279;0.9090924276682985;-0.0917089966121406;1.045387825089597;0.9999907798818586;0.9137183308633556;1.0000038041565849
79.105444;1.0977198974498708;0.9822496867167326;0.8948056519385414;0.07171133950071669;0.06532656708260179;1.099983482262655;9.999924881180071;0.9090924247054272;-0.09170899659924667;1.0453878522310562;0.9999908658186765;0.9137183548155484;1.000003841157124
79.115444;1.097719605251842;0.9822497138872432;0.8948057782943354;0.07171135044641568;0.06532657752945194;1.0999834256064007;9.999924421638584;0.9090924274606742;-0.09170999658624025;1.0453878781566195;0.9999909502484727;0.9137184836620096;1.000003883878135
79.125444;1.0977193093450393;0.9822497444305848;0.8948059053744181;0.07171136156825654;0.06532658779584523;1.0999833750348573;9.999923979997005;0.9090924362178089;-0.09170999657302047;1.0453879025090786;0.9999910332120557;0.9137185162644212;1.0000039327235506
79.135444;1.097719010299956;0.982249777830488;0.8948060333511813;0.07171137283224066;0.06532659791256398;1.099983331046695;9.999923551513268;0.9090924512974806;-0.09170999655951538;1.0453879249133822;0.9999911148319565;0.9137185525700312;1.0000039879859666
79.145444;1.0977187087822666;0.9822498134630316;0.8948061623799743;0.0717113842002017;0.06532660790883854;1.099983294095297;9.999923130536537;0.909092473008968;-0.09170999654569004;1.0453879449257684;0.9999911952149597;0.91371859217306;1.0000040499085543
79.155444;1.0977184055645168;0.9822498506728489;0.8948062925728698;0.07171139562328135;0.0653266178069321;1.0999832645374457;9.999922710417781;0.9090925015913339;-0.09170999653153936;1.045387962034929;0.9999912743576729;0.9137186347033264;1.0000041187608657
79.165444;1.097718101582234;0.9822498888282118;0.8948064240314219;0.07171140704260993;0.06532662761914464;1.0999832425533005;9.999922284357872;0.9090925372176926;-0.09170999651708193;1.0453879757417304;0.9999913521018461;0.9137186798516056;1.0000041947935094
79.175444;1.0977177979678974;0.9822499273631317;0.8948065569013807;0.07171141839924379;0.06532663734609295;1.099983228130015;9.999921846658868;0.9090925800183515;-0.09170999650234536;1.045387985668351;0.9999914281687364;0.9137187274336351;1.0000042781884855
79.185444;1.097717495983872;0.9822499657886445;0.8948066914064245;0.07171142964459033;0.06532664697503233;1.0999832211663385;9.99992139313859;0.9090926300788398;-0.09170999648734932;1.045387991649612;0.9999915022308365;0.9137187774046662;1.0000043691012865
79.195444;1.0977171968490669;0.9822500036473848;0.8948068278074859;0.07171144074063172;0.06532665648077976;1.0999832215784693;9.999920920582523;0.9090926874121499;-0.09170999647211553;1.0453879937479102;0.9999915739820756;0.9137188298187169;1.0000044676258832
79.205444;1.097716901579531;0.9822500404602854;0.8948069663052739;0.07171145165508687;0.0653266658321873;1.099983229296671;9.999920426307977;0.9090927519625943;-0.0917099964566942;1.0453879921506295;0.9999916431750547;0.9137188847978528;1.0000045736592003
79.215444;1.0977166109468308;0.9822500757579324;0.89480710697721;0.0717114623627582;0.06532667499767589;1.0999832442180066;9.999919908304532;0.9090928236497584;-0.09170999644114856;1.0453879870648826;0.9999917095960171;0.9137189425010533;1.0000046868736925
79.225444;1.0977163255452562;0.9822501091889289;0.8948072497960309;0.0717114728494156;0.06532668394316947;1.0999832662141054;9.999919365375229;0.9090929023718455;-0.0917099964255045;1.045387978693817;0.9999917730394265;0.9137190030808602;1.000004806805387
79.235444;1.0977160459240989;0.9822501405609355;0.8948073947013682;0.07171148311043767;0.06532669263028239;1.099983295159687;9.999918797051803;0.909092987984355;-0.09170999640974264;1.0453879672358184;0.9999918333448511;0.9137190666081088;1.0000049329056213
79.245444;1.0977157726679478;0.9822496894611318;0.8948071041085477;0.0717132585115537;0.0653283092296235;1.0999833309446643;9.999918203495008;0.9090930803021449;-0.0917099963938351;1.0453879528805574;0.9999918904559607;0.9137191329851543;1.000005064548163
79.255444;1.0977155063657844;0.9822497163452264;0.8948072530702882;0.07171326831559632;0.06532831728646389;1.0999833734759974;9.999917585302306;0.9090931790941778;-0.09170999637777075;1.0453879358057503;0.999991944442903;0.9137192019455772;1.000005201030835
79.265444;1.097715247612356;0.9822497407595709;0.8948074040959281;0.07171327788047918;0.06532832498708246;1.0999834226534007;9.999916943529392;0.9090932840523775;-0.09170999636156409;1.0453879161918274;0.9999919955030786;0.913719273114627;1.0000053415747934
79.275444;1.097714997092409;0.9822497625491059;0.894807557334112;0.07171328719616847;0.06532833233083524;1.0999834783372027;9.999916280158288;0.9090933947594037;-0.0917099963452622;1.0453878942994723;0.9999920439469797;0.9137193460429207;1.0000054853366878
79.285444;1.0977147556298867;0.9822497815137424;0.8948077129683265;0.07171329625737745;0.06532833933683291;1.0999835403086404;9.999915597855699;0.9090935106774983;-0.09170999632895331;1.0453878705425748;0.9999920901607215;0.9137194202480667;1.0000056314221666
79.295444;1.0977145241432789;0.9822497972733487;0.8948078711480602;0.07171330506917642;0.06532834603016828;1.0999836082302523;9.999914898802475;0.9090936311564335;-0.09170999631277288;1.0453878454555035;0.9999921345827916;0.9137194952460115;1.0000057789038086
79.305444;1.097714303543943;0.9822498091957482;0.8948080319876655;0.0717133136476328;0.06532835243499506;1.0999836816633952;9.999914184381756;0.9090937554562145;-0.09170999629688949;1.0453878196204123;0.9999921776764942;0.9137195704784988;1.0000059268493493
79.315444;1.0977150595811347;0.9822506970470973;0.8948082112154858;0.0717131501411066;0.06532814457918908;1.0999837601086102;9.999913456084103;0.9090938827726168;-0.09170999628147847;1.0453877936172935;0.9999922198757137;0.9137196452385662;1.0000060743405172
79.325444;1.0977148631111884;0.9822506988093409;0.8948083776716198;0.07171315830813484;0.06532815047992212;1.0999838430404236;9.999912716055618;0.9090940122595275;-0.09170999626670233;1.0453877679634764;0.9999922615466816;0.9137197187466948;1.0000062205216462
79.335444;1.097714679640795;0.9822506942379529;0.8948085470121877;0.07171316628365086;0.06532815616143926;1.0999839299974523;9.999911966922827;0.9090941430721771;-0.09170999625269731;1.0453877430759932;0.999992302970349;0.9137197903077525;1.0000063647092183
79.345444;1.0977145096241605;0.9822506825824273;0.8948087192476541;0.0717131740640703;0.06532816164062334;1.0999840206962537;9.999911211830211;0.9090942744394428;-0.09170999623956977;1.045387719288753;0.9999923443039338;0.9137198594228856;1.0000065064862964
79.355444;1.0977143534058291;0.9822506632043211;0.8948088944486808;0.07171318163430607;0.06532816693326288;1.099984115067132;9.99991045439498;0.9090944057247866;-0.09170999622740308;1.045387696902699;0.9999923855464978;0.9137199257900535;1.0000066456669239
79.365444;1.0977142112349727;0.9822506356110974;0.8948090727573056;0.07171318896962238;0.06532817205475552;1.0999842132084707;9.999909698086942;0.9090945364392885;-0.09170999621626677;1.0453876762542675;0.9999924265858573;0.9137199892023763;1.0000067821640866
79.375444;1.097714083318398;0.9822505994182457;0.8948092543306634;0.0717131960386733;0.0653281770177263;1.0999843153104165;9.999908946200904;0.909094666252544;-0.0917109962062252;1.0453876577436862;0.999992467270114;0.9137201498534494;1.0000069159422897
79.385444;1.0977139698921201;0.9822505542984613;0.89480943928678;0.07171320280726072;0.06532818183143402;1.0999844215777934;9.999908202779203;0.9090947950645157;-0.09171099619733356;1.0453876417831518;0.9999925074245364;0.9137202068572939;1.0000070470743896
79.395444;1.097713871196391;0.9822505000246182;0.8948096276905871;0.07171320924405832;0.06532818650208444;1.0999845322311712;9.999907473185457;0.909094923086683;-0.09171099618961442;1.0453876287406894;0.9999925468599807;0.9137202604344721;1.0000071757703015
79.405444;1.0977137873844416;0.9822504365528508;0.8948098195784477;0.07171321532457722;0.06532819102833648;1.099984647591801;9.999906763750234;0.9090950508136937;-0.0917109961830389;1.0453876189354099;0.9999925853705603;0.9137203103733341;1.0000073023252323
79.415444;1.0977137184809715;0.9822503639867545;0.8948100149439884;0.07171322103135869;0.0653281953958547;1.0999847680757073;9.99990608078647;0.9090951788498826;-0.09171099617752722;1.0453876126130746;0.9999926227116864;0.913720356424253;1.0000074270078163
79.425444;1.0977136643913432;0.9822502824490064;0.8948102136788632;0.07171322635144489;0.06532819958156769;1.0999848940297607;9.999905429520043;0.909095307724396;-0.09171099617296284;1.0453876099041832;0.9999926586220511;0.913720398339279;1.000007549978859
79.435444;1.0977136249333308;0.982250192044767;0.89481041555879;0.0717132312721595;0.06532820356537103;1.0999850255692596;9.999904813714405;0.9090954378641859;-0.09171099616921498;1.0453876108803046;0.9999926928609096;0.9137204358421431;1.000007671315983
79.445444;1.097713599851249;0.9822500929138476;0.8948106202791419;0.07171323577737385;0.06532820733756231;1.0999851625611894;9.999904236162127;0.9090955696579204;-0.0917109961661617;1.045387615657118;0.9999927251978492;0.9137204685782104;1.0000077910712792
79.455444;1.0977135887303278;0.9822499852716625;0.8948108274883473;0.07171323984616035;0.06532821090062542;1.099985304734124;9.99990369930245;0.909095703427729;-0.09171099616369979;1.0453876243956421;0.9999927554242689;0.9137204961465967;1.0000079092973688
79.465444;1.097713590903831;0.9822498694557373;0.8948110368006092;0.0717132434516103;0.06532821426774713;1.0999854517725336;9.999903205430735;0.9090958393327322;-0.09171099616173863;1.0453876372355813;0.9999927834496348;0.9137205182254147;1.000008026082247
79.475444;1.097713605517813;0.9822497459558285;0.8948112477930014;0.07171324655967662;0.06532821745613084;1.0999856032807591;9.999902756716548;0.9090959773261366;-0.09171099616020048;1.0453876542821314;0.9999928093524345;0.9137205347031094;1.000008141584014
79.485444;1.0977136316443967;0.982249615376076;0.8948114600150435;0.07171324913382675;0.06532822048035543;1.099985758693483;9.999902355166201;0.909096117178154;-0.09171099615904373;1.0453876756505405;0.9999928332557076;0.9137205457330217;1.0000082560232098
79.495444;1.0977136683101636;0.9822494783922139;0.8948116730054763;0.07171325114306903;0.06532822335341382;1.0999859173034716;9.999902002524763;0.9090962585429886;-0.09171099615828018;1.045387701506321;0.9999928551831259;0.913720551661189;1.000008369668468
79.505444;1.0977137145367373;0.9822493357582938;0.8948118862716148;0.07171325256523291;0.06532822609010511;1.099986078385639;9.999901700073565;0.9090964010423224;-0.0917109961579511;1.0453877320802607;0.9999928750760214;0.9137205528403592;1.0000084828354712
79.515444;1.0977137694149446;0.9822491883267086;0.894812099266092;0.07171325338724387;0.06532822870312953;1.0999862412883123;9.999901448140443;0.9090965443082357;-0.09171099615807606;1.0453877676520436;0.9999928928584509;0.9137205494920072;1.0000085958524165
79.525444;1.0977138321351572;0.9822490370489098;0.894812311403679;0.07171325360580022;0.06532823119628264;1.0999864055036919;9.999901245726706;0.9090966879822981;-0.09171099615862269;1.0453878085261474;0.9999929084178001;0.9137205417340001;1.0000087089730838
79.535444;1.0977139020065296;0.9822488829488334;0.8948125220723285;0.07171325322690064;0.0653282335658397;1.099986570732134;9.999901090840872;0.909096831730521;-0.09171099615951886;1.0453878550252662;0.9999929215443879;0.913720529667793;1.0000088222937071
79.545444;1.0977139784922825;0.9822487270874586;0.8948127306287994;0.0717132522631393;0.06532823580706058;1.0999867368656373;9.99990098125882;0.9090969753261597;-0.09171099616068455;1.0453879074489913;0.9999929319061667;0.9137205134115127;1.000008935756502
79.555444;1.0977140612122787;0.9822485705531125;0.8948129364022883;0.07171325072807497;0.06532823791671195;1.0999869038892032;9.999900915001934;0.9090971187379471;-0.09171099616206092;1.0453879660010015;0.9999929391060097;0.9137204930547709;1.0000090492289575
79.565444;1.0977141498576293;0.9822484144497103;0.8948131386918168;0.0717132486309967;0.06532823989532578;1.0999870717514164;9.999900890286593;0.9090972621005982;-0.09171099616362988;1.0453880307833825;0.9999929427705461;0.9137204685610517;1.0000091625542868
79.575444;1.0977142440509093;0.9822482598115013;0.8948133367606191;0.07171324597762906;0.06532824175072097;1.099987240247544;9.99990090502813;0.9090974055989869;-0.09171099616541466;1.045388101865191;0.9999929425578103;0.9137204397462677;1.0000092755469132
79.585444;1.0977143432962206;0.9822481074942347;0.8948135298599168;0.0717132427759636;0.06532824349421802;1.099987408995004;9.999900956416848;0.9090975493920473;-0.09171099616745343;1.045388179326259;0.9999929381108575;0.9137204064087351;1.0000093880207805
79.595444;1.0977144470719429;0.9822479581755325;0.894813717276644;0.07171323903995178;0.0653282451344356;1.0999875775218408;9.99990104119674;0.9090976935746204;-0.09171099616976322;1.0453882632525162;0.9999929290762439;0.9137203684629949;1.0000094998587934
79.605444;1.0977145549482379;0.9822478124135747;0.8948138983610683;0.07171323478624028;0.06532824668043662;1.0999877453591453;9.999901156041188;0.909097838089783;-0.09171099617232299;1.045388353763619;0.9999929152154294;0.913720325938532;1.0000096109649708
79.615444;1.097714666596034;0.9822471903342787;0.894813634984881;0.07171499539868725;0.06532985635876072;1.0999879120700362;9.999901297337944;0.9090979826365646;-0.09171099617508599;1.0453884510702334;0.999992896505666;0.9137202789514046;1.0000097210516736
79.625444;1.0977147817064126;0.9822470527688657;0.8948138016834374;0.07171499015669873;0.0653298577739934;1.0999880772358042;9.999901460938865;0.9090971267003198;-0.09171099617800167;1.0453885554847218;0.999992873109554;0.9137192327790994;1.000009829527003
79.635444;1.0977148999638302;0.9822469195301806;0.8948139604377197;0.0717149844457648;0.06532985916008305;1.0999882404183026;9.999901642352086;0.9090972696859141;-0.09171199618101793;1.0453886673810977;0.9999928452435272;0.9137192780083275;1.0000099356600305
79.645444;1.0977150211099043;0.9822467906773488;0.8948141108294275;0.07171497827876959;0.06532986053823785;1.0999884011715484;9.99990183695687;0.9090974110123803;-0.09171199618406803;1.0453887871063294;0.9999928130800527;0.9137192192414215;1.000010038792244
79.655444;1.0977151449967906;0.9822466662265925;0.8948142525013253;0.07171497166171739;0.06532986192875398;1.099988559058806;9.999902039740826;0.9090975500922154;-0.09171199618706828;1.045388914875949;0.9999927767480833;0.9137191570177157;1.0000101383720401
79.665444;1.0977152715829843;0.9822465460745744;0.8948143851859399;0.07171496459942515;0.06532986335006905;1.099988713554238;9.999902245017426;0.9090976862662409;-0.09171199618992847;1.0453890507453303;0.9999927363910079;0.9137190913574645;1.0000102339049475
79.675444;1.097715400912822;0.9822464299249253;0.8948145087662343;0.07171495710073053;0.06532986481623519;1.0999888640133364;9.999902446494328;0.9090978188398692;-0.09171199619256237;1.0453891946257192;0.99999269219263;0.9137190222473424;1.0000103249420618
79.685444;1.0977155330627644;0.9822463172955069;0.8948146233306679;0.07171494917633922;0.06532986633735292;1.0999890098491698;9.999902637566715;0.909097947230163;-0.0917119961949021;1.0453893462623225;0.9999926443277138;0.9137189497572319;1.0000104110821835
79.695444;1.097715668000896;0.9822462075922352;0.894814729151368;0.07171494083234055;0.06532986791796548;1.0999891506655317;9.99990281224903;0.9090980710209612;-0.09171199619691946;1.0453895052334707;0.999992592915071;0.9137188740665823;1.0000104919478972
79.705444;1.0977158054492615;0.9822461001933848;0.8948148265680937;0.07171493206610535;0.06532986955428352;1.0999892862413372;9.999902966131467;0.9090981898371379;-0.09171199619863414;1.0453896710312942;0.99999253803353;0.9137187954591984;1.0000105671525397
79.715444;1.0977159448929925;0.9822459945117822;0.8948149159031848;0.0717149228706904;0.06532987123708305;1.0999894165246034;9.999903096268;0.9090983032405869;-0.09171199620009524;1.0453898431125277;0.9999924797341327;0.9137187143295709;1.000010636285874
79.725444;1.0977160857242272;0.9822458900089308;0.8948149974805198;0.07171491324502739;0.06532987295474597;1.0999895415925978;9.999903201080743;0.9090984107505449;-0.09171199620135191;1.045390020836729;0.9999924180188943;0.9137186311619375;1.0000106989580084
79.735444;1.0977162274025054;0.9822457861771199;0.894815071666703;0.07171490319946085;0.0653298746918181;1.099989661494121;9.999903281144196;0.909098511858599;-0.09171199620244413;1.0453902034243798;0.9999923528273365;0.9137185464716919;1.0000107549046822
79.745444;1.097716369521926;0.982245682541278;0.8948151388622164;0.07171489275273225;0.06532987643163496;1.0999907761423096;9.999903339420165;0.9090986060368786;-0.09171199620342671;1.0453903900305166;0.9999922840398286;0.9137184607378215;1.0000108040233673
79.755444;1.0977165118063006;0.9822455787013338;0.8948151994659772;0.07171488192651082;0.06532987816184208;1.099990885330703;9.999903380241808;0.9090986928114619;-0.09171199620438297;1.045390579855356;0.999992211533975;0.9137183743130406;1.0000108462864818
79.765444;1.097716654132615;0.9822454743481669;0.8948152538653568;0.0717148707432003;0.06532987987077561;1.0999909887556751;9.999903407894701;0.9090987718467408;-0.0917119962053954;1.045390772241494;0.999992135305545;0.913718287353918;1.0000108817044553
79.775444;1.0977167964957046;0.982245369228357;0.8948153024506449;0.07171485922772182;0.06532988154096384;1.099991086060094;9.999903425184899;0.9090988429882101;-0.09171199620653589;1.0453909667236994;0.9999920555393849;0.9137181998716087;1.0000109104116588
79.785444;1.0977169388791388;0.9822452631379076;0.894815345620624;0.0717148474116278;0.06532988315378842;1.0999911769345636;9.999903432578641;0.9090989062082662;-0.09171199620790609;1.0453911629847876;0.9999919725749675;0.9137181118292322;1.0000109327268356
79.795444;1.097717081219138;0.982245155946989;0.8948153837727711;0.07171483533449508;0.06532988469860918;1.0999912611499776;9.999903428662805;0.9090989614742435;-0.09171199620965091;1.0453913608100056;0.9999918868242563;0.9137180231784581;1.0000109491109535
79.805444;1.0977172234905421;0.9822450475986847;0.8948154172823977;0.0717148230371525;0.06532988617342722;1.0999913384776063;9.999903411158222;0.9090990086900651;-0.09171199621192594;1.0453915601164214;0.9999917986683102;0.9137179338759659;1.0000109600805727
79.815444;1.09771736578513;0.982244938070806;0.8948154464761787;0.07171481055068955;0.06532988758009024;1.099991408620661;9.999903377537956;0.9090990477181189;-0.0917119962148843;1.045391760988097;0.9999917084010695;0.9137178438612488;1.0000109660814347
79.825444;1.0977175082889195;0.9822448273280822;0.8948154716432503;0.07171479789020964;0.06532988892344464;1.0999914712535195;9.999903325574113;0.9090990783829004;-0.09171199621869706;1.0453919636721847;0.9999916162838511;0.9137177529882635;1.0000109673417625
79.835444;1.097717651165094;0.9822447153153319;0.8948154930952529;0.07171478505797134;0.06532989021288392;1.0999915261465387;9.999903254124055;0.9090991004704723;-0.09171199622356067;1.0453921685188172;0.9999915226081614;0.9137176610282862;1.000010963864437
79.845444;1.0977177944758088;0.9822446020001457;0.8948155111782986;0.07171477205469547;0.06532989146058898;1.0999915732450833;9.99990316350834;0.9090991137447065;-0.09171199622966321;1.0453923758768544;0.9999914276811336;0.9137175677549995;1.0000109555900596
79.855444;1.097717938207337;0.9822444874248578;0.8948155262285786;0.07171475888877618;0.06532989267839898;1.0999916125974076;9.999903055136363;0.9090991179900342;-0.09171199623714553;1.04539258599964;0.9999913317946452;0.9137174730158155;1.0000109424982178
79.865444;1.0977180823239314;0.9822443717410374;0.8948155385840225;0.07171474557620175;0.06532989387627504;1.0999916442176967;9.999902931156194;0.9090991131037274;-0.09171199624609096;1.0453927989491478;0.9999912352353179;0.9137173767531277;1.0000109245359798
79.875444;1.0977182267639871;0.9822442551595537;0.8948155486122773;0.07171473213631849;0.06532989506277019;1.0999916680638093;9.99990279455282;0.9090990991478408;-0.09171199625653258;1.0453930145272678;0.9999911383289658;0.9137172789654961;1.0000109015499734
79.885444;1.0977183713933183;0.9822441377935461;0.8948155566663318;0.07171471858709451;0.06532989624701899;1.0999916841343091;9.999902649172363;0.9090990763033558;-0.09171199626847037;1.0453932323082264;0.9999910414838546;0.9137171796398648;1.0000108733135364
79.895444;1.097718516061811;0.9822440195860228;0.89481556302115;0.07171470494316248;0.06532989743937159;1.099991692531548;9.999902499439955;0.9090990448366305;-0.09171199628189199;1.0453934517175478;0.9999909452049583;0.913717078754567;1.0000108395648966
79.905444;1.0977186607426181;0.9822439003988911;0.8948155678538711;0.07171469122121453;0.06532989865027695;1.0999916934471934;9.999902350247845;0.9090990051283956;-0.09171299629678507;1.045393672115714;0.9999908500770897;0.9137170767320086;1.0000108000747459
79.915444;1.0977188054812252;0.9822437800775857;0.8948155712804945;0.07171467744428077;0.06532989988971144;1.0999916871351432;9.999902207064846;0.909098957673577;-0.09171299631313355;1.045393892905484;0.9999907567224905;0.9137169729832262;1.0000107547633696
79.925444;1.0977189501457736;0.9822436584470449;0.8948155734405876;0.07171466363750467;0.06532990116751307;1.0999916738796955;9.999902075926292;0.9090989030144855;-0.09171299633090457;1.0453941136047675;0.999990665763422;0.9137168680887802;1.0000107037257677
79.935444;1.0977190943066828;0.9822435352989489;0.8948155745794107;0.0717146498229275;0.06532990249425107;1.099991653941684;9.999901963241971;0.9090988416931325;-0.09171299635005906;1.045394333847027;0.9999905778160747;0.9137167622294349;1.0000106471631203
79.945444;1.0977192373787983;0.9822434103628751;0.8948155750779014;0.07171463601658185;0.0653299038809682;1.099991627552318;9.999901875221909;0.9090987742964723;-0.09171299637058368;1.0453945533392188;0.9999904934988648;0.9137166555373506;1.0000105853543235
79.955444;1.0977193788382698;0.9822432833062519;0.8948155754335229;0.0717146222260619;0.06532990533700736;1.0999915950170203;9.999901817226394;0.9090987015578273;-0.09171299639249529;1.0453947718243142;0.9999904134137154;0.9137165480848991;1.000010518609881
79.965444;1.0977195182824087;0.982243153791054;0.8948155762158887;0.07171460845186833;0.06532990686686829;1.0999915568095124;9.999901793601174;0.9090986243784445;-0.0917129964158096;1.0453949890479104;0.9999903380792066;0.9137164398429478;1.0000104471651319
79.975444;1.0977196553141926;0.9822430215306702;0.8948155780123851;0.07171459469388762;0.065329908467399;1.0999915135067377;9.999901808024951;0.9090985437094655;-0.09171299644051818;1.0453952047086783;0.9999902678597304;0.9137163306712548;1.0000103711162287
79.985444;1.0977197894006632;0.9822428862758544;0.8948155813673121;0.07171458095847709;0.06532991013050675;1.0999914656535272;9.999901864551688;0.9090984604310915;-0.09171299646659373;1.0453954184750396;0.9999902029659007;0.9137162203854436;1.0000102904267507
79.995444;1.097719919778378;0.9822427477426425;0.8948155867256585;0.07171456726036593;0.06532991185280869;1.0999914137628641;9.999901968488123;0.9090983753138836;-0.09171299649401136;1.0453956300702285;0.9999901435438822;0.9137161088432372;1.0000102049654345
80.005444;1.0977200454666831;0.9822426055879495;0.8948155944186352;0.07171455362070601;0.06532991364225008;1.0999913584339394;9.999902125736394;0.9090982890113988;-0.09171299652276499;1.0453958392907972;0.999990089747988;0.9137159959784736;1.0000101145360798
80.015444;1.0977201654083264;0.9822419791640471;0.8948151671557554;0.07171630543491073;0.06533152372434715;1.0999913004136102;9.999902341763642;0.9090982020830174;-0.09171299655285572;1.0453960459469327;0.9999900416883807;0.9137158817692684;1.000010018904805
80.025444;1.0977202786148141;0.9822418287737037;0.8948151802027924;0.07171629200048962;0.06533152569586123;1.099991240556418;9.99990262135197;0.909098115040293;-0.0917129965842663;1.0453962498082492;0.9999899993140946;0.9137157661767255;1.0000099178686215
80.035444;1.0977213492020326;0.9822425545546662;0.8948152117850801;0.0717161068613721;0.06533131378328985;1.099991179746661;9.99990296812015;0.9090980283627508;-0.09171299661696179;1.0453964505890545;0.9999899623736193;0.9137156490940782;1.0000098113373845
80.045444;1.0977214467904581;0.9822423953852963;0.8948152307576198;0.07171609381079525;0.06533131598564941;1.099991118869413;9.999903384034345;0.9090979424928336;-0.09171299665091208;1.045396647958902;0.9999899304972328;0.9137155303339413;1.0000096993803884
80.055444;1.0977215360637387;0.9822422320432658;0.8948152528556035;0.0717160810482015;0.06533131830871486;1.0999910588571435;9.999903869704228;0.9090978578534337;-0.09171299668610387;1.0453968415494854;0.9999899033007211;0.9137154096463468;1.0000095822412454
80.065444;1.0977216169120658;0.9822420648418739;0.8948152782129749;0.07171606864583013;0.06533132075432814;1.0999910006972848;9.99990442504254;0.9090977748740491;-0.09171299672253766;1.0453970309841079;0.9999898803728603;0.9137152867527033;1.00000946029772
80.075444;1.0977216892290989;0.982241894167159;0.8948153069650989;0.07171605667093087;0.06533132333314974;1.0999909453536356;9.99990505002331;0.9090976939902956;-0.09171299676021834;1.0453972159589642;0.9999898611538544;0.9137151614397985;1.0000093339768268
80.085444;1.0977217529329797;0.9822417204811275;0.8948153392646958;0.07171604518037909;0.06533132606909885;1.0999908937037017;9.999905744837312;0.909097615622128;-0.09171299679914433;1.045397396300372;0.9999898449046464;0.9137150336588972;1.0000092036872772
80.095444;1.0977218079815452;0.9822415443264804;0.8948153753119831;0.07171603422393745;0.0653313289944589;1.0999908465184445;9.999906509545244;0.9090975401516346;-0.09171299683930535;1.0453975719108004;0.9999898308422995;0.9137149035106088;1.0000090697896427
80.105444;1.0977218543064229;0.9822413662932652;0.8948154153039619;0.07171602385001016;0.06533133213795629;1.099990804481157;9.999907344650412;0.9090974679214132;-0.09171299688069098;1.0453977426613081;0.9999898182349743;0.9137147711827313;1.000008932639482
80.115444;1.0977218918031721;0.9822411869545289;0.8948154593373234;0.07171601410779019;0.06533133551504626;1.0999907682636276;9.99990825180672;0.9090973992865325;-0.09171299692329325;1.0453979083705403;0.9999898063884743;0.913714636939933;1.0000087926608208
80.125444;1.0977219204049398;0.9822410067756797;0.8948155073878291;0.07171600504241354;0.06533133912594527;1.0999907385638932;9.999909233186596;0.9090973346926638;-0.09171299696709444;1.045398068885522;0.9999897946643399;0.913714501146282;1.0000086503251462
80.135444;1.0977219401388925;0.9822408260727098;0.8948155593423356;0.07171599668654453;0.06533134296066126;1.0999907160429496;9.99991029033113;0.909097274675336;-0.09171299701205628;1.0453982241758173;0.9999897825540697;0.9137143642805182;1.0000085060429902
80.145444;1.0977219511545093;0.9822406450642132;0.8948156149802388;0.07171598906098767;0.06533134700689851;1.0999907012453871;9.999911423375787;0.909097219784299;-0.09171299705812797;1.045398374363819;0.9999897697582414;0.9137142269205838;1.0000083600948957
80.155444;1.0977219537645047;0.9822404638979407;0.894815673958432;0.07171598218308632;0.0653313512537301;1.0999906945815168;9.999912630455897;0.9090971705530851;-0.09171299710526447;1.0453985196613789;0.9999897562049626;0.9137140897028222;1.000008212692767
80.165444;1.0977219484543481;0.9822402826218481;0.8948157358634656;0.07171597607383219;0.06533135568935013;1.099990696363144;9.999913907348724;0.9090971275065957;-0.09171299715343145;1.0453986603032295;0.9999897419636117;0.9137139532558799;1.000008064086195
80.175444;1.0977219358301582;0.9822401012399239;0.8948158002646142;0.07171597076212259;0.06533136030148454;1.0999907068456285;9.999915247831275;0.9090970911294618;-0.09171299720258944;1.0453987965783778;0.999989727131604;0.9137138181230043;1.0000079145769873
80.185444;1.0977219165600487;0.9822399198409584;0.8948158667350418;0.07171596628071335;0.06533136508271992;1.0999907262356574;9.999916644787646;0.9090970618254541;-0.09171399725268341;1.0453989288997503;0.9999897117645514;0.9137137850972212;1.000007764472587
80.195444;1.0977218913522593;0.9822397386441303;0.894815934884327;0.07171596265448207;0.06533137002890696;1.0999907546448957;9.999918091312269;0.9090970399293885;-0.09171399730366485;1.0453990577747183;0.9999896958638974;0.9137136537136084;1.0000076140762737
80.205444;1.0977218609797152;0.982239557942738;0.8948160043908555;0.0717159598936788;0.06533137512932652;1.0999907920355017;9.999919581501844;0.9090970257622673;-0.09171399735551207;1.045399183675711;0.9999896793833318;0.9137135244835116;1.0000074637614074
80.215444;1.097721826271906;0.982239378045167;0.894816074978485;0.07171595799567973;0.06533138036353278;1.0999908382385026;9.999921111333752;0.9090970196387778;-0.09171399740820724;1.0453993069408314;0.9999896621668933;0.9137133974204446;1.0000073140404637
80.225444;1.0977217879977144;0.9822391992538144;0.8948161463713484;0.07171595694823682;0.06533138570765883;1.0999908930059534;9.999922679213576;0.9090970218153478;-0.09171399746170246;1.0453994277878482;0.9999896438967194;0.9137132724925436;1.00000716548571
80.235444;1.0977217467889842;0.9822390218569628;0.8948162182895918;0.07171595673092206;0.0653313911365203;1.099990956007654;9.999924285392318;0.9090970324789838;-0.09171399751591314;1.0453995464352874;0.9999896241567797;0.9137131496911337;1.0000070186144852
80.245444;1.0977217032388245;0.982238846154894;0.8948162904823445;0.07171595731698223;0.06533139661990787;1.0999910267856452;9.999925930496016;0.9090970517607488;-0.09171399757072257;1.0453996632063927;0.9999896025029057;0.9137130290345895;1.0000068738872312
80.255444;1.0977216580637075;0.9822386725528337;0.8948163627523146;0.07171595867669622;0.06533140212445872;1.0999911047372952;9.999927614253396;0.9090970797407952;-0.09171399762598144;1.0453997784889566;0.9999895785004413;0.913712910536474;1.0000067317274173
80.265444;1.0977216122105398;0.9822385016501133;0.8948164349369034;0.07171596077919333;0.0653314076191011;1.0999911892005918;9.999929335498956;0.9090971164822079;-0.09171399768151187;1.0453998926282564;0.9999895518361985;0.913712794171736;1.00000659253122
80.275444;1.0977215668373883;0.9822383342353914;0.8948165068970952;0.0717159635929319;0.0653314130781865;1.099991279622604;9.999931093308847;0.909097162049728;-0.0917139977371282;1.0454000058760442;0.999989522431684;0.9137126798306053;1.0000064567292681
80.285444;1.0977215231495385;0.9822381712090354;0.894816578546243;0.07171596708762458;0.0653314184836419;1.0999913756636939;9.999932887742442;0.909097216512453;-0.0917139977926673;1.0454001184176342;0.9999894904361215;0.9137125672723572;1.0000063248546858
80.295444;1.097721482241906;0.9822380135123683;0.8948166498381411;0.07171597123417611;0.0653314238224602;1.0999914771591164;9.999934719789266;0.9090972799620879;-0.09171399784801214;1.045400230480663;0.9999894561959269;0.9137124561286731;1.000006197527396
80.305444;1.0977214450645554;0.9822378620749195;0.8948167207032525;0.07171597600016283;0.06533142908228308;1.0999915840192303;9.999936591624195;0.9090973524915962;-0.09171399790310468;1.045400342438707;0.9999894202540357;0.9137123459634263;1.0000060753414264
80.315444;1.0977214124672918;0.9822377177646711;0.8948167910349166;0.071715981345775;0.0653314342511929;1.0999916961280967;9.999938506787746;0.9090974341416044;-0.0917139979579456;1.0454004547695046;0.9999893832609431;0.9137122363509437;1.000005958706426
80.325444;1.0977213852557213;0.982237581366668;0.8948168607396866;0.07171598722714954;0.06533143931486392;1.0999918132649473;9.999940469089788;0.9090975248782236;-0.09171399801257221;1.0454005679051825;0.9999893458164836;0.9137121269512176;1.000005847703703
80.335444;1.0977213642535206;0.9822374535615945;0.894816929766988;0.07171599360568276;0.06533144425153303;1.099991935107439;9.999942481148334;0.9090976245937635;-0.09171399806702762;1.045400682120444;0.999989308424711;0.9137120175401384;1.0000057420689221
80.345444;1.0977213503634913;0.9822373348998267;0.8948169980868699;0.07171600045253802;0.06533144903525606;1.0999920612560066;9.999944544128768;0.9090977330979025;-0.09171399812135124;1.0454007974807311;0.9999892715837578;0.9137119079729128;1.0000056413410594
80.355444;1.097721344548165;0.9822372258460316;0.8948170656621238;0.07171600774602001;0.06533145364336124;1.0999921912117212;9.999946658060825;0.9090978501382265;-0.09171399817558804;1.0454009138102576;0.9999892358113835;0.9137117981289598;1.0000055450235286
80.365444;1.0977213477389829;0.9822371268437453;0.8948171324549805;0.0717160154672298;0.06533145805872795;1.0999923243672702;9.999948821490428;0.9090979754765637;-0.09171399822978606;1.045401030736568;0.99998920152671;0.9137116878748013;1.0000054526615139
80.375444;1.097721360737494;0.9822370383153106;0.8948171984405938;0.07171602359423858;0.06533146226937589;1.0999924599875261;9.999951030989882;0.909098108940395;-0.09171399828397271;1.045401147818012;0.9999891689661446;0.9137115770970844;1.0000053638640083
80.385444;1.0977213841146718;0.9822369606404298;0.894817263607323;0.07171603209753757;0.0653314662684802;1.0999925971916924;9.999953281457847;0.9090982504136402;-0.09171399833813251;1.045401264600484;0.999989138214898;0.9137114657871354;1.0000052782790647
80.395444;1.0977214182242399;0.9822368941296015;0.8948173279874815;0.07171604094288268;0.06533147005336416;1.099992735065205;9.999955567530604;0.909098399808842;-0.09171399839221017;1.0454013805471398;0.99998910922738;0.913711354027203;1.0000051955781537
80.405444;1.097721463355627;0.9822368389496943;0.8948173917065992;0.07171605009900377;0.06533147362429277;1.099992872831663;9.999957885432012;0.9090985570155677;-0.0917139984461246;1.0454014949669133;0.999989081823874;0.913711241905325;1.0000051154916494
80.415444;1.0977215198055161;0.982236795029063;0.8948174549866786;0.07171605954058433;0.0653314769836916;1.0999930099383262;9.999960233575326;0.9090987218525821;-0.09171399849975777;1.045401607032804;0.9999890557664003;0.9137111295270037;1.0000050378321454
80.425444;1.0977215878194568;0.9822367620283995;0.8948175181038882;0.07171606924159599;0.06533148013552711;1.0999931460697139;9.999962611778518;0.9090988940704345;-0.09171399855294138;1.0454017158989315;0.9999890308717648;0.9137110170895527;1.000004962454047
80.435444;1.0977216675789365;0.982236259100624;0.894817143801273;0.07171784453681068;0.06533309129609707;1.0999932811259208;9.999965020093796;0.9090990733558306;-0.09171399860548095;1.045401820861957;0.999989007034239;0.9137109048934111;1.0000048891523086
80.445444;1.09772175925491;0.9822362461820234;0.8948172074076155;0.07171785464349824;0.06533309405482585;1.0999934151880635;9.999967457733128;0.9090992593108224;-0.09171399865718745;1.045401921450414;0.9999889841867612;0.9137107932755646;1.000004817572935
80.455444;1.0977218630149974;0.9822362423505232;0.8948172716042219;0.07171786488986835;0.0653330966288564;1.0999935484727328;9.999969923072923;0.909099451441146;-0.09171399870789289;1.0454020174117593;0.9999889623187971;0.9137106824945634;1.0000047472042803
80.465444;1.0977219789780768;0.9822362470906724;0.8948173365542541;0.0717178752384356;0.06533309901935838;1.0999936812286883;9.999972414761766;0.9090996491743356;-0.09171399875746625;1.0454021086843621;0.9999889415055488;0.9137105726445897;1.000004677423066
80.475444;1.0977221071504015;0.9822362600401623;0.8948174023355799;0.07171788565362554;0.06533310122293974;1.0999938136305514;9.999974932241669;0.9090998519185532;-0.09171499880580815;1.045402195358645;0.999988921841796;0.9137105640495405;1.0000046075696534
80.485444;1.0977222473577066;0.9822362809804936;0.8948174689212146;0.07171789609746729;0.06533310323530246;1.0999949457865938;9.99997747542093;0.9091000591186015;-0.09171499885282479;1.045402277557698;0.9999889033569678;0.9137104558245449;1.0000045370341912
80.495444;1.0977223992360683;0.9822363097943924;0.8948175361720183;0.07171790652726871;0.06533310505351804;1.0999950778232954;9.999980044532382;0.909100270257952;-0.09171499889843474;1.045402355329659;0.9999888860264836;0.9137103481758577;1.0000044653149534
80.505444;1.0977225622891464;0.9822363465000857;0.8948176038677096;0.07171791689915206;0.06533310667695764;1.099995209930413;9.999982640033782;0.9090994848130264;-0.09171499894259943;1.045402428663242;0.9999888698306635;0.913709246007523;1.0000043920386212
80.515444;1.0977227359286568;0.9822363913158323;0.8948176717896025;0.07171792717243207;0.06533310810812028;1.099995342351763;9.999985262227101;0.9090997021747085;-0.09171499898532093;1.0454024975469873;0.9999888548074164;0.9137091391285062;1.000004316935247
80.525444;1.0977229194494555;0.982236444576515;0.8948177397698592;0.07171793731075748;0.06533310935500308;1.0999954753658665;9.99998791087866;0.9090999216319074;-0.09171499902661465;1.045402562004433;0.9999888411206184;0.9137090324860216;1.0000042397456395
80.535444;1.0977231120054354;0.9822365065524;0.8948178076442528;0.07171794728360958;0.06533311043274605;1.0999956092752896;9.99999058492876;0.9091001424836698;-0.09171499906649044;1.0454026221171038;0.9999888290500742;0.9137089258677099;1.0000041601266176
80.545444;1.0977233126552028;0.9822365773704306;0.8948178752162866;0.0717179570693841;0.06533311136203625;1.099995744394617;9.999993282321036;0.909100364130845;-0.09171499910494137;1.045402678015233;0.9999888188464532;0.9137088189821311;1.0000040776832275
80.555444;1.0977235204035376;0.9822366570374509;0.8948179423291104;0.07171796665856088;0.06533311216273066;1.0999958809986892;9.999995999726545;0.9091005860415611;-0.09171499914195241;1.0454027298419353;0.9999888106722133;0.9137087115916729;1.0000039920843469
80.565444;1.097723734203941;0.9822367454679287;0.894818008943661;0.07171797605360727;0.06533311284391304;1.0999960192394505;9.999998732019439;0.9091008076999421;-0.09171499917753535;1.0454027777054584;0.9999888047062703;0.9137086035949218;1.0000039030951247
80.575444;1.0977239530075953;0.9822368425226289;0.8948180750922132;0.0717179852618608;0.0653331133996464;1.0999961591242595;10.000001472134514;0.9091010286164412;-0.09171499921174987;1.0454028216033837;0.999988801169032;0.9137084949779748;1.0000038104985416
80.585444;1.0977241758451899;0.982236948049035;0.8948181407613989;0.07171799428486599;0.0653331138147242;1.0999963005758984;10.000004211597455;0.9091012483342279;-0.09171499924468292;1.045402861389234;0.9999888002471975;0.913708385710999;1.0000037140157894
80.595444;1.0977244018823784;0.9822370618843647;0.8948182058494851;0.07171800311219739;0.06533311407300964;1.0999964435079184;10.000006941286895;0.9091014664440601;-0.09171499927641849;1.0454028968343008;0.9999888020985452;0.9137082757095348;1.0000036133044965
80.605444;1.0977246304569979;0.9822371838552246;0.8948182701980021;0.07171801172193903;0.06533311416387201;1.0999965878786813;10.000009652172796;0.9091016826704379;-0.091714999307033;1.0454029277094867;0.9999888068675327;0.9137081648693186;1.0000035080211815
80.615444;1.097724861063536;0.9822373138080371;0.8948183336022129;0.0717180200842533;0.06533311408603491;1.0999967336776906;10.0000123356036;0.9091018969033734;-0.09171499933659821;1.0454029538250085;0.9999888146151555;0.9137080531259751;1.0000033978847458
80.625444;1.0977250932647675;0.98223745162209;0.8948183958051323;0.07171802816721923;0.06533311384400323;1.0999968808438245;10.00001498308072;0.9091021091012498;-0.09171499936516772;1.045402975037777;0.9999888252684535;0.913707940492584;1.000003282686034
80.635444;1.097725326622999;0.9822375971835079;0.894818456516679;0.07171803594296414;0.06533311344088683;1.0999970292375403;10.000017586340368;0.9091023192108635;-0.09171499939275995;1.045402991275943;0.9999888386228406;0.9137078270541323;1.0000031622884402
80.645444;1.0977255607185297;0.982237750350153;0.8948185154062375;0.07171804338632719;0.06533311288016168;1.0999971787151877;10.000020137674248;0.9091025271759506;-0.09171499941935994;1.0454030025381007;0.9999888543553747;0.9137077129661072;1.0000030366638302
80.655444;1.09772579519089;0.9822379109293152;0.8948185720651102;0.07171805046948358;0.06533311217258597;1.0999973291756113;10.000022630015705;0.9091027329456532;-0.09171499944494338;1.0454030087995183;0.9999888720791495;0.9137075984435025;1.0000029058892457
80.665444;1.097726029709944;0.982238078696307;0.8948186260469311;0.07171805716591668;0.0653331113357335;1.0999974805156862;10.00002505720561;0.909102936455362;-0.09171499946950139;1.0454030099301528;0.9999888914350029;0.9137074836956952;1.000002770099941
80.675444;1.097726263912904;0.9822382534028051;0.8948186769530856;0.07171806346056794;0.0653331103898827;1.099997632594915;10.000027414299492;0.909103137639412;-0.09171499949304916;1.045403005729864;0.9999889121784015;0.9137073689095939;1.000002629485066
80.685444;1.097726497433598;0.9822384347191209;0.8948187244285797;0.07171806935202499;0.06533310935941265;1.0999977852416039;10.000029697007637;0.90910333647614;-0.09171499951563754;1.0454029960326512;0.9999889342445627;0.9137072543090361;1.000002484325902
80.695444;1.0977267300238647;0.9822386221842272;0.8948187681118983;0.07171807484466576;0.06533310827530489;1.099997938243122;10.000031900393727;0.9091035330489161;-0.09171499953737741;1.0454029807355514;0.9999889577735778;0.9137071401681153;1.0000023350042577
80.705444;1.0977269616011607;0.9822388152192822;0.8948188076708739;0.07171807993928411;0.06533310717044608;1.0999980913218015;10.000034018344579;0.9091037275848739;-0.09171499955843174;1.0454029597167342;0.9999889830774377;0.9137070267993468;1.000002181971096
80.715444;1.0977271921587763;0.9822390131731122;0.8948188429245394;0.07171808463113827;0.06533310607006021;1.0999982441240983;10.00003604448908;0.9091039203965626;-0.09171499957896134;1.0454029328023502;0.9999890105547311;0.9137069145862761;1.0000020257241242
80.725444;1.0977274216809514;0.9822392153536624;0.8948188739109474;0.07171808891715116;0.06533310498389738;1.0999983962161899;10.00003797312973;0.9091041117587256;-0.09171499959908357;1.045402899793366;0.9999890406099605;0.9137068039668591;1.0000018667621537
80.735444;1.0977276501190376;0.9822394210108645;0.8948189008045513;0.07171809280282619;0.06533310390318985;1.0999985470665024;10.000039799310406;0.9091043018224708;-0.09171499961887379;1.0454028604275054;0.9999890736315399;0.9137066952891395;1.0000017054941799
80.745444;1.0977278773431707;0.982239629298141;0.8948189237581106;0.0717180963013785;0.06533310280402735;1.0999986960348904;10.00004151885522;0.9091044906257506;-0.09171499963838643;1.0454028143674035;0.9999891099915108;0.9137065886798493;1.000001542182431
80.755444;1.09772810307199;0.9822398392998924;0.894818942783914;0.07171809943127332;0.06533310165602584;1.0999988424266445;10.000043128387198;0.9091046781667016;-0.09171499965766557;1.0454027613357286;0.9999891500432019;0.9137064840942095;1.0000013769366987
80.765444;1.0977283268378875;0.9822400501439182;0.8948189577343343;0.07171810221669388;0.06533310043016356;1.0999989856062142;10.000044624888519;0.9091048644476317;-0.09171499967674668;1.0454027012293134;0.9999891941552311;0.9137063814544433;1.0000012097018436
80.775444;1.0977285480564223;0.9822402611126566;0.8948189683678177;0.0717181046839284;0.06533309910172216;1.0999991250487942;10.000046005547478;0.9091050494795027;-0.09171599969567996;1.045402634021913;0.9999892427438498;0.913706381084689;1.0000010402622534
80.785444;1.0977287662093007;0.9822404716909531;0.8948189743784516;0.07171810685460507;0.06533309765098178;1.0999992602493585;10.000047268316587;0.9091052332782896;-0.09171599971456203;1.0454025596249275;0.9999892962474878;0.9137062821926981;1.0000008683313948
80.795444;1.097728980951131;0.9822406815696022;0.8948189753555247;0.07171810874721933;0.06533309606317766;1.0999993905898289;10.000048412615257;0.9091054158422794;-0.09171599973353337;1.0454024779407296;0.9999893550466041;0.9137061850984078;1.000000693663703
80.805444;1.097729192059271;0.9822408906283631;0.8948189708101734;0.07171811038372222;0.06533309432839525;1.0999995152797732;10.000049439516141;0.909105597138902;-0.09171599975275031;1.0454023890249475;0.9999894193349714;0.9137060896821998;1.0000005161116854
