time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.815444;1.0977303643087715;0.9822419794849321;0.8948189759282026;0.07171793992226513;0.06533287844954265;1.0999996333486899;10.000050351031827;0.9091057771308128;-0.09171599977236637;1.0454022931670703;0.9999894890402269;0.9137059957679468;1.0000003356450535
80.825444;1.0977305677426408;0.9822421871386501;0.894818959166457;0.07171794112142103;0.06533287642620225;1.099999743675845;10.000051149071343;0.9091059558059024;-0.09171599979252774;1.0454021908028384;0.9999895639341176;0.9137059032140109;1.0000001523220037
80.835444;1.0977307671638403;0.9822423943484572;0.8948189360030382;0.07171794214381695;0.06533287427840041;1.0999998451244617;10.000051835212014;0.9091061331656748;-0.09171599981337494;1.0454020823422279;0.9999896438426861;0.9137058119592117;0.999999966234003
80.845444;1.0977309623948934;0.9822426011895637;0.8948189064399455;0.07171794302416226;0.06533287202811185;1.099999936719793;10.000052411092584;0.9091063091565861;-0.09171599983505108;1.0454019681419153;0.999989728710994;0.9137057219707592;0.9999997774713634
80.855444;1.0977311531975944;0.9822428075633353;0.89481887062769;0.07171794379844923;0.06533286970587926;1.1000000176904776;10.000052877977398;0.9091064836172208;-0.09171599985770357;1.0454018486315497;0.9999898185104471;0.9137056332311863;0.9999995861121641
80.865444;1.0977313392336463;0.9822430132508336;0.8948188288060345;0.07171794450024883;0.06533286734701459;1.1000000873824802;10.00005323584835;0.9091066563074242;-0.09171599988147175;1.045401724384168;0.9999899131737919;0.9137055457908382;0.9999993922366921
80.875444;1.0977315201008824;0.9822427377034458;0.894818343721718;0.07171971052938524;0.06533447319770512;1.1000001452150896;10.000053484114257;0.9091068269577948;-0.0917159999064782;1.0454015960725795;0.9999900126038774;0.9137054597998698;0.9999991959174823
80.885444;1.0977316954958354;0.9822429412277175;0.8948182907795428;0.07171971116521841;0.06533447087377751;1.1000001906837034;10.000053623241746;0.9091069952813938;-0.09171599993282457;1.045401464356172;0.9999901166809855;0.9137053755277003;0.9999989971522952
80.895444;1.0977318653049741;0.9822431431816616;0.8948182327953462;0.07171971180010273;0.06533446861457493;1.1000002232930042;10.000053654981794;0.9091071609602471;-0.09171599996058756;1.0454013297577787;0.9999902252489467;0.9137052933880101;0.9999987958055104
80.905444;1.0977320295426498;0.9822433431683332;0.8948181701100698;0.07171971245296127;0.06533446643583284;1.1000002424813953;10.000053581791633;0.9091073236415602;-0.0917159999898249;1.0454011926296298;0.9999903381341539;0.913705213934479;0.9999985916219843
80.915444;1.097732188272917;0.9822435408099862;0.8948181030674699;0.07171971314003131;0.06533446433692291;1.100000247655806;10.000053406960651;0.9091074829725102;-0.09171600002057322;1.0454010532192626;0.9999904551792554;0.9137051377888062;0.9999983843489253
80.925444;1.0977323415694749;0.9822437358268273;0.8948180320401803;0.07171971387820113;0.06533446230463842;1.1000002382390033;10.000053135320929;0.9091076386301169;-0.09171600005282675;1.0454009117477576;0.9999905762389434;0.913705065512679;0.9999981739056879
80.935444;1.0977324894860014;0.9822439280625879;0.894817957412975;0.07171971468684525;0.06533446032304374;1.100000213654632;10.00005277382132;0.9091077903172016;-0.09171600008653157;1.0454007684498303;0.9999907012216044;0.9137049975228816;0.9999979604212357
80.945444;1.0977326320954404;0.9822441174930001;0.8948178795040878;0.07171971558519051;0.0653344583802377;1.1000001733567797;10.000052331350277;0.9091079378256713;-0.09171600012160494;1.0454006236216329;0.9999908301344484;0.9137049340996238;0.999997744109289
80.955444;1.0977327695888097;0.9822443042601345;0.8948177984863016;0.07171971659238001;0.06533445646828843;1.100000116908703;10.000051817919326;0.9091080811612844;-0.0917160001579486;1.04540047770755;0.999990962965835;0.9137048754072774;0.9999975252029817
80.965444;1.0977329022801376;0.9822444886165425;0.8948177143816314;0.07171971773095409;0.06533445458415846;1.1000000440531517;10.000051243741568;0.9091082205383804;-0.09171600019545177;1.045400331345438;0.999991099546386;0.9137048214647889;0.9999973040533083
80.975444;1.0977330305022166;0.9822446707731955;0.8948176271014073;0.07171971902668894;0.06533445273224707;1.0999999547874353;10.000050618196001;0.9091083562407669;-0.09171600023399895;1.0454001852877584;0.9999912395832571;0.9137047721398335;0.999997081212004
80.985444;1.0977331545524756;0.9822448508498746;0.8948175365000536;0.07171972050463252;0.0653344509240105;1.0999998493882006;10.000049948797193;0.9091084885262772;-0.09171600027347845;1.0454000402943109;0.9999913827576923;0.9137047272451088;0.9999968573808133
80.995444;1.0977332747221558;0.9822450289612591;0.8948174424573732;0.07171972218554362;0.0653344491752049;1.0999997283640306;10.000049240672006;0.9091086176193821;-0.0917160003137862;1.045399897140586;0.9999915287695496;0.9137046866559151;0.9999966333196951
81.005444;1.097733391325848;0.9822452052818487;0.8948173449551022;0.07171972408144794;0.0653344475040059;1.0999995923939678;10.000048496874024;0.9091087437277786;-0.09171600035482902;1.0453997566608348;0.9999916773242519;0.913704650358398;0.999996409780486
81.015444;1.097733504718426;0.9822453800086162;0.8948172440682984;0.07171972618869354;0.06533444592996052;1.0999994422190176;10.000047719457465;0.9091088670075378;-0.09171600039652426;1.0453996197233595;0.9999918280664118;0.9137046184320732;0.9999961874425901
81.025444;1.097733615286839;0.9822455532871928;0.8948171398729747;0.07171972848376645;0.06533444446998872;1.0999992785051855;10.000046910387344;0.9091089874798324;-0.09171600043879297;1.045399487203442;0.9999919805483615;0.9137045909721289;0.9999959668877991
81.035444;1.097733723407914;0.9822457252071319;0.8948170323844749;0.07171973092962385;0.06533444313493036;1.0999991017979016;10.000046071578693;0.909109104991685;-0.09171600048155751;1.0453993599792337;0.9999921342715647;0.9137045680242448;0.9999957486651847
81.045444;1.0977338294299477;0.982245895830938;0.8948169215926945;0.07171973348880069;0.06533444193234265;1.0999989125844496;10.0000452045335;0.9091092192125836;-0.09171600052475487;1.045399238917918;0.9999922887169248;0.9137045496213158;0.9999955333610085
81.055444;1.0977339336690757;0.9822460651697067;0.8948168075483125;0.07171973612955143;0.0653344408691833;1.099998711372036;10.000044310112331;0.9091093296062925;-0.0917160005683576;1.045399124848769;0.9999924433840053;0.9137045358195935;0.9999953215910674
81.065444;1.0977340363730888;0.9822462331881676;0.8948166904142378;0.07171973882448007;0.06533443995084297;1.099998498694196;10.000043388346821;0.9091094354199328;-0.0917160006123841;1.0453990185275122;0.9999925978706105;0.9137045266378494;0.9999951139796582
81.075444;1.0977341377033447;0.9822463999051722;0.8948165704399482;0.07171974155117065;0.06533443918356667;1.0999982750984352;10.00004243820511;0.9091095357446697;-0.09171600065688955;1.045398920612393;0.9999927518843109;0.9137045220364236;0.9999949111621771
81.085444;1.0977342377563892;0.9822465654768584;0.8948164478975338;0.07171974429297628;0.06533443857823591;1.0999980411647552;10.000041457912523;0.9091096296249984;-0.09171700070194269;1.0453988316295941;0.9999929051583282;0.9137046223568159;0.9999947137673094
81.095444;1.0977343366181382;0.982246730186553;0.8948163230048144;0.07171974703501027;0.06533443814794217;1.0999977974669892;10.000040446228057;0.9091097161481754;-0.09171700074759989;1.0453987519163797;0.9999930573877516;0.9137046268061785;0.99999452237952
81.105444;1.097734434451583;0.9822468943760568;0.8948161958650888;0.07171974976088837;0.06533443790258782;1.0999975445193113;10.000039403728252;0.9091097944744826;-0.0917170007939013;1.0453986816406486;0.99999320825321;0.9137046356606581;0.9999943374864712
81.115444;1.0977345315021545;0.9822470583896432;0.8948160664742345;0.07171975245203305;0.06533443784798922;1.0999972827896267;10.00003833323116;0.9091098638511759;-0.09171700084089417;1.0453986208914758;0.999993357486363;0.9137046487376151;0.9999941593967401
81.125444;1.0977346280174987;0.982247222580992;0.8948159347582567;0.07171975508416083;0.06533443798883765;1.0999970126939607;10.000037239731281;0.909109923625774;-0.09171700088863648;1.045398569719548;0.9999935049275919;0.9137046657981976;0.9999939881858219
81.135444;1.0977347242228241;0.9822473873338221;0.8948158005842072;0.07171975762427031;0.0653344383290893;1.0999967345750854;10.000036129791779;0.9091099732158622;-0.09171700093716702;1.0453985281191123;0.9999936505812443;0.9137046865649943;0.9999938237483007
81.145444;1.0977348203203405;0.9822475530463912;0.8948156637520008;0.07171976003074712;0.0653344388709515;1.0999964487694829;10.000035009959138;0.9091100120773924;-0.09171700098649585;1.045398495970923;0.9999937946283141;0.9137047107185365;0.9999936659183789
81.155444;1.0977349164667343;0.9822477200927103;0.8948155239891722;0.07171976225391713;0.06533443961662057;1.0999961557260565;10.000033885195746;0.9091100396807089;-0.09171700103662166;1.0453984729558516;0.999993937347944;0.9137047379339004;0.9999935145500131
81.165444;1.0977350127896544;0.9822478887469025;0.8948153809558586;0.07171976424058571;0.06533444057004419;1.099995856066418;10.000032758796452;0.9091100554436524;-0.09171700108752565;1.0453984585142626;0.9999940790079124;0.913704767965257;0.9999933694950454
81.175444;1.0977351093813044;0.9822480590796756;0.8948152342799932;0.0717197659412865;0.06533444173775642;1.0999955505576142;10.000031633401798;0.9091100587225119;-0.0917170011391484;1.0453984519040143;0.9999942197914753;0.9137048006648666;0.9999932305274177
81.185444;1.0977352062080266;0.9822482309115365;0.8948150836497621;0.07171976731389142;0.06533444312862711;1.0999952400761397;10.000030511509385;0.9091100489255751;-0.09171700119139106;1.045398452319107;0.9999943597540555;0.913704835928456;0.999993097329689
81.195444;1.097735303060637;0.982248403870943;0.8948149289068927;0.07171976832503572;0.06533444475181924;1.0999949256475807;10.000029395449118;0.909110025637377;-0.09171700124413022;1.045398458981485;0.9999944987858361;0.9137048736987041;0.9999929695436721
81.205444;1.0977353996038879;0.9822485775057958;0.8948147700325892;0.07171976894985067;0.06533444661632125;1.0999946084903194;10.000028287488114;0.9091099886756483;-0.09171700129722148;1.0453984711849318;0.999994636598058;0.9137049140172467;0.9999928468096732
81.215444;1.0977354954390333;0.9822487513671608;0.8948146070400412;0.07171976916736661;0.06533444873196263;1.099994289925699;10.00002718969917;0.9091099380684162;-0.09171700135049309;1.0453984883196827;0.9999947727820313;0.9137049570085639;0.9999927288134487
81.225444;1.097735590181615;0.9822489250202879;0.8948144398938259;0.07171976895472151;0.06533445110909145;1.0999939711570559;10.00002610379207;0.9091098739776655;-0.09171700140375359;1.0453985098714662;0.9999949069226146;0.9137050028335036;0.999992615331911
81.235444;1.0977356835567145;0.9822490980094865;0.8948142685121027;0.07171976828588268;0.06533445375491943;1.099993653055845;10.00002503105901;0.9091097966408097;-0.09171700145682489;1.0453985354210702;0.9999950386789516;0.9137050516749998;0.9999925062115329
81.245444;1.097735775417644;0.9822492698556418;0.8948140928095136;0.07171976713505523;0.06533445666644053;1.0999933361235905;10.000023971743655;0.9091097063353044;-0.0917170015095654;1.0453985646681163;0.9999951677972332;0.9137051037147477;0.9999924013463322
81.255444;1.0977358657076923;0.9822494401122739;0.8948139127069483;0.07171976547974113;0.0653344598273923;1.0999930206702213;10.000022924485725;0.9091096033477359;-0.09171700156185504;1.045398597424976;0.9999952941005117;0.9137051590890516;0.9999923007265714
81.265444;1.0977359544498095;0.9822496083906527;0.8948137280969839;0.07171976330259365;0.06533446321372487;1.099992707029559;10.00002188700676;0.9091094879926688;-0.09171700161356358;1.0453986335429575;0.9999954174801695;0.9137052178413353;0.9999922044712847
81.275444;1.0977360417399413;0.982249774278476;0.8948135388477416;0.07171976059390972;0.06533446680034567;1.099992395631235;10.000020857326;0.9091093606740044;-0.09171700166453653;1.0453986728157794;0.9999955378569014;0.9137052798843569;0.9999921127848308
81.285444;1.097736127681268;0.9822499372598381;0.8948133448554999;0.07171975735176865;0.06533447056202744;1.0999920869555302;10.000019834086816;0.9091092219192709;-0.09171700171460132;1.045398714934813;0.9999956551227513;0.913705345002918;0.9999920259045346
81.295444;1.0977362122880372;0.9822500967581151;0.8948131460609525;0.07171975357907098;0.06533447447088439;1.099992781490157;10.000018816187342;0.9091090723710766;-0.09171700176357378;1.0453987595269554;0.9999957691121631;0.9137054129029528;0.9999919441025549
81.305444;1.097736295466229;0.9822502522267296;0.8948129424557615;0.07171974928163864;0.06533447849814705;1.0999924797195488;10.000017802725893;0.909108912794355;-0.09171700181126188;1.0453988062133615;0.9999958796044628;0.9137054832850123;0.9999918676911261
81.315444;1.0977363770894297;0.9822504031936307;0.894812734136084;0.07171974446675118;0.06533448262054961;1.0999921820785967;10.000016793151735;0.9091087441335656;-0.09171700185748542;1.0453988545985513;0.9999959863632376;0.9137055558952278;0.9999917969736112
81.325444;1.0977364570897623;0.98225054926258;0.8948125213143978;0.07171973913887247;0.06533448682284443;1.0999918888616886;10.000015787178263;0.9091085675263239;-0.09171700190211333;1.0453989042343657;0.999996089161649;0.9137056305076708;0.9999917322225187
81.335444;1.097736535493173;0.9822502098215521;0.8948118667199769;0.07172149866757893;0.06533609930433668;1.099991600167084;10.000014784586497;0.9091083841923729;-0.09171700194508671;1.0453989546473084;0.999996187705039;0.9137057068813978;0.9999916737270772
81.345444;1.0977366123601864;0.9822503452945397;0.8948116457244267;0.0717214923021193;0.06533610363696274;1.0999913159277637;10.000013785075529;0.9091081952969836;-0.09171700198640816;1.0453990053840778;0.9999962815671619;0.913705784748486;0.9999916217890997
81.355444;1.0977366876747001;0.9822504754413882;0.8948114211805417;0.07172148540448334;0.06533610802661999;1.099991036046486;10.000012788352793;0.909108001910836;-0.09171700202611117;1.0453990560088102;0.9999963702695214;0.9137058638276676;0.9999915766178048
81.365444;1.0977367612826727;0.9822506004654717;0.8948111936260378;0.07172147796443513;0.06533611247375042;1.0999907605456005;10.000011794232243;0.909107805018351;-0.09171700206422684;1.045399106078968;0.9999964533820018;0.9137059438492017;0.9999915382669818
81.375444;1.097736832929931;0.9822507205871075;0.894810963700722;0.07172146997575096;0.06533611698081271;1.0999904896119004;10.000010802037023;0.9091076054758159;-0.0917170021007573;1.045399155135714;0.9999965305254492;0.9137060245531717;0.9999915067431939
81.385444;1.0977369023542702;0.9822508360307002;0.8948107320103443;0.07172146144435478;0.06533612154900392;1.0999902235724335;10.000009809914676;0.9091074039770177;-0.09171700213567172;1.045399202690378;0.9999966013269157;0.913706105662891;0.9999914821908256
81.395444;1.0977369693446268;0.9822509470952346;0.8948104990137068;0.07172145239260934;0.06533612617458869;1.0999899628273004;10.00000881502607;0.9091072011323488;-0.09171700216893369;1.0453992482292778;0.9999966654194955;0.9137061868953544;0.9999914649434739
81.405444;1.0977370337398469;0.9822510541347631;0.894810264973561;0.07172144285619156;0.06533613084626104;1.0999897077454808;10.000007813860087;0.9091069975812235;-0.09171700220052496;1.0453992912718364;0.9999967224889756;0.9137062680012429;0.9999914554075439
81.415444;1.097737095395093;0.9822511574737723;0.8948100299597914;0.07172143287622654;0.06533613554845956;1.099989458601413;10.000006802194333;0.9091067940091917;-0.09171800223044103;1.045399331418709;0.9999967723013795;0.9137064491837913;0.9999914539218756
81.425444;1.0977371541192196;0.9822512574096859;0.894809793906957;0.07172142249261022;0.06533614027107379;1.0999892155449185;10.000005775432179;0.9091065910962671;-0.0917180022586854;1.0453993683537652;0.9999968146841005;0.913706529635624;0.9999914606659924
81.435444;1.097737209645048;0.9822513542242157;0.8948095566791329;0.0717214117425535;0.06533614501628943;1.0999889785816543;10.000004729231103;0.909106389455161;-0.09171800228526109;1.0453994018450943;0.9999968494663832;0.9137066098440647;0.9999914756142839
81.445444;1.097737261698725;0.9822514481016368;0.8948093181158556;0.0717214006619907;0.0653361497948178;1.0999887476101882;10.000003659537835;0.9091061895776644;-0.0917180023101447;1.045399431754024;0.9999968764094265;0.9137066900374696;0.9999914985571103
81.455444;1.0977373100516286;0.9822515390622001;0.894809078038427;0.07172138928783452;0.06533615461665092;1.0999885225011738;10.000002561999562;0.9091059918348987;-0.09171800233326848;1.0453994580454264;0.9999968951928222;0.9137067704915284;0.9999915291495708
81.465444;1.0977373544930356;0.9822516269606206;0.8948088361923354;0.07172137765906862;0.06533615948353567;1.099988303139641;10.000001431761042;0.9091057965603367;-0.09171800235453635;1.0453994808030809;0.9999969054796403;0.9137068515081974;0.9999915669247471
81.475444;1.097737394836713;0.9822517115208209;0.8948085922223359;0.07172136581657061;0.06533616438479249;1.099988089365524;10.000000264196336;0.9091056041490798;-0.09171800237384976;1.0453995001880136;0.9999969069954675;0.9137069334153525;0.9999916113072033
81.485444;1.0977374309617467;0.9822517924332228;0.8948083457427225;0.07172135380548601;0.06533616929947597;1.0999878808775843;9.999999055620984;0.9091054150643676;-0.091718002391099;1.0453995163106193;0.9999968995552713;0.9137070164806005;0.9999916617007367
81.495444;1.0977374627909087;0.9822518694558682;0.8948080964043248;0.07172134167621871;0.06533617420216761;1.0999876772456558;9.999997802857647;0.9091042297584097;-0.09171800240613685;1.0453995291648353;0.9999968830392004;0.9137061058315219;0.9999917176134293
81.505444;1.0977374902267025;0.9822519424147869;0.8948078438883912;0.07172132947950179;0.06533617906679791;1.099987478014381;9.999996502042562;0.9091040486279971;-0.09171800241878414;1.0453995387300932;0.9999968573555491;0.9137061912391726;0.9999917787080915
81.515444;1.0977375131415785;0.9822520111606433;0.8948075878970745;0.07172131726092912;0.06533618387060106;1.0999872827916992;9.999995148013005;0.9091038720573629;-0.0917180024288552;1.0453995451021143;0.9999968224477076;0.9137062775241025;0.999991844784793
81.525444;1.0977375314280255;0.982252075597874;0.8948073282082829;0.07172130505972438;0.06533618859687158;1.0999870913035876;9.999993735083473;0.9091037004872711;-0.09171800243617033;1.0453995485004852;0.9999967783637677;0.9137063644157736;0.9999919157936581
81.535444;1.0977375450370608;0.9822521357244134;0.8948070647492;0.07172129291013188;0.06533619323393582;1.0999869034215888;9.999992258651561;0.9091035344278794;-0.0917180024405626;1.0453995491859724;0.9999967253111118;0.9137064516247796;0.9999919918975064
81.545444;1.0977375539632124;0.9822521915555313;0.8948067976518552;0.0717212808433063;0.06533619777532038;1.099986719158155;9.999990716155121;0.9091033744092043;-0.09171800244188487;1.0453995474022415;0.9999966636549642;0.9137065389057556;0.9999920734850006
81.555444;1.0977375581743165;0.9822522430280469;0.8948065272848812;0.07172126888974607;0.06533620222148027;1.0999865386383556;9.999989106564431;0.9091032209480221;-0.09171800244001248;1.04539954337441;0.9999965939045713;0.9137066261189447;0.9999921610424987
81.565444;1.097737557541505;0.9822522900378325;0.8948062542004066;0.07172125707762243;0.06533620657810213;1.0999863620719845;9.99998742904693;0.9091030745705301;-0.09171800243485627;1.0453995372951104;0.9999965166779972;0.9137067132465885;0.9999922549783438
81.575444;1.0977375518798493;0.9822523325297705;0.8948059789855393;0.07172124542575109;0.06533621085234033;1.0999861897858259;9.999985682217774;0.9091029358031004;-0.09171800242638643;1.0453995292987226;0.9999964326348864;0.9137068003715904;0.9999923555709455
81.585444;1.097737541110218;0.9822523705230538;0.8948057021424006;0.07172123394205429;0.06533621505071739;1.0999860223379612;9.999983864446097;0.9091028050562062;-0.09171800241463939;1.0453995195128174;0.9999963424488707;0.9137068876256719;0.9999924630177962
81.595444;1.097737525376577;0.9822524040840293;0.8948054240981955;0.07172122262924979;0.06533621917685832;1.0999858605819355;9.99998197462705;0.9091026825360741;-0.09171800239969499;1.0453995081468395;0.9999962468138407;0.9137069751523267;0.9999925774775
81.605444;1.0977375050305438;0.9822524332597142;0.8948051452468809;0.07172121148929027;0.0653362232276055;1.0999857055483468;9.999980013137646;0.9091025683198668;-0.09171800238164697;1.045399495518063;0.9999961464185865;0.9137070631071901;0.9999926991063954
81.615444;1.097737480559319;0.9822524579914778;0.8948048659175432;0.07172120052706653;0.06533622719157621;1.0999855582366973;9.999977982362473;0.9091024624508502;-0.0917180023605883;1.0453994820107109;0.999996041959155;0.9137071516704602;0.9999928280676513
81.625444;1.097737452479494;0.9822524780639802;0.8948045863664592;0.07172118975260279;0.06533623105110303;1.099985419464317;9.99997588603964;0.9091023649043574;-0.09171800233660315;1.045399467963818;0.9999959342240684;0.9137072410461549;0.9999929644864248
81.635444;1.0977374211993083;0.9822524931338481;0.8948043068280802;0.07172117917550662;0.06533623478425368;1.0999852898154079;9.99997372802187;0.9091022755431697;-0.09171800230975735;1.0453994535771722;0.9999958240993907;0.9137073314397934;0.9999931084313064
81.645444;1.0977373869419524;0.9822525028401968;0.8948040275033795;0.07172116879708852;0.06533623836570476;1.0999851697224587;9.99997151177236;0.9091021941648013;-0.09171800228009167;1.045399438979024;0.9999957124640352;0.91370742304146;0.9999932599474755
81.655444;1.0977373497958607;0.9822525069001531;0.8948037485182304;0.07172115861112374;0.0653362417659793;1.0999850595820413;9.999969240866704;0.9091021205482362;-0.09171800224762777;1.0453994243268332;0.9999956001595043;0.9137075160424798;0.9999934190699536
81.665444;1.0977373098218763;0.9822525051267462;0.8948034699877444;0.07172114861135971;0.0653362449501684;1.0999849597258986;9.999966919273838;0.9091020544472168;-0.09171800221240102;1.0453994097228854;0.9999954880480891;0.9137076106968405;0.9999935857862429
81.675444;1.097737267094477;0.982252497451793;0.8948031921255437;0.07172113879450961;0.06533624787956271;1.0999848703232646;9.999964550892154;0.9091019955915216;-0.09171800217450396;1.0453993950313158;0.9999953770070052;0.9137077073828469;0.9999937599703147
81.685444;1.0977381866034048;0.9822533645433901;0.8948029308959496;0.07172095729057065;0.06533603652421217;1.099984791389669;9.999962139666513;0.9091019437554992;-0.09171800213411377;1.0453993798407013;0.9999952678808816;0.9137078065631123;0.9999939413401172
81.695444;1.0977381385366167;0.9822533454496162;0.894802655494315;0.07172094780709301;0.06533603885144086;1.0999847228488169;9.999959690770456;0.9091018988302959;-0.09171800209149274;1.0453993635758028;0.9999951614995145;0.9137079086596375;0.9999941294628809
81.705444;1.0977380878244325;0.9822533209613227;0.8948023821109198;0.07172093844786448;0.06533604085863191;1.0999846645371012;9.999957211266246;0.9091018607658173;-0.09171800204695642;1.0453993455743094;0.9999950587189361;0.9137080139831936;0.9999943237608657
81.715444;1.097738034388994;0.9822532912182393;0.8948021114399434;0.07172092917572684;0.06533604254972658;1.099984616190074;9.999954709222715;0.9091018294422947;-0.09171800200082778;1.045399325112778;0.9999949603864265;0.9137081227636423;0.9999945235424111
81.725444;1.0977379779748246;0.9822532562794297;0.8948018442341993;0.07172091996026833;0.06533604393873091;1.0999845774849741;9.999952192211934;0.9091018046601318;-0.09171800195340901;1.0453993014812162;0.999994867256111;0.9137082352306745;0.9999947280979098
81.735444;1.0977379180273101;0.982253216208003;0.8948015812032347;0.07172091078017118;0.06533604504638152;1.0999845481337265;9.999949666592967;0.9091017862599302;-0.09171800190497065;1.0453992740815343;0.9999947800094677;0.9137083516772524;0.9999949367669011
81.745444;1.0977378537222295;0.9822531711552941;0.8948013229852774;0.07172090161807716;0.0653360458930042;1.099984527959201;9.999947137743174;0.9091017742182879;-0.09171800185574176;1.0453992424544405;0.9999946994120663;0.9137084724280914;0.999995148948561
81.755444;1.0977377842193519;0.9822531213638324;0.8948010701511796;0.07172089245665475;0.06533604649544834;1.099984516880893;9.99994461023825;0.9091017686305312;-0.09171900180590108;1.045399206214397;0.9999946263785855;0.9137086981383908;0.9999953641003085
81.765444;1.0977377088530134;0.9822530671660203;0.8948008231785425;0.07172088328135026;0.0653360468696978;1.0999845148045024;9.999942087833663;0.9091017696192749;-0.09171900175557567;1.0453991649818009;0.9999945618119532;0.9137088282498608;0.9999955816966996
81.775444;1.0977376270517885;0.9822530089813135;0.8948005824818643;0.07172087408494347;0.06533604702948208;1.0999845214918484;9.999939574028028;0.9091017772414232;-0.09171900170484922;1.0453991183892957;0.9999945064071651;0.9137089632704164;0.9999958011888839
81.785444;1.0977375381842627;0.9822529472578295;0.894800348520261;0.07172086486605316;0.06533604698179671;1.0999845365038812;9.999937072840671;0.909101791435384;-0.091719001653781;1.0453990661264791;0.9999944606247482;0.9137091032587881;0.9999960220089609
81.795444;1.0977374415520995;0.9822528823976521;0.8948001218325831;0.07172085562261919;0.06533604672502884;1.0999845592780852;9.999934588741924;0.9091018120086247;-0.09171900160242497;1.045399008004434;0.999994424807294;0.9137092482494908;0.9999962435796602
81.805444;1.0977373364541858;0.9822528147099462;0.8947999029265519;0.07172084634534356;0.06533604624798825;1.0999845892971072;9.999932126010792;0.90910183865579;-0.0917190015508357;1.0453989440369995;0.9999943992842566;0.9137093982642459;0.999996465356226
81.815444;1.0977372221942407;0.9822527444353413;0.8947996921495588;0.07172083701662298;0.06533604553248636;1.099984626210887;9.999929688503643;0.9091018709811796;-0.09171900149906766;1.0453988744295006;0.9999943843696335;0.913709553267286;0.9999966868739603
81.825444;1.0977370981124828;0.9822526718322742;0.8947994896464438;0.07172082761706214;0.06533604455979494;1.0999846698283833;9.999927280188139;0.9091019085130035;-0.09171900144717093;1.045398799492469;0.999994380282051;0.9137097131573894;0.9999969077038028
81.835444;1.097736963699162;0.9822521169267595;0.8947988578293825;0.07172258350518246;0.06533765152534182;1.0999847200263082;9.999924905972472;0.909101950722058;-0.09171900139518295;1.0453987196479504;0.9999943870760691;0.9137098777948717;0.9999971273871153
81.845444;1.0977368186736145;0.9822520406449268;0.8947986715454119;0.07172257392749028;0.06533765000089777;1.099984776690552;9.999922571995354;0.9091019970304877;-0.09171900134312634;1.0453986354799671;0.9999944046583455;0.9137100470066821;0.9999973454510364
81.855444;1.0977366629766614;0.9822519629448535;0.8947984928874168;0.07172256425978574;0.06533764819492138;1.0999848397061636;9.99992028526267;0.909102046805896;-0.09171900129101619;1.0453985476759162;0.9999944328734985;0.9137102205696679;0.9999975614178627
81.865444;1.0977364966639898;0.9822518839220846;0.8947983213611089;0.07172255450742006;0.06533764610974536;1.099984908924016;9.999918052857211;0.9091020993252229;-0.09171900123886043;1.0453984568959453;0.9999944715719141;0.9137103981818919;0.9999977747189303
81.875444;1.0977363197183738;0.9822518035459781;0.8947981563987649;0.07172254467170362;0.06533764375074423;1.0999849841431824;9.999915881101497;0.9091021537051855;-0.09171900118664418;1.0453983636862316;0.9999945206201086;0.9137105794431578;0.9999979846177945
81.885444;1.0977361320057129;0.9822517217757967;0.8947979974452137;0.07172253475371725;0.06533764112537101;1.0999850651669756;9.999913775229441;0.9091022088907518;-0.09171900113432321;1.045398268481684;0.9999945798896801;0.9137107638654914;0.999998190269613
81.895444;1.0977359333962793;0.9822516386074484;0.8947978440119561;0.07172252476048427;0.06533763823913803;1.0999851518584594;9.999911739231512;0.9091022637598586;-0.09171900108184465;1.0453981716895273;0.9999946492631017;0.9137109509114696;0.9999983908434973
81.905444;1.097735723785431;0.9822515540116379;0.8947976956971773;0.07172251470531411;0.06533763509298268;1.099985244111198;9.999909775330032;0.9091023172589497;-0.09171900102915762;1.0453980737809019;0.9999947286287781;0.9137111400468929;0.9999985855687286
81.915444;1.0977355030743308;0.982251467901056;0.8947975521991898;0.07172250460547935;0.0653376316824545;1.0999853417632315;9.999907883330039;0.9091023684477805;-0.09171900097619462;1.0453979752857838;0.9999948178284797;0.9137113307752586;0.9999987737153726
81.925444;1.0977352712882464;0.9822513801785709;0.8947974133202083;0.07172249447806076;0.06533762799638318;1.0999854445525445;9.999906060727866;0.9091024164793857;-0.09171900092286282;1.0453978767107497;0.9999949166013633;0.9137115226349163;0.9999989545800164
81.935444;1.0977350286652767;0.9822512907939862;0.8947972789448149;0.07172248433478239;0.06533762401919466;1.0999855521113395;9.999904303730714;0.9091024606250481;-0.09171900086905255;1.0453977784837631;0.9999950245750135;0.9137117151641061;0.9999991274743529
81.945444;1.0977347755856577;0.9822511997849868;0.8947971489586893;0.07172247418203537;0.06533761973750987;1.0999856639108534;9.999902608141577;0.9091025003070312;-0.09171900081464643;1.045397680943167;0.9999951412539344;0.9137119078319477;0.9999992917093647
81.955444;1.0977345124774383;0.9822511073147392;0.8947970231696666;0.07172246402653437;0.06533761514385528;1.0999857791924952;9.999900969993291;0.9091025350547602;-0.0917190007595414;1.0453975843387118;0.9999952659873238;0.9137120999845778;0.9999994465978801
81.965444;1.0977342398105578;0.9822510136557796;0.8947969013123911;0.07172245387703145;0.06533761023530381;1.0999858970070704;9.999899386571858;0.9091025644151889;-0.09171900070367585;1.0453974888370228;0.9999953980392998;0.9137122909131237;0.9999995914860612
81.975444;1.0977339581638927;0.982250919068764;0.894796783082599;0.07172244373743128;0.06533760501015955;1.0999860163434492;9.999897857342992;0.90910258787332;-0.09171900064703922;1.0453973944996915;0.9999955367560983;0.9137124799989977;0.9999997257877115
81.985444;1.097733668296114;0.9822508236495793;0.8947966681837404;0.07172243359824074;0.06533759946302856;1.0999861361950343;9.999896383816276;0.909102604834623;-0.09171900058967665;1.0453973012417972;0.9999956816421166;0.9137126667690756;0.9999998489792714
81.995444;1.0977333711791897;0.9822507273114932;0.8947965564119652;0.07172242343601444;0.06533759358083568;1.0999862555519344;9.999894968528558;0.9091026147003252;-0.09171900053168945;1.0453972088645351;0.9999958322964768;0.9137128508622477;0.9999999605844785
82.005444;1.0977330679865827;0.9822506299183952;0.8947964477063106;0.07172241322280178;0.06533758734451814;1.0999863734286128;9.999893613983378;0.9091026169505357;-0.09171900047320165;1.0453971171252558;0.9999959883216399;0.913713031994846;1.0000000602065005
82.015444;1.0977327600062;0.9822505313743061;0.8947963421278735;0.07172240293647696;0.06533758073410766;1.0999864889100255;9.999892321769876;0.9091026111401727;-0.09171900041431316;1.0453970257394225;0.9999961492781246;0.9137132099236197;1.0000001475689162
82.025444;1.0977324485262319;0.9822504315927505;0.8947962398401599;0.0717223925638468;0.0653375737322394;1.0999866011959412;9.99989109223431;0.9091025968669442;-0.0917190003550812;1.0453969344125567;0.9999963146900883;0.9137133844385555;1.000000222488727
82.035444;1.0977321347895235;0.9822503304567032;0.8947961411143607;0.07172238209868415;0.06533756632540823;1.099986709663498;9.999889924933942;0.9091025738070739;-0.09171900029551999;1.045396842970856;0.999996484097696;0.9137135554125074;1.0000002847918605
82.045444;1.0977318199884052;0.982250227809349;0.8947960463130142;0.07172237153950749;0.06533755850416592;1.099986813860181;9.999888819039151;0.9091025417801373;-0.09171900023560779;1.0453967514088922;0.9999966571099581;0.9137137228196451;1.0000003342466337
82.055444;1.0977315052623944;0.9822501234573743;0.8947959558164865;0.07172236088897739;0.06533755026493865;1.0999869134481912;9.999887773597369;0.9091025007536152;-0.09171900017531184;1.0453966597420614;0.9999968333651991;0.9137138866790854;1.0000003705725418
82.065444;1.0977311917291674;0.982250017209523;0.8947958699071704;0.0717223501534576;0.06533754161356088;1.099987008200984;9.999886788007501;0.9091024507867193;-0.09171900011460703;1.0453965678359385;0.9999970124451628;0.9137140469781817;1.0000003935372
82.075444;1.0977308804825336;0.9822499089358937;0.8947957887203319;0.0717223393413406;0.06533753256472769;1.0999870979551027;9.999885861946648;0.9091023919802759;-0.09171900005346634;1.0453964754080016;0.9999971938963936;0.9137142036016641;1.0000004030869496
82.085444;1.0977305724767281;0.9822497985817726;0.8947957122997167;0.07172232846166142;0.0653375231353518;1.0999871824713898;9.999884994872028;0.9091023244921522;-0.09171899999185866;1.0453963821447623;0.9999973773196351;0.913714356246295;1.0000003994147368
82.095444;1.0977302683832988;0.9822496861417578;0.8947956406442035;0.07172231752208551;0.06533751333787535;1.0999872613580624;9.99988418607224;0.9091022485962805;-0.09171899992976984;1.0453962877768028;0.9999975623675662;0.9137145043382956;1.0000003829336528
82.105444;1.09772996855787;0.9822495716635536;0.8947955737026119;0.07172230652464774;0.06533750317989058;1.0999873341337152;9.999883434817285;0.9091021646821477;-0.09171999986721646;1.0453961921213148;0.9999977486585191;0.9137147474560817;1.0000003542367957
82.115444;1.0977296731341901;0.9822494552555545;0.8947955113526347;0.07172229546308236;0.0653374926688056;1.099987400346996;9.99988274000749;0.9091020731635003;-0.09171999980424879;1.0453960951351124;0.9999979357420645;0.9137148840151413;1.0000003141097344
82.125444;1.09772938214633;0.9822493370672949;0.8947954533732448;0.0717222843272687;0.06533748181300889;1.0999874596356896;9.999882100332954;0.9091019743875871;-0.09171999974095299;1.0453959969248998;0.9999981231674346;0.9137150137320472;1.0000002635101213
82.135444;1.0977290955893342;0.982249217323311;0.8947953994020442;0.0717222731132207;0.06533747061882744;1.0999875117309397;9.999881515309355;0.9091018686283551;-0.09171999967744805;1.0453958977241502;0.9999983105711359;0.9137151361072432;1.0000002034537716
82.145444;1.0977288134194354;0.9822490963814515;0.8947953489011409;0.07172226182850337;0.06533745909112174;1.0999875564685875;9.999880985410261;0.9091017561484986;-0.09171999961388538;1.0453957978491408;0.9999984977150249;0.913715250761451;1.0000001349287533
82.155444;1.0977285355384823;0.9822489746798138;0.8947953012077121;0.07172225048803396;0.06533744723354085;1.0999875937534052;9.999880510701034;0.9091016372331407;-0.09171999955045274;1.0453956975757783;0.9999986844866808;0.9137153574614664;1.000000058918832
82.165444;1.0977282618052004;0.9822488526033188;0.8947952556306843;0.07172223910753152;0.06533743504408557;1.0999876234779533;9.999880089639186;0.9091015121536806;-0.09171999948736097;1.0453955970282094;0.9999988708762708;0.913715456157528;0.9999999764653102
82.175444;1.0977279920745462;0.9822487304087631;0.8947952114778511;0.07172222770071654;0.0653374225159472;1.0999876455060544;9.999879719052279;0.9091013811324286;-0.09171999942480895;1.0453954962347989;0.9999990568872964;0.9137155469187197;0.9999998886909403
82.185444;1.0977277261798757;0.9822486082449212;0.8947951680543976;0.07172221627928026;0.06533740964490424;1.0999886596918043;9.999879395069437;0.909101244346094;-0.09171999936294761;1.0453953952440524;0.9999992423707708;0.9137156297974753;0.9999997967751255
82.195444;1.0977274638563317;0.9822484862053092;0.8947951247198314;0.0717222048539109;0.06533739643426775;1.0999886658699534;9.99987911423617;0.9091011019501066;-0.09171999930185477;1.0453952941238944;0.9999994269573426;0.913715704729016;0.9999997019016855
82.205444;1.097727204747233;0.9822483643631037;0.8947950809680465;0.07172219343423547;0.06533738289532175;1.0999886638453917;9.99987887385539;0.9091009541182631;-0.09171999924153797;1.0453951929266607;0.9999996102139398;0.9137157714829313;0.9999996052232597
82.215444;1.097726948505051;0.9822482427780281;0.8947950364834175;0.0717221820276459;0.06533736904525354;1.0999886533678482;9.999878671325996;0.9091008010717476;-0.09171999918196715;1.045395091741026;0.9999997918312458;0.913715829659958;0.9999995078416555
82.225444;1.0977266948626485;0.9822481214881533;0.8947949911688419;0.07172217064080631;0.06533735490459672;1.0999886341305392;9.999878503057026;0.9091006430831876;-0.0917199991230996;1.0453949907548499;0.9999999716640025;0.9137158787566456;0.9999994107171476
82.235444;1.0977264436214762;0.982248000543497;0.894794945091774;0.07172215928408916;0.06533734049533406;1.0999886058354509;9.999878363960748;0.9091004804734154;-0.0917199990648872;1.0453948902046284;1.0000001497264288;0.9137159182636572;0.9999993145833053
82.245444;1.0977261945988195;0.9822478800969819;0.8947948983622971;0.07172214797261137;0.06533732583940957;1.0999885682333717;9.999878248032148;0.9091003135808697;-0.09171999900729136;1.0453947902527114;1.0000003262144734;0.9137159477208259;0.9999992200126683
82.255444;1.097725947599637;0.9822477604579957;0.8947948510830722;0.07172213672037966;0.06533731095753473;1.0999885211185625;9.999878149124054;0.9091001427011237;-0.09171999895029813;1.0453946909607126;1.0000005014499496;0.9137159667129798;0.9999991274964791
82.265444;1.0977257023872193;0.9822476420503617;0.8947948033795627;0.0717221255344256;0.06533729586688147;1.0999884643374418;9.999878061034297;0.9090999680565307;-0.09171999889391245;1.0453945923733106;1.0000006757396518;0.9137159748669079;0.9999990374022146
82.275444;1.0977254586000915;0.9822475253187531;0.8947947554074219;0.07172211441548834;0.06533728057728554;1.099988397810336;9.999877977231508;0.9090997898305164;-0.09171999883814579;1.0453944945961717;1.0000008492921266;0.9137159718955098;0.9999989499106862
82.285444;1.097725215742797;0.982247410637953;0.8947947073392591;0.07172210336196776;0.06533726509144053;1.0999883215174506;9.999877890906646;0.9090996082105682;-0.09171999878302071;1.0453943978157867;1.0000010222385745;0.9137159576310739;0.9999988650603369
82.295444;1.0977249733332852;0.9822472982754518;0.8947946593664219;0.07172209237296026;0.06533724941194796;1.0999882354563126;9.9998777954615;0.9090994233762594;-0.09171999872858702;1.0453943022437953;1.0000011946792242;0.9137159319989252;0.999998782867379
82.305444;1.09772473100107;0.982247188436132;0.8947946116882686;0.07172208145172591;0.06533723354768393;1.099988139666949;9.999877684866536;0.909099235497313;-0.09171999867493097;1.0453942080828924;1.0000013667105523;0.9137158949773071;0.9999987033923835
82.315444;1.097724488420612;0.9822470813372766;0.8947945644778152;0.07172207060886408;0.06533721751390022;1.099988034292675;9.999877553705517;0.9090990447750633;-0.09171999862217299;1.045394115609976;1.0000015384192802;0.9137158465383367;0.9999986267683686
82.325444;1.0977242452142324;0.9822469772270064;0.8947945178717918;0.07172205986151604;0.0653372013292663;1.099987919560425;9.999877397495359;0.9090988514292097;-0.09171999857046087;1.0453940252418956;1.0000017098050582;0.9137157865679231;0.9999985532269206
82.335444;1.097724000918822;0.9822468763470398;0.8947944720277301;0.07172204923202208;0.06533718501293033;1.0999877957236184;9.999877213115342;0.909098655633714;-0.09171999851996009;1.045393937487001;1.0000018807259203;0.9137157148921873;0.9999984830690772
82.345444;1.0977237550082086;0.9822467788890112;0.8947944272196956;0.07172203874961199;0.0653371685833945;1.0999876630628291;9.999876998520493;0.9090984574942441;-0.09171999847083893;1.0453938528482856;1.0000020510102183;0.91371563144542;0.9999984166484082
82.355444;1.097723506932571;0.9822462046233104;0.8947939463453068;0.07172379382283411;0.06533876027117423;1.0999875219523503;9.999876752103992;0.9090982570940698;-0.09171999842325826;1.0453937717288457;1.0000022205678032;0.913715536403744;0.9999983543823739
82.365444;1.097723256162066;0.9822461139951337;0.8947939050181789;0.071723783739121;0.06533874368202428;1.0999873729242828;9.99987647245193;0.9090980545535358;-0.09171999837736453;1.0453936943966875;1.0000023893142145;0.9137154301652713;0.99999829667228
82.375444;1.0977230022370486;0.9822460263669216;0.89479386624951;0.0717237738944236;0.06533872705769021;1.0999872166413311;9.99987615826008;0.9090978500277901;-0.09171999833326856;1.045393621031186;1.0000025570976498;0.9137153132511788;0.9999982438082906
82.385444;1.0977227447920481;0.9822459413020144;0.8947938305252204;0.07172376429333814;0.06533871043403651;1.0999870538156546;9.999875808225474;0.9090976436814605;-0.09171999829104137;1.0453935517774922;1.0000027237520899;0.9137151862334588;0.9999981960252875
82.395444;1.0977224835169541;0.9822458583805613;0.8947937982643535;0.07172375492566353;0.06533869385022162;1.0999868851935224;9.99987542097078;0.909097435717837;-0.09171999825075827;1.0453934867419634;1.0000028891244832;0.9137150497247274;0.9999981536161919
82.405444;1.097722218078212;0.9822457772351417;0.8947937698315902;0.0717237457753888;0.06533867734876969;1.0999867115768447;9.999874994990792;0.9090972264215237;-0.09171999821253321;1.045393425973689;1.000003053044875;0.913714904404535;0.9999981169336722
82.415444;1.0977219481131755;0.9822456975099548;0.8947937454792695;0.07172373682916003;0.06533866097392736;1.0999865337801118;9.999874529011665;0.9090970161350752;-0.0917199981764947;1.0453933695203885;1.0000032153050702;0.9137147509974892;0.9999980863081586
82.425444;1.0977216733164739;0.9822456188472035;0.8947937252434086;0.07172372808058568;0.06533864476812726;1.0999863525584275;9.999874022407466;0.9090968051941654;-0.09171999814273854;1.0453933174677015;1.0000033756249664;0.9137145901751995;0.9999980619552097
82.435444;1.0977213935011483;0.9822455409000963;0.894793708957869;0.07172371953030918;0.06533862877054307;1.0999861686017487;9.999873474866845;0.909096593916818;-0.09171999811130022;1.0453932698176522;1.000003533635101;0.9137144225045915;0.999998043900132
82.445444;1.0977211086365573;0.9822454633280865;0.8947936963821354;0.07172371118656803;0.06533861301640886;1.0999859826002962;9.99987288628286;0.9090963826543206;-0.09171999808216132;1.0453932263308994;1.0000036889108554;0.9137142485121179;0.9999980319875351
82.455444;1.0977208188793397;0.9822453858215954;0.8947936872527622;0.07172370306587894;0.0653385975354535;1.0999857952982994;9.999872257433008;0.9090961718214947;-0.09171999805527994;1.0453931865604658;1.0000038410150207;0.9137140687507616;0.9999980259960041
82.465444;1.0977205245088832;0.9822453081397876;0.8947936812732873;0.07172369519082224;0.06533858235519178;1.0999856074836827;9.999871590494108;0.9090959618955021;-0.09171999803061727;1.0453931500476599;1.0000039895384005;0.9137138838244249;0.9999980257265243
82.475444;1.0977202258259655;0.9822452301352204;0.8947936781758288;0.07172368758501975;0.06533856750590848;1.0999854199410226;9.999870889415012;0.9090957534540925;-0.09172099800813961;1.0453931164648402;1.0000041341400208;0.9137137948182328;0.9999980309673783
82.485444;1.0977199231316588;0.9822451518135848;0.8947936777812588;0.07172368026765882;0.06533855301985778;1.0999852333983948;9.999870160123955;0.9090955472510981;-0.09172099798780795;1.0453930856217915;1.0000042745657711;0.9137136017681595;0.9999980414308377
82.495444;1.0977196167350722;0.9822450733840132;0.8947936799448742;0.0717236732512009;0.06533853892974703;1.0999850484815386;9.999869410151295;0.9090953442418701;-0.09172099796958362;1.0453930574014816;1.00000441062496;0.913713405849306;0.9999980567302356
82.505444;1.0977193069698514;0.9822449951889552;0.8947936844869465;0.07172366654132158;0.06533852526969794;1.0999848656756368;9.99986864814191;0.909095145507425;-0.09172099795345308;1.045393031641233;1.0000045421015062;0.9137132077833408;0.9999980763518168
82.515444;1.0977189942656542;0.9822449175594047;0.8947936912468374;0.07172366013738607;0.06533851207381526;1.099984685301055;9.99986788323413;0.9090949520970895;-0.09172099793944684;1.0453930079946074;1.0000046686492876;0.9137130082549049;0.9999980996683205
82.525444;1.097718679179783;0.982244840783597;0.8947937001813342;0.07172365403585004;0.06533849937050377;1.0999845075245274;9.999867123919318;0.9090947649052535;-0.09172099792763648;1.045392985934152;1.000004789766656;0.9137128079390751;0.999998126096556
82.535444;1.0977183623128413;0.9822447652326775;0.8947937113667508;0.07172364823555208;0.06533848717577484;1.0999843323772596;9.99986637724181;0.909094584679914;-0.0917209979181139;1.045392964924243;1.0000049048764594;0.9137126074826332;0.9999981552698236
82.545444;1.0977180442446446;0.9822446914600254;0.894793724937699;0.07172364274001868;0.06533847549118989;1.0999841597684727;9.999865649076197;0.9090944120703007;-0.09172099791096776;1.0453929445506864;1.0000050134520657;0.9137124075143267;0.9999981869654332
82.555444;1.097717725604423;0.9822446201570704;0.8947937410360505;0.07172363755755375;0.06533846430731555;1.0999839895588779;9.999864944477729;0.9090942476388337;-0.09172099790626691;1.045392924514392;1.0000051150744365;0.913712208693444;0.9999982209137722
82.565444;1.0977174071424185;0.982244552050695;0.8947937597879977;0.07172363270189273;0.06533845360746224;1.0999838216612379;9.99986426729368;0.9090940918731198;-0.0917209979040451;1.0453929046283859;1.0000052094106788;0.9137120117136412;0.9999982568109584
82.575444;1.0977170896821693;0.9822444878340029;0.894793781326736;0.07172362819184697;0.06533844337081567;1.0999836560392213;9.999863619962275;0.9090939451662604;-0.09172099790429984;1.0453928848318754;1.0000052962288235;0.9137118172485943;0.999998294440409
82.585444;1.0977167740597829;0.982244428109909;0.8947938058144921;0.0717236240501445;0.065338433577296;1.0999834926475993;9.99986300395573;0.9090938077772591;-0.09172099790700995;1.0453928651456041;1.0000053753857778;0.9137116258950485;0.9999983337183446
82.595444;1.097716461126852;0.9822443733472556;0.8947938334092224;0.07172362030108581;0.06533842421142486;1.0999833314373775;9.999862420159593;0.9090936798449137;-0.09172099791214011;1.0453928456291082;1.0000054466498072;0.9137114381830344;0.9999983747177821
82.605444;1.0977161517516985;0.9822443239327678;0.8947938642449232;0.07172361696486709;0.06533841526281697;1.0999831723455096;9.999861869002874;0.9090935614231145;-0.09172099791962905;1.045392826358048;1.0000055095345888;0.913711254668153;0.9999984176348211
82.615444;1.0977158467827508;0.9822442802702075;0.8947938984666658;0.071723614052273;0.06533840672508237;1.09998301521567;9.999861350103892;0.909093452476503;-0.09172099792938611;1.0453928074003822;1.000005563376099;0.913711075994426;0.9999984626677796
82.625444;1.097715547023824;0.9822442427679992;0.8947939362191232;0.07172361156399494;0.06533839859549796;1.0999828597966768;9.99986086121876;0.909092352860669;-0.09172099794129333;1.0453927888112;1.0000056075161836;0.9137099079090569;0.9999985099744649
82.635444;1.0977152532418128;0.9822442117594693;0.8947939775739256;0.07172360949121412;0.06533839087857515;1.0999827058427833;9.999860398043614;0.9090922623571485;-0.09172099795520956;1.0453927706097927;1.0000056413754808;0.9137097409941878;0.9999985597450766
82.645444;1.0977149661590684;0.9822441875001491;0.8947940225204599;0.07172360781450746;0.0653383835914603;1.0999825531688268;9.999859955761421;0.9090921807414897;-0.0917209979709896;1.0453927527500544;1.0000056644494975;0.9137095809377045;0.9999986122433305
82.655444;1.0977146864082854;0.9822441702023891;0.8947940710493426;0.07172360650574568;0.06533837676135716;1.0999824015872954;9.999859530354215;0.9090921077850919;-0.09172099798850376;1.045392735134894;1.000005676326698;0.9137094283145154;0.999998667754654
