time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.665444;1.097715379385977;0.982245040598804;0.8947941388681402;0.07172343367197184;0.06533815642185987;1.0999822508075603;9.999859118652742;0.9090920432260089;-0.09172099800763742;1.0453927176410562;1.0000056767091423;0.9137092836327857;0.9999987264588033
82.675444;1.0977151155251608;0.9822450375856423;0.8947941949313918;0.07172343299374466;0.0653381505868132;1.0999821004593895;9.999858718080649;0.9090919867785617;-0.09172099802829041;1.04539270012861;1.0000056653933407;0.9137091473313381;0.9999987883023659
82.685444;1.0977148599493396;0.9822450416552014;0.8947942551445205;0.07172343256270737;0.06533814528670863;1.099981950230673;9.999858326519455;0.9090919380927671;-0.09172099805039469;1.0453926824420752;1.0000056422596175;0.9137090197793318;0.9999988530185204
82.695444;1.0977146128943736;0.9822450525772912;0.8947943197161061;0.07172343232523681;0.065338140543734;1.0999817998904426;9.999857942479773;0.9090918966717982;-0.09172099807392915;1.0453926643972253;1.0000056073122383;0.9137089012828628;0.9999989202768936
82.705444;1.0977143746657416;0.9822450700220597;0.8947943886434211;0.0717234322249036;0.06533813637369264;1.099981649162178;9.999857565393294;0.9090918619088976;-0.09172099809890745;1.0453926458307168;1.0000055607210099;0.9137087921001533;0.9999989897867588
82.715444;1.0977141455659734;0.9822450936037848;0.8947944617221273;0.07172343220102809;0.06533813278777366;1.0999814976811961;9.999857195482607;0.9090918332070884;-0.09172099812535502;1.0453926267541498;1.000005502819785;0.9137086924372028;0.9999990613106832
82.725444;1.097713925806216;0.9822451228883465;0.8947945386706302;0.07172343219306855;0.06533812979777354;1.099981345081015;9.999856833541887;0.9090918100277252;-0.09172099815329392;1.0453926074496442;1.0000054340892395;0.9137086024106607;0.9999991346496448
82.735444;1.0977137155110879;0.9822451574352655;0.8947946192283436;0.07172343215165385;0.06533812741914632;1.0999811910221646;9.999856481259998;0.9090917918691598;-0.09172099818271762;1.045392588410585;1.000005355165247;0.9137085220044565;0.9999992095890162
82.745444;1.0977135147930008;0.982245196912531;0.8947947032195572;0.07172343204510281;0.06533812567010738;1.099981035170199;9.999856141754531;0.9090917782490554;-0.09172099821356905;1.0453925702385476;1.0000052668681056;0.913708451037732;0.9999992858372746
82.755444;1.0977133237921235;0.982245241188166;0.8947947906093637;0.07172343185661566;0.0653381245668693;1.0999808773077273;9.999855819499741;0.9090917686995472;-0.09172099824576456;1.0453925535769064;1.0000051701961181;0.9137083891522023;0.9999993630715254
82.765444;1.0977131427107838;0.9822452903114376;0.8947948814831423;0.07172343157858466;0.06533812412072344;1.0999807175436194;9.999855519546614;0.9090917627446725;-0.09172099827923783;1.045392539055299;1.000005066220672;0.9137083358162912;0.9999994410351651
82.775444;1.0977129718601892;0.9822453443964378;0.8947949759736251;0.07172343121074264;0.06533812434234193;1.099980556343312;9.999855246563605;0.9090917598928483;-0.09172099831394973;1.0453925272543518;1.0000049559367243;0.913708290370054;0.999999519541776
82.785444;1.0977128116579993;0.9822454034936223;0.8947950742437657;0.07172343076054985;0.06533812524654968;1.0999803943160413;9.999855004445601;0.9090917596699453;-0.0917209983498819;1.0453925186931894;1.0000048401759407;0.913708252129309;0.9999995984436587
82.795444;1.0977126626370124;0.982245467560234;0.8947951764774815;0.07172343023945085;0.06533812684924976;1.0999802320075014;9.9998547967633;0.9090917616254621;-0.09172099838704405;1.045392513774045;1.0000047195804092;0.9137082204755453;0.9999996776425384
82.805444;1.0977125254897813;0.9822455365110813;0.8947952827966958;0.07172342965706673;0.065338129157834;1.0999800698184996;9.99985462731956;0.9090917653015959;-0.09172099842547113;1.0453925127573453;1.0000045945905869;0.9137081948825817;0.999999757087786
82.815444;1.0977124010373636;0.9822456102294673;0.8947953931890787;0.07172342902246347;0.06533813216537997;1.0999799080060935;9.999854500008645;0.9090917702288556;-0.09172099846519047;1.0453925158556383;1.0000044654534697;0.9137081749140468;0.9999998367551475
82.825444;1.0977122901101808;0.9822456885569499;0.8947955075258103;0.07172342835053488;0.06533813585576173;1.0999797467752945;9.999854418120238;0.9090917759381314;-0.09172099850618994;1.045392523300049;1.0000043322675094;0.9137081602036812;0.9999999166379986
82.835444;1.0977121934382181;0.9822457713097743;0.8947956256001742;0.07172342766482051;0.06533814021210767;1.0999795864108781;9.999854383853094;0.9090917819502577;-0.09172099854842279;1.045392535290527;1.0000041950302199;0.9137081504072798;0.9999999967565619
82.845444;1.0977121115975308;0.9822458582460478;0.8947957471501108;0.07172342699646489;0.0653381452212594;1.0999794273254253;9.999854398353907;0.9090917877891302;-0.09172099859182813;1.0453925519492073;1.0000040536594534;0.9137081451606418;1.0000000771911393
82.855444;1.0977120449995366;0.9822459489762264;0.8947958719264305;0.07172342638227361;0.06533815087564404;1.0999792700147997;9.999854462279385;0.9090917930603428;-0.09172099863632376;1.0453925733024567;1.0000039080191645;0.9137081441126437;1.000000158138855
82.865444;1.097711993883665;0.9822460428941949;0.894795999776624;0.07172342586346744;0.06533815717307462;1.099979115021858;9.999854576556126;0.9090917975165548;-0.09172199868178411;1.045392599223451;1.0000037579693897;0.9137082473862681;1.0000002399367423
82.875444;1.0977119582836292;0.9822461391703674;0.8947961306194684;0.07172342548667587;0.06533816411563331;1.0999789628885828;9.999854742501796;0.9090918010200888;-0.09172199872803405;1.045392629407071;1.000003603403741;0.9137082540422052;1.0000003229778636
82.885444;1.0977119380080986;0.9822462368444281;0.8947962643143132;0.07172342530420271;0.06533817170548609;1.0999788140270825;9.99985496139288;0.909091803459731;-0.09172199877485453;1.0453926634539406;1.0000034442496994;0.9137082642974717;1.0000004076049613
82.895444;1.09771193266678;0.9822463349729861;0.8947964005727548;0.07172342536715122;0.06533817993265816;1.099978668639862;9.999855234129956;0.9090918047173231;-0.09172199882199314;1.0453927009657749;1.0000032804187502;0.9137082779542348;1.0000004941158016
82.905444;1.0977119416922119;0.9822464326967946;0.8947965389715482;0.07172342571432505;0.06533818876621496;1.0999785267999522;9.999855560923367;0.9090918047014781;-0.09172199886918782;1.045392741534729;1.0000031117176715;0.9137082948214398;1.0000005828050917
82.915444;1.0977119643442856;0.9822465292281464;0.8947966790387683;0.07172342636719102;0.0653381981629373;1.0999783885641325;9.999855941356008;0.9090918034319239;-0.09172199891620257;1.0453927846722886;1.0000029378379411;0.9137083147576395;1.0000006739388057
82.925444;1.0977119997541236;0.9822461435733406;0.8947963828473925;0.07172519270581378;0.06533981629342347;1.0999782540273786;9.999856375146754;0.9090918010714458;-0.0917219989628457;1.0453928297938848;1.0000027584788123;0.9137083376664612;1.0000007677071387
82.935444;1.0977120470127342;0.9822462357642637;0.8947965251967278;0.07172519397269685;0.06533982670951317;1.099978123354731;9.99985686222682;0.9090917978258438;-0.09172199900894999;1.0453928762728317;1.0000025734633062;0.9137083634744494;1.0000008641790028
82.945444;1.0977121052129846;0.9822463251133107;0.8947966682781938;0.07172519553029309;0.06533983760503687;1.0999779967635737;9.999857401636602;0.9090917938388946;-0.09172199905434189;1.0453929234963877;1.0000023827397404;0.9137083921301371;1.0000009632631823
82.955444;1.0977121733924349;0.9822464113746426;0.8947968117179141;0.07172519736378524;0.06533984896968599;1.0999778744849311;9.999857990923351;0.90909178920625;-0.09172199909883831;1.0453929708727256;1.0000021863291617;0.9137084235807587;1.0000010647388906
82.965444;1.0977122504704089;0.9822464943851865;0.894796955039344;0.07172519945181786;0.06533986079350415;1.0999777567989304;9.999858626378694;0.9090917840451281;-0.09172199914227049;1.0453930178460156;1.0000019842880785;0.9137084577273301;1.0000011683382044
82.975444;1.097712335258962;0.9822465739776219;0.8947970976905965;0.07172520176725429;0.06533987306740444;1.099977644070573;9.999859303340056;0.9090917785422629;-0.09172199918450687;1.0453930639913256;1.0000017767180838;0.9137084944388116;1.0000012738038588
82.985444;1.0977124265045326;0.9822466498986719;0.8947972390840547;0.07172520428285112;0.06533988578759357;1.0999775366998075;9.99986001685394;0.9090917729904683;-0.09172199922547426;1.0453931090936148;1.0000015638129336;0.9137085335945354;1.0000013809289856
82.995444;1.097712522938886;0.9822467217257249;0.8947973786510736;0.07172520697303633;0.06533989895758012;1.099977435067795;9.999860762564985;0.9090917678024095;-0.09172199926517179;1.0453931531189853;1.0000013458732508;0.9137085750894827;1.0000014895994842
83.005444;1.0977126233599737;0.9822467888409253;0.8947975158934759;0.0717252098134846;0.06533991258467249;1.0999773395350183;9.99986153702976;0.9090917634482799;-0.09172199930364064;1.0453931961621954;1.0000011233034696;0.9137086188228258;1.000001599811057
83.015444;1.0977127267070685;0.9822468505036461;0.8947976504251323;0.07172521278177074;0.06533992667188411;1.0999772504190624;9.999862337508656;0.9090917603430514;-0.09172199934091495;1.0453932384394422;1.0000008966220784;0.9137086646874407;1.0000017116453737
83.025444;1.097712832119995;0.9822469059111676;0.894797781980376;0.07172521585846975;0.0653399412108581;1.099977167944719;9.999863161871904;0.9090917588001644;-0.09172199937701508;1.045393280240023;1.000000666420476;0.9137087125484565;1.0000018252233
83.035444;1.0977129389848985;0.9822469542326561;0.8947979103984616;0.07172521902954189;0.06533995617972431;1.0999770922129537;9.999864008566513;0.9090917590931586;-0.09172199941196858;1.0453933218196008;1.000000433291096;0.9137087622029588;1.0000019406614
83.045444;1.0977130468726857;0.9822469947103298;0.8947980356346543;0.07172522228922357;0.06533997154364875;1.0999770231359112;9.99986487612032;0.9090917615534958;-0.09172199944582263;1.045393363364611;1.0000001978265218;0.9137088133834751;1.0000020580176012
83.055444;1.097713155396001;0.9822470267494904;0.894798157794625;0.07172522563817145;0.0653399872557882;1.0999769603854377;9.999865762787165;0.909091766633029;-0.0917219994786377;1.0453934050216818;0.9999999606485203;0.9137088658300639;1.0000021772188012
83.065444;1.0977132641628768;0.9822470498913861;0.8947982771556297;0.07172522907629207;0.06534000325947759;1.0999769034781597;9.999866667244678;0.9090917748915709;-0.09172199951045348;1.0453934468714092;0.9999997223817928;0.9137089193187242;1.0000022980219994
83.075444;1.0977133728291164;0.982247063750036;0.8947983941235901;0.07172523259949933;0.06534001949276937;1.0999768519236817;9.999867589845213;0.9090917868990516;-0.0917219995412607;1.0453934888609608;0.9999994836413205;0.913708973629238;1.0000024200317517
83.085444;1.097713481151062;0.9822470680200834;0.8947985090945498;0.07172523620432976;0.06534003589594599;1.099976805322116;9.999868533156484;0.909091803100101;-0.09172199957102838;1.0453935308340239;0.9999992450460913;0.9137090285430762;1.000002542749687
83.095444;1.0977135889977312;0.9822470625552457;0.8947986223456285;0.07172523989159132;0.06534005241898524;1.0999767633888273;9.999869501459655;0.9090918237421539;-0.09172199959975359;1.0453935726791501;0.9999990071667548;0.9137090838729436;1.0000026656365435
83.105444;1.0977136962651264;0.9822470474504033;0.8947987340651959;0.0717252436637097;0.06534006902306788;1.0999767259133548;9.99987050028292;0.909091848900666;-0.09172199962746098;1.0453936143953124;0.9999987704839661;0.9137091394940814;1.0000027881736158
83.115444;1.0977138027596833;0.9822470230217031;0.8947988444269384;0.07172524752146989;0.06534008567526392;1.0999766927259675;9.999871536237519;0.9090918785449214;-0.09172199965416102;1.0453936560062271;0.9999985354554077;0.91370919538671;1.0000029099178
83.125444;1.0977139081987006;0.9822469896556862;0.8947989536346358;0.07172525146326755;0.06534010234081716;1.0999766636919774;9.999872616236233;0.9090919126128987;-0.09172199967983087;1.0453936974917333;0.9999983025585606;0.9137092516681576;1.0000030305283656
83.135444;1.097714012289402;0.9822469476633757;0.8947990619541901;0.07172525548239406;0.06534011897832966;1.099976638624504;9.99987374653857;0.9090919510440553;-0.09172199970442416;1.045393738767652;0.999998072215997;0.9137093085404084;1.000003149762092
83.145444;1.0977141147593605;0.9822468972410893;0.8947991696867749;0.07172525956298892;0.06534013554184641;1.0999766171462635;9.999874932387527;0.9090919937234867;-0.09172199972788506;1.0453937796740322;0.999997844716815;0.9137093661413347;1.0000032674886183
83.155444;1.0977142153321362;0.982246838500898;0.8947992770748684;0.07172526368018367;0.06534015198833401;1.0999765987048367;9.999876177602179;0.9090920404199956;-0.09172199975016461;1.0453938200182507;0.9999976201893122;0.9137094244138408;1.0000033836956446
83.165444;1.0977143137336502;0.9822467715350712;0.8947993842558507;0.07172526780335524;0.06534016828283563;1.0999765827592711;9.999877484113568;0.9090920908196045;-0.09172199977122819;1.0453938596619423;0.9999973986369897;0.9137094831065795;1.0000034984203436
83.175444;1.0977144097953346;0.9822466964800942;0.8947994912886252;0.07172527190001443;0.06534018439635468;1.099976568936697;9.999878852187317;0.9090921446424571;-0.09172199979105312;1.0453938986196343;0.9999971800855948;0.9137095418674116;1.0000036117052415
83.185444;1.0977145035768223;0.9822466135531067;0.8947995981897483;0.07172527593968908;0.06534020030087542;1.0999765570370104;9.999880280832215;0.9090922017269357;-0.09172199980963322;1.045393937108748;0.9999969647141006;0.913709600311825;1.0000037236314914
83.195444;1.0977145953251704;0.9822465230984422;0.8947997049835197;0.07172527989553129;0.0653402159680877;1.0999765469643652;9.999881767885839;0.9090922619986195;-0.09172199982698537;1.0453939754569905;0.9999967528329403;0.9137096580444835;1.0000038342799513
83.205444;1.097714685311637;0.9822464256146185;0.894799811719271;0.07172528374522007;0.06534023137177358;1.0999775387123074;9.999883310406311;0.909092325413102;-0.09172199984314362;1.045394013925184;0.9999965447999404;0.9137097146703299;1.0000039436127346
83.215444;1.0977147737515898;0.9822463216854532;0.8947999184312649;0.07172528747112167;0.06534024648950396;1.0999775323615817;9.999884905030845;0.90909239196215;-0.09172199985815259;1.045394052652668;0.9999963409579959;0.9137097698274608;1.000004051467848
83.225444;1.0977148608020326;0.982246211881624;0.8948000251231307;0.07172529105954553;0.06534026130168694;1.0999775280200168;9.999886547528712;0.9090924616979661;-0.09172199987206878;1.045394091829234;0.9999961415895986;0.9137098232566017;1.0000041576488736
83.235444;1.0977149465623122;0.9822460967370736;0.8948001317838082;0.0717252945061898;0.0653402757911678;1.0999775257823308;9.999888232644668;0.9090925347366492;-0.09172199988494802;1.0453941318760305;0.9999959468962445;0.9137098748262549;1.0000042619370413
83.245444;1.0977150311041524;0.9822459767682492;0.8948002384054085;0.07172529782308987;0.06534028994615496;1.0999775257385496;9.99988995516783;0.9090926112450609;-0.0917219998968208;1.0453941733778822;0.9999957569724441;0.9137099244401161;1.000004364070306
83.255444;1.0977151145216266;0.9822458524626005;0.894800344994566;0.07172530103338769;0.06534030376331414;1.0999775279612218;9.999891711331719;0.9090926914267956;-0.09172199990769168;1.0453942168963781;0.9999955717722623;0.9137099719420941;1.0000044638067171
83.265444;1.0977151969725794;0.9822457242171307;0.8948004515585049;0.07172530415887632;0.06534031724665168;1.0999775324472079;9.9998934992725;0.9090927755063222;-0.09172199991757501;1.0453942629036392;0.999995391133778;0.9137100171383427;1.000004561006702
83.275444;1.097715278685653;0.9822455922799956;0.8948005580913169;0.07172530721452416;0.06534033040149234;1.099977539060729;9.999895317990724;0.9090928636628842;-0.0917229999265357;1.0453943117892333;0.9999952148913887;0.9137101602435501;1.0000046556485838
83.285444;1.0977153598922038;0.9822454567964023;0.8948006645785724;0.07172531021053584;0.06534034322670619;1.0999775475523292;9.999897165906914;0.9090929559269145;-0.09172299993468114;1.0453943638432384;0.9999950430299237;0.9137102003737737;1.0000047477640002
83.295444;1.097715440739189;0.9822453179099727;0.8948007710012664;0.07172531315638135;0.065340355709398;1.099977557667272;9.999899040580985;0.9090930521086205;-0.09172299994211064;1.045394419285697;0.9999948757653981;0.9137102378726436;1.0000048373230328
83.305444;1.0977155212713352;0.9822451757796825;0.8948008773351569;0.0717253160656889;0.06534036782556135;1.0999775692554816;9.99990093916264;0.9090931517571543;-0.0917229999488947;1.0453944783385614;0.9999947135129688;0.913710272766966;1.000004924194292
83.315444;1.0977156014549052;0.9822450305690565;0.8948009835299671;0.07172531895856112;0.06534037954726298;1.099977582276166;9.999902858523589;0.909093254170596;-0.09172299995509453;1.0453945412157504;0.9999945568257961;0.9137103051018151;1.0000050082012482
83.325444;1.0977156811967523;0.9822448825159773;0.8948010894775585;0.07172532185590115;0.06534039084819891;1.0999775967352348;9.999904795517764;0.9090933585267268;-0.0917229999607767;1.0453946080403924;0.999994406349684;0.9137103348805743;1.0000050891547128
83.335444;1.097715760343676;0.9822447320050113;0.8948011950131767;0.07172532476973459;0.06534040170222734;1.0999776126500027;9.99990674768188;0.9090934640543998;-0.09172299996601654;1.0453946788384392;0.9999942627937075;0.9137103620406576;1.0000051668773493
83.345444;1.0977158386749204;0.9822445795361064;0.8948012999346436;0.07172532770198008;0.06534041208498331;1.0999776300024815;9.999908713720867;0.9090935701151891;-0.09172299997089015;1.045394753652917;0.9999941268966284;0.9137103864888718;1.0000052412493792
83.355444;1.0977159159568683;0.9822444256655061;0.8948014040037233;0.07172533065205092;0.06534042198274445;1.0999776487033979;9.999910693747994;0.9090936762219712;-0.09172299997545134;1.045394832620039;0.9999939993509397;0.9137104081558256;1.0000053121772883
83.365444;1.0977159920455515;0.9822442709930315;0.8948015069517178;0.07172533362188385;0.0653404313964577;1.0999776686594724;9.999912689245207;0.9090937820256961;-0.09172299997972727;1.0453949158872433;0.99999388072369;0.9137104269954192;1.0000053795043315
83.375444;1.0977160668821055;0.9822441161219084;0.8948016085200073;0.07172533661877362;0.06534044033688687;1.0999776898516331;9.999914702098264;0.9090938872331488;-0.09172299998374575;1.0453950035031545;0.9999937714296514;0.9137104429512808;1.0000054430094973
83.385444;1.097716140347216;0.982243961647315;0.8948017085353094;0.0717253396584543;0.06534044881837736;1.099977712316802;9.999916733394363;0.9090939914839421;-0.09172299998755463;1.0453950954473115;0.99999367173921;0.9137104559947519;1.0000055025089758
83.395444;1.0977162121936783;0.9822438082620669;0.8948018069574619;0.0717253427625731;0.06534045685528055;1.0999777360863792;9.999918783185603;0.9090940942730279;-0.09172299999121061;1.0453951917231294;0.9999935818219334;0.9137104662257808;1.0000055579496283
83.405444;1.0977162821215825;0.9822436568006935;0.8948019038113906;0.07172534595254215;0.0653404644599573;1.0999777611667207;9.99992085062156;0.9090941949782881;-0.09172299999476505;1.0453952923657661;0.9999935018455494;0.91371047390853;1.0000056094532777
83.415444;1.0977163497956957;0.9822435081209543;0.8948019990739692;0.07172534924460933;0.06534047164128931;1.099977787603242;9.999922933740265;0.9090942929754948;-0.09172299999826908;1.045395397423679;0.999993432073852;0.9137104794300333;1.0000056572961342
83.425444;1.097716414828887;0.982243363015484;0.8948020926763153;0.0717253526466621;0.06534047840630283;1.0999778155340294;9.999925029250956;0.9090943877712355;-0.09172300000177469;1.0453955070064322;0.9999933728879687;0.9137104832820163;1.0000057018060822
83.435444;1.0977164768812893;0.9822432222364097;0.8948021846120263;0.07172535616057596;0.06534048476620885;1.0999778451324589;9.999927132417328;0.9090944790833816;-0.09172300000532059;1.0453956213197875;0.9999933247108914;0.9137104860535917;1.0000057432887974
83.445444;1.0977165357512515;0.9822430865016176;0.8948022750211323;0.07172535978829547;0.06534049074268308;1.0999778765384107;9.999929237231191;0.9090945668204126;-0.09172300000893684;1.0453957405871377;0.9999932878810918;0.9137104883998084;1.000005782056856
83.455444;1.0977165913496685;0.9822429564357089;0.8948023641923972;0.07172536353278708;0.06534049636741414;1.099977909811922;9.999931336913736;0.9090946510082158;-0.09172300001267306;1.0453958649336543;0.9999932625830349;0.913710491004629;1.0000058184432554
83.465444;1.0977166436730574;0.9822428325057369;0.8948024525110444;0.07172536739736475;0.06534050167345981;1.099977944815158;9.999933424241199;0.9090947317583238;-0.091723000016612;1.045395994412487;0.9999932488885088;0.913710494509813;1.0000058527346776
83.475444;1.0977166928159654;0.9822427149960347;0.8948025403616546;0.07172537139006599;0.06534050668735938;1.0999779811120711;9.999935491731808;0.9090948092900948;-0.09172300002085865;1.0453961291480927;0.9999932468375022;0.9137104994936529;1.0000058851372016
83.485444;1.0977167389546605;0.982242604034644;0.8948026280036425;0.07172537552491244;0.06534051142741774;1.0999780180347982;9.999937532085951;0.9090948839867564;-0.09172300002553213;1.0453962693935008;0.9999932564703752;0.9137105065839362;1.0000059158472339
83.495444;1.0977167823168525;0.9822424996410001;0.8948027154976775;0.071725379814593;0.06534051590593616;1.0999780548647025;9.99993953855672;0.9090949564407095;-0.09172300003076053;1.0453964154545932;0.9999932778284332;0.9137105165255679;1.0000059451106074
83.505444;1.0977168231536385;0.9822424017549711;0.8948028026934026;0.07172538426299108;0.06534052013418142;1.0999780909687855;9.999941504787529;0.909095027399268;-0.09172300003665834;1.0453965675929975;0.9999933109676538;0.9137105300981252;1.0000059731717863
83.515444;1.0977168616471467;0.9822423102548028;0.8948028892434111;0.07172538886632017;0.06534052412590512;1.0999781257829517;9.999943424842344;0.9090950976307078;-0.09172300004330536;1.0453967259668782;0.9999933559424784;0.9137105480312571;1.0000060002311812
83.525444;1.0977168978258443;0.9822422249944205;0.8948029746928914;0.07172539362252013;0.06534052789593774;1.0999781587136241;9.999945293932571;0.9090951678481463;-0.09172300005075562;1.0453968905688484;0.9999934127915489;0.913710571005302;1.0000060265031618
83.535444;1.097716931679242;0.9822416655389695;0.8948026210871469;0.0717271639143878;0.06534213966938371;1.0999781891396374;9.999947108956803;0.9090952387128746;-0.09172300005906098;1.0453970611586751;0.9999934815937892;0.9137105996938305;1.000006052277903
83.545444;1.0977169633775705;0.9822415923142747;0.89480270318636;0.0717271690087871;0.06534214304293691;1.0999782165100418;9.999948868581326;0.9090953108312454;-0.0917230000682805;1.045397237293525;0.9999935624900614;0.9137106347881753;1.000006077881867
83.555444;1.0977169933263111;0.9822415247629739;0.8948027832358791;0.07172717430099494;0.06534214624359175;1.0999782404105547;9.999950573272525;0.909095384738257;-0.09172300007848205;1.0453974184700487;0.9999936556321283;0.9137106769693532;1.00000610359038
83.565444;1.0977170220459456;0.9822414624872179;0.8948028610577516;0.07172717980960513;0.065342149279743;1.099978260619648;9.999952225181106;0.9090954608703208;-0.09172300008974454;1.0453976042410114;0.9999937611814186;0.9137107268405502;1.0000061296442797
83.575444;1.0977170500053974;0.9822414050151836;0.8948029364119935;0.0717271855459386;0.06534215214655752;1.0999782772064364;9.999953827849488;0.9090955395390203;-0.09172300010214571;1.0453977942571748;0.999993879360148;0.9137107848476902;1.0000061563344276
83.585444;1.097717077474802;0.9822413519245985;0.8948030089256366;0.0717271915089835;0.06534215483163772;1.099978290565973;9.999955385393559;0.9090956209678966;-0.09172300011574465;1.0453979882894195;0.9999940104590337;0.913710851228771;1.0000061840073495
83.595444;1.097717104476787;0.9822413029285271;0.8948030781335233;0.07172719768697061;0.06534215732696913;1.0999783012932027;9.999956900881998;0.9090957053395707;-0.09172300013059227;1.0453981862018715;0.9999941547734386;0.9137109260262833;1.0000062130535479
83.605444;1.0977171308711648;0.9822412578646835;0.8948031435847371;0.07172720406795541;0.06534215963551382;1.0999783099437146;9.999958375376023;0.9090957928023136;-0.09172300014675766;1.0453983879070443;0.9999943124977299;0.9137110091228567;1.0000062439208333
83.615444;1.097717156509278;0.9822412165927437;0.8948032049666824;0.07172721065058792;0.06534216176730016;1.0999783168411954;9.999959808942073;0.9090958834918323;-0.09172300016431822;1.0453985934143377;0.9999944836375322;0.9137111002856448;1.0000062770483964
83.625444;1.0977171813707143;0.9822411789058669;0.8948032621757556;0.07172721744220983;0.0653421637317346;1.0999783221022499;9.999961202566073;0.9090959775559231;-0.09172300018331991;1.0453988028830181;0.9999946679794819;0.9137111992641975;1.0000063127556746
83.635444;1.0977172055994102;0.982241144567125;0.8948033152778389;0.07172722444538386;0.06534216553405978;1.09997832581078;9.999962559148283;0.9090960751546221;-0.09172300020376432;1.0453990165583036;0.9999948651177353;0.9137113058882467;1.0000063512107664
83.645444;1.0977172294267987;0.982241113429082;0.8948033644651181;0.07172723164956696;0.06534216717953935;1.099978328091067;9.999963883242424;0.9090961764672094;-0.0917230002256195;1.0453992346796026;0.9999950745198214;0.9137114200585463;1.0000063925035478
83.655444;1.0977172531000636;0.9822410855276117;0.8948034100954175;0.07172723903573842;0.06534216868304386;1.099978329014309;9.999965180600723;0.9090962816853273;-0.09172300024883222;1.0453994574428558;0.9999952955566955;0.913711541653393;1.0000064367425194
83.665444;1.0977172768799437;0.9822410610944294;0.8948034527014127;0.07172724658072513;0.06534217007528492;1.0999783284936255;9.999966457720898;0.9090963909349207;-0.0917230002733528;1.0453996849806086;0.9999955274766674;0.9137116704692849;1.0000064840923322
83.675444;1.0977173010162982;0.9822410405060298;0.8948034928898511;0.07172725425061793;0.06534217139959854;1.0999783262786957;9.999967720771423;0.9090965041776312;-0.09172300029914718;1.045399917346359;0.9999957694494598;0.913711806225693;1.0000065347827294
83.685444;1.0977173256998125;0.9822410242159949;0.8948035312428271;0.07172726199553343;0.06534217270340544;1.0999783220118626;9.999968974715605;0.9090966212178794;-0.09172300032616665;1.0454001544931264;0.9999960206807995;0.9137119485585598;1.0000065891218108
83.695444;1.0977173510799896;0.9822410126950597;0.8948035683193055;0.07172726975722316;0.06534217403060683;1.0999783152901572;9.999970223348573;0.9090967418034768;-0.09172300035431602;1.0454003962248586;0.9999962804584998;0.913712096994458;1.0000066474687397
83.705444;1.0977173772976205;0.9822410063686082;0.8948036046860944;0.07172727747610126;0.06534217541756863;1.0999783057026575;9.999971469679364;0.9090968657011922;-0.09172400038346497;1.0454006421809594;0.9999965481390792;0.9137123513563346;1.0000067101887418
83.715444;1.0977174044768003;0.9822410055272511;0.8948036409029007;0.07172728508762427;0.06534217689411287;1.0999782928260278;9.999972716335835;0.909096992735366;-0.09172400041348011;1.045400891895191;0.9999968231193955;0.913712510279625;1.0000067776442407
83.725444;1.0977174327352355;0.982241010274952;0.8948036775108974;0.07172729252049989;0.06534217848539826;1.0999782762325934;9.999973965705278;0.90909712283026;-0.09172400044423759;1.0454011448727019;0.9999971047934987;0.9137126735583846;1.0000068501643333
83.735444;1.0977174622100332;0.9822410206027312;0.8948037150565761;0.07172729970611304;0.06534218021122631;1.099978255550784;9.999975219928096;0.9090972560153293;-0.09172400047561692;1.0454014006360213;0.9999973925243231;0.9137128405729237;1.000006927971163
83.745444;1.0977174930664881;0.982241036506309;0.8948037541202948;0.07172730659189619;0.0653421820860181;1.0999782305190944;9.999976481075873;0.9090973923607459;-0.09172400050750028;1.0454016587279784;0.9999976856122407;0.9137130106061566;1.0000070111760224
83.755444;1.0977175254880998;0.9822410579932391;0.8948037953049927;0.07172731314545623;0.06534218412034189;1.099978200977476;9.999977751015452;0.9090975319220704;-0.09172400053977973;1.0454019186759347;0.9999979832703237;0.9137131828129746;1.0000070998467556
83.765444;1.0977175596011786;0.9822410849679761;0.8948038391605161;0.0717273193483254;0.06534218632225995;1.0999781668272606;9.999979030940812;0.9090976747585946;-0.09172400057236707;1.0454021799604856;0.9999982846469003;0.9137133562348762;1.0000071940087614
83.775444;1.0977185602868809;0.9822419977317629;0.894803901744499;0.07172715333479537;0.06534197470440063;1.099978128006301;9.999980320993078;0.9090978209439221;-0.09172400060520092;1.045402442057282;0.9999985888841634;0.9137135298206148;1.000007293567942
83.785444;1.0977185974604655;0.982242034755114;0.8948039521263874;0.07172715881932008;0.06534197725937353;1.0999780844644744;9.999981619820419;0.9090979705039488;-0.09172400063823669;1.0454027045314387;0.9999988951911655;0.9137137024701507;1.0000073982635234
83.795444;1.0977186357312847;0.9822420762972981;0.8948040061711491;0.0717271639559631;0.06534197999768095;1.0999780361344949;9.999982924153548;0.9090981233509645;-0.09172400067143417;1.0454029670530463;0.9999992029002429;0.9137138730931392;1.0000075076716903
83.805444;1.0977186747687184;0.9822421221625425;0.8948040639938778;0.07172716876246321;0.06534198292079493;1.0999779829443705;9.999984228749138;0.9090982792748253;-0.09172400070476745;1.0454032293205588;0.9999995114926004;0.9137140406431106;1.0000076212096334
83.815444;1.0977187141795224;0.9822421722877679;0.8948041255412094;0.07172717326229919;0.06534198602606328;1.0999779248557677;9.99998552672066;0.9090984379843849;-0.09172400073822805;1.0454034910244896;0.999999820596235;0.9137142041541904;1.0000077381825945
83.825444;1.0977187534494501;0.9822422267253959;0.8948041906629542;0.07172717748320334;0.06534198930947463;1.0999778618821852;9.999986810159154;0.9090985991642437;-0.09172400077180819;1.0454037518637598;1.000000129933488;0.9137143628299583;1.0000078579167588
83.835444;1.097718791994311;0.9822422856182185;0.8948042592594779;0.07172718145064533;0.06534199276753702;1.099977794160102;9.99998807074044;0.9090987625305343;-0.0917240008055051;1.045404011538856;1.0000004391785862;0.9137145161231153;1.0000079798441135
83.845444;1.0977188292870168;0.9822423492124747;0.8948043313701005;0.07172718517895363;0.06534199639277774;1.099977722055819;9.99998930031121;0.9090989279121531;-0.09172400083934218;1.0454042697327508;1.0000007477946453;0.9137146637223428;1.0000081034496935
83.855444;1.0977188649353316;0.9822424178444249;0.8948044071611163;0.07172718867008492;0.0653420001712583;1.0999776461191075;9.999990492120343;0.9090990953261993;-0.09172400087336648;1.0454045261280671;1.0000010550477474;0.9137148055348139;1.0000082282358607
83.865444;1.0977188986567432;0.9822424918534886;0.8948044868406495;0.07172719192065259;0.06534200408773226;1.099977566926711;9.999991642092652;0.909099264957815;-0.09172400090762652;1.045404780448322;1.0000013601863957;0.9137149416872661;1.0000083537973734
83.875444;1.097718930240481;0.9822425715363432;0.8948045705883373;0.07172719492676971;0.06534200813059048;1.099977485007062;9.999992748706923;0.9090994370486909;-0.09172400094216106;1.0454050324501525;1.0000016625626373;0.9137150724178033;1.000008479907544
83.885444;1.0977189595597088;0.9822426571498162;0.8948046585789151;0.07172719768400372;0.0653420122921392;1.0999774008430645;9.99999381188872;0.9090996118104052;-0.09172400097700413;1.0454052818613624;1.000001961641346;0.9137151979359327;1.0000086065490095
83.895444;1.0977189865924009;0.9822427488178782;0.8948047510511188;0.07172720018870299;0.06534201656685104;1.099977314945255;9.999994832183086;0.9090997894499873;-0.09172400101218117;1.0454055283475683;1.0000022569629843;0.9137153184024046;1.0000087338296537
83.905444;1.097719011435862;0.9822428463743555;0.8948048483418901;0.07172720244101223;0.06534202095060276;1.0999772279534379;9.999995810473745;0.9090999702622045;-0.09172400104769164;1.04540577154575;1.000002548097008;0.9137154339541359;1.0000088617871101
83.915444;1.0977190342848138;0.9822429493464873;0.8948049508621208;0.07172720444498233;0.06534202544161084;1.0999771405634555;9.999996748193743;0.9091001546626781;-0.09172400108351414;1.0454060110967975;1.000002834657471;0.9137155446973717;1.000008990279446
83.925444;1.0977190553220042;0.9822430571469702;0.894805059049872;0.07172720620647541;0.06534203004029143;1.0999770533414766;9.999997648068216;0.9091003431089318;-0.09172400111963445;1.0454062466275842;1.0000031163820846;0.9137156507496559;1.0000091190447014
83.935444;1.0977190746113286;0.982243169297007;0.8948051733220278;0.07172720773272437;0.06534203474866225;1.0999769666996018;9.99999851470336;0.9090995360107882;-0.09172400115604681;1.045406477765628;1.0000033931746704;0.91371475735043;1.0000092477709381
83.945444;1.0977190921057602;0.9822432854616051;0.8948052939704016;0.07172720903258617;0.06534203957314239;1.0999768809730488;9.999999354059499;0.9090997337272789;-0.09172400119272392;1.045406704194643;1.000003665042505;0.9137148545893228;1.0000093760906195
83.955444;1.0977191076902388;0.9822434053248541;0.8948054210407934;0.07172721011503594;0.06534204452724637;1.0999767964157583;10.000000172341286;0.9090999365839448;-0.09172400122961501;1.0454069256445357;1.0000039319517706;0.9137149476176236;1.0000095035624152
83.965444;1.0977191211499162;0.9822435285034651;0.8948055543096922;0.07172721098861737;0.06534204962840275;1.0999767132098806;10.00000097566899;0.909100144816249;-0.09172400126669354;1.0454071418395365;1.0000041937499273;0.9137150364558528;1.0000096296840661
83.975444;1.0977191321154411;0.9822436545439527;0.8948056933636743;0.07172721166499876;0.06534205489129284;1.099976631564019;10.0000017702673;0.9091003584564952;-0.09172400130399716;1.0454073524816552;1.0000044502348802;0.9137151210555152;1.0000097539087356
83.985444;1.0977191400597737;0.9822437829255793;0.8948058377147496;0.0717272121633885;0.06534206032391289;1.099976551760303;10.00000256225048;0.9091005772729793;-0.09172400134161476;1.0454075572405255;1.0000047012075979;0.9137152012243213;1.0000098756273268
83.995444;1.0977191443404377;0.9822439130385248;0.8948059868709773;0.07172721251064659;0.06534206592964127;1.099976474082379;10.00000335717283;0.9091008008437255;-0.0917240013796415;1.0454077557304144;1.0000049463984084;0.9137152765783669;1.0000099941552285
84.005444;1.097719144303181;0.9822440441782985;0.8948061403411288;0.07172721273803563;0.0653420717124052;1.0999763986895037;10.000004159650869;0.9091010286993516;-0.09172400141814067;1.0454079475189415;1.00000518540732;0.913715346597642;1.000010108791816
84.015444;1.09771913946089;0.9822441756388642;0.8948062976604276;0.07172721287740097;0.06534207767578494;1.0999763255405663;10.000004973365007;0.9091012604071278;-0.09172400145713483;1.0454081321576798;1.000005417777989;0.913715410737698;1.0000102189226616
84.025444;1.097719129648395;0.9822443068258476;0.8948064584417621;0.071727212957818;0.06534208381551146;1.0999762544370468;10.000005801465283;0.9091014955631499;-0.09172400149661288;1.0454083091870974;1.0000056430894892;0.9137154685423805;1.0000103240816782
84.035444;1.0977191150367929;0.9822444372303901;0.8948066223598363;0.07172721300481413;0.06534209011932325;1.0999761851122558;10.000006646743177;0.9091017337633638;-0.09172400153653344;1.0454084781408435;1.0000058609180968;0.9137155197328248;1.000010423955268
84.045444;1.0977190960241405;0.982244566324233;0.894806789103738;0.07172721303948211;0.06534209657615592;1.0999761172979754;10.00000751154132;0.9091019746028612;-0.09172400157683398;1.0454086385694281;1.0000060707673364;0.9137155642246995;1.0000105183541241
84.055444;1.0977190730921897;0.9822446935073026;0.8948069583846808;0.07172721307343502;0.06534210318211124;1.0999760507904295;10.000008397768363;0.9091022176771846;-0.09172400161744525;1.045408790022991;1.0000062721426335;0.9137156020588132;1.0000106071629533
84.065444;1.0977190466717386;0.9822448181548745;0.8948071299583261;0.0717272131038198;0.06534210994045088;1.0999759855068558;10.00000930725188;0.9091024625831612;-0.09172400165829593;1.0454089319945596;1.0000064646824383;0.9137156333311865;1.0000106903217716
84.075444;1.0977190170322197;0.9822449397328672;0.8948073035999247;0.07172721311353672;0.0653421168580359;1.0999759214860796;10.000010242519819;0.9091027089250219;-0.09172400169931368;1.0454090639022258;1.0000066481558352;0.9137156582005664;1.0000107678766696
84.085444;1.0977189842387833;0.9822450578713466;0.8948074790478798;0.07172721307629137;0.06534212393982179;1.0999758588141624;10.000011207201629;0.9091029562730069;-0.091724001740428;1.0454091851332004;1.000006822393017;0.9137156769217013;1.0000108399812586
84.095444;1.0977189482343497;0.9822451723727985;0.8948076559558505;0.0717272129612023;0.06534213118602197;1.0999757975828315;10.000012205468098;0.9091032040951657;-0.09172400178156712;1.045409295141063;1.000006987299318;0.9137156898160805;1.000010906780811
84.105444;1.0977189090227235;0.9822452831818381;0.8948078339027882;0.07172721273266101;0.06534213859376531;1.099975737959738;10.000013241192843;0.9091034517656359;-0.09172400182265275;1.0454093935472732;1.0000071429006412;0.9137156972208172;1.0000109683063114
84.115444;1.097718866795205;0.982245390308551;0.8948080124750789;0.07172721235061441;0.06534214616149336;1.0999756802288188;10.000014317373003;0.9091036986585495;-0.09172400186360215;1.0454094801243157;1.0000072893071397;0.9137156994994485;1.0000110244601952
84.125444;1.0977188218896707;0.9822454937858888;0.8948081913433086;0.07172721177654431;0.06534215389307518;1.099975624715132;10.000015435941226;0.9091039442424251;-0.0917240019043305;1.0454095546481446;1.0000074266262493;0.9137156970951104;1.0000110750500715
84.135444;1.09771877467628;0.9822455936960195;0.8948083702611814;0.07172721098122144;0.06534216180044256;1.0999755716746478;10.000016598066042;0.9091041880751738;-0.09172400194475736;1.0454096167881926;1.0000075549325904;0.9137156905706486;1.0000111198360415
84.145444;1.097718725454017;0.9822456901590575;0.8948085489969549;0.07172720994826909;0.06534216990399318;1.0999755212173723;10.00001780441873;0.9091044297081974;-0.09172400198482265;1.0454096661227497;1.0000076742955386;0.9137156805938959;1.0000111585891711
84.155444;1.0977186743626424;0.9822457832613638;0.8948087272407934;0.07172720867101504;0.06534217822779938;1.099975473313227;10.000019055102056;0.909104668641904;-0.09172400202449074;1.0454097021986704;1.000007784807039;0.9137156678344284;1.0000111911323788
84.165444;1.0977186214320667;0.9822458730107784;0.8948089045333948;0.07172720714794109;0.06534218679339;1.0999754278524518;10.000020349820632;0.9091049043573878;-0.09172500206374108;1.0454097245936973;1.0000078866196351;0.9137157532183396;1.0000112173597686
84.175444;1.0977185667638205;0.9822459593532819;0.8948090802484342;0.07172720538552894;0.06534219561906775;1.0999753846456517;10.000021688240656;0.9091051363416541;-0.09172500210257437;1.0454097329853131;1.000007980004578;0.9137157363397898;1.0000112372587906
84.185444;1.09771851063478;0.982245561915799;0.8948088161081893;0.07172896878137136;0.06534381293329711;1.0999753433835595;10.00002306995974;0.9091053641165989;-0.09172500214102243;1.0454097271769105;1.0000080653965042;0.9137157178463462;1.0000112508978993
84.195444;1.097718453472769;0.9822456412109676;0.8948089864376164;0.07172896661484675;0.0653438223357911;1.0999753037323303;10.000024494741195;0.909105587252194;-0.09172500217914105;1.0454097070805657;1.000008143401417;0.9137156979997453;1.0000112583739995
84.205444;1.0977183957557437;0.9822457169041526;0.8948091530344686;0.0717289642956674;0.06534383205706244;1.0999752655591235;10.00002596338817;0.9091058053161559;-0.09172500221700788;1.045409672710596;1.0000082147794043;0.9137156771380377;1.0000112597817559
84.215444;1.0977183378880702;0.9822457890436742;0.8948093152973882;0.07172896185241405;0.06534384211095971;1.099975229047176;10.000027477902137;0.909106017843374;-0.091725002254728;1.0454096241692783;1.0000082803735955;0.9137156556812843;1.0000112552454268
84.225444;1.0977182801620424;0.9822458577469068;0.8948094726582604;0.07172895931592572;0.06534385249981145;1.0999751946223038;10.000029040388883;0.9091062243600455;-0.09172500229242485;1.04540956158128;1.0000083409975689;0.9137156341295022;1.0000112449878382
84.235444;1.0977182227875129;0.9822459230901814;0.8948096246115258;0.0717289567238197;0.06534386321232244;1.0999751628297192;10.000030651870484;0.9091064244030344;-0.09172500233023227;1.0454094850313749;1.0000083974021894;0.9137156130892216;1.0000112293442864
84.245444;1.0977181659155206;0.982245985008581;0.8948097707471829;0.07172895411796634;0.06534387422440564;1.0999751342192405;10.000032311890001;0.9091066175552733;-0.09172500236828886;1.0454093945883953;1.0000084502794495;0.9137155932868394;1.0000112086989592
84.255444;1.0977181096948636;0.9822460433085685;0.8948099107259653;0.07172895154345475;0.06534388550697391;1.099975109244164;10.000034018638258;0.9091068034863404;-0.0917250024067127;1.0454092903849028;1.0000085002019212;0.9137155755211338;1.0000111834329108
84.265444;1.0977180543201615;0.9822460977911103;0.8948100441885954;0.07172894904910458;0.06534389703590307;1.0999750882492132;10.000035768882695;0.9091069819473467;-0.09172500244557541;1.0454091726737396;1.0000085476187304;0.9137155605313082;1.000011153958474
84.275444;1.097717999968733;0.9822461483940584;0.8948101706898979;0.07172894668550626;0.06534390879336978;1.0999750715077676;10.00003755776415;0.9091071527603237;-0.09172500248490605;1.0454090418461497;1.0000085929502704;0.9137155489025329;1.0000111207916795
84.285444;1.0977179466902225;0.982246195266167;0.8948102897595841;0.07172894450280669;0.06534392076426798;1.0999750591874045;10.0000393789651;0.909107315823795;-0.09172500252472719;1.0454088984170653;1.0000086366215588;0.9137155411392943;1.0000110845205428
84.295444;1.0977178943799066;0.982246238724221;0.8948104009847646;0.07172894254858748;0.06534393293692949;1.0999750512922284;10.000041225347262;0.9091074710941508;-0.09172500256509394;1.045408742986557;1.000008679031688;0.9137155377661953;1.0000110456710898
84.305444;1.0977178428501488;0.9822462791445422;0.8948105040147168;0.07172894086594873;0.0653439453017246;1.0999750476549712;10.000043089516325;0.9091076185374735;-0.091725002606094;1.0454085762291425;1.0000087205908887;0.9137155392711136;1.0000110046473965
84.315444;1.0977177919037533;0.9822463168954805;0.894810598540916;0.07172893949729617;0.06534395784405335;1.0999750479475576;10.000044963452686;0.9091077581050512;-0.09172500264781859;1.0454083989154865;1.0000087617686177;0.9137155459610757;1.0000109618254769
84.325444;1.097717741353127;0.982246352285927;0.8948106842796714;0.07172893849427278;0.06534397054320383;1.0999750517071913;10.000046838161973;0.9091078897782636;-0.09172500269033922;1.045408211892366;1.000008803041302;0.9137155579218654;1.000010917689752
84.335444;1.0977176910198052;0.9822463854738148;0.8948107609994564;0.07172893792333591;0.06534398337764659;1.0999750583984493;10.000048704887233;0.9091080136378493;-0.09172500273368929;1.0454080160532233;1.0000088448257385;0.9137155751293278;1.0000108728474073
84.345444;1.09771764075653;0.9822464164193734;0.8948108285884293;0.07172893785903779;0.06534399632837742;1.0999750675001854;10.000050556286348;0.9091081298541841;-0.09172500277785531;1.0454078123778292;1.0000088875069215;0.9137155975825696;1.000010827901566
84.355444;1.0977175905246985;0.9822464449728927;0.8948108870525131;0.07172893837204884;0.0653440093805233;1.099975078593188;10.000052385520855;0.9091082385857486;-0.09172500282277751;1.0454076019524698;1.0000089314965201;0.9137156253447002;1.0000107833382228
84.365444;1.0977175404810093;0.9822464710418373;0.8948109364527947;0.07172893952202032;0.0653440225248834;1.0999760913746157;10.000054184760312;0.9091083399239627;-0.0917250028683469;1.0454073858980442;1.0000089772125096;0.9137156584955395;1.000010739525865
84.375444;1.0977174909674186;0.982246494700661;0.8948109768496749;0.07172894135608604;0.06534403575894343;1.099976105579377;10.000055945333207;0.9091084339529535;-0.09172500291441764;1.0454071653036476;1.0000090249906317;0.9137156970657977;1.0000106967625046
84.385444;1.097717442426135;0.9822465161838806;0.8948110082495742;0.07172894391184614;0.06534404908809378;1.0999761209961536;10.000057659030162;0.9091085207979045;-0.09172500296083931;1.0454069412397666;1.0000090750315944;0.9137157410156799;1.0000106552797923
84.395444;1.0977173953500208;0.982246535796895;0.8948110305861957;0.07172894721954465;0.06534406252756142;1.0999761376071908;10.000059318954293;0.9091086005930197;-0.09172500300747546;1.0454067147917083;1.0000091274562715;0.9137157902562398;1.0000106152069943
84.405444;1.0977173502688482;0.9822465537924989;0.8948110437649688;0.07172895129510977;0.0653440761032794;1.0999761555951306;10.000060919416512;0.9091086734437006;-0.0917250030542144;1.0454064870278763;1.0000091824154675;0.913715844685448;1.0000105765389502
84.415444;1.0977173077169102;0.9822465702963801;0.8948110477296957;0.07172895613002793;0.06534408984808801;1.099976175231859;10.00006245557818;0.9091087394339711;-0.09172500310097587;1.045406258951395;1.0000092401090013;0.9137159042100205;1.0000105391103409
84.425444;1.0977172681675837;0.9822465853496545;0.8948110425110911;0.07172896169093358;0.06534410379447157;1.0999761968434123;10.00006392352878;0.9091087986485928;-0.09172500314767368;1.0454060315265254;1.0000093006849764;0.9137159686995832;1.0000105025858312
84.435444;1.0977172319410011;0.982246598997972;0.8948110282562588;0.07172896792883862;0.06534411797202887;1.0999762208061579;10.000065320299806;0.9091088511813727;-0.09172500319416302;1.045405805696291;1.0000093641600059;0.9137160378869378;1.000010466496531
84.445444;1.0977171991746357;0.982246611326377;0.8948110052194007;0.07172897479069597;0.06534413241170228;1.0999762475297385;10.000066643320633;0.9091088971909566;-0.09172500324024793;1.045405582297363;1.000009430434721;0.913716111297575;1.0000104303034936
84.455444;1.0977171699123016;0.9822466224572866;0.8948109736579462;0.07172898222975103;0.06534414714560714;1.0999762774692787;10.000067889987937;0.9091089369943892;-0.09172500328572232;1.045405361949749;1.000009499372571;0.9137161882782561;1.000010393447594
84.465444;1.0977171442062914;0.9822466325208762;0.8948109337252584;0.0717289902119665;0.0653441621973843;1.0999763111190526;10.000069057841515;0.9091089710309372;-0.0917250033303822;1.0454051449998594;1.0000095708806904;0.9137162681438872;1.0000103553823545
84.475444;1.0977171221406945;0.9822466415614698;0.8948108855253083;0.07172899871619588;0.06534417757699314;1.099976348954003;10.000070144923983;0.9091089996815265;-0.09172500337402373;1.0454049315355693;1.0000096449017153;0.9137163503183224;1.0000103155892197
84.485444;1.097717103786183;0.9822466494817235;0.894810829217821;0.07172900772741421;0.06534419328825944;1.0999763913804115;10.000071149758492;0.9091090231581591;-0.09172500341644683;1.0454047214917421;1.0000097213404742;0.9137164343546712;1.0000102735348588
84.495444;1.0977170891256387;0.9822466561109419;0.8948107649716144;0.07172901722557498;0.06534420933686585;1.0999764387578008;10.000072070764759;0.9091090415519211;-0.09172500345745263;1.0454045147975324;1.0000098000420568;0.9137165199090883;1.0000102286078938
84.505444;1.0977170780082144;0.9822466612779687;0.8948106928531506;0.07172902717867972;0.06534422573018697;1.099976491453987;10.000072905681787;0.9091090549018489;-0.0917250034968446;1.0454043114768792;1.0000098808271851;0.9137166067044517;1.0000101801507846
