time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.515444;1.0977170701899341;0.9822466648094968;0.8948106128208774;0.07172903754508352;0.06534424247411433;1.0999765498566605;10.00007365158489;0.9091090631841945;-0.09172500353444793;1.0454041116642225;1.0000099635193116;0.9137166944517664;1.0000101275431792
84.525444;1.097717065399772;0.9822466664919599;0.8948105248049344;0.07172904828147836;0.06534425957044199;1.0999766143541345;10.000074305311914;0.9091090662516734;-0.09172500357013753;1.0454039155308346;1.000010047964798;0.9137167828373595;1.0000100702204362
84.535444;1.0977170633053335;0.9822466660185154;0.8948104287923306;0.07172905934878268;0.06534427701257303;1.0999766852821047;10.00007486400082;0.9091090638088569;-0.09172500360384898;1.0454037231453266;1.00001013405056;0.9137168716462426;1.0000100076770346
84.545444;1.0977170634496882;0.9822466629674244;0.8948103248707424;0.07172907071029647;0.06534429478055591;1.0999767628428376;10.000075325569926;0.9091090554982364;-0.09172500363556045;1.0454035343477577;1.0000102216516433;0.9137169608724637;1.0000099395288198
84.555444;1.0977170652910506;0.9822466568810423;0.8948102131890485;0.07172908232745827;0.06534431284141058;1.0999768471178308;10.000075688840553;0.9091090410003242;-0.09172500366526845;1.0454033487447472;1.0000103105368654;0.9137170506974633;1.0000098655273737
84.565444;1.0977170682421498;0.9822466474334197;0.8948100938893475;0.07172909416141944;0.06534433115414187;1.0999769381605322;10.000075953132326;0.9091090200049953;-0.09172500369297631;1.0454031658419274;1.0000104003804828;0.9137171413958795;1.0000097854540013
84.575444;1.0977170716176412;0.9822466345385685;0.8948099670880393;0.07172910617890853;0.06534434967181632;1.0999770359920955;10.000076117678203;0.9091089921237732;-0.0917250037186814;1.045402985139092;1.0000104908580743;0.9137172332378375;1.00000969905076
84.585444;1.097717074597595;0.9822466182755539;0.8948098329199659;0.07172911835666325;0.06534436833903093;1.0999771404802707;10.000076181091094;0.9091089568918002;-0.09172500374235414;1.0454028060697107;1.0000105816408342;0.9137173264147034;1.0000096060830466
84.595444;1.0977170762769664;0.9822465987526316;0.8948096916517115;0.07172913068107337;0.06534438709196498;1.0999772512639239;10.000076141035358;0.9091089138997689;-0.09172500376392922;1.045402627993654;1.00001067230495;0.9137174209830096;1.0000095064146481
84.605444;1.0977170757464545;0.9822465760773001;0.8948095437444927;0.07172914314300315;0.06534440586526732;1.0999773678042826;10.000075995051077;0.90910886293971;-0.09172500378331293;1.0454024503738455;1.0000107623494399;0.9137175167911944;1.0000093999759607
84.615444;1.0977170721187979;0.9822465503698865;0.8948093897821476;0.07172915573368938;0.06534442459827476;1.0999774894564087;10.000075742247661;0.9091088040342012;-0.09172500380039374;1.045402272887021;1.000010851302303;0.9137176134663152;1.0000092866437886
84.625444;1.0977170644736536;0.9822465217441056;0.8948092304150802;0.07172916844523974;0.06534444323342077;1.0999776154710421;10.000075383733096;0.9091087373968095;-0.09172500381506171;1.04540209532912;1.0000109387680312;0.9137177105430263;1.000009166134805
84.635444;1.0977170518335335;0.9822464903122992;0.8948090663626601;0.07172918127073519;0.0653444617118595;1.0999777450339145;10.00007492153129;0.9091086633584441;-0.09172500382723187;1.0454019174965619;1.0000110244335623;0.9137178076066882;1.0000090379844648
84.645444;1.097717033251922;0.9822464562145441;0.8948088983891069;0.07172919420222164;0.06534447997305148;1.0999778774401734;10.000074357830208;0.9091085822233503;-0.09172600383684873;1.045401739171315;1.000011108052277;0.9137180047163678;1.0000089016195608
84.655444;1.0977170078863134;0.9822464196120333;0.8948087272928247;0.07172920723090272;0.06534449795641689;1.0999780122523621;10.000073695023442;0.9091084941626502;-0.09172600384387758;1.045401560166179;1.000011189370847;0.9137181008730733;1.0000087564873743
84.665444;1.0977169749891762;0.9822463806566671;0.8948085538958841;0.07172922034980671;0.06534451560208578;1.0999781492659078;10.000072935922312;0.9091083992079465;-0.09172600384829456;1.0454013803859685;1.000011268064163;0.9137181963813492;1.0000086021794832
84.675444;1.0977169339318684;0.9822463394930976;0.8948083789607596;0.07172923355360598;0.0653445328532948;1.0999782883661076;10.000072083856958;0.9091082972625156;-0.0917260038500762;1.0454011998993005;1.0000113437445892;0.9137182912358491;1.0000084384643353
84.685444;1.0977168842609404;0.982246296261636;0.8948082031090783;0.07172924683356291;0.06534454965944336;1.0999784294778037;10.000071142017735;0.909108188135919;-0.09172600384920018;1.0454010189868999;1.0000114160255968;0.9137183854264008;1.000008265242979
84.695444;1.097716825696238;0.9822462510321697;0.8948080268184342;0.07172926017371299;0.06534456597552822;1.0999785726139482;10.000070112443073;0.9091080716016886;-0.09172600384565166;1.045400838134584;1.0000114845867818;0.9137184789812705;1.0000080825426483
84.705444;1.09771675808296;0.9822462037597244;0.8948078504464717;0.07172927355340185;0.06534458176143788;1.0999787178629015;10.000068996254681;0.9091079473854577;-0.09172600383941926;1.0454006579871178;1.000011549187908;0.9137185720644062;1.0000078904998786
84.715444;1.0977166813482926;0.9822461543392956;0.8948076742509309;0.07172928695223091;0.065344596985251;1.0999788653135893;10.000067794570734;0.9091078151132703;-0.09172600383049948;1.0454004793000737;1.0000116096426508;0.9137186650006704;1.0000076892919398
84.725444;1.0977165955277257;0.9822461026818987;0.8948074984401868;0.07172930035083926;0.06534461162630671;1.0999790150631807;10.000066508616205;0.9091076743284132;-0.0917260038189096;1.0454003028829015;1.0000116658451046;0.913718758199946;1.000007479155992
84.735444;1.0977165008601848;0.9822460487768512;0.8948073232583189;0.07172931372616746;0.06534462567408504;1.0999791673100852;10.000065139611264;0.9091075245635339;-0.09172600380469552;1.0454001294999318;1.0000117178519223;0.9137188520377179;1.000007260493548
84.745444;1.097716397801772;0.9822459927170186;0.8948071490249718;0.07172932704864325;0.06534463912441826;1.0999793224209677;10.00006368918302;0.9091073654197931;-0.09172600378794443;1.0453999598029502;1.0000117658966605;0.9137189467921167;1.0000070339193887
84.755444;1.0977162869394297;0.9822459346511755;0.8948069760554449;0.0717293402897345;0.06534465197452227;1.0999794809127852;10.000062159885433;0.9091071966147355;-0.09172600376878083;1.0453997943465279;1.0000118102951405;0.9137190426490915;1.0000068002050462
84.765444;1.0977161689660455;0.9822458747175706;0.8948068045563148;0.07172935343151193;0.0653446642197774;1.0999796433727496;10.000060555189526;0.9091070179261721;-0.09172600374732806;1.0453996335878561;1.0000118513111371;0.913719139698367;1.0000065601667412
84.775444;1.0977160446901566;0.9822458130173427;0.894806634648826;0.071729366466076;0.06534467585632;1.0999798103785772;10.000058878794368;0.909106829096703;-0.09172600372367937;1.0453994778215507;1.0000118890728238;0.9137192379212241;1.000006314586728
84.785444;1.0977159149691926;0.9822457496720375;0.8948064664874769;0.07172937939171332;0.065344686883969;1.099979982422942;10.00005713415549;0.9091066298588572;-0.09172600369789963;1.0453993271197415;1.0000119235325655;0.9137193372268941;1.000006064173649
84.795444;1.0977157806316722;0.9822456849137854;0.8948063003240755;0.07172939221431926;0.06534469730240389;1.0999801598495909;10.00005532510808;0.9091064200539063;-0.09172600367004138;1.0453991813667474;1.0000119544049177;0.9137194375070488;1.000005809530248
84.805444;1.0977156424775745;0.9822456190392744;0.894806136445227;0.07172940494820634;0.06534470710708556;1.0999803428707597;10.000053456958916;0.9091061997137712;-0.09172600364017088;1.04539904035406;1.0000119811682122;0.9137195386629333;1.00000555118901
84.815444;1.0977155013397846;0.982245552255774;0.8948059750718867;0.07172941761112064;0.06534471629190956;1.0999805316275215;10.000051536525234;0.9091059690945803;-0.09172600360839005;1.0453989038095577;1.0000120031941597;0.9137196406253445;1.0000052897018692
84.825444;1.0977153580963772;0.9822454846086296;0.8948058163682004;0.07172943021845342;0.06534472485499189;1.0999807262027448;10.000049570671553;0.9091057286830082;-0.0917260035748319;1.045398771375117;1.0000120198981102;0.9137197433850137;1.0000050256734998
84.835444;1.0977152136115136;0.9822454160455893;0.8948056605304205;0.07172944278305372;0.06534473280224874;1.0999809266416873;10.000047564957352;0.9091054791302383;-0.09172600353963974;1.0453986426631225;1.0000120308330867;0.9137198470207422;1.0000047597259463
84.845444;1.0977150687271007;0.9822453465239405;0.8948055077739103;0.07172945531765026;0.06534474014678343;1.0999811330167557;10.000045523920376;0.9091052211115301;-0.09172600350295342;1.0453985173917641;1.0000120357160454;0.9137199517013449;1.0000044924351412
84.855444;1.0977149242906388;0.9822452760588747;0.8948053582056448;0.07172946783200347;0.06534474690777863;1.0999813454363414;10.000043451903768;0.9091049552153981;-0.09172600346489947;1.0453983954276511;1.0000120343886025;0.9137200576239839;1.0000042242927203
84.865444;1.0977147811087207;0.9822452047535949;0.8948052117562939;0.07172948032726724;0.06534475311095655;1.0999815640185007;10.000041353023114;0.9091046819461649;-0.09172600342557556;1.0453982766788665;1.0000120267772254;0.9137201649124107;1.0000039557118936
84.875444;1.0977146398912558;0.9822451328428519;0.8948050682288213;0.07172949279454394;0.06534475878483578;1.0999817889406318;10.000039231054973;0.9091044017980009;-0.09172600338504333;1.0453981609985454;1.0000120128985746;0.9137202735854325;1.000003687017403
84.885444;1.0977145012781029;0.9822450606609451;0.8948049273846561;0.07172950521862982;0.06534476395458565;1.0999820204648831;10.000037089631654;0.9091041153294941;-0.09172600334334725;1.0453980481952097;1.000011992851188;0.9137203836198018;1.000003418428259
84.895444;1.0977143658680748;0.9822449885787647;0.8948047890120937;0.07172951758546812;0.06534476864270132;1.0999822588360788;10.000034932080395;0.909103823180111;-0.09172600330054728;1.045397938100606;1.0000119667579799;0.9137204950273392;1.0000031500785083
84.905444;1.0977142342130388;0.982244436687294;0.8948042154303247;0.07173129526277647;0.06534638108503192;1.0999825042052036;10.00003276119937;0.9091035259898191;-0.09172600325672782;1.0453978306497569;1.0000119347101841;0.9137206078805142;1.0000028820529838
84.915444;1.097714106856498;0.9822443658796405;0.8948040816365636;0.07173130748839296;0.0653463848909018;1.099982756666648;10.000030579505957;0.9091032243201262;-0.09172600321197269;1.045397725913802;1.0000118967566192;0.9137207222803554;1.0000026143899647
84.925444;1.097713984392586;0.9822442959262373;0.8948039500524304;0.071731319623255;0.06534638829981444;1.099983016294792;10.000028389564923;0.9091029186566187;-0.09172600316634388;1.0453976240292562;1.000011852921965;0.9137208383379584;1.0000023470646024
84.935444;1.0977138674517415;0.9822442266530661;0.8948038206155511;0.0717313316412809;0.06534639133651175;1.0999832831525127;10.000026193761329;0.9091026094253807;-0.09172600311988895;1.0453975251048855;1.000011803189868;0.9137209562022011;1.0000020800304779
84.945444;1.0977137565772417;0.9822441578018999;0.8948036932344174;0.0717313435078554;0.06534639401908261;1.099983557325874;10.000023994375663;0.9091022970221025;-0.09172600307265924;1.045397429206661;1.0000117474667831;0.9137210760754715;1.0000018132909878
84.955444;1.0977136520412558;0.9822440891840288;0.894803567794517;0.07173135518890181;0.06534639635456821;1.0999838389076568;10.000021794742892;0.9091019818939402;-0.09172600302472651;1.0453973363782934;1.0000116856067345;0.9137211981627541;1.0000015469085068
84.965444;1.0977135537565814;0.9822440207525515;0.8948034441167072;0.07173136665828032;0.06534639833689951;1.099984127849204;10.000019599758469;0.9091016646054395;-0.09172600297618524;1.045397246627542;1.00001161746441;0.9137213225910712;1.0000012809470118
84.975444;1.0977134613767419;0.9822439525545146;0.8948033219338623;0.07173137789329971;0.06534639995034001;1.0999844237977698;10.000017414861132;0.9091013458282815;-0.0917260029271325;1.0453971598961147;1.0000115429115082;0.9137214494071418;1.0000010153815933
84.985444;1.0977133744779861;0.9822438845873213;0.8948032009464442;0.07173138886549768;0.06534640117343746;1.0999847260649993;10.000015245391292;0.9091010262558745;-0.09172600287765004;1.045397076046176;1.0000114618204734;0.9137215786308064;1.0000007500528205
84.995444;1.0977132926979527;0.9822438167469283;0.8948030808766823;0.07173139953796176;0.06534640198005778;1.0999850337393993;10.000013096917632;0.909100706502053;-0.09172600282779875;1.0453969948232233;1.0000113740490149;0.9137217102474029;1.0000004847266115
85.005444;1.097713215776174;0.9822437489598344;0.8948029614681444;0.07173140986816161;0.0653464023391079;1.0999853458228066;10.000010974967296;0.9091003871070762;-0.09172600277761;1.045396915805391;1.0000112794803124;0.9137218441768659;1.0000002191789341
85.015444;1.0977131434985183;0.9822436812781492;0.8948028424461439;0.0717314198130131;0.0653464022150743;1.0999856612303602;10.000008884256486;0.9091000686313975;-0.091726002727081;1.0453968384336458;1.000011178094212;0.9137219803038789;0.9999999532144566
85.025444;1.097713075668498;0.9822436138038821;0.8948027234881841;0.07173142933400217;0.06534640156932148;1.0999859787373532;10.00000682879578;0.9090997516664343;-0.09172600267619503;1.0453967620816265;1.0000110699571017;0.9137221185121503;0.9999996866630714
85.035444;1.0977130121646814;0.9822435465925898;0.894802604239218;0.07173143839740385;0.06534640036087053;1.0999862971117966;10.000004812399748;0.909099436753541;-0.0917260026249663;1.0453966860784216;1.0000109551269667;0.9137222586556719;0.9999994194163825
85.045444;1.0977129529779326;0.9822434796446387;0.894802484341938;0.07173144697187737;0.0653463985461144;1.099986615384157;10.000002838669047;0.9090991243584291;-0.0917260025734694;1.0453966097416199;1.0000108336019398;0.9137224004940486;0.9999991514531756
85.055444;1.0977128982047826;0.9822434129646413;0.8948023634754126;0.07173145502941879;0.06534639608026359;1.0999869329902336;10.000000910977006;0.9090988149049286;-0.09172600252182116;1.045396532447232;1.0000107053782041;0.9137225436615635;0.999998882851533
85.065444;1.0977128480348757;0.9822433466417341;0.8948022413559904;0.0717314625477666;0.06534639292268841;1.0999872497019734;9.9999990329382;0.9090985087775827;-0.09172600247013891;1.0453964536558515;1.000010570535547;0.9137226877059991;0.9999986138576666
85.075444;1.097713767595189;0.9822441615132669;0.8948021332669969;0.07173129765830377;0.06534617505052515;1.099987565459601;9.999997208743451;0.9090982063380254;-0.09172600241850877;1.0453963728875229;1.0000104292539653;0.9137228321341422;0.9999983449165915
85.085444;1.0977137271116149;0.9822440969280638;0.8948020074721219;0.07173130406230714;0.06534617043568541;1.0999878802540606;9.99999544299473;0.9090979079792412;-0.09172600236697966;1.045396289719278;1.0000102817594811;0.9137229764097963;0.999998076569539
85.095444;1.097713691425176;0.9822440342142638;0.8948018790370771;0.07173130991538561;0.06534616508539987;1.0999881941367238;9.999993740476924;0.9090976141322635;-0.09172600231557505;1.0453962038295443;1.000010128266002;0.9137231199475173;0.9999978093237242
85.105444;1.0977136603505617;0.9822439742830136;0.8948017474665304;0.07173131524262705;0.065346159008342;1.0999885072677127;9.9999921058705;0.909097325246869;-0.09172600226429466;1.0453961150509194;1.0000099689639792;0.913723262130913;0.9999975436063381
85.115444;1.0977136336779458;0.9822439181247303;0.8948016124843099;0.07173132008304307;0.06534615221524537;1.09998881986364;9.999990542982285;0.9090970417920752;-0.09172600221311152;1.0453960233747017;1.0000098040663183;0.9137234023399036;0.9999972798004536
85.125444;1.0977136112068329;0.9822438667696501;0.8948014740921209;0.07173132448307529;0.06534614471843532;1.0999891320731918;9.999989053966976;0.9090967642322492;-0.09172600216198827;1.0453959288810246;1.0000096338736024;0.9137235399786289;0.9999970182742649
85.135444;1.0977135927005501;0.9822438212668528;0.8948013324765034;0.07173132848887429;0.06534613653387208;1.099989443944033;9.999987639485388;0.909096493004753;-0.09172600211089879;1.0453958316252348;1.0000094587494768;0.9137236744897218;0.9999967593587216
85.145444;1.0977135778241787;0.9822437826367626;0.8948011878809793;0.07173133214360763;0.06534612767933233;1.09998975551864;9.999986299635307;0.9090962285373488;-0.09172600205983711;1.045395731572665;1.0000092790292316;0.9137238053262797;0.9999965033331637
85.155444;1.0977135661445285;0.9822437517915339;0.8948010405574859;0.07173133548741518;0.06534611817031126;1.0999900669018308;9.999985034863048;0.9090959712436922;-0.09172700200881098;1.0453956286476938;1.0000090950228728;0.9137240322932847;0.9999962504284047
85.165444;1.097713557142114;0.9822437294552665;0.8948008907523614;0.07173133855359236;0.06534610801888158;1.099990378209616;9.999983846303875;0.9090957214873638;-0.09172700195782554;1.0453955228075171;1.0000089071044247;0.9137241540140513;0.9999960008091708
85.175444;1.0977135502551414;0.9822437161369738;0.8948007386741934;0.07173134136539341;0.06534609723479659;1.0999906894967235;9.99998273532953;0.9090954795822234;-0.09172700190687849;1.0453954140262434;1.0000087157624458;0.9137242703474218;0.999995754552217
85.185444;1.0977135450020212;0.9822437121811088;0.8948005845100269;0.07173134393730164;0.06534608582618863;1.0999910007729319;9.999981702958754;0.9090952458304035;-0.09172700185598055;1.0453953022424245;1.00000852157591;0.9137243808538447;0.999995511656918
85.195444;1.0977135410440817;0.9822437178381426;0.8948004285209457;0.07173134627534805;0.06534607379967118;1.099991312075938;9.999980749878649;0.9090950205542175;-0.09172700180517313;1.0453951873678977;1.0000083251717735;0.9137244851293815;0.9999952721057858
85.205444;1.0977135381522753;0.9822437333212167;0.8948002711116988;0.07173134837863408;0.06534606115903013;1.0999916234976104;9.999979877002504;0.9090948041162763;-0.09172700175451433;1.0453950693334793;1.000008127218619;0.9137245827829324;0.9999950359309381
85.215444;1.097713536211817;0.9822437588488846;0.8948001128346921;0.07173135024730767;0.0653460479037074;1.0999919351529721;9.999979085901343;0.9090945969278124;-0.09172700170405435;1.0453949481219718;1.0000079283781969;0.9137246734685811;0.9999948031905845
85.225444;1.0977135352367149;0.9822437946009978;0.8947999543772616;0.0717313518902802;0.06534603403182722;1.0999922471180195;9.99997837862062;0.909094399443149;-0.09172700165382985;1.0453948237579958;1.000007729130109;0.913724756913071;0.9999945739061636
85.235444;1.0977135353386276;0.9822438406008186;0.8947997965015234;0.07173135332457588;0.06534601954686821;1.0999925593443396;9.999977757033758;0.9090942121620641;-0.09172700160386786;1.0453946962302474;1.0000075296152031;0.9137248329133938;0.9999943481098789
85.245444;1.0977135367065638;0.9822438966868838;0.8947996399381865;0.07173135456761719;0.06534600445993405;1.0999928716221141;9.999977221870434;0.9090940356139227;-0.09172700155418437;1.0453945654223338;1.0000073296621788;0.9137249013079363;0.999994125919314
85.255444;1.097713539598649;0.9822439626249613;0.8947994853425;0.07173135563289101;0.06534598878555332;1.0999931836252137;9.999976771871447;0.9090938702976924;-0.09172700150478587;1.0453944311249102;1.0000071289260573;0.9137249619270583;0.999993907498739
85.265444;1.0977135443154131;0.9822440382267589;0.8947993333146388;0.07173135653450873;0.06534597253839346;1.099993494955225;9.999976403837147;0.9090937166668992;-0.0917270014556851;1.0453942931046976;1.0000069270056589;0.9137250145355864;0.9999936929816641
85.275444;1.097713551127262;0.9822441233653316;0.8947991843732347;0.07173135728853758;0.06534595573563298;1.0999938051337754;9.99997611345127;0.9090935751740687;-0.09172700140692072;1.0453941511805966;1.000006723496156;0.9137250588033635;0.9999934824243106
85.285444;1.0977135601941286;0.9822442179425268;0.8947990388804329;0.0717313579035592;0.06534593840033627;1.099994113594892;9.999975896040562;0.9090934462446421;-0.09172700135856131;1.0453940052524993;1.0000065179870947;0.913725094335477;0.999993275788668
85.295444;1.097713571609389;0.9822443218879643;0.8947988970220467;0.07173135837291808;0.06534592055876896;1.0999944197254707;9.999975746850042;0.9090933301834584;-0.09172700131069708;1.0453938553169089;1.0000063100373373;0.913725120738224;0.9999930729717362
85.305444;1.097713585505051;0.9822444351678867;0.8947987588721042;0.07173135867715803;0.06534590223222843;1.0999947229012121;9.99997566111578;0.9090932271232096;-0.09172700126342942;1.0453937015393537;1.0000060991614443;0.9137251376800446;0.999992873853521
85.315444;1.0977136020066505;0.9822445577890607;0.8947986244643851;0.0717313587905959;0.06534588343058242;1.0999950224612676;9.999975634226178;0.9090931370130684;-0.091727001216846;1.0453935442771702;1.0000058848621267;0.9137251449334076;0.9999926783334573
85.325444;1.0977136211047556;0.9822446897695454;0.8947984937928696;0.07173135868662282;0.06534586415160688;1.0999953176815347;9.999975662177754;0.9090930596099835;-0.09172700117099343;1.04539338396029;1.0000056667026538;0.913725142388074;0.9999924863502491
85.335444;1.0977136426519845;0.9822448310266461;0.8947983667413613;0.0717313583418018;0.06534584438676108;1.099995607781466;9.999975742256638;0.9090929944824935;-0.09172700112587524;1.0453932209580348;1.0000054443569815;0.9137251300245826;0.9999922978886048
85.345444;1.0977136664497085;0.9822449812489574;0.8947982430387149;0.07173135773718786;0.06534582413130498;1.0999958919187505;9.999975872928596;0.9090929410352423;-0.09172700108145755;1.0453930555667128;1.000005217615053;0.9137251078875264;0.9999921130376251
85.355444;1.097713692289984;0.9822451398668577;0.8947981223298057;0.07173135685388225;0.06534580339057192;1.09999616917494;9.999976052212972;0.9090928985437496;-0.09172700103767495;1.045392888134788;1.000004986370468;0.9137250761046848;0.999991932096438
85.365444;1.097713719971689;0.9822453061160706;0.8947980043015239;0.07173135566772842;0.06534578218046214;1.0999964385667724;9.999976276021119;0.9090928662004673;-0.0917270009944567;1.0453927192168857;1.0000047505692093;0.9137250348906256;0.9999917556008883
85.375444;1.0977137493453413;0.9822454791127956;0.8947978887290281;0.07173135415182282;0.06534576052807248;1.0999966991300727;9.99997653854867;0.9090928431740117;-0.0917270009517547;1.0453925496124232;1.0000045101524448;0.9137249844865756;0.9999915842548023
85.385444;1.0977137803322292;0.9822456579076904;0.8947977754099721;0.07173135228541525;0.06534573846982751;1.099996950054677;9.999976834121183;0.9090928286415612;-0.09172700090955864;1.0453923802975549;1.0000042650793972;0.9137249251079034;0.9999914188336811
85.395444;1.0977138128802455;0.9822458415342704;0.8947976640841967;0.07173135005803788;0.06534571604385615;1.0999971907220827;9.999977158179151;0.9090928218027975;-0.0917270008678971;1.0453922123269703;1.0000040153461702;0.9137248569201818;0.9999912600815176
85.405444;1.0977138469345882;0.9822460290735454;0.8947975544564942;0.07173134746292781;0.06534569328231243;1.0999974206451735;9.99997750690364;0.9090928219331059;-0.09172700082681354;1.045392046751273;1.0000037609268144;0.9137247800417244;0.9999911086472683
85.415444;1.0977138824969666;0.9822462197041674;0.8947974463114796;0.07173134448953943;0.06534567020759195;1.0999976394517308;9.999977876966337;0.909092828445433;-0.0917270007863339;1.0453918845439023;1.0000035017288171;0.9137246946306666;0.999990965052386
85.425444;1.097713919721443;0.9822464127074338;0.8947973395904774;0.0717313411263322;0.06534564683340612;1.0999978468605243;9.99997826588695;0.9090928409118756;-0.09172700074645879;1.045391726501674;1.000003237591995;0.9137246009855423;0.9999908296142517
85.435444;1.09771395893279;0.9822466074812182;0.8947972343648203;0.07173133736786157;0.06534562317082447;1.0999980425594627;9.999978671871716;0.9090928590405873;-0.0917270007071884;1.0453915732275822;1.0000029682992952;0.9137244995475222;0.9999907023693173
85.445444;1.0977140005758017;0.9822468035401263;0.8947971307583306;0.07173133321444772;0.06534559923288137;1.0999982261055998;9.999979093003345;0.9090928826099097;-0.09172700066856061;1.0453914252522463;1.00000269359919;0.9137243908403407;0.9999905830779506
85.455444;1.0977140451540375;0.9822470004407844;0.8947970288733396;0.07173132866609377;0.06534557503144475;1.09999839693481;9.99997952639345;0.909092911421001;-0.09172700063066812;1.0453912831263046;1.0000024132415617;0.9137242754004751;0.9999904712859292
85.465444;1.0977140930989093;0.9822471977052077;0.8947969287460669;0.07173132371842246;0.0653455505729587;1.0999985544261548;9.999979967523725;0.9090929453194575;-0.09172700059364045;1.0453911474402786;1.0000021270429924;0.913724153732096;0.9999903664043843
85.475444;1.0977141445737961;0.9822473948220367;0.8947968303451311;0.07173131836286528;0.06534552586129881;1.0999986979838128;9.999980410226053;0.909092984214168;-0.0917270005576083;1.0453910188259;1.0000018349759374;0.9137240263298092;0.9999902677974479
85.485444;1.0977141994061277;0.9822475913106169;0.8947967336403256;0.07173131259162831;0.06534550090245189;1.099998827103181;9.999980847178705;0.9090930280237073;-0.0917270005226782;1.0453908979016342;1.0000015372327256;0.9137238937223151;0.9999901748586686
85.495444;1.0977142572665748;0.9822477867666325;0.8947966387450317;0.07173130640491529;0.06534547570427603;1.0999989414350662;9.999981270809505;0.9090930765980431;-0.09172700048892031;1.0453907852297961;1.0000012342215612;0.9137237564538899;0.9999900870684614
85.505444;1.0977143178727458;0.9822479808694808;0.8947965459879337;0.07173129981339407;0.06534545027548577;1.0999990408956197;9.999981674919846;0.9090931297119197;-0.09172700045636695;1.0453906813361167;1.000000926530769;0.9137236150379454;0.9999900040026832
85.515444;1.0977143809650536;0.9822481734113316;0.8947964558280488;0.07173129283404826;0.06534542462909322;1.0999991257347783;9.999982055744569;0.9090921871423094;-0.0917270004250342;1.0453905866873592;1.000000614896897;0.9137224749993788;0.9999899252868525
85.525444;1.0977144462180102;0.9822483642753397;0.8947963687398951;0.07173128548192025;0.06534539878548246;1.0999991964912577;9.999982411016925;0.9090922486813353;-0.09172700039493928;1.045390501621932;1.0000003000985038;0.9137223266469481;0.9999898505623624
85.535444;1.0977145133096655;0.9822485533091863;0.8947962851481979;0.0717312777600499;0.06534537276971455;1.0999992539001635;9.999982738374593;0.9090923140149997;-0.0917270003660782;1.045390426322732;0.99999998282111;0.91372217533213;0.9999897794704264
85.545444;1.0977145820081915;0.9822487402812139;0.8947962054066714;0.07173126965544191;0.06534534660814745;1.0999992987763794;9.99998303517967;0.9090923826587558;-0.09172700033840538;1.045390360855901;0.9999996636651991;0.9137220212368959;0.9999897116117284
85.555444;1.0977146521132133;0.982248924961509;0.8947961298258406;0.07173126114641659;0.0653453203312192;1.099999331886777;9.999983299625868;0.9090924540228073;-0.09172700031184916;1.0453903052263536;0.9999993432510019;0.9137218644738653;0.9999896465280624
85.565444;1.097714723399604;0.9822491071167805;0.8947960587201021;0.07173125221241156;0.06534529397888791;1.0999993539136907;9.999983531542373;0.9090925274631966;-0.09172700028633182;1.0453902593882587;0.9999990222952836;0.9137217051388855;0.9999895837578313
85.575444;1.0977147956751045;0.9822492864291256;0.8947959924433635;0.07173124283410175;0.06534526760005152;1.0999993654949158;9.999983731873638;0.9090926022999413;-0.09172700026176886;1.0453902232253995;0.9999987016384885;0.913721543384607;0.999989522917944
85.585444;1.0977148687787428;0.9822494625132902;0.8947959313855961;0.07173123298720385;0.0653452412471436;1.0999993672163249;9.99998390137067;0.9090926778758438;-0.09172700023805723;1.0453901965382275;0.999998382189703;0.9137213795007482;0.9999894637712576
85.595444;1.0977149424634673;0.9822496350022956;0.8947958759277173;0.07173122264610111;0.06534521497304456;1.0999993595917132;9.999984039887709;0.9090927536646654;-0.0917270002150759;1.0453901790342013;0.9999980648247568;0.9137212138927202;0.9999894062671068
85.605444;1.0977150163338252;0.9822498035641327;0.8947958264173623;0.07173121179728742;0.06534518882990864;1.0999993431112958;9.999984146841411;0.9090928293341101;-0.09172700019270746;1.0453901703259125;0.9999977503328357;0.9137210469296387;0.9999893504733494
85.615444;1.0977150898969918;0.9822499678421718;0.8947957831826558;0.0717312004450789;0.06534516286478341;1.0999993182979761;9.9999842218523;0.9090929046658552;-0.09172700017085912;1.0453901699328936;0.9999974394070007;0.9137208788322024;0.9999892964044961
85.625444;1.097715162660576;0.9822501274266242;0.8947957465323222;0.07173118860533427;0.0653451371129226;1.0999992857009957;9.999984264596163;0.9090929794497801;-0.09172700014946768;1.0453901772823186;0.9999971326431425;0.9137207097335139;0.9999892439388897
85.635444;1.0977152342132093;0.9822502818900093;0.8947957167088098;0.07173117629632185;0.06534511159755144;1.099999245832327;9.999984274457727;0.9090930535155818;-0.09172700012849845;1.0453901917541033;0.9999968305538265;0.913720539746364;0.9999891929019072
85.645444;1.097715304251431;0.9822504308146869;0.8947956938118917;0.07173116353207189;0.06534508633689985;1.0999991991097784;9.99998425074284;0.9090931268331314;-0.09172700010794263;1.0453902127648163;0.9999965335881675;0.9137203688903331;0.9999891431266215
85.655444;1.0977153725836752;0.9822505738041262;0.8947956777708785;0.07173115031923828;0.06534506134846893;1.0999991458823668;9.999984192955838;0.9090931995554618;-0.09172700008780521;1.0453902398349477;0.9999962421269318;0.9137201970532395;0.9999890943830162
85.665444;1.0977154391582733;0.9822507105366981;0.8947956684016808;0.07173113665844255;0.06534503664837922;1.0999990864957994;9.999984100803193;0.9090932719995574;-0.09172700006809513;1.0453902726402593;0.9999959564030431;0.9137200241144301;0.999989046335077
85.675444;1.097715504100139;0.9822508408591419;0.8947956654658942;0.07173112254927581;0.0653450122487629;1.0999990213391684;9.99998397434661;0.9090933445757944;-0.09172700004882808;1.0453903110146896;0.9999956763846398;0.9137198500695362;0.9999889986000511
85.685444;1.0977155676967192;0.9822509648486029;0.8947956687017757;0.07173110799670344;0.0653449881546055;1.0999989508894228;9.999983814203826;0.9090934176723483;-0.09172700003002758;1.0453903548661538;0.999995401818372;0.9137196750231399;0.9999889508351312
85.695444;1.097715630313829;0.9822506024512886;0.8947952403379691;0.07173285839633535;0.06534657257556588;1.0999988756826562;9.999983621510493;0.9090934915630248;-0.09172700001171898;1.0453904040637552;0.9999951324464057;0.9137194991181123;0.9999889028639133
85.705444;1.0977156923074567;0.9822507145055904;0.894795255256345;0.07173284302357442;0.06534654908895923;1.0999987961727233;9.999983398254814;0.9090935664317215;-0.09172799999393427;1.0453904583537548;0.9999948681082398;0.9137194228628615;0.9999888547411451
85.715444;1.097715753991686;0.982250820936371;0.8947952757388946;0.07173282729713445;0.0653465259023118;1.0999987126071697;9.999983148223867;0.9090936424829484;-0.09172799997671675;1.045390517306193;0.999994608674328;0.9137192455088273;0.9999888066284852
85.725444;1.097715815621795;0.9822509220301797;0.8947953015605651;0.07173281125675603;0.06534650300887344;1.099999625075257;9.999982877466206;0.9090937199779999;-0.09172799996009956;1.0453905803015424;0.9999943540453509;0.9137190673644625;0.9999887586327808
85.735444;1.0977158773658118;0.982251018144076;0.8947953324361423;0.07173279493819862;0.06534648039623216;1.0999995337278532;9.99998259345102;0.9090937991474635;-0.09172799994409218;1.0453906465617164;0.9999941042236357;0.9137188883056504;0.999988710764168
85.745444;1.0977159393470768;0.9822511096046009;0.8947953680461889;0.07173277837575351;0.06534645805085504;1.099999438895728;9.999982303520044;0.909093880101758;-0.09172799992869773;1.0453907152103568;0.9999938593145873;0.9137187082851311;0.9999886630020708
85.755444;1.0977160017446734;0.9822511966920767;0.8947954080577613;0.07173276160585473;0.0653464359670706;1.0999993409649718;9.999982013892051;0.9090939628459648;-0.09172799991391556;1.0453907853445235;0.9999936194856923;0.9137185274106595;0.9999886153753342
85.765444;1.0977160647774487;0.9822512797217133;0.8947954520854742;0.07173274466819743;0.06534641414743451;1.0999992402435481;9.999981729820975;0.909094047334007;-0.0917279998997203;1.0453908560956784;0.9999933849590772;0.9137183459715233;0.9999885679618389
85.775444;1.0977161285664407;0.9822513590602713;0.8947954996733868;0.07173272760764848;0.06534639259269501;1.0999991369428632;9.999981456263324;0.9090941334577441;-0.09172799988605129;1.0453909267007373;0.9999931560271279;0.9137181644049063;0.9999885208642995
85.785444;1.0977161930648531;0.982251435066193;0.8947955503477754;0.07173271047710277;0.06534637129533524;1.099999031216684;9.999981197894606;0.9090942210391603;-0.0917279998728239;1.045390996563537;0.9999929330680432;0.9137179832017474;0.9999884742432614
85.795444;1.0977162580743465;0.9822515080794194;0.894795603646211;0.07173269333324007;0.06534635024366021;1.099998923243216;9.999980958609255;0.9090943099074051;-0.09172799985995271;1.0453910652452187;0.9999927165303519;0.9137178028134343;0.9999884283372326
85.805444;1.0977163232660307;0.9822515784699727;0.8947956590733223;0.07173267622811741;0.06534632943169866;1.0999988133139686;9.999980741672584;0.909094399987985;-0.09172799984736472;1.0453911324171123;0.999992506854645;0.9137176236183445;0.9999883834139157
85.815444;1.097716388232736;0.9822516466635874;0.8947957160651341;0.07173265920842573;0.06534630886738219;1.099998701893269;9.999980550389315;0.909094491269883;-0.09172799983500524;1.0453911978057417;0.999992304421345;0.9137174459532621;0.9999883397176949
85.825444;1.0977164525568786;0.9822517131327905;0.8947957740390504;0.071732642320248;0.06534628857190798;1.0999985896208715;9.999980388594585;0.9090945836797863;-0.0917279998228554;1.0453912611368905;0.9999921095814792;0.9137172701461697;0.9999882974832289
85.835444;1.0977165158332252;0.9822517783457795;0.8947958324718094;0.0717326256093629;0.06534626857060094;1.0999984772047986;9.999980260667671;0.9090946770785616;-0.0917279998109345;1.0453913221038815;0.9999919226483249;0.9137170965219741;0.9999882569899652
85.845444;1.0977165776861304;0.982251842661405;0.8947958908998047;0.07173260911852399;0.06534624888428284;1.099998365271939;9.99998017062043;0.9090947713991151;-0.0917279997992674;1.0453913803444297;0.9999917438443631;0.9137169254173818;0.9999882185905162
85.855444;1.097716637822857;0.982251906265758;0.8947959488620238;0.07173259288732854;0.06534622952771145;1.0999982543283295;9.999980120792925;0.9090948667158795;-0.0917279997878578;1.0453914354457614;0.9999915733322738;0.9137167571942941;0.999988182719125
85.865444;1.0977166960642557;0.9822519691996406;0.8947960058986376;0.0717325769532076;0.06534621051317108;1.099998144827875;9.999980111403946;0.9090949631899256;-0.0917279997766894;1.0453914869823544;0.9999914112927577;0.9137165922428825;0.9999881499184559
85.875444;1.0977167523367295;0.9822520314296522;0.8947960616123681;0.07173256135339319;0.06534619185383184;1.0999980372377611;9.999980141195897;0.9090950609975623;-0.09172799976573277;1.0453915345184284;0.9999912579218847;0.9137164309920494;0.9999881208559238
85.885444;1.0977168066534166;0.982252092921473;0.894796115697659;0.07173254612858211;0.06534617356564813;1.0999979320339968;9.999980208352437;0.9090951602798316;-0.09172799975494869;1.045391577613395;0.9999911133971136;0.913716273908105;0.9999880963037611
85.895444;1.097716859054224;0.9822521536124031;0.894796167903795;0.07173253132308155;0.06534615566675314;1.0999978296393986;9.999980311202616;0.9090952610886051;-0.09172799974429335;1.0453916159138097;0.9999909779527294;0.9137161214501046;0.9999880771036036
85.905444;1.0977169095271284;0.98225221328482;0.8947962179879596;0.07173251698128734;0.06534613817243813;1.0999977303766677;9.999980448671321;0.9090953633748255;-0.09172799973372103;1.045391649237709;0.9999908519796187;0.9137159740031701;0.9999880641097787
85.915444;1.0977169579739785;0.982252271528435;0.8947962657448377;0.07173250314555422;0.065346121091326;1.099997634440309;9.999980619972652;0.9090954670482445;-0.0917279997231753;1.0453916775418293;0.9999907359638012;0.9137158318681023;0.9999880581184312
85.925444;1.0977170042109587;0.9822523278348552;0.8947963110653797;0.07173248985267015;0.06534610442714262;1.0999975418435675;9.99998082399062;0.9090955720118037;-0.09172799971258237;1.045391700848684;0.9999906303103557;0.9137156953025947;0.9999880597961892
85.935444;1.097717048010151;0.9822523816851046;0.8947963538963064;0.07173247712699936;0.06534608818198145;1.0999974524065774;9.999981059572653;0.909095678125132;-0.09172799970186264;1.0453917192031827;0.9999905352500648;0.9137155645268455;0.9999880696205828
85.945444;1.0977170892361416;0.9822524325754244;0.8947963941687341;0.07173246497654456;0.06534607235814337;1.099997365831019;9.999981326529001;0.9090957851919889;-0.0917279996909372;1.0453917326380942;0.9999904509105927;0.9137154397090211;0.9999880879292475
85.955444;1.097717127968587;0.9822524800487104;0.894796431788011;0.07173245339371584;0.06534605695839216;1.0999972817833676;9.999981626431772;0.909095892993485;-0.09172799967971842;1.045391741165306;0.9999903774255194;0.9137153209855879;0.9999881150501562
85.965444;1.0977171644284007;0.9822525237563628;0.8947964666033967;0.07173244235793515;0.06534604198396392;1.0999971999261535;9.99998196262083;0.9090960012939143;-0.09172799966812484;1.045391744786202;0.9999903149558855;0.9137152084630921;0.9999881513105887
85.975444;1.097717198826195;0.9822525635032875;0.8947964983803898;0.07173243184068318;0.06534602743198818;1.0999971198995087;9.9999823391822;0.9090961098352572;-0.09172799965612545;1.0453917435181004;0.9999902636895911;0.9137151021778434;0.9999881968944276
85.985444;1.0977172313925498;0.9822525992538259;0.8947965268930093;0.07173242181367959;0.06534601329507583;1.0999970413134033;9.99998275951134;0.9090962183610348;-0.09172799964375497;1.0453917374852122;0.9999902238791704;0.9137150020755087;0.9999882517349394
85.995444;1.0977172625219698;0.98225263108933;0.8947965520371578;0.07173241225591637;0.06534599956328888;1.0999969637848106;9.999983225742666;0.9090963266168812;-0.0917279996310815;1.0453917270022257;0.9999901958462117;0.9137149080306819;0.9999883156131326
86.005444;1.097717292735519;0.9822526591329781;0.8947965738139926;0.07173240315232797;0.06534598622658747;1.0999968869217902;9.999983739490919;0.9090964343218721;-0.09172799961817726;1.0453917125527497;0.9999901799243675;0.9137148199004138;0.999988388363633
86.015444;1.0977173224925196;0.982252683516701;0.8947965922207217;0.07173239448514085;0.06534597327485371;1.0999968102143065;9.99998430232249;0.9090965412048914;-0.09172799960511373;1.0453916947112654;0.9999901763910062;0.913714737573259;0.9999884699214352
86.025444;1.097717352126362;0.9822527043967785;0.894796607170308;0.07173238622720564;0.06534596069599397;1.0999967329589762;9.99998491489708;0.9090966470831451;-0.09172799959196047;1.0453916740592482;0.999990185407122;0.9137146609780229;0.9999885602022255
86.035444;1.0977173819122719;0.9822527219512915;0.8947966185192976;0.0717323783414415;0.06534594847631249;1.0999966543021569;9.999985576465562;0.9090967518602993;-0.09172799957878476;1.0453916511151402;0.9999902069573822;0.9137145900828574;0.9999886590077605
86.045444;1.097717412119712;0.9822527363689427;0.8947966261176377;0.07173237078547483;0.06534593660364159;1.0999965733788055;9.99998628579089;0.909096855481186;-0.09172799956565805;1.045391626328291;0.9999902408258564;0.9137145248635308;0.9999887660253031
86.055444;1.09771744299312;0.9822527478526467;0.8947966297639394;0.07173236351943496;0.0653459250698347;1.099996489462559;9.999987041925918;0.9090969579492492;-0.0917279995526608;1.0453916001104864;0.9999902866475666;0.9137144652412091;0.9999888808724064
86.065444;1.0977174746959464;0.9822527566017742;0.8947966291747601;0.07173235651257283;0.06534591387146296;1.0999964020094875;9.999987844021206;0.9090970593513773;-0.09172799953987099;1.0453915728406062;0.9999903439859017;0.9137144110816443;0.9999890031303506
86.075444;1.0977175072979075;0.9822527627805824;0.8947966240670583;0.07173234974573266;0.06534590301119486;1.099996310622174;9.999988691433852;0.9090971597890667;-0.09172799952734892;1.0453915448614046;0.9999904123632296;0.9137143622375371;0.9999891323538466
86.085444;1.097717540831027;0.982252766488176;0.8947966142459655;0.07173234321021411;0.0653458925003305;1.0999962150323819;9.999989584641185;0.9090972592791494;-0.09172799951514099;1.0453915164724692;0.999990491250168;0.9137143185544021;0.999989268071461
86.095444;1.0977175753836375;0.9822527677235269;0.8947965996145695;0.0717323369033208;0.06534588236026395;1.0999961150721183;9.999990525789727;0.9090973577624522;-0.09172799950329158;1.0453914878999682;0.9999905800829585;0.9137142798400414;0.9999894097997946
86.105444;1.0977176111351552;0.9822527664032239;0.8947965801376864;0.07173233082165159;0.06534587262125119;1.0999960106426006;9.999991518502535;0.9090974552127449;-0.09172799949184532;1.0453914592948739;0.9999906783358677;0.9137142458328679;0.9999895571137897
86.115444;1.0977176482529947;0.9822527624268893;0.8947965558182386;0.07173232495721105;0.06534586331589845;1.0999959017402643;9.999992567520387;0.9090975516943587;-0.09172799948084669;1.0453914307642544;0.9999907855583631;0.9137142162275451;0.9999897097527599
86.125444;1.0977176867591745;0.9822527557389444;0.8947965267158742;0.07173231929846752;0.06534585447089357;1.099995788446192;9.999993677849236;0.9090976472983677;-0.09172799947035266;1.0453914023633433;0.99999090129362;0.9137141907261459;0.9999898676567258
86.135444;1.0977177265272031;0.982252746422095;0.8947964929587049;0.07173231383241961;0.06534584610528127;1.099995670811938;9.999994853348904;0.9090977420835485;-0.09172799946045072;1.0453913740551484;0.9999910249615407;0.9137141690059419;0.9999900308989651
86.145444;1.097717767405762;0.9822527347684028;0.8947964547087787;0.07173230854419334;0.06534583823335594;1.0999955487733712;9.999996095828179;0.9090978360948403;-0.09172799945125219;1.0453913457198711;0.9999911558402248;0.9137141506890919;0.9999901995885362
86.155444;1.0977178093627957;0.9822527212253489;0.8947964121353931;0.07173230341259547;0.06534583086802985;1.0999954221917951;9.999997405247614;0.9090979293434324;-0.0917279994428589;1.0453913172582607;0.9999912931374303;0.913714135439731;0.9999903737851552
86.165444;1.0977178525445817;0.9822527062582904;0.8947963654358894;0.07173229840616523;0.06534582402526536;1.0999952909724258;9.99999878080031;0.9090980217280162;-0.09172799943533452;1.0453912887278949;0.9999914360811305;0.9137141230287857;0.9999905534489215
86.175444;1.0977178971461876;0.9822526902312476;0.8947963148570931;0.07173229348909134;0.06534581772571905;1.0999951551583715;10.000000222007863;0.90909811302927;-0.09172799942869268;1.0453912603890592;0.9999915839766678;0.9137141132506688;0.9999907384528216
86.185444;1.0977179431881086;0.9822526733745672;0.89479626068757;0.07173228863420107;0.06534581199248456;1.0999950149325175;10.000001729027097;0.9090982029972055;-0.09172799942290201;1.0453912326519765;0.9999917361939133;0.9137141058819247;0.999990928611268
86.195444;1.0977179904623053;0.9822526558589294;0.8947962032593398;0.07173228382937977;0.0653458068477961;1.0999948705860316;10.000003302434973;0.9090982914217751;-0.09172799941790016;1.045391206034122;0.999991892146882;0.9137141007622713;0.9999911236963404
86.205444;1.0977180386464411;0.9822526379190221;0.8947961429578929;0.07173227907223656;0.06534580230633004;1.0999947225356355;10.000004942917467;0.909098378133463;-0.09172799941359484;1.0453911811249474;0.9999920513302647;0.9137140978361581;0.9999913234647119
86.215444;1.0977180873996637;0.9822526198757142;0.8947960802129847;0.07173227436166704;0.06534579836808377;1.0999945713570918;10.00000665089666;0.909098462975002;-0.09172799940986455;1.045391158510532;0.9999922133510444;0.9137140970747041;0.9999915276752384
86.225444;1.097718136416735;0.9822526020102892;0.8947960154788811;0.07173226969758145;0.06534579502141641;1.0999944177383434;10.000008426119402;0.9090985457787959;-0.09172799940658262;1.0453911387125494;0.9999923779313723;0.9137140983773417;0.9999917360694937
86.235444;1.097718185461055;0.9822525844701916;0.8947959492093384;0.07173226508792714;0.06534579225361341;1.0999942623319756;10.000010267157204;0.9090986263348216;-0.09172799940364267;1.0453911221511183;0.9999925449279702;0.9137141015788025;0.9999919483156837
86.245444;1.097718234333531;0.9822525672895827;0.8947958818598649;0.07173226055065865;0.06534579005552332;1.0999941056383251;10.000012170945421;0.9090987043528503;-0.09172799940095851;1.045391109108611;0.9999927143261998;0.9137141065501493;0.9999921639692865
86.255444;1.0977182828458873;0.982252550456246;0.8947958139282705;0.07173225610648924;0.0653457884179163;1.0999939479978476;10.000014132593053;0.9090987794390518;-0.09172799939845075;1.0453910997315001;0.9999928861752306;0.9137141132586016;0.9999923825007409
86.265444;1.0977183308789566;0.9822525340178719;0.8947957459628523;0.07173225177392197;0.06534578732558025;1.0999937896140692;10.000016145205748;0.9090988510684873;-0.09172799939605805;1.0453910941216775;0.9999930605176288;0.9137141217117398;0.9999926033353298
86.275444;1.0977183784262607;0.9822525181701205;0.894795678499698;0.07173224757172295;0.06534578675350396;1.0999936305776694;10.000018199513445;0.9090989185871236;-0.09172799939376874;1.045391092474625;0.9999932373452809;0.9137141318620737;0.9999928258482569
86.285444;1.097718425572238;0.9822525032324267;0.8947956119633682;0.07173224351922818;0.0653457866694906;1.0999934709295554;10.000020284086261;0.909098981306433;-0.09172799939161976;1.045391095119479;0.9999934166098657;0.913714143557267;0.9999930493305598
86.295444;1.0977184724696893;0.9822524895487145;0.8947955466294629;0.07173223963120011;0.06534578704503603;1.0999933107499964;10.000022386805917;0.9090990386205162;-0.0917289993896635;1.0453911024496818;0.9999935982867452;0.9137142569464364;0.9999932729563943
86.305444;1.0977185193038428;0.9822524773857025;0.894795482734136;0.07173223591416411;0.06534578786533314;1.0999931502208833;10.00002449681213;0.9090990900519299;-0.09172899938795902;1.0453911148505166;0.9999937823624001;0.9137142709908338;0.9999934957990163
86.315444;1.0977185662548081;0.9822524668444914;0.8947954206283535;0.07173223236645544;0.06534578912657103;1.0999929896001854;10.00002660570806;0.909099135253218;-0.09172899938658352;1.0453911326602208;0.9999939687169898;0.9137142858864935;0.9999937169023926
86.325444;1.0977186135233998;0.9822524578141509;0.8947953608090329;0.07173222898083187;0.06534579082785866;1.099992829133982;10.000028707688138;0.9090991739794174;-0.09172899938561499;1.0453911561583862;0.9999941570793277;0.9137143015231644;0.9999939353390411
86.335444;1.0977186613696264;0.9822524500170131;0.8947953038332788;0.0717322257528273;0.06534579297155224;1.0999926690355462;10.000030798713635;0.909099206005604;-0.09172899938509717;1.045391185555065;0.999994347098046;0.9137143178635316;0.999994150225166
86.345444;1.0977187100892238;0.9822524431040438;0.8947952502193987;0.07173222269223534;0.06534579556652281;1.0999925095114762;10.000032875198833;0.9090992310726742;-0.09172899938503974;1.0453912209554996;0.9999945384012;0.9137143349211067;0.9999943607221077
86.355444;1.0977187599673222;0.982252436715622;0.8947952003694621;0.07173221982582648;0.06534579862396558;1.099992350667429;10.000034933110301;0.9090992489270839;-0.09172899938544657;1.0453912623368757;0.9999947306129922;0.9137143527547267;0.9999945660653611
