time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.365444;1.097718811250625;0.9822524305072298;0.8947951545402242;0.07173221718885912;0.06534580214908249;1.0999921924042961;10.000036967581881;0.909099259360825;-0.09172899938632423;1.0453913096114522;0.9999949233848654;0.9137143714971458;0.9999947656047437
86.375444;1.097718864101473;0.9822524241397262;0.8947951129271697;0.07173221481575225;0.06534580613718916;1.099992034549655;10.000038973035993;0.9090992622224477;-0.09172899938766466;1.045391362766095;0.9999951164304293;0.9137143913918445;0.9999949587350367
86.385444;1.0977189185488492;0.9822524172559447;0.8947950757934138;0.07173221273498567;0.06534581057505225;1.0999918770565142;10.00004094409292;0.9090992574529876;-0.09172899938943545;1.0453914219504359;0.9999953094979233;0.9137144127877138;0.9999951447450386
86.395444;1.0977189745541431;0.9822524095303659;0.8947950434742272;0.07173221096503024;0.06534581544150755;1.0999917199928224;10.000042876127983;0.9090992451198239;-0.09172899939159795;1.0453914874490033;0.9999955022796243;0.9137144360557419;0.999995322812252
86.405444;1.0977190321478263;0.9822524007343161;0.8947950162431674;0.07173220951055262;0.0653458207066352;1.099991563438558;10.00004476485793;0.9090992254283508;-0.09172899939412925;1.0453915596035246;0.9999956943527468;0.9137144614717847;0.9999954921906961
86.415444;1.0977190914176393;0.9822523906806596;0.894794994189952;0.07173220836085757;0.06534582633231685;1.09999140747608;10.00004660626198;0.9090991986833074;-0.09172899939701487;1.0453916387378248;0.9999958852005657;0.9137144891690587;0.9999956523801697
86.425444;1.097719152384011;0.9822523791020502;0.8947949772237964;0.07173220749218928;0.06534583227253009;1.0999912522072492;10.000048397249605;0.9090991651780129;-0.09172899940022367;1.045391725116883;0.999996074268562;0.9137145191951841;0.9999958031161268
86.435444;1.097719214991486;0.9822523656094384;0.8947949651580861;0.07173220687467258;0.06534583847447804;1.0999910977245655;10.00005013622543;0.9090991251418264;-0.0917289994036982;1.04539181897388;0.9999962610681564;0.9137145516078533;0.9999959442381755
86.445444;1.0977192792030255;0.9822523497749308;0.8947949577639146;0.07173220648243721;0.06534584488396729;1.0999909440809816;10.000051822921092;0.9090990788293809;-0.09172899940736938;1.0453919205402076;0.9999964453219762;0.9137145865230942;0.9999960755682311
86.455444;1.0977193450456442;0.9822523312551571;0.8947949548002474;0.07173220630092415;0.0653458514520019;1.099990791270718;10.000053457370381;0.9090990266094998;-0.09172899941117589;1.045392029994908;0.9999966270151547;0.9137146241032087;0.9999961968695378
86.465444;1.097719412608518;0.9822523098197603;0.8947949561070623;0.07173220632492609;0.06534585813724927;1.0999906392086503;10.000055039035578;0.9090989689529807;-0.09172899941507055;1.0453921473778285;0.9999968063148407;0.9137146645212012;0.9999963079047768
86.475444;1.0977194820384322;0.9822522852739295;0.8947949616946952;0.07173220655257032;0.06534586490405968;1.0999904877346365;10.000056567092226;0.909098906401408;-0.09172899941901112;1.0453922725287252;0.9999969834818092;0.9137147079079426;0.999996408541754
86.485444;1.0977195534713344;0.9822522574077027;0.8947949716780946;0.0717322069834412;0.0653458717186787;1.0999903366742265;10.000058040729181;0.9090988395645756;-0.09172899942293807;1.0453924050376695;0.9999971588482172;0.913714754331898;0.9999964988204023
86.495444;1.0977196268888447;0.9822522260150184;0.8947949861405671;0.07173220761764275;0.06534587854626031;1.099990185907352;10.000059458178276;0.9090987691168669;-0.09172899942676328;1.0453925442572327;0.999997332814604;0.9137148038538667;0.9999965789489572
86.505444;1.097719702042253;0.9822521908761823;0.8947950051147139;0.07173220845241746;0.06534588535135048;1.099990035335528;10.000060815694807;0.9090986957666555;-0.09172899943039559;1.045392689451174;0.9999975058007887;0.9137148565717594;0.9999966492622407
86.515444;1.0977197785423125;0.9822521516806054;0.8947950286275336;0.07173220947946381;0.0653458921002893;1.0999898847845841;10.000062107815207;0.9090986201815875;-0.09172899943376255;1.0453928398936874;0.999997678142523;0.9137149126058722;0.9999967101746303
86.525444;1.0977198559974646;0.9822521079961861;0.8947950567110263;0.0717322106850766;0.06534589875989269;1.099989733972002;10.000063327992041;0.9090985429386015;-0.09172899943679225;1.0453929947289176;0.9999978499885266;0.9137149720488646;0.9999967621532005
86.535444;1.0977199340604764;0.9822520593241564;0.8947950894068508;0.07173221205264656;0.06534590529279784;1.099989582528665;10.000064469009565;0.9090984645717475;-0.09172899943939657;1.0453931528213485;0.9999980212905907;0.9137150348867525;0.9999968057440272
86.545444;1.097720012433805;0.982252005190011;0.8947951267442043;0.07173221356563995;0.06534591165673954;1.0999894300435111;10.00006552377119;0.9090983856247478;-0.09172899944148855;1.045393312855967;0.9999981918930296;0.9137151009574346;0.9999968416001193
86.555444;1.0977200908923384;0.9822519452386496;0.8947951686703006;0.0717322152081717;0.06534591780959327;1.0999892761746959;10.00006648597073;0.9090983065950747;-0.09172899944300497;1.0453934735590134;0.9999983616205244;0.9137151699670443;0.9999968704188675
86.565444;1.097720169309176;0.982251399032336;0.894794777474267;0.07173398234025966;0.0653475319259826;1.0999891207773158;10.000067350295645;0.9090982278274555;-0.09172899944389758;1.045393633779792;0.9999985303084079;0.9137152414790617;0.9999968928301132
86.575444;1.0977202477004737;0.9822513273062701;0.8947948279913432;0.0717339841799149;0.06534753756105158;1.0999889639053386;10.000068112756905;0.9090981494933098;-0.09172899944409536;1.0453937924131356;0.9999986978153297;0.9137153149267792;0.9999969093265686
86.585444;1.0977203262614061;0.9822512501957831;0.894794882522767;0.0717339860712905;0.06534754291604966;1.0999888056660518;10.000068770915883;0.9090980716629175;-0.09172899944348345;1.0453939483315486;0.9999988640624444;0.9137153897171891;0.999996920229133
86.595444;1.0977204053471648;0.9822511682968197;0.8947949410408884;0.07173398797353388;0.06534754799530114;1.0999886460851453;10.000069323574584;0.9090979943289612;-0.0917289994419238;1.0453941003786114;0.9999990290656519;0.9137154653065022;0.9999969256670265
86.605444;1.0977204854107057;0.9822510822190564;0.8947950036124653;0.07173398984338994;0.06534755281058557;1.0999884850999964;10.00006977020912;0.9090979173658137;-0.09172899943929826;1.0453942473953362;0.999999192926971;0.9137155411768735;0.9999969255949464
86.615444;1.0977205669128536;0.9822509924968492;0.8947950703584593;0.0717339916420342;0.06534755737565817;1.0999883226261733;10.000070110783643;0.909097840544778;-0.09172899943554232;1.0453943883267895;0.9999993557818487;0.913715616791029;0.9999969198436569
86.625444;1.097721615184938;0.9822517801236678;0.8947951570866164;0.07173382149259981;0.06534734771111206;1.0999881586140152;10.000070346226478;0.9090977635867182;-0.09172899943064225;1.0453945223694878;0.9999995176992081;0.9137156916165727;0.9999969081974681
86.635444;1.0977217007457132;0.9822516842127318;0.8947952327677539;0.07173382308137026;0.06534735181496927;1.099987993055274;10.000070479063956;0.909097686187867;-0.09172899942460497;1.0453946489689445;0.9999996786040595;0.9137157652064957;0.9999968904887081
86.645444;1.0977217888836035;0.9822515855114714;0.8947953132287159;0.07173382455142309;0.06534735570922508;1.0999878259528681;10.000070513516016;0.9090976080503606;-0.09172899941744307;1.0453947676577224;0.99999983829903;0.913715837188777;0.9999968666534976
86.655444;1.0977218799046533;0.9822514842031546;0.8947953985884475;0.07173382589641954;0.06534735940834709;1.099987657366827;10.000070454747158;0.9090975289405249;-0.09172899940918236;1.045394877983226;0.9999999965551315;0.9137159071689459;0.9999968367306581
86.665444;1.0977219740305184;0.9822513805709562;0.8947954889428346;0.07173382711118102;0.06534736292394142;1.0999874875738866;10.00007030783855;0.9090974487468236;-0.09172899939987057;1.0453949795606006;1.0000001531715732;0.9137159747181852;0.9999968008118576
86.675444;1.0977220714468747;0.9822512750207275;0.894795584417072;0.07173382819467;0.06534736626478395;1.0999873171628087;10.000070077277268;0.9090973674868098;-0.09172899938958697;1.0453950720605751;1.000000307962159;0.9137160394328752;0.9999967589501633
86.685444;1.0977221723819033;0.9822511680802398;0.8947956851240934;0.07173382914693047;0.06534736943461335;1.0999871469303582;10.000069766857674;0.9090972852392963;-0.09172899937844396;1.0453951551608551;1.0000004607269801;0.9137161009575936;0.9999967111148005
86.695444;1.0977222771505175;0.9822510603518895;0.8947957911327211;0.07173382996397956;0.06534737242875076;1.099986977729857;10.00006937980276;0.9090972020553822;-0.09172899936656254;1.0453952285890664;1.0000006112486495;0.913716158981392;0.9999966572305558
86.705444;1.0977223860960794;0.9822509524147305;0.8947959024786576;0.07173383063936344;0.06534737523451416;1.0999868104649009;10.000068919168983;0.909097117947181;-0.09172899935403839;1.0453952922166247;1.000000759324636;0.9137162132280324;0.9999965972350028
86.715444;1.0977224994598571;0.9822508447683065;0.89479601913694;0.07173383116839488;0.06534737783087141;1.0999866461436782;10.000068388249538;0.909097032960123;-0.09172899934092962;1.0453953461108736;1.0000009048331906;0.9137162634435303;0.9999965311473116
86.725444;1.097722617316132;0.9822507378281795;0.8947961409742259;0.07173383154859092;0.06534738018682816;1.0999864858395032;10.000067790842897;0.9090969472216888;-0.09172899932727092;1.045395390518968;1.0000010477670687;0.9137163093848136;0.9999964591332233
86.735444;1.0977227396750469;0.9822506319060442;0.8947962677718244;0.07173383177978242;0.06534738226313806;1.0999863306122974;10.000067131235904;0.9090968609100545;-0.09172899931309042;1.0453954258077924;1.0000011881701234;0.9137163508009226;0.9999963814707921
86.745444;1.0977228666912604;0.9822505271937328;0.8947963992995291;0.07173383186583364;0.065347384013271;1.099986181516672;10.000066413582092;0.9090967741833731;-0.09172899929841376;1.0453954523832196;1.0000013260156215;0.913716387427705;0.9999962984332058
86.755444;1.0977229987526738;0.9822504237724577;0.894796535345228;0.07173383181404679;0.06534738538217234;1.0999860396718333;10.000065640943575;0.9090966871408419;-0.09172899928325745;1.0453954706318824;1.0000014611311412;0.9137164190050893;0.9999962102287273
86.765444;1.097723136348162;0.9822503216161292;0.894796675705586;0.07173383163352963;0.06534738631020671;1.0999859062596267;10.00006481460985;0.9090965998312401;-0.09172899926761943;1.045395480933512;1.0000015931758175;0.9137164452855648;0.9999961170210839
86.775444;1.0977232798754906;0.982250220597622;0.8947968201851015;0.07173383133636325;0.06534738674088865;1.0999857824531403;10.0000639341342;0.9090965122676832;-0.09172899925148242;1.045395483703837;1.0000017216372605;0.9137164660194609;0.9999960189508623
86.785444;1.0977234295693512;0.9822501205340926;0.8947969685643227;0.07173383093930616;0.06534738662401163;1.0999856693851253;10.000062997867584;0.9090964244694008;-0.09172899923482937;1.0453954794234483;1.0000018458758708;0.9137164809350551;0.9999959161635756
86.795444;1.097723585553944;0.9822500212696801;0.8947971205308296;0.07173383046378824;0.06534738591575129;1.0999855681528905;10.000062003514515;0.9090963365334452;-0.09172899921765781;1.0453954686462077;1.000001965196417;0.9137164897199369;0.9999958088429779
86.805444;1.0977237479091895;0.9822499227398773;0.8947972756802779;0.07173382993449111;0.06534738458165891;1.0999854798273152;10.000060948698248;0.9090962486464733;-0.09172899919998352;1.0453954519843502;1.0000020789522162;0.9137164920179878;0.9999956971848293
86.815444;1.097723916669908;0.9822498249723137;0.8947974336158837;0.07173382937541527;0.06534738259883766;1.0999854054382667;10.000059831136783;0.9090961610282231;-0.09172899918181428;1.0453954301071868;1.0000021866885673;0.9137164875154689;0.9999955813263902
86.825444;1.0977240917558768;0.9822497280533786;0.8947975940306109;0.07173382880564368;0.06534737995116982;1.0999853458913855;10.000058648390151;0.9090960738878915;-0.09172899916312514;1.0453954037194622;1.0000022881685895;0.9137164760658407;0.9999954612889718
86.835444;1.0977242729254886;0.982249632112489;0.8947977567301084;0.07173382823883158;0.06534737662242238;1.09998530190088;10.000057398011576;0.9090959874071162;-0.09172899914387944;1.045395373478784;1.0000023832336247;0.9137164576863572;0.9999953369739525
86.845444;1.0977244598433866;0.982249537323521;0.8947979216344275;0.07173382768535037;0.0653473725950728;1.0999852740105536;10.000056077900592;0.9090959017010083;-0.09172899912403717;1.0453953399437867;1.0000024717179046;0.9137164324710721;0.9999952082690443
86.855444;1.0977246522011124;0.9822494438599818;0.8947980887539918;0.07173382715382835;0.06534736785463925;1.0999852626102653;10.000054686368351;0.9090958167638645;-0.09172899910351502;1.0453953035800605;1.0000025535205939;0.9137164005244031;0.999995075194077
86.865444;1.097724849759595;0.9822493517944786;0.8947982581498696;0.07173382665236124;0.06534736239486756;1.0999852678993538;10.000053222479123;0.9090957324772374;-0.09172899908216361;1.0453952647668168;1.0000026286795651;0.913716361891864;0.9999949379173273
86.875444;1.0977250523151463;0.9822492610746871;0.8947984298844319;0.07173382619160995;0.06534735622054257;1.0999852898751712;10.000051686726394;0.9090956486924495;-0.09172899905977792;1.045395223820366;1.0000026973607858;0.9137163165325358;0.9999947966602187
86.885444;1.0977252597250795;0.982249171660641;0.8947986039531333;0.07173382578796367;0.06534734934853187;1.0999853284089487;10.000050081288279;0.9090955652951449;-0.09172899903610791;1.045395181060023;1.0000027598233856;0.913716264329023;0.999994651614212
86.895444;1.0977254719939895;0.9822490836590063;0.8947987802517291;0.07173382546378568;0.06534734180744634;1.099985383345831;10.000048409358307;0.9090954822175801;-0.09172899901088696;1.0453951368613494;1.000002816358521;0.9137162050466762;0.9999945029214624
86.905444;1.0977256892853988;0.9822489972570053;0.8947989586124583;0.07173382524539003;0.06534733363579212;1.099985454507485;10.00004667376205;0.9090953994454548;-0.09172899898388819;1.0453950916355623;1.0000028672145123;0.913716138316582;0.9999943507189731
86.915444;1.097725911865857;0.9822489125900279;0.8947991388323082;0.07173382515786039;0.06534732488217036;1.0999855416387485;10.000044876150367;0.9090953170340279;-0.0917289989549729;1.0453950457683432;1.0000029125749144;0.9137160637352002;0.999994195168145
86.925444;1.0977261400335006;0.9822488297517371;0.8947993206672207;0.07173382521702168;0.06534731560442195;1.0999856444572433;10.000043017727103;0.9090952351060575;-0.09172899892409805;1.0453949995855598;1.0000029525453216;0.9137159809903309;0.9999940364453611
86.935444;1.0977263740357535;0.9822487488469054;0.8947995038615602;0.07173382542558414;0.0653473058610844;1.0999857627833562;10.000041100827055;0.9090951537991317;-0.09172999889129059;1.0453949533472793;1.0000029871078173;0.9137159902879788;0.999993874800013
86.945444;1.0977266140140247;0.982248670000458;0.8947996881755791;0.07173382577528246;0.06534729570293951;1.0999858965669729;10.000039129921184;0.9090950732055599;-0.09172999885662392;1.0453949072382165;1.0000030161063609;0.9137158907257394;0.9999937107089089
86.955444;1.097726859930415;0.9822485933814324;0.8947998733459648;0.07173382624900436;0.06534728517328396;1.0999860457715462;10.000037111107716;0.9090949933766144;-0.09172999882019318;1.0453948613861483;1.000003039305426;0.9137157825510539;0.9999935450098619
86.965444;1.0977271114798857;0.9822485191868883;0.8948000590254106;0.07173382682130355;0.0653472743095036;1.0999862102641091;10.000035050519122;0.9090949143729321;-0.09172999878207962;1.0453948159526074;1.0000030564698255;0.9137156655373394;0.9999933788791417
86.975444;1.0977273681290634;0.9822484475653006;0.8948002447498077;0.0717338274608814;0.06534726314046771;1.0999863898065958;10.000032952806123;0.9090948363189145;-0.09172999874233737;1.0453947712021403;1.0000030673873448;0.9137155394301111;0.9999932136496525
86.985444;1.0977276292633589;0.9822483785719759;0.8948004299659267;0.07173382813685344;0.06534725168753351;1.099986584093984;10.000030820522088;0.9090947594372547;-0.09172999870100253;1.0453947274269213;1.0000030718749988;0.9137154040265036;0.9999930506630627
86.995444;1.0977278942894324;0.9822483122005574;0.8948006141033497;0.0717338288233123;0.06534723996865377;1.0999867927451763;10.000028654722671;0.9090946840575331;-0.09172999865809461;1.0453946847949198;1.0000030698398075;0.913715259169419;0.9999928912451519
87.005444;1.0977281626084845;0.9822482484752124;0.894800796622617;0.07173382949773784;0.06534722799682319;1.0999870152400164;10.000026456134968;0.9090946106265061;-0.09172999861362258;1.045394643266047;1.0000030613631261;0.9137151047428853;0.9999927366280482
87.015444;1.0977284334895447;0.9822481875084178;0.8948009770610709;0.07173383014017227;0.06534721577931205;1.0999872508947264;10.000024225854334;0.9090945397003326;-0.09172999856760658;1.0453946026049392;1.0000030467440197;0.9137149407062465;0.9999925877887312
87.025444;1.0977287060184504;0.9822481294678116;0.8948011550888132;0.07173383073918482;0.06534720332464528;1.099987498918974;10.000021965415366;0.9090944718950796;-0.09172999852008631;1.0453945624524152;1.0000030264413153;0.9137147670503607;0.9999924453532743
87.035444;1.0977289792205325;0.9822480745198039;0.8948013304771025;0.07173383129780254;0.06534719064745609;1.0999877584828117;10.000019676687417;0.909094407861619;-0.09172999847111109;1.0453945224142072;1.0000030009574956;0.9137145837512383;0.9999923096070572
87.045444;1.097729252225342;0.9822480227806532;0.894801502988458;0.07173383183078995;0.06534717776545772;1.09998802874109;10.00001736183462;0.909094348275997;-0.09172999842074142;1.0453944821188317;1.0000029707929208;0.9137143908548119;0.9999921806136308
87.055444;1.097729524361437;0.9822479743080645;0.8948016723321283;0.07173383235856771;0.06534716469707313;1.099988308845284;10.000015023252933;0.9090942937807944;-0.09172999836904704;1.045394441244694;1.0000029364367913;0.9137141885795079;0.999992058379382
87.065444;1.097729795162327;0.9822479291507978;0.8948018382095602;0.07173383290700758;0.06534715146461653;1.0999885979580055;10.000012663397543;0.9090942449454769;-0.0917299983160803;1.0453943995166517;1.0000028982889735;0.9137139773175059;0.9999919428942654
87.075444;1.0977300642954795;0.9822478873474169;0.8948020003680258;0.07173383350840479;0.06534713809615801;1.0999888952381487;10.000010284794858;0.9090942022853208;-0.09172999826186215;1.0453943566188961;1.0000028565920045;0.9137137575782915;0.9999918340368659
87.085444;1.0977303314956794;0.9822478488700958;0.8948021586233096;0.07173383419642401;0.06534712462270631;1.0999891997832485;10.000007890229412;0.9090941662529007;-0.09172999820639453;1.0453943121070843;1.0000028114868296;0.9137135299457638;0.9999917315286637
87.095444;1.097730596548801;0.9822478136325777;0.8948023128294542;0.07173383500015125;0.06534711107648292;1.0999895106083826;10.00000548275111;0.9090941371743231;-0.09172999814967107;1.0453942654516422;1.000002763130982;0.9137132950655423;0.9999916349936027
87.105444;1.0977308593027673;0.9822477815740182;0.8948024628148827;0.07173383594284949;0.0653470974897104;1.0999898267423374;10.000003065901206;0.9090941152465146;-0.09172999809169266;1.045394216123483;1.0000027117629597;0.9137130536413901;0.9999915440018323
87.115444;1.0977311196881576;0.9822477527340825;0.894802608351698;0.07173383704210044;0.06534708389009723;1.0999901473246658;10.000000644414103;0.9090941006340433;-0.09172999803248554;1.0453941636090534;1.000002657696162;0.913712806414241;0.9999914580701164
87.125444;1.0977313777327184;0.9822477272065673;0.8948027491646233;0.07173383831072845;0.06534707029837904;1.099990471579568;9.99999822437716;0.9090940934733257;-0.0917299979720923;1.0453941074024427;1.0000026012715795;0.9137125541437908;0.9999913766711636
87.135444;1.0977316335598781;0.9822477050143665;0.8948028849395959;0.07173383976278533;0.0653470567297939;1.099990798771746;9.999995812184721;0.9090940937326902;-0.09172999791056105;1.0453940470110161;1.0000025427872177;0.9137122976575255;0.9999912992408302
87.145444;1.097731887364183;0.982247686099576;0.8948030153467831;0.07173384141944925;0.0653470431930995;1.0999911282580894;9.999993413277942;0.9090941011646395;-0.09172999784795928;1.045393981924586;1.0000024824536846;0.913712037937923;0.9999912252077469
87.155444;1.0977321393801693;0.9822476704161323;0.8948031400984751;0.07173384330697634;0.06534702968843617;1.099991459588305;9.999991031798645;0.909094115429028;-0.09172999778436672;1.0453939115477962;1.0000024204186617;0.913711776159109;0.9999911540750409
87.165444;1.0977323898629947;0.9822476579844523;0.8948032589688931;0.07173384545434931;0.06534701621099528;1.099991792543965;9.999988671282923;0.909094136209511;-0.09172999771983797;1.045393835193156;1.0000023568329623;0.9137115136611572;0.9999910854679288
87.175444;1.097732639037139;0.9822476488903676;0.8948033717251742;0.07173384789733259;0.06534700275780594;1.0999921270660022;9.999986335738445;0.9090941632315637;-0.09172999765439581;1.0453937521741836;1.000002291858775;0.9137112518866066;0.9999910191164304
87.185444;1.097732887004825;0.9822476432483681;0.8948034780443751;0.07173385067890717;0.06534698933150862;1.0999924631400613;9.999984030116424;0.9090941962554124;-0.09172999758806441;1.0453936619176838;1.000002225567176;0.9137109923143081;0.9999909548411212
87.195444;1.0977331336814602;0.9822476411664083;0.894803577498736;0.07173385384342455;0.06534697594275314;1.0999928007429967;9.999981760505616;0.909094235096601;-0.09172999752089907;1.045393564028759;1.0000021578862985;0.9137107364099996;0.9999908925140444
87.205444;1.0977333787994132;0.9822476427563305;0.894803669621565;0.07173385743256101;0.06534696261255007;1.0999931398544593;9.999979534832216;0.909094279613843;-0.09172999745299303;1.045393458298441;1.0000020887095473;0.9137104855772631;0.9999908319821101
87.215444;1.0977336220212368;0.9822476481596346;0.8948037539939452;0.07173386148120009;0.06534694937130366;1.0999934804316593;9.999977362509712;0.9090943296221701;-0.09172999738446203;1.045393344663106;1.0000020179759006;0.9137102411064121;0.9999907730685235
87.225444;1.0977338631278988;0.9822476575469665;0.8948038302756257;0.0717338660132999;0.06534693625351813;1.0999938223241374;9.999975252161043;0.909094384817404;-0.09172999731542057;1.0453932231335237;1.000001945613569;0.9137100041436998;0.9999907156363852
87.235444;1.0977341020802154;0.9822476710840128;0.8948038982201273;0.07173387104336022;0.06534692329172367;1.099994165283089;9.99997321007213;0.909094444793597;-0.09172999724597485;1.0453930937226026;1.000001871468353;0.9137097756852985;0.9999906595930966
87.245444;1.0977343389090606;0.9822476888772435;0.8948039577137964;0.07173387657861928;0.06534691051509148;1.0999945091094254;9.999971241208966;0.9090945091148207;-0.09172999717623097;1.0453929564011784;1.000001795301486;0.9137095565493535;0.9999906048900302
87.255444;1.097734573636555;0.9822477109487155;0.8948040087565913;0.07173388261843122;0.06534689795291423;1.0999948537127322;9.999969351047383;0.9090945773750365;-0.09172999710630303;1.045392811066015;1.0000017168388113;0.9137093473141569;0.9999905515807037
87.265444;1.09773480627177;0.9822477372546288;0.8948040513811651;0.0717338891574404;0.06534688563628487;1.0999951989842487;9.99996754601137;0.9090946492551556;-0.09172999703631171;1.0453926575202503;1.0000016358039814;0.9137091482799775;0.9999904998484753
87.275444;1.0977350367521963;0.9822477677005803;0.8948040856322328;0.07173389619353736;0.06534687359633182;1.0999955446982987;9.999965832616962;0.9090947245671026;-0.0917299969663734;1.0453924955140168;1.0000015519097873;0.9137089595057352;0.9999904499633323
87.285444;1.0977352648312269;0.9822478021366218;0.8948041116249572;0.07173390373141854;0.06534686186413804;1.0999958905251228;9.999964216497357;0.9090948032403002;-0.09172999689659342;1.0453923248295036;1.0000014648685551;0.9137087809189134;0.9999904022335608
87.295444;1.0977354900389822;0.9822478403654333;0.8948041295441851;0.07173391177699924;0.0653468504722416;1.0999962360454012;9.99996270187622;0.9090948852672857;-0.09172999682706573;1.0453921453323978;1.0000013744414655;0.9137086124094599;0.9999903570110349
87.305444;1.097735711789401;0.9822478821752539;0.8948041395777387;0.0717339203297774;0.06534683945288526;1.0999965807904046;9.999961291691932;0.9090949706146195;-0.09172999675786045;1.0453919569817673;1.000001280463291;0.9137084538549154;0.999990314708744
87.315444;1.0977359295396072;0.9822479273437117;0.8948041419376737;0.07173392938317896;0.06534682883501322;1.099996924309002;9.999959987830174;0.9090950591258711;-0.091729996689008;1.045391759843059;1.0000011828220552;0.9137083051534143;0.999990275735313
87.325444;1.0977361428475652;0.9822479756214717;0.8948041369511132;0.07173393893226952;0.06534681864666109;1.0999972661425628;9.999958790790423;0.9090951504801823;-0.09172999662051513;1.045391554084565;1.0000010814622848;0.9137081663031863;0.9999902403996654
87.335444;1.0977363513294462;0.9822480267829309;0.8948041250859696;0.0717339489767782;0.06534680891934443;1.0999976057732506;9.999957699346215;0.9090952441882634;-0.09172999655240473;1.045391339938362;1.0000009764398485;0.913708037457235;0.9999902089289452
87.345444;1.09773655462803;0.98224808069249;0.8948041068803176;0.07173395951550646;0.06534679968625991;1.0999979426764228;9.999956710596344;0.9090953396383717;-0.0917299964847395;1.0453911176752562;1.000000867920158;0.9137079188843343;0.9999901815794612
87.355444;1.0977367524266541;0.9822481372863595;0.894804082838397;0.07173397054106964;0.06534679097696974;1.0999982763442415;9.999955820265015;0.9090954362198915;-0.09172999641761465;1.0453908876246742;1.0000007560535529;0.9137078108502663;0.9999901587233786
87.365444;1.0977369444483196;0.9822481965243393;0.8948040533810303;0.07173398203801137;0.06534678281339489;1.0999996061798838;9.999955023165148;0.9090955334093306;-0.091729996351124;1.0453906501959407;1.00000064086794;0.9137077135180571;0.9999901408708713
87.375444;1.0977371304228623;0.9822482583978924;0.894804018827266;0.07173399398046987;0.06534677520705857;1.0999999314269084;9.99995431323124;0.9090956307613811;-0.09172999628531707;1.0453904058587147;1.0000005222891872;0.9137076269394547;0.9999901286484048
87.385444;1.0977373100675891;0.9822483229606958;0.8948039793697549;0.07173400633243845;0.06534676816102025;1.1000002511969529;9.999953683460541;0.9090957278966509;-0.09172999622018461;1.0453901551348908;1.000000400195978;0.9137075510753571;0.9999901227758479
87.395444;1.0977374830385478;0.9822483903348554;0.8948039351304645;0.07173401905607536;0.06534676167702244;1.1000005645441202;9.99995312666016;0.9090958244971239;-0.09172999615568819;1.045389898650719;1.0000002744122185;0.9137074857745459;0.9999901240356531
87.405444;1.097737648833999;0.982248460730914;0.8948038862576161;0.07173403212044954;0.0653467557604743;1.1000008706054016;9.99995263639218;0.9090959202261559;-0.09172999609180298;1.0453896371437834;1.000000144660726;0.9137074307641496;0.9999901331646778
87.415444;1.0977378067729935;0.9822485344491018;0.8948038329344824;0.07173404549842921;0.06534675042078004;1.1000011687152722;9.99995220772384;0.9090960146280758;-0.0917299960285407;1.0453893713636675;1.000000010573882;0.9137073856959489;0.9999901506972181
87.425444;1.0977379560933807;0.9822486117808756;0.8948037753600666;0.07173405915733681;0.06534674566855597;1.1000014583928295;9.999951837737134;0.9090961071974802;-0.0917299959659446;1.0453891020391193;0.9999998718231621;0.9137073501832608;0.9999901768992456
87.435444;1.0977380961002372;0.9822486928859592;0.8948037137870825;0.07173407305669083;0.06534674151075533;1.1000017392592223;9.999951524867704;0.909096197582795;-0.09172999590406852;1.045388829940635;0.9999997282722555;0.913707323809301;0.9999902118322918
87.445444;1.0977382262965998;0.9822487777774772;0.8948036485787494;0.07173408715272066;0.06534673794971145;1.1000020109871302;9.99995126763877;0.9090962856926174;-0.09172999584295749;1.045388555843145;0.9999995800001018;0.9137073061632439;0.9999902554546034
87.455444;1.0977383464335155;0.9822488663873459;0.8948035802257138;0.07173410140399848;0.06534673498622476;1.1000022733390786;9.999951064531155;0.90909637166584;-0.09172999578264221;1.045388280419512;0.9999994272150965;0.9137072968613237;0.9999903077257605
87.465444;1.097738456468479;0.9822489586207233;0.8948035092872649;0.07173411577522945;0.06534673262101648;1.1000025261938355;9.99995091462868;0.9090964557737603;-0.09172999572315624;1.0453880041815817;0.9999992702097755;0.913707295507997;0.9999903687094334
87.475444;1.0977385564869637;0.9822490544039454;0.8948034362844124;0.07173413023801886;0.0653467308547889;1.1000027694697652;9.999950817651177;0.9090955383016777;-0.09172999566454378;1.0453877274341254;0.9999991093701283;0.9137063067080915;0.9999904386082177
87.485444;1.0977386466335088;0.9822491537146608;0.8948033616294165;0.0717341447710166;0.06534672968299195;1.100003003080219;9.999950773711928;0.9090956195046255;-0.0917299956068298;1.0453874502849003;0.999998945105946;0.9137063198376327;0.9999905177184755
87.495444;1.097738727079612;0.9822492565200047;0.8948032856178927;0.07173415936020466;0.06534672908643134;1.100003226996879;9.999950783929057;0.9090956996300187;-0.09172999554999137;1.0453871727549247;0.9999987777036121;0.9137063393536217;0.9999906063459955
87.505444;1.0977387980323874;0.9822493626421465;0.8948032084315051;0.07173417399702298;0.0653467290312173;1.1000034412858268;9.99995085152267;0.9090957789245252;-0.09172999549397176;1.0453868948772769;0.9999986072868167;0.913706364629157;0.9999907047322562
87.515444;1.0977388596934914;0.9822494717175749;0.8948031301186037;0.07173418867381799;0.06534672947755465;1.1000036460409812;9.99995098172553;0.909095857616575;-0.09172999543871936;1.0453866167418282;0.9999984339018924;0.9137063950644247;0.9999908130335109
87.525444;1.0977389121710044;0.9822495833258754;0.8948030506047118;0.07173420337952743;0.06534673038478493;1.1000038413122277;9.999951179971657;0.9090959358731908;-0.09172999538420955;1.0453863385805444;0.999998257567594;0.9137064301094898;0.9999909313313258
87.535444;1.0977389555091344;0.9822496971336905;0.8948029697852581;0.07173421809775425;0.06534673170718545;1.1000040271236957;9.99995144991718;0.9090960137472237;-0.09172999533043384;1.0453860608600665;0.9999980782960434;0.913706469267634;0.9999910596563008
87.545444;1.0977389897817635;0.9822493326468708;0.8948024500985979;0.0717359981867024;0.06534834159500479;1.100004203560386;9.999951792814816;0.9090960911492348;-0.09172999527737734;1.0453857842248848;0.9999978961263561;0.9137065120806451;0.9999911980050841
87.555444;1.0977390150460518;0.9822494503747442;0.8948023667190559;0.07173601286169017;0.06534834354848727;1.100004370832281;9.999952208070333;0.9090961678318877;-0.09172999522501486;1.0453855093340099;0.9999977111107637;0.9137065580864264;0.9999913463270457
87.565444;1.0977390312156308;0.9822495699747424;0.89480228237606;0.07173602747837556;0.06534834568696073;1.1000045292674148;9.999952694000818;0.9090962434075411;-0.09172999517332803;1.045385236775556;0.9999975233247435;0.913706606810997;0.9999915045348419
87.575444;1.097739038074959;0.9822496912873647;0.8948021975128805;0.07173604201226472;0.06534834791851939;1.1000046792891995;9.999953248202033;0.9090963174326054;-0.09172999512231488;1.0453849670815045;0.9999973329984243;0.9137066578216974;0.999991672553492
87.585444;1.0977390354610546;0.9822498139710253;0.8948021127084232;0.07173605643702687;0.06534835016122761;1.1000048213974989;9.999953867844598;0.9090963895039172;-0.09172999507197815;1.045384700771418;0.9999971406227564;0.9137067107624108;0.9999918503589105
87.595444;1.0977390234038202;0.9822499375714866;0.8948020285511203;0.07173607072646855;0.06534835234905398;1.1000049561032497;9.999954550732811;0.9090964592949765;-0.09172999502231399;1.0453844384157167;0.9999969468455597;0.9137067653363418;0.9999920379697931
87.605444;1.0977390020675986;0.9822500616296402;0.8948019455226125;0.07173608485587525;0.06534835443140039;1.100005083879853;9.999955296612427;0.9090965265052706;-0.09172999497331168;1.0453841806681303;0.9999967522691303;0.9137068213036085;0.9999922353699885
87.615444;1.0977389715882129;0.9822501857472041;0.8948018639919529;0.07173609879853876;0.06534835636601441;1.1000052052333975;9.99995610723025;0.9090965907775774;-0.09172999492494621;1.045383928171629;0.999996557352218;0.9137068784898527;0.99999244241413
87.625444;1.0977389320064053;0.9822503096066783;0.8948017842640992;0.07173611252494341;0.06534835811054321;1.100005320824588;9.999956985117134;0.9090966517045662;-0.09173099487717591;1.045383681417469;0.9999963623773983;0.9137070371635312;0.999992658744981
87.635444;1.0977388833522612;0.982250432954361;0.894801706560825;0.07173612600667945;0.06534835962176418;1.1000054314858003;9.99995793246365;0.9090967089095433;-0.09173099482996604;1.045383440765507;0.9999961674046598;0.913707096476501;0.9999928837474892
87.645444;1.0977388257852834;0.9822505555802814;0.894801630980631;0.07173613921496146;0.06534836086412514;1.1000055381075746;9.999958951014364;0.9090967621055841;-0.0917309947833049;1.0453832066026703;0.9999959723104076;0.9137071568331536;0.9999931166219829
87.655444;1.097738759672918;0.9822506773125087;0.8948015575426504;0.0717361521148841;0.06534836181951169;1.1000056415124948;9.999960042405382;0.9090968111267987;-0.09173099473720182;1.0453829794330518;0.9999957769247279;0.9137072182336227;0.9999933564910248
87.665444;1.0977386855538553;0.9822507979792489;0.894801486252123;0.07173616466655106;0.0653483624873852;1.1000057424198402;9.999961207943631;0.9090968558978104;-0.09173099469169942;1.045382759859016;0.999995581093072;0.9137072805880657;0.9999936024317432
87.675444;1.0977386040335726;0.9822509173231236;0.894801417134638;0.07173617683162953;0.06534836287725268;1.1000058415109695;9.999962448317568;0.90909689633509;-0.0917309946468816;1.0453825485263148;0.9999953846754789;0.9137073437530768;0.9999938534975508
87.685444;1.0977385156963808;0.9822510349318297;0.8948013502827098;0.07173618857728051;0.06534836300619926;1.100005939505097;9.99996376418448;0.9090969322640552;-0.09173099460283651;1.0453823460664489;0.9999951876179035;0.9137074076523976;0.9999941087338895
87.695444;1.0977384211102081;0.9822511502416715;0.8948012858924569;0.07173619987723594;0.06534836289818026;1.1000060371561433;9.999965157036408;0.9090969633889434;-0.09173099455959668;1.0453821530450698;0.9999949899991821;0.9137074723744637;0.9999943671463309
87.705444;1.0977383208970426;0.9822512626198112;0.8948012242449482;0.0717362107118866;0.06534836257737309;1.100006135208579;9.999966629359406;0.9090969893299323;-0.09173099451712063;1.0453819699112872;0.9999947919729334;0.9137075381362513;0.999994627684774
87.715444;1.097738215760831;0.9822513714768575;0.8948011656563933;0.07173622106681365;0.06534836206398628;1.100006234363942;9.999968184078455;0.9090970097112671;-0.09173099447533455;1.0453817969767822;0.9999945936815849;0.9137076051534336;0.9999948892823902
87.725444;1.0977381064560756;0.9822514763422706;0.8948011104531073;0.07173623092869252;0.06534836137481269;1.1000063352443321;9.999969823693116;0.9090970242362951;-0.091730994434187;1.045381634461787;0.9999943951736071;0.9137076735522367;0.9999951509165329
87.735444;1.0977379937082554;0.9822515768694555;0.894801058996022;0.07173624027923292;0.06534836052083445;1.1000064383539794;9.999971549375072;0.9090970327164181;-0.09173099439367426;1.0453814825384615;0.9999941963746601;0.9137077433201073;0.9999954116642117
87.745444;1.0977378781590024;0.9822516727720452;0.8948010117150672;0.07173624909120843;0.06534835950387406;1.1000065440624147;9.99997336065651;0.9090970350266302;-0.09173099435383747;1.0453813412663855;0.9999939971666303;0.9137078142564408;0.9999956707453503
87.755444;1.0977377604587555;0.982251763772616;0.8948009690907067;0.0717362573301465;0.06534835831833355;1.1000066526260752;9.99997525626863;0.9090970310267628;-0.09173099431474768;1.04538121051173;0.9999937974836136;0.9137078859957996;0.9999959275545772
87.765444;1.0977376414174678;0.9822518496278527;0.8948009316116019;0.07173626496152646;0.06534835695397695;1.1000067642160458;9.999977234789855;0.9090970205523342;-0.09173099427648887;1.0453810900277147;0.9999935973149943;0.913707958113482;0.9999961816605129
87.775444;1.0977375220247358;0.9822519301025386;0.8948008997679856;0.07173627195872381;0.06534835539600437;1.100006878925638;9.999979294079134;0.9090970034943304;-0.09173099423914316;1.045380979614017;0.9999933966531215;0.9137080302113115;0.9999964327683485
87.785444;1.0977374033356393;0.9822520048518667;0.8948008740258749;0.0717362783050787;0.06534835362796106;1.1000069967793848;9.999981431164798;0.9090969799323945;-0.09173099420277064;1.0453808791689272;0.9999931954373554;0.9137081019416681;0.9999966806587148
87.795444;1.0977372863531616;0.9822520734202829;0.894800854759177;0.071736283989238;0.06534835163659407;1.1000071177270778;9.999983643322697;0.9090969502267435;-0.09173099416739205;1.0453807886353963;0.9999929934590615;0.9137081730038346;0.9999969251392864
87.805444;1.097737171956047;0.9822521354043615;0.8948008422400563;0.0717362890005368;0.06534834941106245;1.1000072416499838;9.99998592876065;0.9090969149614606;-0.09173099413299945;1.0453807079064992;0.9999927903024478;0.9137082431108601;0.9999971660719167
87.815444;1.0977370608487587;0.9822521906085648;0.8948008367029668;0.0717362933282263;0.06534834693928783;1.1000073684403453;9.999988286310836;0.9090968748351456;-0.09173099409957798;1.0453806367708223;0.9999925854473874;0.9137083119026199;0.9999974034209393
87.825444;1.0977369535839236;0.9822522390787779;0.8948008383702558;0.07173629695921835;0.06534834420937116;1.1000074980774954;9.999990714997406;0.9090968306387246;-0.09173099406711192;1.0453805749816796;0.9999923784435918;0.9137083788689069;0.9999976372126846
87.835444;1.0977368506724758;0.9822522810206633;0.8948008474204018;0.07173629987239667;0.0653483412149223;1.1000076306158337;9.999993213738067;0.9090967832498505;-0.09173099403558717;1.045380522357845;0.9999921690018668;0.9137084433677507;0.9999978674401008
87.845444;1.097736752648714;0.9822523167386698;0.894800863983978;0.07173630203746106;0.06534833795860315;1.1000077661466694;9.999995781108712;0.9090967335529159;-0.09173099400500878;1.0453804787622014;0.9999919569975066;0.9137085047075382;0.9999980940116813
87.855444;1.097736660010661;0.9822523466781888;0.8948008881543017;0.07173630342239906;0.06534833445211173;1.1000079047988738;9.99999841530743;0.9090966823282715;-0.09173099397542174;1.0453804440049663;0.9999917424199035;0.9137085622091873;0.9999983167755757
87.865444;1.0977365731313438;0.982252371453831;0.8948009199804011;0.07173630400123328;0.06534833071295096;1.1000080467392248;10.000001113801359;0.9090966301764377;-0.09173099394689718;1.0453804178195953;0.9999915253197909;0.9137086152294248;0.999998535586991
87.875444;1.0977364922342085;0.9822523917730023;0.8948009595154777;0.07173630375495567;0.06534832675945969;1.10000819216185;10.000003872650037;0.9090965775096648;-0.09173099391949122;1.0453803998970153;0.9999913058445035;0.9137086631965774;0.9999987503422301
87.885444;1.0977364174491078;0.9822524083283083;0.8948010068971367;0.07173630266949596;0.06534832260851618;1.1000083413161725;10.000006686412974;0.9090965246293643;-0.09173099389323619;1.045380389874282;0.999991084328486;0.9137087056589945;0.9999989609403803
87.895444;1.0977363489014358;0.9822524217716627;0.8948010623013665;0.07173630073368648;0.06534831827955512;1.1000084945480026;10.000009548801337;0.9090964718466563;-0.09173099386816927;1.0453803873191565;0.9999908612930521;0.9137087422644002;0.9999991672307654
87.905444;1.0977362867227909;0.9822524327641124;0.8948011257796401;0.0717362979369939;0.0653483137982035;1.100008652286616;10.00001245342576;0.9090964195291633;-0.09173099384434615;1.045380391762856;0.9999906373158131;0.9137087726962543;0.9999993689845991
87.915444;1.0977362309868446;0.9822524419969809;0.8948011971823504;0.0717362942698073;0.06534830918935101;1.1000088149719764;10.00001539400809;0.909096368038633;-0.09173099382183848;1.045380402721451;0.9999904129360946;0.9137087966637877;0.9999995658751336
87.925444;1.0977361816812985;0.9822524501770521;0.8948012762096297;0.07173628972603407;0.06534830446629544;1.1000089829882034;10.000018364180505;0.9090963176555892;-0.0917309938007455;1.0453804196861218;0.9999901887102435;0.9137088139381033;0.9999997574987575
87.935444;1.0977361387068643;0.9822524579995467;0.8948013624621916;0.07173628430321775;0.06534829962960371;1.1000091566861931;10.000021357263646;0.9090962685661855;-0.0917309937811992;1.0453804421030208;0.9999899652528116;0.9137088243716055;0.9999999434842318
87.945444;1.097736101863756;0.9822524661012862;0.894801455493392;0.07173627799990595;0.06534829467649642;1.1000093364839212;10.000024365886404;0.9090962208933268;-0.09173099376333672;1.045380469374028;0.9999897431655357;0.9137088278632498;1.0000001236251217
87.955444;1.0977360708612787;0.9822524750575929;0.8948015548725476;0.0717362708159157;0.06534828961221278;1.1000095228967326;10.000027381828621;0.9090961747388433;-0.09173099374726351;1.045380500880948;0.9999895229595753;0.9137088243182909;1.0000002979017424
87.965444;1.097736045345158;0.9822524854175899;0.8948016601804559;0.07173626275443283;0.06534828445320043;1.1000097164073115;10.000030396816213;0.9090961302461058;-0.09173099373303527;1.0453805359325212;0.9999893050007899;0.9137088136546031;1.0000004663895128
87.975444;1.09773602491802;0.9822524977099409;0.8948017709867166;0.07173625381910424;0.06534827922114554;1.1000099173053188;10.00003340356064;0.909096087638886;-0.09173099372066251;1.0453805736528372;0.9999890894930824;0.9137087958041807;1.0000006291697148
87.985444;1.097736009139165;0.9822525124145175;0.8948018868546032;0.07173624400929114;0.06534827393706777;1.1000101256296129;10.000036395488603;0.9090960471750726;-0.09173099371013489;1.0453806130233616;0.9999888765431603;0.9137087706899338;1.0000007863034648
87.995444;1.0977359975498984;0.9822525298796383;0.8948020072920736;0.07173623332029434;0.06534826862005134;1.1000103412002284;10.000039365342921;0.9090960090772716;-0.09173099370145292;1.045380653102262;0.9999886662257633;0.9137087382299868;1.0000009378548078
88.005444;1.0977359897847667;0.982252550204545;0.8948021317105173;0.07173622174690987;0.06534826328721001;1.1000105636944193;10.00004230433395;0.9090959735456899;-0.09173099369463787;1.0453806931825758;0.9999884585809802;0.9137086984024557;1.0000010839060245
88.015444;1.097735985652815;0.9822525732225199;0.8948022595008118;0.07173620928556096;0.0653482579521519;1.1000107927088378;10.000045202626158;0.9090959408379287;-0.09173099368970584;1.0453807327747184;0.9999882536276057;0.9137086513408177;1.0000012245227239
88.025444;1.0977359851051973;0.9822525986691795;0.8948023901258326;0.071736195933767;0.06534825262624036;1.1000110277625719;10.000048050652154;0.909095911273797;-0.09173099368664211;1.0453807715388015;0.999988051400013;0.9137085973451736;1.0000013597137736
88.035444;1.0977359881566455;0.9822526264189855;0.894802523134104;0.07173618169071931;0.06534824732627409;1.1000112682548;10.000050840208086;0.9090958851515566;-0.0917309936854131;1.0453808092790875;0.9999878519008102;0.9137085367799477;1.0000014894500326
88.045444;1.0977359948106182;0.9822526565478369;0.8948026581490925;0.07173616656173323;0.06534824208049105;1.100011513435299;10.000053564641401;0.9090958627079195;-0.0917309936859997;1.0453808459637162;0.9999876550303881;0.9137084700133106;1.0000016137223313
88.055444;1.0977360050413771;0.9822526891730489;0.8948027948825501;0.0717361505629185;0.06534823692520143;1.1000117624304862;10.000056218516827;0.909095844130171;-0.09173099368841416;1.0453808817131203;0.9999874606332176;0.9137083974664078;1.0000017325768014
88.065444;1.0977360188258798;0.9822527243169168;0.8948029331430322;0.07173613372116333;0.06534823189868298;1.1000120142950394;10.000058797556008;0.9090958295485567;-0.09173099369268263;1.0453809167775487;0.9999872685782554;0.9137083196621664;1.000001846108243
88.075444;1.0977360361990485;0.9822527619227592;0.8948030727914729;0.0717361160707397;0.06534822703906425;1.1000122680686066;10.000061299151518;0.9090958190012213;-0.09173099369880613;1.04538095150118;0.9999870787075662;0.9137082372112894;1.0000019544069523
88.085444;1.0977360573596147;0.9822528019208343;0.8948032136707933;0.07173609765345355;0.06534822238412895;1.1000125228172037;10.000063722906924;0.9090958124083582;-0.09173099370673676;1.0453809862415264;0.9999868907400485;0.9137081507526323;1.0000020574947754
88.095444;1.0977360826944853;0.9822528442891285;0.8948033555701482;0.07173607852375433;0.06534821797049915;1.100012777596672;10.000066070078816;0.9090958095731133;-0.09173099371639555;1.0453810212920738;0.9999867043174288;0.9137080608438315;1.000002155319518
88.105444;1.0977361126208862;0.9822528890882417;0.8948034982164896;0.07173605875198236;0.06534821382836042;1.1000130313864207;10.000068342172613;0.9090958102080525;-0.0917309937277184;1.0453810568758262;0.9999865191257213;0.9137079678494733;1.0000022477903145
88.115444;1.0977361474776572;0.982252936438978;0.8948036412507906;0.07173603842150046;0.06534820997402342;1.1000132831119342;10.000070540282653;0.9090958140251567;-0.09173099374068913;1.0453810932055863;0.9999863349259767;0.9137078719484178;1.0000023348370732
88.125444;1.0977361875886769;0.9822529864394293;0.8948037842095771;0.07173601762127389;0.06534820641288683;1.1000135317412492;10.000072665219667;0.9090958208573708;-0.09173099375533487;1.0453811305321041;0.9999861515171056;0.9137077732604892;1.0000024164996797
88.135444;1.097736233273931;0.9822530390171907;0.8948039265965335;0.07173599643681516;0.0653482031526118;1.100013776392725;10.000074717345052;0.909095830638436;-0.09173099377168852;1.045381169128807;0.9999859687281741;0.9137076719897604;1.000002492982729
88.145444;1.0977362847685077;0.9822530938096617;0.8948040680094717;0.07173597494355603;0.06534820020879335;1.100014016441282;10.00007669620269;0.909095843230723;-0.09173099378974563;1.045381209253449;0.9999857864448215;0.9137075685172764;1.0000025646225057
88.155444;1.0977363422586992;0.9822531502133582;0.894804208205901;0.07173595320927931;0.0653481975967329;1.1000142515311089;10.000078600734069;0.9090958583272446;-0.09173099380945594;1.0453812511026692;0.9999856046325609;0.9137074633675837;1.0000026317823967
88.165444;1.097736406003721;0.9822532075675381;0.8948043471007562;0.07173593130500955;0.06534819532385275;1.1000144814231037;10.000080429770662;0.9090958754925836;-0.09173099383075319;1.045381294817887;0.9999854233215093;0.9137073570899227;1.0000026947600473
88.175444;1.097736476353391;0.982253265310201;0.8948044846840819;0.07173590931057895;0.0653481933928297;1.1000147058163388;10.000082182074111;0.9090958942310207;-0.09173099385357834;1.0453813406016828;0.9999852425642971;0.913707250218129;1.0000027537481433
88.185444;1.0977365536722485;0.9822533230266456;0.8948046208668137;0.07173588730676925;0.06534819180766692;1.100014924261425;10.0000838565246;0.909095914025021;-0.0917309938778768;1.045381388776843;0.9999850624207806;0.913707143287386;1.000002808811819
88.195444;1.0977366382684153;0.9822533804204598;0.8948047554141699;0.07173586536481778;0.0653481905744242;1.1000151361024086;10.000085452878261;0.9090959343615284;-0.09173099390358912;1.0453814396988887;0.9999848829417811;0.9137070367754838;1.00000285990325
88.205444;1.097736730358478;0.9822534372168135;0.8948048880086518;0.07173584354726262;0.06534818969865967;1.1000153404802864;10.00008697233864;0.9090959548044986;-0.09173099393065236;1.045381493689231;0.9999847041267814;0.9137069310376187;1.000002906937645
