time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.215444;1.097736830089025;0.9822534930542282;0.8948050183091616;0.07173582191692503;0.06534818918425962;1.1000155364900663;10.00008841722167;0.9090959750551135;-0.09173099395900468;1.0453815510243576;0.9999845259318851;0.9137068263701973;1.0000029498732723
88.225444;1.097736937586254;0.9822535474893307;0.8948051460065477;0.07173580053946634;0.06534818903479356;1.1000157233521697;10.000089789869781;0.9090959949089651;-0.0917309939885804;1.0453816118929764;0.9999843483515661;0.9137067231152038;1.0000029887565112
88.235444;1.097737052969578;0.9822536000580449;0.8948052709067621;0.07173577947826594;0.06534818925517039;1.1000159004608157;10.000091092352559;0.9090960141802739;-0.09173099401930285;1.0453816763654067;0.9999841715036437;0.9137066216403851;1.0000030237311146
88.245444;1.097737176316641;0.9822536503039394;0.8948053929250167;0.07173575879260802;0.06534818985272196;1.1000160674023827;10.000092327381541;0.9090960326323634;-0.0917309940510738;1.0453817444385092;0.9999839956914596;0.9137065222447024;1.0000030549945975
88.255444;1.097737307638391;0.9822536978612303;0.894805511963869;0.07173573853829376;0.06534819083795639;1.1000162239876305;10.00009349865278;0.9090960499012243;-0.09173099408375607;1.0453818161043287;0.99998382145618;0.9137064251235676;1.000003082745725
88.265444;1.0977374469207424;0.9822537425733766;0.8948056278107039;0.07173571876313214;0.06534819222164848;1.1000163701911025;10.00009461036412;0.9090960655003836;-0.09173099411718401;1.0453818913671753;0.9999836495464535;0.9137063303892763;1.0000031072099003
88.275444;1.0977375941820675;0.9822537844965477;0.8948057401180491;0.07173569950459356;0.06534819400822077;1.1000165060052542;10.000095667039915;0.9090960789537388;-0.09173099415119843;1.0453819702168876;0.9999834807674574;0.9137062381118638;1.0000031287035023
88.285444;1.097737749489751;0.9822538237837443;0.8948058483911171;0.07173568079527366;0.06534819619365242;1.100016631348022;10.000096673363496;0.9090960899456025;-0.09173099418564928;1.0453820525718374;0.9999833158638926;0.9137061483770192;1.0000031476041058
88.295444;1.0977379129020644;0.982253860575968;0.8948059519802813;0.07173566266586122;0.06534819877011684;1.1000167460908346;10.000097633713187;0.9090960983426323;-0.09173099422038129;1.0453821382167645;0.9999831555268938;0.9137060612900489;1.000003164219069
88.305444;1.097738084355376;0.9822538949843177;0.8948060501458138;0.07173564514284296;0.06534820172956658;1.1000168501665857;10.000098551959493;0.909096104096529;-0.09173099425524592;1.045382226872213;0.9999830004046337;0.9137059769024881;1.0000031787096613
88.315444;1.0977382636240673;0.9822539271361066;0.8948061421299376;0.07173562824750417;0.0653482050641557;1.1000169436721232;10.000099431562392;0.9090961071697635;-0.0917309942901133;1.0453823183709463;0.9999828510634233;0.9137058951536372;1.0000031911380396
88.325444;1.0977384503299876;0.9822539572026403;0.8948062271837566;0.07173561199751258;0.0653482087674639;1.1000170268708285;10.000100275807695;0.9090961074886649;-0.091730994324862;1.045382412691813;0.999982707979413;0.9137058158870169;1.0000032015492453
88.335444;1.0977386439385832;0.9822539853805969;0.8948063045659277;0.07173559640950049;0.06534821283830626;1.1000171000668983;10.000101088076274;0.9090961048682163;-0.09173099435937092;1.0453825097971567;0.9999825715832025;0.9137057389437911;1.0000032100221798
88.345444;1.0977388438175815;0.982254011863214;0.8948063735076529;0.07173558149916531;0.06534821728461322;1.1000171634878584;10.000101871812804;0.9090960990062704;-0.09173099439352589;1.0453826094545362;0.999982442281207;0.9137056642634329;1.000003216670104
88.355444;1.0977390493086034;0.9822540368528485;0.8948064332426011;0.07173556727847509;0.06534822212231331;1.1000172172930864;10.000102630270057;0.909096089582949;-0.09173099442722095;1.0453827112102387;0.9999823204379382;0.9137055918598671;1.0000032215998376
88.365444;1.097739259722448;0.9822540606454424;0.8948064831494903;0.07173555375507736;0.06534822736777274;1.1000172616192831;10.000103366211302;0.9090960763574066;-0.09173099446034744;1.045382814509678;0.9999822064112031;0.9137055216911233;1.000003224873101
88.375444;1.0977394743278335;0.9822540837047297;0.8948065228455493;0.0717355409334793;0.06534823302810615;1.1000172966036816;10.000104081423988;0.9090960591908631;-0.0917309944927948;1.045382918779654;0.9999821006231598;0.9137054536081217;1.0000032265236787
88.385444;1.0977396923918252;0.9822541066231698;0.8948065521103775;0.07173552881279611;0.06534823909894527;1.100017322414617;10.000104776648344;0.9090960380028139;-0.09173199452446604;1.04538302342172;0.9999820035586919;0.9137054878083571;1.0000032266177972
88.395444;1.0977399132138628;0.9822541300106192;0.8948065707293757;0.07173551738593593;0.06534824557378774;1.1000173392336052;10.000105452537099;0.9090960127110022;-0.09173199455527829;1.0453831278510617;0.9999819157007305;0.9137054232642223;1.0000032252718396
88.405444;1.0977401360944399;0.9822541543855412;0.8948065784459702;0.0717355066480021;0.06534825245450586;1.1000173471826349;10.0001061103186;0.9090959832307204;-0.09173199458515578;1.0453832315775802;0.9999818374734347;0.913705360017278;1.0000032225887274
88.415444;1.0977403602488929;0.9822541801075739;0.8948065750429713;0.07173549660529854;0.06534825975189251;1.100017346301498;10.000106751236773;0.9090959495541274;-0.09173199461405031;1.0453833342459002;0.9999817692100592;0.9137052975896002;1.0000032186019883
88.425444;1.09774058476984;0.9822542073622785;0.8948065604079756;0.07173548727374175;0.0653482674788904;1.1000173365666088;10.000107376467152;0.9090959118032443;-0.09173199464197698;1.0453834356650415;0.9999817111514632;0.9137052354956303;1.0000032133703705
88.435444;1.0977408087307112;0.9822542361751548;0.8948065345710013;0.07173547867225666;0.06534827564746001;1.100017317854951;10.000107988213314;0.9090958701737512;-0.0917319946690169;1.0453835358252297;0.999981663500976;0.9137051733740652;1.0000032071135232
88.445444;1.0977410313038372;0.9822542664708196;0.89480649777997;0.07173547081934056;0.065348284268519;1.1000172898999903;10.000108590009937;0.9090958248415432;-0.09173199469528313;1.0453836348183456;0.9999816265002185;0.9137051109883685;1.0000032001884462
88.455444;1.0977412517312826;0.9822542981654654;0.8948064505425947;0.07173546373090658;0.06534829334678982;1.1000172523570524;10.000109185798333;0.9090957759390905;-0.09173199472090156;1.0453837327085764;0.9999816004276685;0.9137050481532144;1.0000031930562367
88.465444;1.0977414692040512;0.9822543312252696;0.8948063935539295;0.0717354574196445;0.06534830287712191;1.1000172049472925;10.000109779485234;0.9090957236200868;-0.09173199474602604;1.0453838294779865;0.9999815854835093;0.9137049847218799;1.0000031863576173
88.475444;1.0977416827985833;0.9822543656826209;0.8948063275865471;0.07173545189774168;0.0653483128502122;1.1000171475377263;10.000110375065168;0.9090956681364205;-0.09173199477085477;1.0453839250252117;0.9999815816601972;0.9137049206100764;1.0000031809103147
88.485444;1.0977418915491037;0.98225440163128;0.8948062534450364;0.07173544717592036;0.06534832325999282;1.100017080112206;10.000110976454206;0.90909560983423;-0.09173199479563028;1.0453840191585442;0.9999815887058665;0.9137048557768823;1.0000031775587364
88.495444;1.097742094625615;0.9822544391880819;0.894806171941243;0.07173544325806099;0.06534833410487143;1.1000170027018503;10.000111587252967;0.909095549060216;-0.09173199482062518;1.045384111645345;0.9999816061582083;0.9137047901697161;1.000003177016867
88.505444;1.097742291494416;0.982254478434816;0.8948060838325521;0.07173544014078038;0.06534834538473569;1.1000169153103703;10.000112210820381;0.9090954860967997;-0.09173199484610806;1.0453842023518916;0.9999816334128279;0.913704723700354;1.000003179786938
88.515444;1.0977424819096193;0.9822545193904167;0.8948059897717907;0.07173543781809454;0.06534835709874837;1.1000168178691074;10.000112850748689;0.9090954211898706;-0.09173199487230375;1.0453842913346796;0.9999816698344647;0.9137046562760889;1.0000031861469603
88.525444;1.0977426657234306;0.9822545620191634;0.894805890322659;0.0717354362858691;0.06534836924694469;1.100016710278575;10.000113511353922;0.9090953545375016;-0.09173199489937793;1.045384378764135;0.999981714853696;0.9137045878085518;1.0000031962409561
88.535444;1.0977428427054958;0.982254606277641;0.8948057860419913;0.07173543554445151;0.06534838183281953;1.1000165925133636;10.000114197690916;0.9090952862040693;-0.09173199492745156;1.0453844648090194;0.9999817679876118;0.9137045181545383;1.000003210243188
88.545444;1.0977439774467483;0.9822555327916266;0.8948056931796728;0.07173526374971763;0.06534818087015597;1.1000164647007418;10.000114914761044;0.9090952160783741;-0.09173199495661961;1.0453845496385326;0.999981828824145;0.9137044470985634;1.0000032284158291
88.555444;1.0977441397406085;0.9822555805792632;0.8948055811262621;0.07173526460322854;0.06534819434965124;1.1000163271046552;10.000115665905781;0.9090951438916209;-0.09173199498696044;1.0453846334918957;0.9999818969996506;0.9137043744659853;1.0000032510249783
88.565444;1.0977442942477442;0.9822556304182583;0.8948054660710633;0.0717352662579615;0.06534820828613176;1.1000161800577528;10.000116452003931;0.9090950692909137;-0.09173199501853627;1.045384716701425;0.9999819721893567;0.9137043002515715;1.0000032783102277
88.575444;1.097744440869845;0.9822556824399737;0.894805348439828;0.07173526870648866;0.06534822268122521;1.1000160239494785;10.00011727263348;0.9090949919563891;-0.09173199505138926;1.0453847996439245;0.9999820541671113;0.9137042246027225;1.0000033105471093
88.585444;1.0977445796811898;0.982255736708596;0.8948052285564722;0.07173527192803257;0.06534823752369098;1.1000158592583917;10.000118127610934;0.9090949116510577;-0.09173199508554447;1.0453848826863525;0.9999821428626706;0.913704147691437;1.000003348040333
88.595444;1.0977447108811371;0.9822557932156893;0.894805106679636;0.07173527588808729;0.0653482527895077;1.1000156865320763;10.000119017370034;0.90909482818798;-0.09173199512101458;1.0453849661786467;0.9999822383229563;0.9137040696413661;1.0000033910358364
88.605444;1.0977448347804821;0.9822558518658521;0.8948049830249566;0.07173528054666982;0.06534826844735322;1.1000155063290404;10.000119942092075;0.9090947414175568;-0.09173199515779186;1.0453850504403455;0.9999823406496797;0.913703990571528;1.0000034396729771
88.615444;1.0977449518396223;0.9822559125367303;0.8948048578188099;0.07173528586985721;0.06534828446286714;1.1000153192106732;10.00012090019117;0.909094651247072;-0.09173199519582985;1.0453851356783497;0.9999824499439793;0.9137039106697487;1.000003493982297
88.625444;1.097745062658503;0.9822559751389147;0.894804731365184;0.07173529183226425;0.06534830079891041;1.1000151257802788;10.000121887921928;0.9090945576388653;-0.09173199523503107;1.0453852219285538;0.99998256621691;0.9137038302036421;1.000003553880261
88.635444;1.09774516787933;0.9822560395535764;0.8948046040496755;0.07173529840987569;0.06534831741346886;1.1000149267077088;10.000122900535834;0.9090944605838336;-0.09173199527525722;1.045385309147624;0.9999826893477468;0.9137037494862745;1.0000036191717583
88.645444;1.0977452681070377;0.9822561055441641;0.8948044762824816;0.0717353055727657;0.06534833426290075;1.1000147227465187;10.000123933107357;0.9090943600675228;-0.09173199531634932;1.0453853973418032;0.9999828191357226;0.9137036688430209;1.0000036895658662
88.655444;1.097745363885768;0.9822561727973558;0.8948043484815809;0.07173531328279706;0.06534835131015472;1.1000145147606462;10.000124980729954;0.9090942560752225;-0.09173199535813564;1.045385486592583;0.9999829553653619;0.9137035885734414;1.0000037646918218
88.665444;1.097745455683578;0.9822557607444078;0.894803783608858;0.07173708687605966;0.06534997673767592;1.1000143036910834;10.000126038656816;0.9090941486627164;-0.09173199540044036;1.0453855770917866;0.9999830978368859;0.9137035089649309;1.0000038441224794
88.675444;1.097745543921566;0.9822558298020403;0.8948036573760906;0.07173709553861578;0.06534999410167357;1.1000140904141686;10.000127101851923;0.9090940379780506;-0.09173199544310251;1.0453856692456005;0.9999832463465633;0.9137034303906312;1.0000039274253896
88.685444;1.0977456290800067;0.9822558995814338;0.8948035329859894;0.07173710460106979;0.06535001159530511;1.1000138756050537;10.000128164331743;0.9090939241726332;-0.09173199548597992;1.0453857636879917;0.9999834006742413;0.9137033533679677;1.0000040142219637
88.695444;1.0977457118040759;0.9822559699978178;0.8948034111309421;0.07173711401407565;0.06535002920781317;1.1000136597646353;10.00012921916857;0.9090938073504937;-0.09173199552893066;1.0453858611512903;0.9999835606402246;0.9137032784964635;1.0000041041732821
88.705444;1.0977457928993486;0.9822560409109;0.8948032923590153;0.0717371237271149;0.06535004693640177;1.1000134433180744;10.00013025872796;0.9090936876203511;-0.09173199557179533;1.045385962338078;0.9999837261493099;0.9137032063362143;1.0000041968805067
88.715444;1.0977458731827425;0.9822561121210059;0.8948031770611498;0.07173713368762928;0.06535006478874336;1.1000132265905709;10.000131274885032;0.9090935651224282;-0.09173199561439214;1.0453860678566826;0.9999838971640606;0.9137031373208924;1.0000042918396943
88.725444;1.0977459533146288;0.9822561834092117;0.8948030655421298;0.07173714384396238;0.06535008277969213;1.1000130097683047;10.00013225987638;0.9090934399926343;-0.09173199565652985;1.0453861781719245;0.9999840737153102;0.9137030717319189;1.0000043885356849
88.735444;1.0977460337280207;0.9822562545609369;0.8948029581180469;0.07173715414548078;0.0653501009222156;1.1000127929859327;10.000133207081475;0.9090933123592371;-0.09173199569803615;1.0453862935944367;0.9999842559980472;0.9137030097187985;1.0000044865570141
88.745444;1.097746114611953;0.9822563253995122;0.8948028551439761;0.0717371645399152;0.06535011922303793;1.100012576419944;10.000134110558268;0.9090931823865209;-0.09173199573876978;1.0453864143344187;0.9999844443604409;0.9137029513880914;1.0000045855971416
88.755444;1.0977461959328965;0.9822563958667929;0.8948027570072808;0.07173717497442123;0.0653501376809784;1.1000123603182692;10.000134964405897;0.9090930502714594;-0.09173199577859638;1.0453865405557388;0.9999846390969037;0.9137028969353482;1.0000046853717046
88.765444;1.0977462775353237;0.9822564660415932;0.8948026641382671;0.07173718540218615;0.06535015628330108;1.1000121449875042;10.000135763144002;0.9090929161849061;-0.09173199581735059;1.0453866723836944;0.999984840279558;0.9137028466902366;1.0000047855755103
88.775444;1.0977463592674768;0.9822565360591957;0.8948025769752339;0.07173719578652649;0.06535017500810736;1.1000119307131573;10.0001365021649;0.9090927802534041;-0.09173199585482868;1.045386809895691;0.9999850477741579;0.9137028010285031;1.0000048859193398
88.785444;1.097746441008251;0.9822566060486535;0.8948024958979045;0.07173720609801766;0.06535019383326099;1.100011717685097;10.000137177525467;0.9090926425668165;-0.09173199589082294;1.045386953144185;0.9999852613046455;0.9137027602768096;1.0000049861869214
88.795444;1.0977465225781897;0.9822566761159152;0.8948024212169852;0.07173721631301908;0.06535021273977251;1.1000115060123228;10.000137785798707;0.9090925031546476;-0.09173199592515283;1.045387102218147;0.9999854804584977;0.9137027246766815;1.0000050862586651
88.805444;1.0977466036680639;0.9822567463331069;0.8948023531932379;0.07173722641598125;0.06535023170634208;1.100011295762295;10.000138324329503;0.9090923619905599;-0.09173199595765946;1.0453872572657625;0.9999857047019299;0.9137026943625719;1.0000051860424277
88.815444;1.0977466838705627;0.9822568167460712;0.8948022920292974;0.07173723639899872;0.06535025070268924;1.10001108696852;10.00013879127267;0.9090922190190048;-0.09173199598818703;1.0453874184316947;0.9999859334460024;0.9137026693642128;1.0000052853276817
88.825444;1.0977467627690058;0.9822568874091914;0.8948022378588099;0.07173724626044883;0.06535026968841583;1.1000108796523216;10.00013918494613;0.9090920741256262;-0.09173199601658016;1.0453875857889223;0.9999861661001493;0.9137026496629679;1.000005383739144
88.835444;1.097746840014674;0.9822569584067953;0.8948021907534086;0.07173725600685035;0.0653502886180763;1.100010673867167;10.00013950345192;0.9090919271295527;-0.09173199604269616;1.0453877593043301;0.999986402071183;0.9137026352873019;1.0000054808260872
88.845444;1.0977469153398978;0.9822570298373389;0.8948021507267447;0.07173726565494362;0.06535030744904236;1.100010469693112;10.000139745582421;0.9090917778786843;-0.09173199606642063;1.045387938814961;0.999986640715647;0.9137026263720485;1.0000055761171724
88.855444;1.0977469884884694;0.9822571017629653;0.8948021177258895;0.07173727523095277;0.06535032614653638;1.1000102672142664;10.0001399117159;0.9090916263197028;-0.09173199608766476;1.0453881240356753;0.9999868813401044;0.9137026231029102;1.0000056691196955
88.865444;1.0977470591235161;0.9822571741324667;0.8948020916113756;0.07173728476755543;0.06535034468152277;1.1000100666052328;10.000140003247882;0.9090914724606752;-0.09173199610633598;1.045388314608226;0.9999871232720418;0.9137026256014099;1.0000057593362561
88.875444;1.0977471267955674;0.9822572467300379;0.8948020721663261;0.0717372943000737;0.06535036302492774;1.1000098682215744;10.000140021606457;0.9090913163358854;-0.09173199612232144;1.0453885101607;0.9999873658588296;0.9137026338447138;1.000005846258144
88.885444;1.0977471909728997;0.982257319190501;0.8948020591904206;0.07173730386162068;0.06535038114436091;1.1000096725040491;10.000139968182486;0.9090911580077355;-0.0917319961354971;1.0453887103561508;0.9999876084260668;0.9137026476161134;1.0000059293521126
88.895444;1.0977472510538184;0.9822573910673025;0.8948020525887497;0.07173731347837704;0.06535039900546316;1.1000094798281677;10.000139844599824;0.909090997544856;-0.09173199614573307;1.0453889149637783;0.9999878503256204;0.9137026664901573;1.0000060081093227
88.905444;1.0977473063830128;0.9822574618994472;0.8948020523391339;0.07173732316928268;0.06535041657474247;1.1000092904934704;10.000139652503343;0.9090908350072953;-0.09173199615289397;1.0453891239056052;0.999988090984993;0.913702689896907;1.000006082094958
88.915444;1.09774735638463;0.9822575312275311;0.8948020584085447;0.07173733295037389;0.06535043381926234;1.1000091047886122;10.000139393396227;0.9090906704836622;-0.09173199615684634;1.045389337175989;0.9999883298756889;0.9137027172142861;1.000006150951077
88.925444;1.097747400706705;0.9822575985785991;0.8948020707473248;0.07173734283807594;0.06535045070501805;1.1000089230179348;10.000139069076731;0.9090905041253414;-0.09173199615747384;1.0453895547322627;0.9999885664825461;0.913702747810344;1.00000621440633
88.935444;1.0977474391676718;0.9822576634669065;0.8948020894015005;0.07173735284639898;0.06535046719903621;1.1000087454649945;10.000138681995441;0.9090903361421836;-0.09173199615469066;1.0453897764549427;0.9999888003225007;0.9137027810803168;1.0000062722995304
88.945444;1.0977474715591613;0.9822577254675758;0.894802114637217;0.07173736298089758;0.06535048327656827;1.1000085723136992;10.000138234990596;0.9090901668024483;-0.0917319961484429;1.0453900020981413;0.9999890309960835;0.9137028165148944;1.00000632456269
88.955444;1.0977474975437722;0.9822577843352411;0.8948021469098066;0.0717373732382687;0.06535049892830015;1.1000084036025477;10.000137730729438;0.9090899964061302;-0.09173199613870824;1.045390231260708;0.9999892582505598;0.9137028537447847;1.0000063711239116
88.965444;1.0977475167324402;0.9822578400400978;0.8948021867144976;0.07173738361340369;0.0653505141597965;1.1000082392732051;10.000137171314837;0.9090898251995874;-0.09173199612551024;1.0453904634882634;0.9999894820098099;0.9137028925535954;1.000006411807874
88.975444;1.0977475287915235;0.9822578927511371;0.8948022344821939;0.07173739410478054;0.06535052898463316;1.1000080792423972;10.000136558529633;0.909089653324899;-0.09173199610894447;1.0453906984231487;0.9999897023401466;0.9137029328842836;1.0000064463680183
88.985444;1.0977475334662772;0.9822579428235841;0.8948022905593297;0.07173740471354204;0.06535054341913801;1.1000079233612696;10.000135894731734;0.9090894808462348;-0.09173199608918979;1.0453909358074573;0.9999899193993306;0.913702974830555;1.0000064746011155
88.995444;1.0977475305801403;0.9822579907077778;0.8948023552365373;0.07173741544194714;0.06535055748068944;1.1000077712862315;10.000135183649961;0.9090893077986503;-0.09173199606648903;1.0453911752994929;0.9999901334375602;0.9137030185900722;1.0000064964150641
89.005444;1.0977475200364473;0.9822580368087006;0.8948024287417373;0.07173742629481615;0.0653505711874275;1.100007622434698;10.000134430460276;0.9090891342338732;-0.09173199604112213;1.0453914163205726;0.9999903447900406;0.9137030643529085;1.0000065118223125
89.015444;1.0977475017664413;0.9822580813889561;0.8948025111416869;0.07173743727955324;0.06535058455698103;1.1000074760730822;10.000133641309041;0.9090889602670081;-0.09173199601338705;1.0453916581097282;0.9999905537870888;0.9137031121748117;1.0000065208639215
89.025444;1.0977474756739574;0.9822581245269225;0.8948026023000988;0.07173744839979353;0.0653505976025048;1.1000073314298338;10.00013282291531;0.9090887861160695;-0.09173199598358313;1.0453918998442768;0.9999907606656256;0.9137031619441351;1.0000065235353206
89.035444;1.097747441666423;0.9822581661205518;0.8948027019823701;0.0717374596489103;0.06535061033078515;1.100007187769987;10.000131982783326;0.9090886121106434;-0.09173199595200782;1.0453921406832771;0.999990965544246;0.9137032134464771;1.000006519775166
89.045444;1.0977473997329883;0.982258205896918;0.8948028099374723;0.07173747101116404;0.0653506227474818;1.1000070444271222;10.000131129760966;0.9090884386547651;-0.09173199591895767;1.045392379827776;0.999991168413088;0.913703266426456;1.0000065094700274
89.055444;1.097747350008734;0.9822582434343585;0.8948029258706542;0.07173748246459978;0.06535063486487537;1.1000069007911881;10.000130273878938;0.9090882661442365;-0.091731995884706;1.0453926166202863;0.9999913691600739;0.9137033206004976;1.0000064924717431
89.065444;1.0977472928301113;0.9822582782189995;0.8948030494276733;0.0717374939793295;0.06535064670439579;1.100006756289546;10.000129425312897;0.9090880948741478;-0.09173199584947755;1.0453928505314962;0.99999156769122;0.9137033756668002;1.0000064686347785
89.075444;1.0977472287430843;0.9822583096866051;0.8948031802465182;0.07173750551411821;0.06535065829252602;1.1000066103936617;10.000128593487007;0.9090879250251147;-0.0917319958134454;1.0453930810134875;0.9999917640315877;0.9137034313564162;1.0000064378394298
89.085444;1.0977471583836234;0.9822583372493816;0.8948033179995799;0.07173751701603277;0.06535066965797952;1.100006462630196;10.00012778680389;0.9090877567050781;-0.09173199577674616;1.0453933074213773;0.9999919583111647;0.9137034875067159;1.0000064000126885
89.095444;1.097747082294308;0.9822583603298584;0.8948034623810516;0.0717375284250878;0.06535068083601309;1.1000063126043718;10.00012701259132;0.9090875899105387;-0.0917319957395143;1.045393529099847;0.9999921507234528;0.9137035441092813;1.0000063551598697
89.105444;1.0977470008357446;0.9822583784008949;0.8948036130592257;0.07173753968118432;0.06535069187181522;1.100006160028932;10.00012627651199;0.9090874244596481;-0.0917319957019058;1.0453937455055975;0.999992341508417;0.9137036012904951;1.0000063034341433
89.115444;1.0977469142245337;0.982258391032063;0.8948037696441979;0.07173755072691816;0.06535070281634245;1.1000060046689033;10.000125582010288;0.9090872600379108;-0.0917319956640929;1.0453939562875845;0.9999925309733316;0.9137036592150408;1.0000062452387755
89.125444;1.097746822619062;0.9822583979081122;0.8948039317400787;0.07173756150081415;0.06535071371872503;1.1000058462095308;10.000124931159961;0.9090870962779292;-0.09173199562626023;1.0453941613207467;0.9999927195767111;0.9137037180165287;1.0000061812406769
89.135444;1.09774672617022;0.9822583987930059;0.8948040990285628;0.0717375719284128;0.06535072461814098;1.1000056842141153;10.000124325719081;0.9090869327969598;-0.09173199558860821;1.0453943606473164;0.9999929080091803;0.9137037778175083;1.0000061122345991
89.145444;1.0977466250057837;0.9822583934478653;0.8948042712717069;0.07173758192687979;0.06535073553651995;1.1000055182606057;10.000123767154562;0.9090867692698952;-0.09173199555135259;1.0453945543836063;0.9999930971655645;0.9137038386951886;1.0000060389677052
89.155444;1.0977465191924558;0.9822583815971502;0.8948044482747833;0.07173759141868001;0.06535074647563825;1.100005348128288;10.000123256654746;0.9090866055089436;-0.09173199551472785;1.0453947426839227;0.999993288010873;0.9137039005807622;1.0000059620646362
89.165444;1.0977464087328106;0.9822583630361071;0.894804629872902;0.07173760033830645;0.06535075742093314;1.1000051738256151;10.000122795007087;0.9090864414754114;-0.09173199547899903;1.0453949256721464;0.9999934814719733;0.9137039632792351;1.0000058820422904
89.175444;1.097746293610074;0.9822583377402303;0.8948048159149897;0.07173760863273347;0.06535076834968637;1.100004995438501;10.000122381709494;0.909086277248693;-0.09173199544447265;1.0453951033474052;0.9999936784064924;0.9137040265819156;1.000005799301118
89.185444;1.09774617386794;0.9822583058011292;0.8948050062416785;0.07173761626134768;0.06535077923665007;1.1000048130259126;10.000122014273549;0.9090861129647029;-0.09173199541149955;1.0453952756468996;0.9999938795765136;0.9137040903157614;1.0000057140903849
89.195444;1.0977460496917506;0.982258267302425;0.8948052006998056;0.07173762319501495;0.06535079005627457;1.1000046266268029;10.000121688724327;0.9090859487611802;-0.09173199538046327;1.0453954425772884;0.9999940856104836;0.9137041543333824;1.0000056265216855
89.205444;1.0977459214167118;0.9822582223197268;0.8948053992102316;0.0717376294157337;0.06535080078722359;1.1000044361928591;10.000121401183984;0.9090857847958171;-0.0917319953517429;1.045395604207239;0.9999942969604543;0.913704218484199;1.0000055366383247
89.215444;1.0977457894568852;0.9822581709833149;0.8948056018103283;0.07173763491600953;0.06535081141896679;1.1000042414942954;10.000121149251868;0.9090856212944755;-0.09173199532566705;1.0453957605995345;0.9999945138559496;0.9137042825860927;1.0000054444760016
89.225444;1.0977456542552417;0.9822581134914231;0.8948058086048815;0.07173763969339239;0.06535082195417213;1.1000040421326782;10.00012093191211;0.9090854585521504;-0.09173299530249242;1.0453959118249712;0.999994736304568;0.9137044468602388;1.0000053500716888
89.235444;1.0977455162886727;0.9822580501227921;0.894806019708717;0.07173764374330034;0.06535083240062368;1.100003837590086;10.000120748519715;0.9090852969072712;-0.09173299528240317;1.0453960580435167;0.9999949641327845;0.9137045104374739;1.0000052534749257
89.245444;1.0977453760785654;0.9822579812805041;0.8948062352792313;0.07173764705764016;0.06535084275823136;1.100003627319856;10.000120598271302;0.9090851367459877;-0.09173299526552317;1.045396199534676;0.9999951969926425;0.9137045737638959;1.00000515479815
89.255444;1.0977452341550824;0.9822579075174211;0.894806455583996;0.07173764962684699;0.06535085301740298;1.100003410880157;10.000120480284414;0.9090849785319102;-0.09173299525195108;1.0453963366219172;0.9999954343634241;0.9137046370014387;1.0000050542494798
89.265444;1.0977450909254696;0.9822578295141003;0.8948066809567549;0.07173765144123448;0.06535086316903588;1.1000031879728565;10.000120393722868;0.9090848228063441;-0.09173299524178015;1.045396469630544;0.99999567562959;0.9137047003826725;1.0000049521222996
89.275444;1.09774494651661;0.9822577480121867;0.8948069116371682;0.07173765249414206;0.06535087321139338;1.1000029583665496;10.00012033777711;0.9090846701403688;-0.09173299523506906;1.045396598971132;0.9999959201817639;0.913704764109827;1.0000048487788988
89.285444;1.097744800782479;0.9822576637552686;0.8948071476281102;0.07173765278384178;0.06535088314837056;1.1000027218117607;10.000120311270098;0.9090845210510586;-0.09173299523181187;1.0453967252292613;0.9999961674590376;0.913704828272499;1.0000047446189935
89.295444;1.0977446534836006;0.9822575774730664;0.8948073886516313;0.07173765231295162;0.06535089298250446;1.1000024780228048;10.000120311813744;0.9090843759021066;-0.09173299523194633;1.045396849142756;0.9999964169258082;0.9137048928500933;1.0000046400031801
89.305444;1.097744504413;0.9822574898776198;0.8948076342372238;0.07173765109202061;0.06535090271094192;1.10000222673623;10.000120335237503;0.9090842348933625;-0.091732995235383;1.045396971475555;0.9999966679938384;0.9137049577178386;1.0000045351847837
89.315444;1.0977443533829065;0.9822574016518277;0.8948078838414635;0.07173764914488549;0.06535091233169223;1.1000019678107336;10.000120376039355;0.9090840981703475;-0.09173299524202563;1.045397092934553;0.9999969199678149;0.9137050226305636;1.000004430287509
89.325444;1.0977442001737687;0.9822573134453687;0.8948081368511039;0.07173764650827517;0.06535092185308891;1.1000017013062915;10.000120428240221;0.9090839659057989;-0.09173299525178122;1.0453972142611085;0.9999971720988674;0.913705087281956;1.0000043252881645
89.335444;1.097744044487773;0.9822572258991635;0.8948083925713437;0.07173764322691119;0.06535093129442643;1.1000014274967074;10.000120485800743;0.909083838294833;-0.09173299526458063;1.045397336364328;0.9999974236920373;0.9137051514837734;1.0000042200198214
89.345444;1.0977438859589;0.9822571396706736;0.8948086502942028;0.07173763934886508;0.06535094067611213;1.1000011468124482;10.000120542999564;0.909083715539081;-0.09173299528038784;1.0453974602865335;0.9999976741694495;0.9137052153045513;1.000004114246419
89.355444;1.0977437242692216;0.982257055406149;0.8948089093494751;0.07173763491933037;0.0653509500100617;1.1000008597754183;10.000120594879856;0.909083597853919;-0.09173299529916853;1.0453975870266796;0.9999979230791618;0.9137052790108305;1.0000040077800187
89.365444;1.0977435592437772;0.9822569737195396;0.8948091691130551;0.07173762997188984;0.06535095930053794;1.1000005669865307;10.000120637102043;0.9090834855024555;-0.09173299532085738;1.0453977173569877;0.9999981700835103;0.9137053429285296;1.0000039005751387
89.375444;1.0977433908535927;0.9822568952618915;0.8948094289950946;0.07173762452682508;0.06535096854889828;1.1000002691177664;10.00012066554545;0.9090833788387904;-0.09173299534535455;1.0453978517541789;0.9999984149450891;0.9137054073727059;1.0000037927879812
89.385444;1.097743219238918;0.9822568207653968;0.8948096884076043;0.07173761860045182;0.06535097775299241;1.0999999668665041;10.000120676649559;0.909083278312795;-0.09173299537253317;1.0453979905205935;0.9999986574960831;0.9137054726014402;1.0000036847933704
89.395444;1.0977430447318626;0.9822567509307963;0.8948099467598939;0.07173761221594355;0.06535098690466754;1.099999660895044;10.000120668289112;0.9090831844414988;-0.09173299540225342;1.0453981339229843;0.9999988975592834;0.9137055387653562;1.0000035771103275
89.405444;1.09774286776996;0.9822566863018839;0.8948102034688912;0.07173760540747114;0.06535099599003479;1.0999993517522597;10.000120640089305;0.9090830978082702;-0.09173299543438922;1.045398282146974;0.9999991348457379;0.9137056059149388;1.000003470290474
89.415444;1.0977426887591795;0.9822566272745121;0.8948104579492664;0.07173759821769891;0.06535100499060906;1.0999990398448214;10.000120592648035;0.9090830191096864;-0.09173299546884855;1.045398435195802;0.9999993688984945;0.9137056740472121;1.000003364865058
89.425444;1.097742508016909;0.9822565741390474;0.8948107096543394;0.07173759069313833;0.0653510138832587;1.0999997255567076;10.00012052633931;0.9090829491617428;-0.09173299550557307;1.0453985928903993;0.9999995991162921;0.913705743146566;1.0000032613114547
89.435444;1.0977423258728634;0.9822565270981747;0.894810958145197;0.07173758288188925;0.06535102264032497;1.0999994093825651;10.000120440875385;0.909082888796566;-0.09173299554452904;1.0453987549080581;0.9999998248176892;0.913705813249488;1.000003160023291
89.445444;1.0977421428360634;0.9822564863142971;0.8948112030479345;0.07173757483503773;0.06535103123083601;1.0999990918859301;10.000120335935959;0.9090828387617901;-0.09173299558570161;1.0453989208039127;1.0000000452669182;0.9137058844885325;1.0000030613427175
89.455444;1.0977419595941673;0.9822564519532401;0.8948114439652378;0.07173756660805412;0.06535103962113455;1.0999987736087222;10.000120212151096;0.909082799714625;-0.09173299562908334;1.0453990900384;1.0000002596512545;0.9137059570624771;1.0000029656513567
89.465444;1.0977417768707627;0.9822564241786175;0.8948116805058055;0.0717375582587718;0.06535104777461549;1.099998455124045;10.000120071444183;0.9090827722426961;-0.09173299567465071;1.0453992620000878;1.0000004670738136;0.9137060311964852;1.0000028734344817
89.475444;1.0977415953985745;0.9822564031093708;0.894811912378412;0.07173754984548149;0.06535105565318881;1.0999981371191045;10.000119916488954;0.9090827568582983;-0.09173299572234643;1.0453994360052417;1.0000006666030843;0.9137061070811612;1.0000027852392086
89.485444;1.0977414160047416;0.9822563887771337;0.8948121394497237;0.07173754142927763;0.06535106322040511;1.0999978203386556;10.000119750159302;0.9090827539540923;-0.09173299577209207;1.045399611306973;1.0000008573346075;0.9137061847732773;1.0000027016033206
89.495444;1.0977412396370785;0.982256381146747;0.89481236174334;0.07173753307668364;0.06535107044295352;1.0999975054713744;10.000119575490569;0.9090827637678218;-0.09173299582381185;1.0453997871413219;1.000001038397276;0.9137062641689566;1.0000026230369592
89.505444;1.0977410673236574;0.9822563801803839;0.8948125793720587;0.07173752485580016;0.06535107729060535;1.099997193123007;10.000119395563956;0.9090827864211578;-0.09173299587743214;1.0453999628032782;1.00000120892738;0.9137063450433458;1.000002549989231
89.515444;1.0977409001151395;0.9822563858635426;0.8948127924596261;0.07173751682683495;0.06535108373722819;1.0999968838181846;10.000119213006142;0.9090828219387426;-0.09173299593286832;1.0454001377473063;1.0000013680656574;0.9137064270585856;1.0000024828146716
89.525444;1.097740739025001;0.9822563981840969;0.8948130011004398;0.07173750903623324;0.0653510897634911;1.0999965779097258;10.000119029621711;0.9090828701792285;-0.09173299599002888;1.0454003116492854;1.0000015149957022;0.9137065097559944;1.000002421816278
89.535444;1.0977405849431316;0.9822564170513111;0.8948132053455335;0.07173750152028643;0.06535109536066847;1.0999962754925812;10.000118846664297;0.909082930804898;-0.0917329960488336;1.0454004843513647;1.0000016490116503;0.9137065925664669;1.0000023672961538
89.545444;1.0977404385461633;0.9822564422175084;0.8948134051902783;0.07173749431226226;0.06535110053310855;1.0999959764927678;10.000118665614531;0.909083003380534;-0.09173299610921626;1.0454006557466449;1.000001769597393;0.9137066748709056;1.000002319537459
89.555444;1.0977403003408024;0.9822564733379191;0.8948136005634237;0.07173748744335069;0.06535110529560259;1.0999956808382423;10.00011848878923;0.9090830875142655;-0.09173299617109722;1.045400825686064;1.0000018764871939;0.9137067561602557;1.0000022788001879
89.565444;1.097740170774073;0.9822565100837487;0.8948137913461464;0.07173748093775895;0.06535110966758571;1.099995388523535;10.000118319024892;0.9090831829182255;-0.09173299623435756;1.0454009939227562;1.0000019696079192;0.9137068361965033;1.0000022453932123
89.575444;1.0977400501938515;0.9822565521687762;0.8948139773966055;0.07173747481120345;0.06535111367031471;1.0999950996133572;10.000118158381781;0.9090832893827503;-0.09173299629883445;1.045401160126856;1.0000020489262598;0.9137069150129469;1.0000022197018437
89.585444;1.0977399387394928;0.9822565993366881;0.8948141585739602;0.07173746907349433;0.06535111732601186;1.0999948142859242;10.000118007343298;0.9090834067230036;-0.09173299636432666;1.0454013239713602;1.0000021143893547;0.9137069928055653;1.0000022021224757
89.595444;1.0977398363716653;0.9822566513685184;0.8948143348033114;0.0717374637274326;0.06535112065634725;1.0999945328472176;10.00011786554157;0.9090835347331492;-0.09173299643060372;1.0454014852178282;1.000002165968402;0.9137070698626295;1.0000021930210763
89.605444;1.097739742968354;0.9822567080936628;0.8948145061097107;0.07173745876647802;0.06535112368589041;1.09999425565141;10.00011773295722;0.9090836731554802;-0.09173299649740246;1.0454016437461482;1.0000022036812555;0.9137071465205941;1.00000219271112
89.615444;1.0977396583070689;0.9822567693775787;0.8948146725582918;0.07173745417928214;0.06535112645084258;1.0999939830001153;10.00011761074949;0.9090838216491539;-0.09173299656442092;1.045401799521965;1.0000022275997187;0.9137072230907279;1.000002201371791
89.625444;1.0977395819876212;0.982256835073348;0.8948148341935825;0.07173744995804632;0.06535112900218655;1.0999937151024692;10.000117501969854;0.9090839797776962;-0.09173299663134397;1.0454019525057026;1.0000022378632842;0.9137072998025845;1.0000022189884432
89.635444;1.0977395134367147;0.98225690495716;0.89481499103708;0.07173744610436003;0.06535113139841119;1.0999934521063712;10.00011741180362;0.9090841470482398;-0.09173299669787453;1.0454021025465288;1.0000022346676951;0.9137073767901828;1.0000022453779875
89.645444;1.097739451982099;0.9822569787201181;0.8948151431079284;0.0717374426322655;0.06535113369455994;1.0999931941439827;10.000117346591043;0.9090843229549526;-0.09173299676373592;1.045402249363784;1.0000022182638793;0.9137074540957798;1.0000022802395787
89.655444;1.0977393969239195;0.9822570560280441;0.8948152904423462;0.07173743956591963;0.06535113593561587;1.0999929413389096;10.000117312330781;0.9090845069862992;-0.09173299682867207;1.0454023926235152;1.0000021889949213;0.9137075317050969;1.0000023232248707
89.665444;1.097739347572916;0.9822571365592352;0.8948154330651493;0.07173743693013043;0.06535113815587208;1.0999926938162254;10.00011731362477;0.9090846986170055;-0.09173299689245797;1.0454025319864342;1.0000021473329748;0.9137076095729392;1.0000023739963038
89.675444;1.0977393032458804;0.9822572200002153;0.894815570912113;0.0717374347408033;0.06535114037965327;1.0999924517329946;10.000117352731118;0.9090848972948838;-0.09173299695489838;1.0454026670816716;1.000002093880652;0.913707687580837;1.0000024322329348
89.685444;1.0977392632680192;0.9822573060162453;0.8948157038206888;0.07173743300274149;0.06535114262213826;1.0999922153129862;10.000117429147975;0.9090851024300262;-0.09173299701582342;1.0454027974711821;1.0000020293219178;0.9137077655225301;1.0000024976151436
89.695444;1.0977392270553181;0.9822573941785567;0.8948158316223983;0.07173743171519656;0.06535114489289688;1.0999919848919733;10.00011754065174;0.9090853133864539;-0.09173299707509412;1.0454029226373938;1.0000019543800531;0.9137078431557746;1.0000025697747925
89.705444;1.0977391942250276;0.9822574839537747;0.8948159542347532;0.07173743087839438;0.0653511471993469;1.099991760939315;10.000117684695345;0.9090855294781529;-0.0917329971326055;1.0454030420129297;1.0000018698394868;0.9137079202015245;1.0000026482473359
89.715444;1.0977391646246095;0.9822575748415822;0.8948160716918133;0.07173743049496967;0.06535114954822603;1.0999915440192762;10.000117858608029;0.9090857499976509;-0.09173299718828458;1.0454031550791343;1.000001776550676;0.9137079962933194;1.0000027325254275
89.725444;1.0977391382676633;0.9822576664701523;0.8948161840993673;0.07173743056850862;0.06535115194667275;1.0999913346768244;10.000118059181544;0.9090859742687701;-0.09173299724208471;1.0454032614699715;1.0000016753536525;0.9137080709797197;1.0000028221963961
89.735444;1.0977391152274203;0.9822577585353667;0.8948162915306963;0.07173743110108945;0.06535115440153579;1.0999911333470744;10.000118282870284;0.9090862016680652;-0.09173299729397426;1.0454033609792053;1.000001566996205;0.9137081437919724;1.0000029170328217
89.745444;1.097739095531137;0.9822578507538531;0.8948163939776029;0.07173743208866236;0.06535115691797873;1.0999909404426997;10.000118526369722;0.9090864315948352;-0.091732997343924;1.0454034534664043;1.0000014520818563;0.9137082143243922;1.0000030169460448
89.755444;1.0977390790782062;0.9822579428728403;0.894816491422528;0.07173743351637094;0.06535115949946953;1.0999907565351965;10.000118786908947;0.9090866634508197;-0.09173299739190012;1.0454035387408176;1.000001331043406;0.9137082822651389;1.0000031218653005
89.765444;1.0977390656231925;0.9822580346785011;0.8948165839103875;0.07173743535754125;0.06535116214680232;1.0999905824086367;10.000119062119687;0.9090868966788773;-0.0917329974378654;1.0454036165374072;1.000001204208086;0.9137083473548093;1.0000032316592093
89.775444;1.0977390548293535;0.982258126034358;0.8948166715355566;0.07173743758193453;0.06535116485584871;1.099990418953288;10.000119349392032;0.909087130779158;-0.09173299748178249;1.0454036866067555;1.000001071899011;0.9137084093435213;1.0000033461022289
89.785444;1.097739046289561;0.9822582168692082;0.8948167543998677;0.07173744017066576;0.06535116761631612;1.0999902670041541;10.000119645184295;0.909087365242599;-0.0917329975236198;1.045403748773825;1.0000009344410263;0.9137084680066105;1.0000034648379992
89.795444;1.097739039517017;0.9822583070934263;0.8948168325910217;0.07173744312203284;0.06535117041152122;1.0999901271682857;10.000119945198653;0.9090875995086153;-0.09173299756335788;1.0454038029030193;1.0000007921419105;0.9137085231621074;1.0000035873744613
89.805444;1.0977390339915825;0.9822583966108795;0.8948169062082536;0.07173744644438307;0.06535117321796284;1.0999899997364266;10.000120245468265;0.9090878330050546;-0.09173299760098284;1.0454038488717354;1.0000006453598187;0.9137085746338978;1.000003713132944
89.815444;1.0977390291928455;0.9822584854088509;0.8948169753860491;0.071737450149042;0.06535117600562736;1.0999898847928755;10.000120543270521;0.9090880652047949;-0.09173299763647157;1.045403886592651;1.000000494582208;0.9137086222093772;1.0000038415191081
89.825444;1.0977390246223897;0.9822585735654262;0.8948170402173398;0.07173745424850757;0.06535117874169241;1.0999897823683802;10.0001208362454;0.9090882956464836;-0.09173299766978305;1.0454039160494997;1.000000340428823;0.9137086656413759;1.0000039719833007
89.835444;1.0977390198987071;0.9822586611935359;0.8948171006640945;0.07173745875430922;0.06535118139674999;1.0999896924737935;10.000121120055626;0.9090885238877844;-0.09173299770086331;1.0454039373642698;1.0000001836234187;0.9137087046734091;1.0000041040254302
89.845444;1.0977390147927149;0.9822587484167921;0.8948171565968035;0.07173746367416807;0.06535118394909313;1.0999896151587312;10.000121387369608;0.9090887494387639;-0.09173299772965907;1.045403950854018;1.0000000249622047;0.9137087390773814;1.0000042372053488
89.855444;1.097739009145103;0.9822588353716626;0.8948172078921717;0.0717374690124061;0.06535118638529769;1.0999895506266466;10.000121628889437;0.9090889717660633;-0.09173299775612463;1.0454039569157405;0.9999998652456151;0.9137087686701444;1.000004371222807
89.865444;1.0977390028570329;0.9822589221985016;0.8948172544540522;0.07173747477095939;0.0653511886992768;1.0999894992017127;10.000121834390102;0.9090891903390715;-0.09173299778023235;1.0454039557844157;0.9999997051986077;0.9137087932573393;1.000004505925515
89.875444;1.0977389959514487;0.982259009028806;0.8948172961243845;0.07173748094762561;0.0653511908930257;1.0999894611622012;10.000121993144667;0.9090894046452656;-0.0917329978019929;1.045403947471129;0.9999995454257468;0.9137088126095201;1.0000046411744439
89.885444;1.0977389885276931;0.9822590960037364;0.8948173326032621;0.07173748753511051;0.06535119298003196;1.0999894366218907;10.000122094534955;0.9090896141921319;-0.09173299782145668;1.0454039319532977;0.9999993863909323;0.9137088265687388;1.000004776727817
89.895444;1.0977389806660351;0.982259183306202;0.8948173635117783;0.07173749452224881;0.06535119498752553;1.0999894254800657;10.00012212837827;0.9090898185521061;-0.09173299783870113;1.0454039093236063;0.9999992283909137;0.9137088351229584;1.0000049122234227
89.905444;1.0977389723999726;0.9822592711327128;0.8948173885011453;0.07173750189276805;0.06535119695316216;1.0999894273783681;10.000122084600642;0.9090900174291491;-0.09173299785382688;1.0454038797180005;0.9999990715443384;0.9137088383090419;1.0000050471768667
89.915444;1.0977389637144703;0.9822593596385413;0.8948174072920023;0.07173750961929974;0.0653511989159341;1.0999894416946976;10.00012195345936;0.9090902106689424;-0.09173299786694838;1.0454038432051598;0.9999989158316412;0.913708836111879;1.0000051809684036
89.925444;1.0977389545405654;0.9822594489676666;0.8948174196781062;0.07173751765623927;0.06535120090599801;1.099989467628364;10.00012172677144;0.9090903982137422;-0.0917329978781743;1.0454037998452876;0.9999987611657947;0.9137088284813047;1.000005312870102
89.935444;1.0977389447456556;0.9822595393320757;0.8948174255072361;0.07173752593961233;0.06535120294117873;1.0999895043435597;10.000121398889348;0.9090905800518192;-0.0917329978875903;1.045403749836078;0.9999986074477439;0.9137088153393608;1.0000054421327014
89.945444;1.097738934113009;0.9822596310340379;0.894817424686804;0.07173753439615939;0.06535120503057533;1.0999895511025823;10.000120966609291;0.9090907561745368;-0.09173299789524511;1.0454036935644697;0.9999984545770679;0.9137087965700937;1.0000055680537105
89.955444;1.097738922344603;0.9822597244516627;0.8948174172576543;0.07173754295153091;0.06535120717658098;1.099989607346604;10.00012042849767;0.9090909265673994;-0.09173299790113211;1.0454036315447843;0.9999983024600205;0.9137087720794116;1.0000056899732648
89.965444;1.0977389090930103;0.9822593397548052;0.894816965891197;0.0717393169134373;0.0653528175815693;1.0999896726929241;10.00011978424796;0.9090910912572728;-0.09173299790517501;1.0454035643265267;0.9999981510448438;0.9137087418556809;1.000005807302958
89.975444;1.0977388940114432;0.9822594380989592;0.8948169459763395;0.07173932544481676;0.06535281980236517;1.099989746857173;10.000119034521315;0.9090912503472571;-0.09173299790723695;1.0454034924232876;0.9999980003394034;0.9137087059784492;1.0000059196075868
89.985444;1.097738876829491;0.9822595398045216;0.8948169203399426;0.07173933385749905;0.06535282202051425;1.0999898295451058;10.000118181002554;0.9090914039577779;-0.0917329979071612;1.0454034162851944;0.9999978504545585;0.9137086646176621;1.00000602657772
89.995444;1.0977388574114992;0.9822596454162713;0.8948168892819852;0.07173934209125833;0.06535282421297982;1.0999899203569763;10.000117225970397;0.9090915521513732;-0.09173299790482836;1.0454033363384856;0.9999977016899956;0.9137086180178816;1.0000061279109007
90.005444;1.0977388357536657;0.98225975532004;0.8948168529750403;0.07173935009499234;0.06535282636854553;1.0999900187671359;10.000116171889344;0.9090916949850633;-0.09173299790018843;1.0454032530564814;0.9999975544970687;0.9137085664250345;1.0000062232975717
90.015444;1.0977388119480513;0.9822598697567905;0.8948168115425729;0.07173935782116118;0.06535282848223589;1.099990124191773;10.000115021648824;0.9090918326269489;-0.09173299789324779;1.0454031669890984;0.9999974093169978;0.9137085099997638;1.000006312516884
90.025444;1.0977387861126415;0.9822599888714608;0.8948167651518133;0.0717393652231394;0.0653528305479913;1.0999902360661673;10.000113778931501;0.9090919653614284;-0.09173299788404363;1.0454030787327229;0.999997266506945;0.9137084488397267;1.0000063954852891
90.035444;1.0977387582848772;0.9822601127387874;0.8948167139514964;0.07173937225331929;0.06535283255889483;1.0999903538583202;10.000112448088839;0.9090920935108582;-0.09173299787264064;1.0454029888881757;0.9999971263757165;0.9137083831100337;1.0000064721980246
90.045444;1.0977387283960822;0.9822602414084899;0.8948166579915187;0.07173937886070494;0.06535283451301041;1.099990477032129;10.00011103378801;0.9090922174045785;-0.09173299785913169;1.0454028980623373;0.9999969891977705;0.9137083131126484;1.0000065426651956
90.055444;1.0977386963425442;0.982260374955794;0.8948165973060382;0.07173938499420919;0.0653528364186526;1.099990605060247;10.000109540978016;0.909092337389086;-0.09173299784362088;1.045402806873845;0.9999968551862188;0.9137082392284254;1.0000066069173001
