time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.065444;1.0977386619896332;0.9822605134464263;0.8948165320186015;0.07173939061087002;0.06535283829132064;1.0999907375065252;10.000107975139077;0.9090924538259042;-0.09173299782620768;1.0454027159129637;0.9999967244652104;0.9137081618615992;1.0000066650182617
90.075444;1.0977386251254309;0.9822606568656473;0.8948164623100483;0.07173939568096326;0.06535284014054087;1.099990874052715;10.000106342677393;0.9090915670738573;-0.09173299780697636;1.045402625703317;0.9999965970407937;0.9137070865119618;1.0000067170530684
90.085444;1.0977385855216553;0.9822608051549884;0.8948163883549837;0.07173940018446096;0.06535284196044415;1.0999910143959073;10.000104651138468;0.9090916774752293;-0.09173299778598511;1.0454025366892175;0.9999964728053109;0.9137070035775777;1.0000067631011096
90.095444;1.0977385430225917;0.982260958279991;0.8948163103105201;0.07173940410137242;0.0653528437315415;1.0999911580806734;10.00010290891779;0.909091785370204;-0.09173299776327262;1.0454024492276341;0.9999963516335604;0.9137069186133928;1.0000068032050649
90.105444;1.097738497504997;0.9822611161679364;0.8948162283079084;0.07173940740609659;0.06535284542698859;1.0999913043798244;10.00010112463908;0.9090918910980763;-0.09173299773887594;1.04540236358173;0.9999962335106519;0.913706832048001;1.0000068373735211
90.115444;1.097738448818368;0.9822612786313706;0.8948161424425365;0.07173941007124378;0.06535284701993097;1.0999914523138943;10.000099306161275;0.9090919949373703;-0.09173299771283136;1.0454022799389577;0.9999961186047557;0.9137067442178605;1.0000068656090966
90.125444;1.0977383968493786;0.9822614454044358;0.8948160527846748;0.07173941207335595;0.0653528484888562;1.0999916008324255;10.000097459769329;0.9090920970759745;-0.09173299768515754;1.0454021984794173;0.9999960072676256;0.9137066554153306;1.0000068879337902
90.135444;1.0977383416028221;0.9822616162185583;0.8948159593915678;0.07173941339260906;0.0653528498170763;1.0999917490198747;10.000095590538558;0.909092197677312;-0.09173299765585158;1.0454021194224405;0.9999958999596946;0.9137065659276046;1.0000069044181725
90.145444;1.0977382831617868;0.9822617908918816;0.8948158622903655;0.07173941401132959;0.06535285099056508;1.099991896126349;10.000093702996704;0.9090922969347831;-0.0917329976249073;1.0454020429857793;0.9999957971564193;0.9137064759990279;1.0000069152048878
90.155444;1.09773822158238;0.9822619693793259;0.8948157614568489;0.07173941391645187;0.06535285199864535;1.099992041452055;10.000091800827086;0.909092395049203;-0.09173399759233387;1.0454019693561032;0.9999956992877207;0.913706486206877;1.0000069205051971
90.165444;1.0977381568455309;0.9822621516895672;0.8948156568444909;0.07173941310076155;0.0653528528357295;1.0999921842558174;10.000089886437749;0.9090924922055633;-0.09173399755816024;1.045401898721933;0.9999956067147733;0.9137063959282011;1.0000069205811217
90.175444;1.0977380889051451;0.982262337758409;0.894815548408526;0.07173941155971451;0.06535285350117603;1.0999923237696274;10.000087961389777;0.9090925885769408;-0.09173399752242306;1.0454018312772428;0.9999955197361355;0.9137063057453315;1.000006915725414
90.185444;1.0977380177961993;0.9822625274036005;0.8948154360766872;0.07173940929020048;0.06535285399502754;1.0999924592953503;10.000086027250676;0.9090926842993706;-0.0917339974851545;1.0454017671745264;0.9999954385542678;0.9137062158533419;1.0000069062235715
90.195444;1.0977379437250911;0.9822627203517852;0.8948153197471748;0.0717394062971426;0.06535285431024862;1.0999925902594514;10.000084086212535;0.9090927794196176;-0.09173399744638511;1.0454017064802255;0.9999953632167393;0.9137061264780538;1.0000068923400025
90.205444;1.097737867071176;0.9822629162822432;0.8948151993106181;0.07173940260104898;0.06535285442918397;1.0999927161694543;10.000082141317744;0.9090928738597869;-0.09173399740616145;1.0454016491838327;0.9999952936494132;0.9137060378847179;1.000006874380442
90.215444;1.0977377883231263;0.9822631148597024;0.8948150746351513;0.07173939823598977;0.06535285432866023;1.0999928365599458;10.000080196634535;0.9090929674343541;-0.09173399736457317;1.0454015952539673;0.9999952297725387;0.9137059503460541;1.0000068527641783
90.225444;1.0977377080263122;0.9822633157762607;0.8948149455544705;0.0717393932408203;0.06535285398400167;1.0999929509629716;10.000078257686466;0.9090930599557385;-0.09173399732176254;1.0454015446530427;0.9999951715674725;0.913705864097051;1.0000068280201233
90.235444;1.0977376267380878;0.9822635188043893;0.8948148118838403;0.07173938765447943;0.06535285336656811;1.0999930589177631;10.000076331557164;0.9090931513495524;-0.09173399727790138;1.0454014973341443;0.9999951190069413;0.9137057793191258;1.0000068007196083
90.245444;1.0977375449736833;0.9822637237983014;0.8948146734229102;0.07173938151683969;0.06535285244277649;1.0999931600748372;10.000074426363428;0.9090932416280648;-0.09173399723316401;1.045401453289044;0.9999950719235672;0.9137056961144857;1.0000067714152525
90.255444;1.0977374631761818;0.98226393064217;0.8948145299254884;0.07173937486776889;0.06535285117735627;1.099993254310095;10.000072550614805;0.9090933307613902;-0.09173399718771505;1.045401412579803;0.9999950299883953;0.9137056144483148;1.0000067406279363
90.265444;1.0977373816930334;0.9822641392092852;0.8948143810967917;0.07173936774547675;0.06535284953644158;1.099993341741239;10.000070712318694;0.9090934186211805;-0.09173399714170224;1.045401375312296;0.9999949928180637;0.9137055341620388;1.0000067088645328
90.275444;1.0977373007383824;0.9822643493762391;0.8948142266577972;0.07173936018580283;0.0653528474903628;1.0999934227043693;10.000068917554179;0.9090935050264077;-0.09173399709525404;1.0454013416271308;0.9999949601043008;0.9137054550411141;1.0000066766119942
90.285444;1.0977372203947058;0.9822645611242746;0.8948140664054147;0.07173935221723914;0.06535284501876397;1.0999934977090924;10.000067169407322;0.909093589783775;-0.09173399704848559;1.0454013117579752;0.9999949317143325;0.9137053768462393;1.000006644301087
90.295444;1.0977371406723038;0.9822647746501005;0.894813900250101;0.07173934385922381;0.06535284211459942;1.0999935673108188;10.000065468595047;0.9090936726621338;-0.09173399700151297;1.0454012860541717;0.9999949076525192;0.9137052993676239;1.0000066123047522
90.305444;1.097737061561486;0.9822649903210298;0.8948137282514237;0.07173933513054252;0.06535283878176171;1.099993631987655;10.00006381522983;0.9090937533424862;-0.09173399695447065;1.045401264876653;0.9999948878787059;0.9137052225303282;1.0000065809481338
90.315444;1.0977369830302448;0.9822652084623223;0.894813550590836;0.07173932605885447;0.06535283502888466;1.0999936921462083;10.000062209623108;0.9090938314264155;-0.09173399690751344;1.0454012484720199;0.9999948722444357;0.9137051464504031;1.0000065504431788
90.325444;1.097736905014507;0.9822654291375263;0.8948133674707196;0.07173931668532861;0.0653528308648998;1.0999937481956752;10.00006065210644;0.9090939065219208;-0.09173399686079993;1.0454012369012433;0.999994860577059;0.9137050713420066;1.0000065208284783
90.335444;1.0977368274805597;0.9822656520802611;0.8948131789951232;0.07173930706319201;0.06535282630032886;1.0999938005910501;10.000059143128583;0.9090939783201057;-0.09173399681447746;1.045401229995262;0.9999948526982656;0.9137049973098981;1.0000064920337002
90.345444;1.0977367505341031;0.9822658768146801;0.894812985106684;0.07173929725182462;0.06535282135290292;1.0999938498312367;10.000057683383297;0.9090940466144679;-0.09173399676868242;1.0454012273954172;0.999994848404511;0.9137049242474858;1.0000064639680921
90.355444;1.097736674462551;0.9822661028531792;0.894812785625332;0.07173928731089795;0.06535281604865316;1.0999938964407319;10.00005627367166;0.9090941113164178;-0.09173399672355383;1.0454012287167584;0.9999948474642415;0.9137048519655532;1.000006436496245
90.365444;1.0977365996905286;0.9822663297953884;0.8948125803309656;0.07173927729457731;0.06535281041715016;1.0999939409743584;10.000054914606466;0.9090941724681196;-0.0917339966792363;1.0454012336984853;0.9999948495476065;0.9137047803966024;1.000006409351869
90.375444;1.0977365267376817;0.9822665572690521;0.8948123690394754;0.07173926724706547;0.06535280448983351;1.0999939839924793;10.000053605919229;0.9090942302199341;-0.09173399663586888;1.045401242207566;0.9999948541633648;0.913704709674335;1.000006382106115
90.385444;1.0977364561979324;0.9822667848568262;0.8948121516509012;0.0717392572032991;0.06535279830299306;1.0999940259541354;10.000052345902837;0.9090942847588187;-0.09173399659357889;1.0454012541743443;0.999994860684474;0.9137046400518499;1.0000063542216877
90.395444;1.0977363886659612;0.9822670121046936;0.8948119281776951;0.07173924719480955;0.06535279189779675;1.0999940671394268;10.00005113144416;0.9090943361454046;-0.09173399655247345;1.0454012695619959;0.9999948683936969;0.9137045717738584;1.0000063251669293
90.405444;1.0977363246209875;0.9822672385179366;0.8948116987832664;0.07173923725676401;0.06535278531589465;1.0999941076934516;10.000049958093562;0.9090943841570593;-0.09173399651262437;1.0454012882833787;0.9999948765578264;0.9137045050167262;1.000006294539051
90.415444;1.097736264365847;0.9822674635211236;0.8948114637729723;0.07173922742914832;0.06535277859768121;1.0999941477026218;10.000048820085457;0.9090944283107805;-0.09173399647406912;1.045401310080249;0.9999948845375443;0.913704439897591;1.0000062620951538
90.425444;1.0977362080345046;0.9822676864826299;0.8948112235469;0.07173921774893971;0.06535277178400875;1.0999941872135182;10.000047710746598;0.9090944680221248;-0.0917339964368377;1.0454013345271205;0.9999948918243081;0.9137043764907677;1.00000622768106
90.435444;1.09773615563921;0.982267906810957;0.8948109786294123;0.0717392082402251;0.06535276491460762;1.0999942262347329;10.000046623418452;0.9090945027355695;-0.09173399640096953;1.0454013611246582;0.999994897981951;0.9137043148248325;1.0000061911633416
90.445444;1.0977361071833234;0.982268123983527;0.8948107297367485;0.07173919891094041;0.06535275802383476;1.099994264742622;10.000045552127315;0.9090945319584295;-0.0917339963664831;1.0454013893573295;0.9999949025904554;0.9137042549066384;1.000006152380382
90.455444;1.0977360627732913;0.9822683374493812;0.8948104777413957;0.07173918975521759;0.06535275114198894;1.0999943026587775;10.000044491101077;0.9090945552381395;-0.09173399633333955;1.0454014187160885;0.9999949052339336;0.91370419680958;1.000006111108327
90.465444;1.097736022609868;0.9822685465710119;0.8948102235248996;0.07173918075743607;0.06535274430095982;1.099994339862597;10.000043434220546;0.909094572100135;-0.09173399630145822;1.0454014487308891;0.9999949055112753;0.9137041407586104;1.0000060670873079
90.475444;1.0977359869100463;0.9822687507009803;0.8948099678475592;0.07173917189992074;0.06535273753406579;1.0999943762760607;10.000042376100373;0.909094581964447;-0.09173399627076188;1.0454014790209585;0.9999949030851428;0.9137040870954687;1.0000060200862526
90.485444;1.0977359558425577;0.9822689492642461;0.8948097113255046;0.07173916317063668;0.0653527308688132;1.099994411890775;10.000041313859958;0.9090945841725134;-0.09173399624119766;1.045401509313113;0.9999948977556169;0.9137040361575115;1.000005969954651
90.495444;1.0977359294806404;0.9822691417635451;0.894809454454886;0.0717391545621691;0.06535272431815173;1.099994446704508;10.00004024723032;0.9090945781434538;-0.09173399621271727;1.0454015393723883;0.9999948894704062;0.9137039882568654;1.0000059166347663
90.505444;1.097735907806658;0.9822693277274211;0.8948091976292755;0.07173914606411101;0.06535271787680345;1.0999944807201416;10.000039177172653;0.9090945634933727;-0.09173399618524965;1.0454015688842022;0.9999948782674876;0.9137039437725963;1.0000058601421682
90.515444;1.0977358907494894;0.9822695066128068;0.8948089411953187;0.07173913765851551;0.06535271152854445;1.0999945140288852;10.000038105057843;0.9090945400371319;-0.09173399615870444;1.0454015973906325;0.999994864244064;0.9137039031473051;1.0000058005452654
90.525444;1.0977358781608977;0.982269677764937;0.8948086855201527;0.07173912932279052;0.06535270525642181;1.0999945468353347;10.000037032441588;0.9090945077223176;-0.09173399613298698;1.045401624317574;0.9999948475644066;0.9137038667558973;1.000005737953176
90.535444;1.0977358697232977;0.9822698405394475;0.8948084309877166;0.07173912103485125;0.06535269904333006;1.099994579386548;10.000035960381856;0.9090944665667422;-0.09173399610799596;1.0454016490638003;0.9999948284543141;0.9137038348590737;1.0000056725058335
90.545444;1.0977358648954494;0.9822699944582906;0.8948081779223199;0.07173911277299197;0.06535269286674843;1.0999946119074004;10.000034888983382;0.9090944166336551;-0.0917339960836215;1.0454016711093406;0.9999948071930942;0.9137038076891169;1.000005604348694
90.555444;1.0977358629700187;0.9822701392337712;0.8948079265358576;0.07173910451183159;0.06535268669559312;1.099994644601889;10.000033817873293;0.9090943580140908;-0.09173399605974505;1.045401690071572;0.9999947840984555;0.9137037854821294;1.0000055335937101
90.565444;1.0977358632013614;0.9822702747138542;0.8948076769910285;0.0717390962219738;0.06535268048997175;1.0999946776519713;10.000032746868367;0.9090942908046402;-0.09173399603623822;1.0454017056561096;0.9999947594406071;0.9137037683955231;1.0000054603159672
90.575444;1.09773586490703;0.9822704008355095;0.8948074295149895;0.07173908787515909;0.06535267420554512;1.0999947111675028;10.000031676364394;0.9090942151394131;-0.09173399601298572;1.0454017175555343;0.9999947333397852;0.9137037564301916;1.0000053846032726
90.585444;1.0977358674730389;0.9822705175970577;0.8948071844353906;0.0717390794474496;0.06535266780116845;1.0999947451713732;10.000030607399692;0.9090941312513993;-0.09173399598991307;1.0454017253943593;0.9999947057714956;0.9137037494462087;1.0000053066002903
90.595444;1.0977358702788902;0.9822706250700283;0.8948069421429903;0.07173907091578488;0.06535266124296958;1.0999947796963085;10.00002954132514;0.9090940394373755;-0.09173399596698527;1.0454017287459325;0.9999946766357789;0.9137037472656332;1.000005226517299
90.605444;1.0977358726184074;0.9822707233783811;0.8948067030437106;0.07173906225433697;0.06535265450233381;1.0999948149401648;10.0000284795344;0.9090939399584144;-0.09173399594419643;1.0454017271894134;0.9999946458151989;0.9137037497993868;1.0000051446479423
90.615444;1.097735873675269;0.9822708125881133;0.8948064674916173;0.07173905343530411;0.06535264755227772;1.0999948513223852;10.00002742316604;0.9090938330196353;-0.0917339959215751;1.0454017203905537;0.9999946132263262;0.9137037571082832;1.0000050614107385
90.625444;1.0977358725311266;0.9822708926737493;0.8948062357072005;0.07173904443006122;0.06535264036880781;1.0999948893911833;10.000026372078013;0.9090937188085962;-0.09173399589918964;1.0454017081790226;0.9999945787831201;0.9137037693541984;1.0000049773667585
90.635444;1.0977358681648228;0.9822709636281176;0.894806007760716;0.07173903520998647;0.06535263293845255;1.0999949297132465;10.000025323914072;0.9090935975213619;-0.09173399587713539;1.0454016905377082;0.999994542277111;0.9137037867182455;1.0000048931731833
90.645444;1.0977358594903985;0.9822710255401136;0.8948057836513768;0.07173902575201273;0.06535262526526768;1.099994972801419;10.000024274783684;0.9090934694050948;-0.09173399585551492;1.0454016675143532;0.9999945033603842;0.9137038093512445;1.0000048094980525
90.655444;1.0977358454285615;0.982271078616391;0.894805563398853;0.07173901604699713;0.06535261737134328;1.0999950190389156;10.000023221077951;0.9090933347851524;-0.09173399583442186;1.0454016391739334;0.9999944616444821;0.9137038373489945;1.0000047269849857
90.665444;1.0977358249274953;0.98227112322652;0.8948053470585794;0.07173900610230108;0.06535260929093646;1.0999950686182607;10.000022160705054;0.9090931940236728;-0.09173399581393045;1.0454016056117645;0.9999944167941444;0.9137038708002294;1.0000046463112335
90.675444;1.097735796956447;0.982271159873971;0.8948051346547075;0.0717389959360473;0.06535260106174243;1.0999951215425139;10.00002109290829;0.9090930475130792;-0.09173399579409466;1.0454015669766177;0.9999943686200515;0.9137039098799075;1.0000045682850152
90.685444;1.097735760494566;0.9822711890616331;0.8948049260840617;0.07173898556702868;0.06535259271734421;1.0999951777035826;10.00002001743894;0.9090928957332336;-0.09173399577495397;1.0454015234601997;0.9999943171246245;0.9137039548345128;1.0000044938791812
90.695444;1.097735714475968;0.9822712112261496;0.8948047210819171;0.07173897500814223;0.0653525842820591;1.0999952369483263;10.000018934369935;0.9090927392189659;-0.09173399575654649;1.045401475275012;0.9999942624364112;0.913704005848653;1.000004424109623
90.705444;1.0977356577487387;0.982271226769954;0.8948045193005741;0.07173896426869555;0.06535257577026775;1.0999952990204325;10.000017844302468;0.9090925784751305;-0.09173399573892375;1.0454014226841155;0.999994204726589;0.9137040629487949;1.000004359822361
90.715444;1.0977355891232887;0.9822712360449525;0.8948043204396376;0.07173895336045326;0.06535256719196389;1.099995363493348;10.000016748462404;0.9090924140000055;-0.09173399572214226;1.0454013660086665;0.9999941441409019;0.9137041260302096;1.0000043015912767
90.725444;1.0977355074717152;0.9822712392878854;0.8948041243561685;0.07173894230296392;0.065352558556221;1.0999954298895227;10.000015649161789;0.9090922463500787;-0.09173399570624063;1.0454013055721623;0.9999940807262682;0.9137041949326212;1.0000042497952595
90.735444;1.097735411815819;0.9822712366049657;0.8948039310913072;0.07173893112631231;0.06535254986742185;1.099995497881051;10.00001454990595;0.9090920761316017;-0.09173399569123769;1.0454012416872815;0.9999940144450135;0.9137042694746665;1.00000420477792
90.745444;1.0977353014141735;0.9822712280355963;0.8948037407450526;0.0717389198693864;0.06535254112251149;1.0999955673304331;10.000013454434233;0.9090919039265719;-0.09173399567714384;1.0454011746686598;0.9999939453069219;0.9137043494570223;1.00000416699314
90.755444;1.0977351758220932;0.9822712136602514;0.8948035532863662;0.07173890857765713;0.06535253231453284;1.0999956381745923;10.000012366075541;0.9090917301899475;-0.09173399566396627;1.0454011048090224;0.9999938734618243;0.9137044346912614;1.000004137012509
90.765444;1.0977350348439943;0.9822711936435832;0.8948033684715377;0.07173889730171515;0.06535252343866968;1.0999957103224134;10.000011288028688;0.9090915552055051;-0.09173399565170927;1.0454010323979146;0.9999937991205268;0.9137045250661971;1.0000041153551213
90.775444;1.0977348784326746;0.9822711681770266;0.8948031859144048;0.07173888609392834;0.06535251449626096;1.0999957836501961;10.000010223661132;0.909091379172204;-0.09173399564035942;1.0454009578045635;0.9999937223972367;0.9137046205671142;1.0000041023180524
90.785444;1.097734706666004;0.9822711374431539;0.8948030052229123;0.07173887500267166;0.06535250549501441;1.0999958580517741;10.000009176646957;0.9090912023479241;-0.09173399562985106;1.0454008814846565;0.9999936432469245;0.9137047211941928;1.0000040979310418
90.795444;1.09773451980629;0.9822711016570519;0.8948028260837817;0.07173886406709319;0.06535249644471053;1.099995933486768;10.000008151079555;0.9090910251449528;-0.09173399562005163;1.0454008038391605;0.9999935615168898;0.9137048268648789;1.0000041019976442
90.805444;1.0977343183349049;0.9822710611178164;0.8948026482811526;0.07173885331905461;0.06535248735194629;1.0999960100178323;10.000007151009036;0.9090908481509506;-0.09173399561079214;1.0454007250778472;0.9999934770064589;0.9137049373824903;1.0000041141886171
90.815444;1.0977341029009309;0.9822710161951547;0.8948024717222564;0.07173884278969606;0.06535247822196814;1.0999960877765969;10.000006179226318;0.9090906720842171;-0.09173399560190293;1.0454006452298623;0.9999933894395485;0.913705052466825;1.000004134130533
90.825444;1.097733874236057;0.9822709672326352;0.8948022964578349;0.07173883251156193;0.06535246906555521;1.0999961668233695;10.000005236507178;0.9090904977367034;-0.09173399559322484;1.04540056423108;0.9999932983644861;0.9137051718103965;1.0000041614194402
90.835444;1.097733633092418;0.9822709145029206;0.8948021226435295;0.07173882251600708;0.0653524599023535;1.0999962470765803;10.000004321922763;0.9090903259632668;-0.09173399558460876;1.0454004819836191;0.9999932031302122;0.913705295132833;1.0000041956268548
90.845444;1.0977333802101332;0.9822708583207995;0.8948019504713784;0.07173881282842404;0.06535245076017682;1.0999963284459644;10.00000343361155;0.9090901576928784;-0.09173399557591666;1.045400398368625;0.999993103016789;0.9137054222133126;1.000004236372331
90.855444;1.0977331163201642;0.9822707991375111;0.8948017801313307;0.07173880346164785;0.0653524416721543;1.0999964109839093;10.000002569951528;0.9090899939053091;-0.09173399556703253;1.0454003132214522;0.9999929973919939;0.9137055528777254;1.000004283358368
90.865444;1.0977328421989916;0.9822707374293793;0.8948016118096723;0.07173879441245333;0.06535243267357876;1.0999964948391516;10.000001730583895;0.9090898355649991;-0.09173399555788014;1.045400226290237;0.9999928857533841;0.913705686946105;1.0000043363208555
90.875444;1.097732558766292;0.9822706735232271;0.8948014456893691;0.07173878566859855;0.06535242379897113;1.0999965800863556;10.000000916173843;0.9090896835366924;-0.09173399554842894;1.0454001372308108;0.9999927677094576;0.913705824197532;1.000004395007167
90.885444;1.0977322671301717;0.9822706075673943;0.894801281959636;0.07173877722342248;0.06535241507786636;1.099996666621588;10.000000127163178;0.9090895385047699;-0.09173399553868236;1.0454000456740498;0.9999926430415345;0.9137059643988793;1.0000044591727117
90.895444;1.0977319684647666;0.9822705396028836;0.8948011208571149;0.07173876908337982;0.06535240653352818;1.0999967541864994;9.999999363200722;0.9090894009504532;-0.09173399552866002;1.0453999512990384;0.9999925117991518;0.9137061073175193;1.000004528475496
90.905444;1.0977316638122803;0.9822704696362885;0.894800962683207;0.07173876126336523;0.06535239818603039;1.0999968424658049;9.999998623992239;0.9090892712133438;-0.09173399551838961;1.045399853849309;0.9999923742736665;0.9137062526629052;1.000004602311602
90.915444;1.0977313540241216;0.9822703976676209;0.8948008077524843;0.07173875378221459;0.0653523900551282;1.0999969311616113;9.999997910111201;0.9090891495605417;-0.09173399550791149;1.0453997531301258;0.9999922308438891;0.9137064000920576;1.0000046797731708
90.925444;1.0977310398273952;0.9822703236631806;0.894800656322026;0.07173874666482272;0.06535238216204087;1.0999970199994666;9.999997222860621;0.9090890362082517;-0.09173399549729223;1.0453996489930537;0.999992081821358;0.9137065492873911;1.000004759782752
90.935444;1.097730721893875;0.9822702475700246;0.8948005085527244;0.07173873994154217;0.0653523745283157;1.0999971087134641;9.99999656379661;0.9090889313284315;-0.09173399548663204;1.0453995412951373;0.9999919274001622;0.9137066999383363;1.0000048412645872
90.945444;1.0977304009158038;0.9822701693452424;0.8948003644810064;0.07173873364106324;0.0653523671714388;1.0999971970618705;9.999995934341683;0.9090888350710848;-0.09173399547604927;1.0453994298890172;0.9999917676950696;0.9137068516567074;1.0000049232052186
90.955444;1.0977300776580936;0.9822700889096446;0.8948002239907805;0.07173872778564054;0.06535236010353776;1.099997284831644;9.999995335836337;0.9090887475782243;-0.0917339954656569;1.0453993146493443;0.9999916028065983;0.9137070039654396;1.00000500461566
90.965444;1.0977297529649623;0.9822700061148926;0.8948000868362829;0.07173872239360148;0.065352353332249;1.0999973717539704;9.999994770236986;0.9090886689719648;-0.09173399545555407;1.0453991954999355;0.9999914328697185;0.9137071563689908;1.0000050845216626
90.975444;1.0977294277900453;0.9822699207472958;0.8947999527312607;0.07173871748375905;0.06535234685837785;1.0999974573865539;9.99999424063659;0.90908859934305;-0.09173399544583004;1.045399072452098;0.9999912580410653;0.9137073084397203;1.000005161997445
90.985444;1.0977291031880736;0.9822698324785145;0.894799821424055;0.07173871307757365;0.06535234067297548;1.0999975410777905;9.999993750763451;0.9090885387477948;-0.09173399543656338;1.045398945605603;0.9999910784456815;0.9137074598355047;1.0000052361733631
90.995444;1.0977287801920959;0.9822697408115618;0.8947996926841475;0.07173870919782367;0.0653523347554029;1.099997622002417;9.999993304021148;0.909088487209097;-0.09173399542780934;1.0453988150634728;0.9999908941825637;0.9137076102067797;1.0000053062440248
91.005444;1.0977284597035792;0.9822696451102074;0.8947995662816175;0.07173870586230296;0.06535232907276067;1.0999976992555918;9.999992902903763;0.909088444727054;-0.0917339954195901;1.0453986808821243;0.9999907054076475;0.9137077590956446;1.0000053714957673
91.015444;1.0977281424975252;0.9822695446594041;0.8947994420495406;0.07173870307936912;0.06535232358386502;1.0999977719889018;9.99999254840611;0.9090884112953627;-0.09173399541189915;1.045398543146891;0.9999905123657216;0.9137079059724055;1.0000054313091884
91.025444;1.097727829288165;0.9822694387117284;0.8947993199314993;0.07173870084917035;0.06535231824489789;1.0999978394578154;9.999992239235471;0.9090883869120174;-0.09173399540471498;1.0453984020198515;0.9999903153095194;0.9137080503405556;1.000005485128445
91.035444;1.0977275207854127;0.9822693265561339;0.894799199943588;0.07173869916295282;0.06535231301212466;1.099997900982835;9.999991972038627;0.9090883715656936;-0.09173399539802235;1.0453982576512428;0.9999901144022717;0.9137081917517071;1.0000055324346966
91.045444;1.0977272177013926;0.9822692075691928;0.8947990821221183;0.07173869800151203;0.06535230784293344;1.099997955957982;9.999991743042264;0.909088365194614;-0.0917339953918329;1.0453981100898844;0.9999899097037831;0.913708329762214;1.000005572767419
91.055444;1.0977269207269176;0.9822690811890826;0.8947989664765297;0.07173869734011692;0.06535230269769321;1.0999980038962798;9.999991549550005;0.9090883676675148;-0.09173399538618036;1.0453979592622864;0.9999897012399399;0.9137084639091027;1.0000056057733009
91.065444;1.0977266305694138;0.9822689468868319;0.8947988529324029;0.07173869715607792;0.06535229754292106;1.099998044453396;9.999991390256282;0.9090883788175926;-0.09173399538109062;1.045397804941405;0.999989489040308;0.9137085937481602;1.0000056312176262
91.075444;1.0977273129577714;0.9822696848001231;0.8947987569483715;0.07173852558663384;0.06535207836238312;1.0999980774722704;9.999991264952104;0.9090883984248143;-0.09173399537656181;1.045397646757392;0.9999892731103504;0.9137087189656365;1.0000056489678435
91.085444;1.0977270388816014;0.9822695335110809;0.8947986470688266;0.07173852630563;0.06535207312245311;1.0999981030552546;9.99999117414917;0.9090884260973091;-0.09173399537257633;1.0453974843212928;0.999989053435177;0.9137088394246093;1.0000056590038677
91.095444;1.0977267739644758;0.9822693735698992;0.894798538771505;0.07173852744711301;0.06535206782029293;1.0999981215348633;9.999991118410508;0.9090884612406255;-0.09173399536912498;1.045397317324299;0.9999888299905677;0.9137089550844368;1.000005661442096
91.105444;1.097726518681762;0.9822692051716997;0.8947984319492145;0.07173852898525385;0.06535206244939133;1.0999981333244857;9.999991097390645;0.9090885031860082;-0.09173399536621607;1.0453971455313646;0.9999886027035338;0.9137090659381382;1.0000056565023718
91.115444;1.0977262733727173;0.9822690286613286;0.8947983265175903;0.07173853089764079;0.065352057012523;1.0999981388524656;9.99999110929116;0.9090885512565653;-0.09173399536385769;1.0453969687661138;0.9999883714344405;0.9137091719889734;1.0000056444112744
91.125444;1.0977260383106187;0.9822688444884913;0.894798222458446;0.07173853316956012;0.06535205152453662;1.0999981386274436;9.999991151122554;0.9090886047298148;-0.09173399536202946;1.0453967868965341;0.9999881360222098;0.9137092731811577;1.0000056253632759
91.135444;1.097725813696721;0.9822686532332169;0.8947981198728375;0.0717385357923958;0.06535204600789153;1.0999981332152169;9.999991219307583;0.9090886629014504;-0.09173399536068935;1.0453965998027368;0.9999878963454727;0.9137093693662206;1.0000055995816581
91.145444;1.097725599663152;0.9822684555946531;0.8947980189743542;0.07173853876567289;0.06535204048530763;1.099998123089606;9.999991310396702;0.9090887252283985;-0.09173399535980363;1.0453964074071689;0.9999876523770875;0.9137094603854845;1.0000055673569277
91.155444;1.097725396324362;0.9822682523354515;0.8947979200560682;0.07173854210065152;0.06535203497521631;1.099998108604261;9.999991421843692;0.9090887913691409;-0.09173399535934278;1.0453962097540492;0.999987404204806;0.9137095461972842;1.0000055290576668
91.165444;1.0977252038343832;0.9822680442472278;0.8947978234889977;0.07173854581913806;0.06535202948952233;1.099998090109875;9.999991552193583;0.9090888611304887;-0.09173399535925576;1.0453960070564854;0.9999871519847191;0.9137096269419104;1.000005485185482
91.175444;1.0977250223918649;0.9822678321065509;0.894797729727994;0.07173854994932413;0.06535202403289171;1.0999980679768344;9.999991700269746;0.9090889344334934;-0.0917339953594675;1.0453957997083756;0.9999868959050958;0.9137097028955956;1.0000054364080369
91.185444;1.0977248521779142;0.9822676166205075;0.8947976392636201;0.0717385545188527;0.0653520186072607;1.099998042502227;9.999991864245606;0.909089011284591;-0.0917339953599058;1.0453955882280925;0.9999866362122033;0.913709774413911;1.000005383524759
91.195444;1.0977246932764655;0.9822673984223461;0.8947975525346499;0.07173855954491526;0.06535201321883878;1.0999980138499865;9.99999204183637;0.9090890916888088;-0.09173399536054615;1.0453953731084096;0.99998637321018;0.9137098419475979;1.0000053273787883
91.205444;1.0977245456560818;0.9822671781209515;0.8947974698710136;0.07173856502879736;0.06535200787937971;1.099997982056532;9.99999223118017;0.9090891755723058;-0.09173399536144813;1.0453951546966078;0.9999861072249515;0.9137099060251386;1.0000052687432806
91.215444;1.0977244092086162;0.9822669563327506;0.894797391516798;0.07173857095764856;0.06535200260329202;1.0999979470847912;9.99999243108987;0.909089262797728;-0.09173399536273459;1.045394933186575;0.9999858386045701;0.9137099671399548;1.0000052082881736
91.225444;1.097724283758284;0.9822667336698276;0.8947973176932901;0.0717385773075216;0.06535199740479732;1.0999979089070575;9.999992640588541;0.9090893532453534;-0.09173499536451474;1.0453947086422597;0.9999855677250353;0.9137101260334569;1.000005146642473
91.235444;1.0977241690515112;0.9822665107406935;0.8947972486026532;0.07173858404800704;0.06535199229479656;1.0999978675454232;9.999992858329481;0.9090894468428674;-0.09173499536682723;1.045394481034328;0.9999852949771564;0.9137101820567948;1.0000050844627848
91.245444;1.0977240647816096;0.9822662881300576;0.8947971843987366;0.07173859115069714;0.06535198727973748;1.0999978230340122;9.999993082104897;0.9090895434556052;-0.0917349953696547;1.0453942503625262;0.9999850207815393;0.9137102355773351;1.0000050224534613
91.255444;1.0977239705995738;0.9822660663250085;0.8947971252192793;0.07173859859481842;0.06535198236391704;1.099997775410128;9.999993308768385;0.9090896427687933;-0.0917349953729794;1.04539401680554;0.9999847456368242;0.9137102864869995;1.0000049612873676
91.265444;1.0977238860945362;0.9822658457023676;0.894797071239162;0.07173860636838227;0.06535197755055769;1.099997724780487;9.999993535016669;0.9090897443186223;-0.09173499537681962;1.0453937807689648;0.9999844701617667;0.9137103347663351;1.0000049014917554
91.275444;1.097723810810007;0.9822656266057015;0.8947970226784246;0.0717386144688687;0.0653519728379657;1.0999976713102417;9.999993758438007;0.9090898475997435;-0.09173499538122878;1.0453935428508174;0.9999841950594494;0.9137103806083685;1.0000048434349724
91.285444;1.0977237443255234;0.9822654094332144;0.8947969797825931;0.07173862290138229;0.06535196821411264;1.09999761512267;9.999993977817757;0.9090899521213227;-0.09173499538628278;1.045393303801031;0.9999839210076497;0.9137104243973467;1.00000478735462
91.295444;1.0977236863221491;0.9822651946877038;0.8947969427814396;0.07173863167355883;0.0653519636551413;1.0999975562543882;9.999994192663031;0.9090900573803994;-0.09173499539207548;1.0453930644767295;0.9999836486328166;0.9137104665720351;1.0000047333382336
91.305444;1.0977236365196754;0.9822649829465229;0.8947969118352522;0.07173864078855074;0.06535195912872349;1.0999974946681812;9.999994402520025;0.9090901628014266;-0.09173499539871748;1.0453928258367648;0.9999833786145473;0.9137105075339136;1.0000046813425647
91.315444;1.0977235945781543;0.9822647748050659;0.8947968870295205;0.07173865023835356;0.06535195459680651;1.0999974302980076;9.999994606842778;0.9090902677316642;-0.09173499540631228;1.0453925890015208;0.9999831117352749;0.9137105476801853;1.0000046312959183
91.325444;1.0977235601206485;0.9822645708786701;0.894796868400893;0.07173866000213486;0.06535195001537852;1.099997363142447;9.999994805557336;0.9090903715303852;-0.09173499541492718;1.0453923552281237;0.9999828487682086;0.9137105874314068;1.0000045832228088
91.335444;1.097723532817305;0.9822643718092937;0.8947968559123465;0.07173867004693217;0.06535194533892047;1.0999972933308628;9.99999499953829;0.909090473691614;-0.09173499542460799;1.045392125733651;0.9999825903301754;0.9137106271507012;1.0000045373270785
91.345444;1.0977235124386775;0.9822641782293382;0.8947968494195896;0.07173868032882603;0.0653519405310443;1.0999972211297966;9.99999519055392;0.9090905738921015;-0.09173499543541265;1.0453919015689086;0.9999823368379909;0.9137106670446636;1.0000044939651016
91.355444;1.0977234988687152;0.9822639907058227;0.8947968486776067;0.071738690802446;0.06535193557015548;1.0999971469326464;9.999995380925117;0.9090906719259301;-0.091734995447412;1.0453916836685146;0.9999820885503569;0.9137107071667256;1.000004453525396
91.365444;1.0977234920798054;0.9822638096680064;0.8947968533266033;0.0717387014369844;0.06535193044492789;1.099997071149873;9.999995573404084;0.9090907676203325;-0.09173499546066928;1.0453914729469505;0.9999818456254208;0.9137107475120191;1.0000044163383632
91.375444;1.0977234920950858;0.9822636353599904;0.8947968628803541;0.07173871222408824;0.0653519251448836;1.0999969940073684;9.999995771221622;0.9090908608233789;-0.0917349954752199;1.045391270351947;0.9999816081981618;0.9137107880935544;1.0000043826872436
91.385444;1.0977234989454214;0.9822634678446205;0.894796876794463;0.07173872317225366;0.06535191965357665;1.0999969154803306;9.99999597768154;0.9090909514651712;-0.09173499549106556;1.0453910769127057;0.9999813764820875;0.9137108289437261;1.0000043528487057
91.395444;1.0977235126520635;0.9822633070308181;0.8947968945682436;0.07173873429582885;0.06535191395019874;1.0999968353766203;9.999996195531006;0.90909103964088;-0.09173499550818218;1.045390893699996;0.9999811508317509;0.9137108700735926;1.0000043270576027
91.405444;1.0977235332391106;0.9822631527259154;0.8947969157879547;0.07173874560800894;0.0653519080149771;1.0999967533928465;9.999996426698948;0.9090911256244082;-0.09173499552650449;1.0453907216494494;0.9999809317095091;0.9137109114220948;1.0000043053860417
91.415444;1.0977235606898799;0.9822630046861527;0.8947969401014033;0.0717387571202874;0.06535190183048972;1.0999966691506398;9.999996672324492;0.9090912098030273;-0.09173499554590386;1.0453905614718466;0.9999807195573008;0.9137109528294534;1.000004287662124
91.425444;1.0977235948424593;0.9822628626167854;0.8947969672092566;0.07173876884498083;0.06535189538261137;1.0999965822804685;9.999996933015636;0.9090912926130414;-0.09173499556620365;1.045390413729365;0.9999805146531975;0.9137109940687195;1.0000042735665269
91.435444;1.097723635302532;0.9822627261744896;0.894796996916208;0.071738780796934;0.06535188866327135;1.0999964924844572;9.999997209357701;0.9090913744757293;-0.09173499558721784;1.0453902788576896;0.999980317055181;0.9137110349096544;1.0000042628244543
91.445444;1.097723681449842;0.9822625950425309;0.8947970291168635;0.07173879299316123;0.0653518816693979;1.0999963995194466;9.99999750223396;0.9090914557053402;-0.09173499560879397;1.0453901571100812;0.999980126633384;0.9137110751846019;1.0000042553169501
91.455444;1.0977237325885336;0.9822624690137703;0.8947970636516412;0.07173880545000623;0.06535187440019394;1.099996303207741;9.999997812598494;0.9090915364613285;-0.09173499563084447;1.0453900485844725;0.9999799431575853;0.9137111148537782;1.0000042510926443
91.465444;1.097723788121378;0.9822623480118416;0.8947971002000287;0.07173881817658408;0.06535186685936183;1.0999962035553563;9.999998141040699;0.909091616814028;-0.09173499565334552;1.0453899533069442;0.9999797663995795;0.9137111540133754;1.0000042502961743
91.475444;1.0977238475665132;0.9822622320578317;0.8947971383440653;0.07173883116783324;0.06535185905783635;1.0999961008199866;9.99999848768123;0.9090916968748955;-0.09173499567631627;1.0453898712809968;0.9999795961731572;0.9137111928064218;1.0000042530364464
91.485444;1.0977239104678982;0.9822621211590583;0.8947971777276219;0.07173884440223811;0.06535185100941804;1.099995995397472;9.999998852474004;0.9090917768728008;-0.09173499569979508;1.0453898024998118;0.9999794323122819;0.9137112312999496;1.0000042593289726
91.495444;1.0977239763542828;0.9822620151655825;0.8947972181579406;0.07173885784669479;0.06535184272407907;1.0999958876464107;9.99999923529891;0.9090918571281638;-0.09173499572381784;1.0453897468946316;0.9999792746321481;0.9137112694105314;1.000004269129483
91.505444;1.0977240447849115;0.9822619137458637;0.894797259572664;0.07173887146842126;0.06535183420755382;1.0999957778086094;9.999999635430463;0.9090919379942249;-0.09173499574840964;1.0453897042542046;0.9999791229173715;0.9137113069237871;1.0000042823398032
91.515444;1.0977241154606725;0.9822618164955542;0.8947973019434271;0.07173888524390215;0.0653518254665136;1.0999956660348797;10.000000051376338;0.9090920198158973;-0.09173499577359352;1.045389674247346;0.9999789769790925;0.9137113435916415;1.000004298815999
91.525444;1.097724188312816;0.9822612427235808;0.8947969076990631;0.07174066454072561;0.06535342472347137;1.099995552447157;10.000000481776636;0.9090921028537089;-0.0917349957994056;1.0453896565256766;0.9999788367230676;0.913711379229422;1.0000043183911507
91.535444;1.0977242634531674;0.9822611526076237;0.8947969518799473;0.071740678581274;0.06535341557255324;1.0999954371772795;10.000000926203228;0.9090921871748293;-0.09173499582589435;1.0453896507655498;0.9999787021507085;0.9137114137589756;1.0000043407997719
91.545444;1.0977243410435373;0.9822610653758603;0.894796996936116;0.07174069274604011;0.0653534062391131;1.0999953203304926;10.000001385215423;0.9090922726435192;-0.09173499585308141;1.04538965666414;0.9999785733033919;0.9137114472132083;1.0000043655760757
91.555444;1.097724421226854;0.9822609804788371;0.8947970428478534;0.07174070704545435;0.0653533967359084;1.0999952018678147;10.000001860451727;0.9090923590320582;-0.09173499588091283;1.0453896739441106;0.999978450179772;0.9137114797341319;1.0000043921035777
91.565444;1.0977245041032673;0.9822608973187473;0.8947970896194035;0.0717407215007772;0.06535338707712247;1.0999950814876833;10.00000235491083;0.9090924461302391;-0.09173499590925406;1.0453897023147398;0.999978332675742;0.9137115115605976;1.0000044197723232
91.575444;1.0977245896953864;0.982260815281851;0.8947971373358953;0.07174073613341421;0.06535337728375068;1.0999949586247306;10.000002872771764;0.9090925337713446;-0.09173499593792893;1.0453897414296434;0.9999782206030867;0.9137115430050562;1.000004448059287
91.585444;1.0977246779136025;0.9822607337805422;0.8947971861715497;0.07174075095740122;0.06535336738658144;1.0999948326098217;10.000003418321695;0.9090926217740952;-0.0917349959667676;1.045389790927489;0.9999781137491746;0.9137115744329505;1.0000044764976106
91.595444;1.0977247685025653;0.9822606523383124;0.8947972363374767;0.0717407659781427;0.06535335742293116;1.0999947028792894;10.000003994425573;0.9090927099008868;-0.09173499599563413;1.0453898504758097;0.9999780119459297;0.9137116062114187;1.000004504645631
91.605444;1.0977248610424044;0.9822605706629206;0.894797288018193;0.07174078119170671;0.06535334743288813;1.0999945690776767;10.000004601872655;0.9090927978659185;-0.09173499602442713;1.0453899197340009;0.9999779151608148;0.9137116386248146;1.0000045320642055
91.615444;1.0977249551200607;0.982260488630674;0.8947973413477864;0.07174079658651258;0.06535333746174105;1.0999944310353753;10.00000524017136;0.909092885352939;-0.09173499605307447;1.0453899983090305;0.9999778235208975;0.9137116718582549;1.0000045582504726
91.625444;1.0977250505070668;0.9822604062583582;0.8947973964439451;0.07174081214819614;0.06535332756410482;1.0999942887094842;10.000005908637593;0.9090929720857418;-0.09173499608153457;1.0453900857684357;0.9999777371958527;0.9137117060813368;1.0000045825925057
91.635444;1.0977251471242895;0.9822603237278441;0.8947974534612847;0.07174082786083937;0.06535331780075625;1.0999941421187134;10.00000660640846;0.909093057871509;-0.09173499610979438;1.04539018165975;0.9999776562584738;0.9137117415268066;1.0000046044013104
91.645444;1.09772524491108;0.9822602413576912;0.8947975125958944;0.07174084370569657;0.06535330822881476;1.0999939912500079;10.000007331387302;0.9090931425259361;-0.09173499613785267;1.045390285512255;0.9999775806743116;0.9137117784904986;1.0000046229701656
91.655444;1.0977253437737562;0.9822601594694829;0.8947975740024038;0.07174085966412896;0.06535329889509167;1.0999938360084585;10.000008079365804;0.9090932258299759;-0.09173499616569941;1.0453903968344034;0.9999775104072349;0.9137118172470167;1.000004637603327
91.665444;1.097725443575301;0.9822600783025159;0.8947976376966682;0.07174087571988481;0.06535328983710681;1.0999936763034497;10.00000884468996;0.909093307591444;-0.09173499619332454;1.045390515068203;0.9999774455153552;0.9137118579203881;1.000004647605042
91.675444;1.0977255441059135;0.9822599980688393;0.894797703556865;0.07174089185787123;0.06535328108633603;1.0999935121752906;10.00000962220134;0.9090933877059285;-0.09173499622074617;1.0453906395156403;0.9999773861596253;0.9137119004220698;1.000004652279341
91.685444;1.097725645064429;0.9822599190381406;0.8947977713820444;0.07174090806668137;0.06535327266836961;1.0999933438031555;10.000010408379621;0.9090934661783189;-0.0917349962480091;1.0453907693375932;0.9999773325481821;0.9137119444915327;1.0000046509911844
91.695444;1.0977257461250103;0.9822598415699336;0.894797840924266;0.07174092434365144;0.06535326460161305;1.099993171447661;10.000011200909588;0.9090935431034463;-0.09173499627516211;1.0453909036859195;0.9999772848888256;0.9137119897279542;1.0000046432531553
91.705444;1.0977258470985949;0.9822597660808178;0.894797911898221;0.07174094069633911;0.0653532568966349;1.0999929954637162;10.000011997725872;0.9090936185953996;-0.09173499630224567;1.0453910418832515;0.9999772434054245;0.9137120356090589;1.0000046287606328
91.715444;1.09772594804971;0.9822596929460738;0.8947979839615305;0.07174095713958245;0.06535324955768312;1.0999928163448744;10.000012795891637;0.9090936927264783;-0.09173499632928861;1.0453911834987484;0.9999772083845643;0.9137120816043356;1.0000046073609246
91.725444;1.0977260492371588;0.9822596224361283;0.8947980566951088;0.07174097368965585;0.06535324258850111;1.0999926346860758;10.000013590841643;0.9090937655027902;-0.09173499635631663;1.0453913283250904;0.9999771802026287;0.9137121273319665;1.0000045790468306
91.735444;1.0977261509498286;0.9822595547570586;0.8947981296373381;0.0717409903612581;0.06535323599645627;1.0999924511031378;10.00001437703637;0.9090938368377883;-0.0917349963833575;1.0453914763224879;0.9999771593441313;0.913712172629507;1.000004544018499
91.745444;1.097726253372336;0.9822594900980897;0.8947982023214028;0.07174100716948846;0.06535322978903232;1.0999922662301125;10.00001514897864;0.9090939065719124;-0.09173499641042987;1.0453916275047872;0.9999771464053149;0.9137122175127419;1.0000045026983733
91.755444;1.0977263565320403;0.9822594286281771;0.8947982742863939;0.07174102412822653;0.06535322396911529;1.0999920807635157;10.000015901089157;0.9090939745728817;-0.09173499643753343;1.0453917818258454;0.9999771420495109;0.9137122621052696;1.0000044556465963
91.765444;1.0977264603485573;0.9822593704864582;0.8947983450780397;0.07174104124145841;0.06535321853791845;1.0999918954541832;10.000016627109751;0.9090940407897402;-0.09173499646464371;1.045391939167035;0.999977146921108;0.9137123066164448;1.0000044034690263
91.775444;1.097726564713194;0.982259315758269;0.8947984142020677;0.07174105849755887;0.0653532135047245;1.099991711076349;10.000017320044698;0.9090941051723489;-0.0917349964917209;1.0453920993652033;0.9999771615967875;0.9137123513226696;1.0000043467781417
91.785444;1.0977266695302506;0.9822592644221315;0.894798481095653;0.0717410758727309;0.0653532088910574;1.0999915284434285;10.000017972562475;0.9090941675620645;-0.09173499651874231;1.0453922622030523;0.9999771865950102;0.9137123965227126;1.0000042861853877
91.795444;1.097726774743613;0.9822592163205194;0.8947985451714708;0.07174109333604295;0.06535320472282607;1.0999913484346366;10.000018577509472;0.9090942276545821;-0.09173499654572095;1.0453924274089592;0.9999772223598943;0.9137124425148997;1.0000042223036187
91.805444;1.0977268803041587;0.9822591712148777;0.8947986058278259;0.07174111084996891;0.06535320102330039;1.099991171927141;10.000019128659728;0.9090942850299325;-0.09173499657269249;1.0453925946855023;0.9999772692005666;0.9137124895980433;1.0000041557789219
91.815444;1.097726986079782;0.982259128900463;0.8947986624561342;0.07174112836956592;0.06535319781338905;1.0999909996694759;10.000019621211074;0.909094339217558;-0.09173499659970846;1.045392763715839;0.9999773272553277;0.9137125380709398;1.0000040873105354
91.825444;1.0977270918508044;0.9822590892584104;0.8947987145266287;0.07174114584343157;0.06535319511088535;1.0999908322613448;10.00002005104061;0.9090943897358555;-0.09173499662684999;1.0453929341457846;0.9999773965607701;0.913712588239672;1.000004017603042
91.835444;1.0977271974423572;0.9822590522311221;0.894798761621413;0.07174116321483356;0.06535319292793162;1.099990670200222;10.00002041385795;0.9090944361150963;-0.09173499665423145;1.0453931055753714;0.9999774771752209;0.9137126404425208;1.0000039473092557
91.845444;1.097727302820877;0.9822590178113554;0.8947988033789309;0.07174118041939544;0.06535319127117682;1.0999905138479018;10.000020705743367;0.9090944779766077;-0.09173499668198361;1.0453932776147448;0.9999775691513373;0.9137126950370433;1.0000038769929522
91.855444;1.0977274080236752;0.9822589860031848;0.894798839503338;0.07174119738431854;0.06535319014421179;1.0999903633889587;10.000020923994185;0.9090945151160937;-0.09173499671022428;1.0453934500141537;0.9999776723663554;0.9137127523422127;1.0000038070844974
91.865444;1.097727513091383;0.9822589567218395;0.8947988698373344;0.07174121403622463;0.06535318954753075;1.0999902188771056;10.000021067130652;0.9090945474871103;-0.09173499673902093;1.0453936227311622;0.9999777864453143;0.9137128126161315;1.000003737848035
91.875444;1.0977276181510138;0.9822589297659541;0.8947988943771528;0.07174123030918553;0.06535318947482957;1.0999900802863312;10.000021134427804;0.9090945751059271;-0.09173499676838161;1.0453937958712487;0.9999779108276223;0.9137128760511767;1.0000036693585566
91.885444;1.0977277235010907;0.9822589049250326;0.8947989132286425;0.07174124614391973;0.06535318991376268;1.099989947507936;10.00002112546729;0.9090945979940441;-0.09173499679828566;1.0453939696111458;0.999978044857168;0.9137129427640212;1.0000036014996494
91.895444;1.0977278295564472;0.9822588821103165;0.894798926563131;0.07174126148285631;0.06535319085306678;1.0999898203754266;10.000021039889681;0.9090946162066519;-0.09173499682870247;1.0453941441584869;0.9999781878096603;0.9137130128216646;1.0000035340358866
91.905444;1.0977279367184225;0.9822588613823261;0.8947989345945525;0.07174127626796296;0.065353192287158;1.099989698716238;10.000020877458956;0.9090946298589951;-0.09173499685958934;1.0453943197246458;0.9999783388613458;0.9137130862590241;1.0000034667272892
