time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.915444;1.097728045291353;0.9822588428725959;0.8947989375570733;0.07174129044329479;0.06535319421491127;1.0999895823478223;10.000020638448154;0.9090946391149328;-0.0917349968908999;1.045394496539033;0.9999784970941007;0.9137131631022641;1.000003399383403
91.925444;1.0977281555060021;0.9822588266974485;0.8947989356597751;0.07174130395890792;0.06535319663694081;1.0999894710726972;10.000020323852969;0.909094644196245;-0.09173499692259526;1.0453946749369987;0.9999786615814361;0.9137132434471095;1.0000033318503707
91.935444;1.0977282676136835;0.9822588129033872;0.8947989290493782;0.07174131677192869;0.06535319955356186;1.0999893646977152;10.000019935013016;0.9090946453813932;-0.09173499695464461;1.0453948554151742;0.9999788315004118;0.9137133274709817;1.000003264000356
91.945444;1.0977283819428265;0.982258801471433;0.8947989178207512;0.07174132884439793;0.0653532029601228;1.0999892630442434;10.000019473189967;0.9090946429639243;-0.09173499698702928;1.045395038537369;0.9999790062339301;0.9137134153222465;1.0000031957320332
91.955444;1.0977284988792395;0.9822587924105927;0.8947989020812432;0.07174134013818258;0.06535320684086036;1.0999891660264263;10.000018939729989;0.9090946372409319;-0.09173499701976;1.0453952247644112;0.9999791854317012;0.9137135070143704;1.0000031269437777
91.965444;1.0977286188217923;0.9822587858279592;0.8947988819963422;0.07174135060998532;0.06535321116935548;1.0999890737869498;10.000018336363336;0.9090946285230712;-0.09173499705288575;1.0453954143366873;0.9999793689655281;0.913713602404336;1.0000030574714989
91.975444;1.0977287421222037;0.9822587818651477;0.894798857710604;0.07174136021278406;0.06535321591351466;1.0999889866944306;10.00001766499389;0.909094617081769;-0.09173499708647119;1.045395607254573;0.9999795568004554;0.9137137012311812;1.0000029870715976
91.985444;1.0977288690158238;0.9822587805716986;0.8947988292118854;0.07174136890260718;0.06535322103725615;1.099988905120423;10.000016927550627;0.90909460306942;-0.09173499712057329;1.0453958033328579;0.9999797489019477;0.9137138031610985;1.000002915497741
91.995444;1.097728999627596;0.9822587818587986;0.894798796325498;0.07174137664240465;0.06535322650347943;1.0999888292253903;10.000016126091028;0.9090945865141025;-0.09173499715524334;1.0453960022719802;0.9999799452634344;0.9137139077881249;1.000002842544741
92.005444;1.0977291340306405;0.9822587855609927;0.8947987588477867;0.07174138340170816;0.06535323228355883;1.0999887589636548;10.000015262132802;0.9090945673662377;-0.09173499719052593;1.0453962037248794;0.9999801459967816;0.9137140146075501;1.0000027680071863
92.015444;1.0977292722374816;0.9822587915186192;0.8947987166557057;0.0717413891588567;0.06535323836265393;1.0999886941965773;10.000014335931334;0.909094545523561;-0.0917349972264504;1.0453964073856958;0.9999803513554562;0.9137141230390422;1.0000026916788276
92.025444;1.0977294141622578;0.9822587996330499;0.8947986697132113;0.07174139390880818;0.06535324473201229;1.0999886347609926;10.000013347244241;0.909094520851485;-0.09173499726303776;1.0453966130792713;0.9999805616754925;0.9137142325142763;1.0000026134223705
92.035444;1.0977295596534205;0.9822588098496645;0.8947986180123;0.07174139767152246;0.06535325137970606;1.0999885804828042;10.000012296600701;0.9090944931976473;-0.09173499730030737;1.0453968207660163;0.9999807772864718;0.9137143425862102;1.0000025332084064
92.045444;1.09772970854674;0.9822588220534173;0.8947985614991617;0.07174140049294886;0.06535325828857783;1.0999885311615147;10.000011185600492;0.9090944623380504;-0.09173499733825498;1.0453970304556488;0.999980998423943;0.9137144530149598;1.000002451073651
92.055444;1.0977298606424017;0.982258836052995;0.8947985000301076;0.07174140243623006;0.06535326543502631;1.0999884865535183;10.000010016612942;0.9090944278852455;-0.09173499737681001;1.0453972421366973;0.999981225176638;0.9137145637688917;1.0000023670706522
92.065444;1.0977300156579604;0.9822588517034438;0.894798433380942;0.0717414035684383;0.06535327278779662;1.0999884463421945;10.000008792630526;0.909094389270979;-0.09173499741582393;1.0453974557926509;0.9999814574717978;0.9137146749380884;1.000002281263942
92.075444;1.0977301732685074;0.9822588689624226;0.8947983613185253;0.07174140394943727;0.06535328030993025;1.0999884100991322;10.000007517321858;0.9090943458549445;-0.09173499745511104;1.045397671449333;0.9999816951240214;0.9137147866257501;1.0000021936989973
92.085444;1.0977303331717938;0.9822588878254848;0.8947982836971414;0.07174140362908107;0.06535328796232802;1.0999883772986896;10.00000619502465;0.9090942970873074;-0.09173499749449722;1.0453978891706621;0.9999819379329424;0.9137148988700377;1.000002104361968
92.095444;1.0977304950512738;0.9822589082048104;0.8947982005086098;0.07174140265569222;0.0653532957084756;1.0999883473689478;10.000004830515225;0.9090942425860126;-0.09173499753383833;1.0453981089934221;0.9999821857269182;0.9137150116032972;1.0000020132660066
92.105444;1.0977306584729147;0.9822589298234299;0.8947981118628586;0.07174140108713047;0.0653533035175811;1.0999883197398583;10.000003428908482;0.9090941820971069;-0.09173499757301264;1.0453983308554593;0.9999824383643643;0.9137151246365633;1.0000019205795414
92.115444;1.0977308228676148;0.9822589522298651;0.8947980179261732;0.07174139899126517;0.06535331136488114;1.0999882939139374;10.000001995801101;0.9090941154286676;-0.09173499761190475;1.0453985545834907;0.9999826957540464;0.913715237724547;1.0000018266273862
92.125444;1.09773098763731;0.9822589749040685;0.8947979188828308;0.07174139643652365;0.06535331923312734;1.0999882695297758;10.0000005367872;0.9090940424178146;-0.09173499765039668;1.0453987799104167;0.9999829578473369;0.9137153507082271;1.0000017318216525
92.135444;1.097731152234045;0.9822589973583985;0.8947978149654834;0.07174139348349286;0.06535332711444193;1.099988246379207;9.99999905673262;0.9090939629418112;-0.09173499768836982;1.0453990064451384;0.9999832246163725;0.9137154635742815;1.0000016366095694
92.145444;1.0977313161244955;0.9822590191922209;0.8947977065175373;0.07174139018120652;0.06535333501072073;1.0999882243872166;9.99999756009342;0.9090938769535443;-0.09173499772571211;1.0453992336515778;0.9999834960630609;0.9137155763777828;1.0000015414283625
92.155444;1.097731478721392;0.9822590400837171;0.8947975939860587;0.07174138656483084;0.06535334293314207;1.0999882035483237;9.999996051308376;0.9090937844712853;-0.09173499776233697;1.0453994609081319;0.9999837721699746;0.9137156891450589;1.0000014466852598
92.165444;1.0977316393764986;0.9822590597738713;0.8947974778249431;0.07174138265681858;0.06535335090009844;1.0999881838328;9.999994534198008;0.9090936855203959;-0.09173499779820701;1.0453996875717046;0.9999840527950516;0.9137158018148261;1.0000013528000073
92.175444;1.0977317974390954;0.9822590781221171;0.8947973584261376;0.0717413784753317;0.06535335893537372;1.099988165111273;9.999993011726492;0.9090935801469765;-0.09173499783332324;1.0453999130089329;0.9999843376525651;0.9137159142102846;1.0000012602813892
92.185444;1.0977319523131912;0.9822590951586893;0.8947972360969697;0.07174137404190313;0.06535336706657825;1.0999881471549515;9.999991486840429;0.9090934684945222;-0.09173499786767773;1.0454001366247705;0.9999846263788039;0.9137160260405424;1.0000011697714415
92.195444;1.0977321034824428;0.9822591110480348;0.8947971110496612;0.07174136937974346;0.0653533753234354;1.0999881297022385;9.999989962881164;0.9090933507935247;-0.09173499790122157;1.0454003578464477;0.9999849185558355;0.9137161369233381;1.0000010820202083
92.205444;1.0977322505234721;0.9822591260483208;0.89479698344128;0.07174136450932554;0.06535338374002536;1.099988112513562;9.999988443031544;0.909093227290693;-0.09173499793387177;1.0454005760498823;0.9999852136542556;0.9137162464604283;1.0000009977880782
92.215444;1.0977323931243574;0.9822591404659692;0.8947968534127361;0.07174135944717965;0.06535339235727099;1.0999890953663332;9.999986930120377;0.9090930982458016;-0.09173499796553619;1.045400790491592;0.9999855110266747;0.9137163543545439;1.0000009177399984
92.225444;1.0977325311023969;0.982259154560051;0.894796721109331;0.07174135420338353;0.0653534012170651;1.0999890780058843;9.999985426845488;0.9090929639878309;-0.09173499799614077;1.0454010003287804;0.9999858100403095;0.9137164604479411;1.0000008424050502
92.235444;1.0977326644032142;0.9822591685127305;0.8947965867275604;0.07174134877931597;0.06535341035174443;1.0999890601378726;9.999983935430674;0.9090928249257905;-0.09173499802565098;1.0454012047396464;0.99998611020207;0.9137165646706701;1.0000007721372077
92.245444;1.097732793070667;0.982259182443491;0.8947964505242482;0.07174134317196673;0.06535341977766211;1.0999890414639975;9.999982457388526;0.9090926814744938;-0.09173499805407448;1.0454014030150667;0.9999864111717618;0.9137166670342642;1.000000707023071
92.255444;1.0977329171985444;0.9822591963434083;0.8947963127584305;0.07174133737971619;0.06535342949510427;1.0999890216880375;9.999980994220111;0.9090925339689425;-0.09173499808144371;1.0454015945651607;0.9999867127401818;0.9137167676518584;1.0000006468812082
92.265444;1.0977330369288087;0.9822592100369582;0.8947961736253597;0.07174133140366284;0.06535343949299251;1.0999890005427868;9.999979548137414;0.9090923826094406;-0.09173499810780138;1.0454017789415082;0.9999870148272603;0.9137168666567078;1.0000005914036827
92.275444;1.097733152534149;0.982259223244473;0.894796033228856;0.07174132525150873;0.06535344975347238;1.0999889778428409;9.999978121992216;0.9090922274475459;-0.09173499813319728;1.045401955881125;0.9999873174733475;0.9137169641196198;1.000000540284039
92.285444;1.0977332644758173;0.9822592356074665;0.8947958916104753;0.07174131894517267;0.06535346025387415;1.0999889534634317;9.999976718905348;0.9090920684373532;-0.09173499815767502;1.045402125256852;0.9999876207860705;0.9137170601116705;1.0000004932644533
92.295444;1.0977333733403227;0.9822592466333263;0.8947957488160319;0.07174131252099572;0.06535347096908878;1.0999889272968293;9.999975342179152;0.9090919055338917;-0.09173499818125401;1.0454022869486392;0.9999879249064597;0.9137171548017773;1.0000004501177313
92.305444;1.0977334797318088;0.9822592556707443;0.8947956049735355;0.07174130602156643;0.06535348187345981;1.0999888992891422;9.999973995364137;0.9090917388143664;-0.09173499820392172;1.0454024408125961;0.9999882300733958;0.9137172484390707;1.0000004106167635
92.315444;1.0977335841928546;0.9822592619814511;0.8947954603463676;0.07174129948427663;0.06535349294016805;1.0999888694787727;9.999972682324037;0.909091568543327;-0.09173499822562868;1.045402586763926;0.999988536658461;0.913717341272094;1.0000003745431578
92.325444;1.0977336871168806;0.9822592648419353;0.8947953153250879;0.07174129292933482;0.0653535041404749;1.0999888379492608;9.99997140741594;0.9090913950800343;-0.09173499824629561;1.0454027247925064;0.9999888450604956;0.9137174335287409;1.0000003416767491
92.335444;1.0977337886659841;0.9822592635983071;0.8947951703979299;0.07174128635749774;0.0653535154426679;1.099988804770708;9.999970175553248;0.9090912186807807;-0.09173499826584038;1.0454028549046512;0.9999891555880983;0.9137175254378473;1.000000311796448
92.345444;1.0977338887866226;0.982259257689823;0.8947950261184143;0.07174127976086278;0.06535352681199649;1.0999887700137738;9.999968992150892;0.9090910393870911;-0.09173499828419883;1.0454029771247135;0.9999894684244572;0.9137176171940216;1.000000284792713
92.355444;1.0977339873344036;0.9822592466564563;0.8947948830252763;0.07174127313401202;0.06535353821543294;1.0999887337728493;9.999967863371964;0.9090908571062601;-0.09173499830132464;1.045403091564026;0.9999897836468781;0.9137177088691425;1.00000026077553
92.365444;1.0977340841959466;0.9822592301418335;0.8947947415429888;0.07174126647634561;0.06535354962606583;1.0999886960574772;9.99996679613119;0.9090906717328086;-0.09173499831718165;1.0454031984666257;0.9999901012636584;0.913717800368267;1.0000002400242587
92.375444;1.0977341793290234;0.9822592079102691;0.8947946019224212;0.07174125978869338;0.06535356102224435;1.0999886566395205;9.999965797162456;0.9090904831788089;-0.09173499833174094;1.0454032981656003;0.9999904212319731;0.913717891496728;1.0000002228476286
92.385444;1.097734272786348;0.9822591798357962;0.8947944642507627;0.07174125307268853;0.06535357238589097;1.0999886151512024;9.999964871980273;0.9090902914141823;-0.09173499834497131;1.045403390991588;0.9999907434941673;0.9137179820693554;1.0000002094869866
92.395444;1.0977343647527977;0.982259145837299;0.8947943285264383;0.07174124633283653;0.06535358370309113;1.0999885713849138;9.999964024804445;0.9090900965439082;-0.09173499835682408;1.0454034772307703;0.9999910680451468;0.913718071941479;1.0000002001140171
92.405444;1.097734455512326;0.9822591058199057;0.8947941947367608;0.07174123957158432;0.06535359496487268;1.0999885254171173;9.999963259079998;0.9090898988098045;-0.09173499836724698;1.0454035571595741;0.9999913949325479;0.9137181609897495;1.0000001948870552
92.415444;1.0977345453770546;0.9822590596941646;0.8947940629130969;0.07174123278066605;0.06535360616449602;1.099988477492042;9.999962577388834;0.9090896985421654;-0.09173499837620797;1.0454036310862034;0.9999917241871077;0.9137182491326349;1.0000001939755547
92.425444;1.0977346346858359;0.9822590074298615;0.8947939331866678;0.07174122594247227;0.06535361729371576;1.0999884279100367;9.999961980848301;0.9090894961843304;-0.09173499838368313;1.0454036993192886;0.9999920557779353;0.9137183363210327;1.0000001975431978
92.435444;1.0977347238582968;0.9822589490476418;0.8947938058400913;0.07174121903956096;0.06535362834189375;1.0999883770186447;9.999961469495693;0.9090892923158327;-0.09173499838964418;1.0454037621039378;0.9999923895932863;0.9137184224556211;1.000000205732554
92.445444;1.097734813428584;0.9822588845710774;0.8947936812977756;0.07174121206080455;0.06535363929382182;1.099988325244995;9.999961043454565;0.9090890875376242;-0.09173599839407703;1.0454038196212236;0.9999927254284289;0.9137186078002585;1.0000002186360537
92.455444;1.097734904015188;0.9822588139946365;0.8947935600091792;0.07174120500179552;0.06535365012739791;1.0999882730912696;9.999960703235457;0.9090888823348431;-0.09173599839700618;1.0454038720440333;0.9999930630490308;0.9137186915129117;1.00000023628259
92.465444;1.097734996253474;0.9822587372359832;0.8947934423045807;0.07174119786269578;0.06535366081603622;1.0999882210604333;9.999960449085629;0.9090886770627457;-0.09173599839851089;1.0454039195760516;0.999993402324911;0.9137187740711702;1.0000002586813255
92.475444;1.097735090750735;0.9822586540824721;0.8947933283346398;0.07174119064724363;0.06535367133319589;1.0999881696140408;9.999960280109608;0.9090884720006251;-0.09173599839873062;1.04540396243066;0.9999937433143058;0.9137188556211314;1.0000002858373962
92.485444;1.0977351880826964;0.9822585642227556;0.8947932181207267;0.07174118336566133;0.06535368165669553;1.0999881192212138;9.999960193689368;0.9090882673885394;-0.09173599839785036;1.0454040007787613;0.9999940862684138;0.9137189363696512;1.0000003176723677
92.495444;1.0977352888235894;0.9822584673556735;0.894793111643249;0.0717411760376253;0.0653536917703513;1.099988070388844;9.999960186144973;0.9090880634379457;-0.09173599839606576;1.0454040347373712;0.9999944315657329;0.9137190166003375;1.000000353937523
92.505444;1.097735393550731;0.9822583633056584;0.8947930088554216;0.07174116868997114;0.06535370166361876;1.0999880236318977;9.99996025446626;0.909087860335197;-0.09173599839355463;1.0454040644312883;0.9999947795381694;0.9137190966454563;1.0000003942209212
92.515444;1.0977355027748916;0.9822582521435709;0.8947929096514912;0.0717411613501931;0.06535371133474631;1.0999879794293292;9.999960397181681;0.9090876582625133;-0.09173599839048657;1.0454040900755026;0.9999951302868845;0.9137191768283663;1.000000438034944
92.525444;1.0977356168715102;0.9822581342679118;0.8947928138806478;0.07174115404104935;0.0653537207923041;1.0999879381669908;9.999960613304626;0.9090874574199206;-0.09173599838704384;1.0454041119721575;0.9999954836279704;0.9137192574423734;1.0000004849404927
92.535444;1.0977357360512068;0.9822580103454701;0.8947927213705116;0.07174114678083239;0.06535373004919609;1.0999879001127453;9.999960900696792;0.9090872580094298;-0.0917359983834028;1.0454041304123605;0.9999958391499928;0.9137193387848624;1.0000005346712393
92.545444;1.0977358603391694;0.9822578811574721;0.8947926319370605;0.07174113958769045;0.06535373911886963;1.0999878654464503;9.999961255804518;0.90908706020915;-0.09173599837969496;1.0454041455850678;0.9999961963246394;0.9137194211686106;1.000000587166021
92.555444;1.097735989590099;0.982257747504097;0.8947925454195907;0.07174113248245964;0.06535374801902512;1.099987834280368;9.999961674715586;0.9090868641749271;-0.09173599837600005;1.0454041575583306;0.999996554618832;0.9137195048727083;1.000000642450415
92.565444;1.0977361234946892;0.9822576101644379;0.8947924616900141;0.07174112548668413;0.06535375677198686;1.0999878067461248;9.9999621541241;0.9090866700636366;-0.09173599837237106;1.0454041663147846;0.9999969135452148;0.9137195900970366;1.000000700477541
92.575444;1.0977362615293775;0.9822574698582051;0.8947923806094933;0.07174111861599658;0.06535376539699696;1.0999877831987108;9.999962691764933;0.9090864780713883;-0.09173599836885092;1.045404171784119;0.9999972726483046;0.913719676942977;1.0000007611270014
92.585444;1.0977364029648062;0.9822573272563109;0.8947923020171068;0.07174111187259952;0.06535377390547034;1.0999877642839582;9.999963286262904;0.9090862884623105;-0.09173599836545952;1.0454041738612343;0.9999976314486622;0.9137197653693803;1.0000008243484255
92.595444;1.097736546974015;0.982257183014626;0.8947922257858943;0.07174110524100355;0.065353782307502;1.0999877507140337;9.999963936447319;0.909086101555921;-0.09173599836217736;1.0454041724380267;0.9999979893771697;0.9137198551467793;1.0000008902110078
92.605444;1.0977366926967884;0.9822570377915296;0.8947921518753552;0.07174109868801619;0.06535379062161359;1.0999877429703284;9.999964640954753;0.9090859176818972;-0.09173599835895108;1.0454041674091898;0.9999983457457499;0.9137199459011615;1.0000009588127186
92.615444;1.0977368392343174;0.9822568922602914;0.8947920803498352;0.07174109216609226;0.06535379887724009;1.0999877412582548;9.999965398246651;0.9090857371529436;-0.09173599835569976;1.0454041585886429;0.9999986997300637;0.91372003724368;1.0000010301965683
92.625444;1.0977369857162065;0.9822567470601029;0.8947920114154643;0.07174108562085099;0.06535380711171228;1.0999877457750635;9.999966206422823;0.9090855603050915;-0.09173599835231706;1.045404145603555;0.9999990503568438;0.9137201288745316;1.0000011042978614
92.635444;1.0977371314141975;0.9822566027134122;0.8947919454268697;0.07174107899986805;0.06535381536598006;1.0999877569609153;9.999967063195417;0.9090853875596251;-0.09173599834870318;1.045404127894132;0.9999993965810543;0.9137202205780769;1.0000011809183424
92.645444;1.097737275737636;0.9822564596165511;0.8947918827826935;0.07174107225530353;0.06535382368062584;1.0999877754820269;9.9999679665146;0.9090852194236976;-0.09173599834481103;1.0454041048093456;0.9999997374528728;0.913720312142378;1.000001259753737
92.655444;1.0977374181620119;0.9822563180672576;0.8947918238146937;0.07174106534142984;0.06535383209510061;1.0999878020842313;9.999968915030928;0.909085056443187;-0.09173599834065016;1.0454040757161103;1.000000072255535;0.9137204032970524;1.000001340422208
92.665444;1.097737558261263;0.9822561782864336;0.894791768819231;0.07174105821420891;0.06535384065003641;1.0999878374574756;9.999969907827522;0.9090848991430293;-0.09173599833625254;1.0454040401234717;1.0000004005432717;0.9137204937154603;1.0000014224912075
92.675444;1.097737695802592;0.9822560404546887;0.8947917181713044;0.07174105083492241;0.06535384938790335;1.0999878820865403;9.999970944095304;0.909084747953254;-0.09173599833164862;1.04540399781579;1.0000007220748386;0.9137205830495945;1.0000015055458191
92.685444;1.0977378307427699;0.9822559047124929;0.8947916723387196;0.07174104317290989;0.0653538583489285;1.0999879361439246;9.999972022812457;0.9090846031330959;-0.09173599832686825;1.0454039488716769;1.0000010366868588;0.9137206709683205;1.0000015892503185
92.695444;1.0977379630933963;0.9822557711254537;0.8947916317983532;0.07174103520357357;0.06535386756699409;1.099987999545361;9.99997314188859;0.9090844647334639;-0.09173599832195035;1.045403893524917;1.000001344224362;0.913720757177279;1.000001673388299
92.705444;1.097738092741688;0.9822556396896837;0.8947915969737319;0.07174102690671316;0.06535387707038993;1.0999880721034367;9.999974297500701;0.9090843326277153;-0.0917359983169557;1.0454038320460777;1.0000016445712872;0.9137208413662639;1.0000017579091958
92.715444;1.0977382193457705;0.982255510383194;0.8947915681974894;0.07174101826765378;0.06535388688334333;1.0999881536121132;9.999975484372321;0.909084206609588;-0.09173599831197582;1.0454037647324514;1.0000019377027927;0.9137209231104074;1.0000018429174733
92.725444;1.0977383423899563;0.9822553832252983;0.8947915456977318;0.07174100927742545;0.06535389702707198;1.0999882438846846;9.999976696199406;0.9090840865382577;-0.09173599830711347;1.0454036918650562;1.0000022236945227;0.91372100184841;1.0000019285826531
92.735444;1.0977384613734296;0.9822552582986012;0.8947915296234623;0.07174099993264998;0.06535390752265849;1.099988342825934;9.99997792586974;0.9090839724357945;-0.09173599830245543;1.0454036136333242;1.0000025026635297;0.9137210769627879;1.000002015051597
92.745444;1.0977385759735572;0.9822551357297838;0.8947915200584404;0.07174099023758179;0.06535391839015794;1.0999884504522814;9.999979166150194;0.9090838644556944;-0.09173599829808485;1.0454035301776066;1.0000027746596614;0.9137211478621817;1.0000021024099508
92.755444;1.0977386860459373;0.9822550156772949;0.8947915170315207;0.0717409802079847;0.06535392964136558;1.0999885667938116;9.999980410661092;0.9090837627965485;-0.0917359982941081;1.0454034416913707;1.0000030395523067;0.9137212140360665;1.0000021906612577
92.765444;1.0977387915682455;0.9822548983189692;0.894791520561674;0.07174096987236817;0.06535394127344112;1.0999886917630313;9.999981654529162;0.9090836676412254;-0.09173599829064688;1.0454033484521559;1.000003296978736;0.913721275084644;1.0000022796877863
92.775444;1.0977388926699574;0.9822547837876189;0.8947915306847546;0.07174095926702448;0.06535395327025983;1.099988825120259;9.999982894380455;0.9090835791334693;-0.09173599828780656;1.0454032508097515;1.0000035464613592;0.9137213306868143;1.0000023692455495
92.785444;1.0977389896217211;0.9822546720830438;0.894791547426232;0.07174094842968491;0.06535396561227702;1.0999889665689653;9.999984127534097;0.9090834974124384;-0.09173599828565379;1.0454031491683249;1.000003787640702;0.9137213805673288;1.000002459054215
92.795444;1.09773908272167;0.9822545630607588;0.8947915707850858;0.07174093739464492;0.06535397828836904;1.0999891158362838;9.999985351306359;0.9090834226702194;-0.09173599828421339;1.0454030439665498;1.0000040203640779;0.9137214245156146;1.0000025489246247
92.805444;1.0977391722401635;0.9822544565050421;0.8947916007463114;0.07174092618787675;0.06535399130142888;1.0999892726413807;9.999986563374678;0.9090833551660663;-0.09173599828348251;1.0454029356728118;1.000004244566815;0.9137214623908053;1.0000026388054821
92.815444;1.0977392584444094;0.9822543521846616;0.894791637254111;0.07174091482533833;0.06535400466596071;1.099989436642145;9.99998776235584;0.9090832951927426;-0.09173599828345547;1.0454028247843676;1.0000044601537426;0.9137214941082582;1.0000027287189641
92.825444;1.0977393415936134;0.9822542498612435;0.89479168016523;0.07174090331749648;0.06535401840250074;1.0999896074066804;9.99998894733084;0.9090832430168577;-0.09173599828413012;1.0454027118299394;1.0000046669617018;0.9137215196392535;1.0000028186736345
92.835444;1.097739421868664;0.9822541493260287;0.8947917292293632;0.07174089167956453;0.06535403253475092;1.0999897843925843;9.999990116832098;0.909083198808322;-0.09173599828549442;1.04540259736908;1.000004864746073;0.9137215389665099;1.0000029086368067
92.845444;1.0977394993230665;0.9822540504829511;0.8947917840744049;0.07174087994071028;0.06535404709011476;1.0999899669677864;9.999991268588307;0.9090831625889159;-0.09173599828753314;1.0454024819795296;1.0000050532065112;0.91372155199887;1.0000029985789924
92.855444;1.0977395739678133;0.9822539533902446;0.8947918442268049;0.07174086814281547;0.06535406209929104;1.0999901544582034;9.999992400242752;0.9090831342538002;-0.09173599829025177;1.0454023662610505;1.000005232037995;0.9137215585469927;1.000003088540713
92.865444;1.0977396458833755;0.9822538582041761;0.8947919091777149;0.07174085633106377;0.0653540775914443;1.099990346196772;9.999993510128713;0.9090831136409875;-0.09173599829368119;1.045402250839918;1.000005400954748;0.9137215583976973;1.0000031786396866
92.875444;1.0977397151963073;0.9822537650692794;0.8947919784194834;0.07174084454384624;0.0653540935868029;1.0999905415953395;9.999994597121534;0.9090831005559447;-0.09173599829786541;1.0454021363523414;1.0000055597010211;0.9137215514058493;1.0000032690299057
92.885444;1.0977397820148118;0.9822536740613856;0.8947920514683377;0.07174083280479654;0.06535411009112888;1.0999907401748978;9.999995659907805;0.9090830947837468;-0.09173599830284399;1.0454020234284829;1.0000057080439728;0.9137215374816384;1.0000033599248053
92.895444;1.0977398464741621;0.9822535852503915;0.8947921278973565;0.07174082112063866;0.06535412709298463;1.0999909415056721;9.999996697014033;0.909083096157698;-0.09173599830863727;1.0454019126611318;1.0000058457340721;0.9137215165188755;1.000003451635328
92.905444;1.0977399088230129;0.982253498790955;0.8947922073117894;0.07174080948754372;0.06535414456406485;1.0999911451656597;9.999997707873689;0.9090831046173454;-0.09173599831525289;1.0454018045452096;1.0000059724773243;0.913721488430251;1.0000035444654574
92.915444;1.0977399694160062;0.98225341493809;0.8947922893027133;0.07174079790144845;0.06535416246434782;1.0999913507974273;9.999998693613403;0.9090831201887944;-0.09173599832269502;1.0454016994608872;1.0000060879397121;0.9137214532500936;1.0000036385592643
92.925444;1.097740028649385;0.982253334009187;0.8947923734459311;0.07174078636392761;0.06535418075037301;1.0999915581807895;9.999999656636872;0.9090831429229307;-0.09173599833094424;1.0454015977446474;1.0000061917591052;0.9137214111656132;1.0000037338404153
92.935444;1.097740086914691;0.9822532562747007;0.8947924593063187;0.07174077488153902;0.06535419938035229;1.099991767210969;10.000000599710049;0.9090831728090661;-0.09173599833992935;1.04540149976683;1.000006283564491;0.9137213624965258;1.0000038300149656
92.945444;1.0977401445664798;0.9822531818241459;0.8947925464451953;0.07174076346499332;0.065354218312435;1.099991977806373;10.000001525553317;0.90908320964693;-0.09173599834953147;1.0454014059816783;1.000006363019541;0.9137213076594024;1.0000039266618868
92.955444;1.0977402019165377;0.9822531105829951;0.8947926344643051;0.07174075213253286;0.06535423750148048;1.0999921898534546;10.000002436804536;0.9090832529808822;-0.09173599835961775;1.0454013169777785;1.0000064298861457;0.9137212470903815;1.0000040233696466
92.965444;1.0977402592544871;0.9822530424345592;0.8947927230487441;0.07174074091409652;0.06535425689874119;1.0999924032251858;10.000003335603202;0.9090833022164793;-0.09173599837006319;1.0454012334796188;1.0000064841079186;0.913721181187943;1.0000041197566207
92.975444;1.0977403168603024;0.9822529772830718;0.8947928119639983;0.07174072985087865;0.06535427645015557;1.0999926178166917;10.00000422310646;0.9090833568195921;-0.09173599838074045;1.0454011562621537;1.0000065258779964;0.913721110371548;1.0000042154495112
92.985444;1.0977403749975396;0.9822529150732859;0.8947929010472404;0.07174071898902905;0.06535429609188038;1.0999928335218772;10.000005099854818;0.9090834164131363;-0.09173599839150769;1.0454010860291745;1.0000065555895288;0.9137210351765029;1.000004310152322
92.995444;1.0977404339186296;0.9822528557819965;0.8947929902397718;0.07174070837063565;0.06535431574922135;1.0999930502081963;10.000005966645084;0.9090834807287335;-0.09173599840222525;1.0454010233441724;1.0000065736747235;0.913720956234536;1.0000044036371587
93.005444;1.0977404938976505;0.9822527993533963;0.8947930795987608;0.07174069802794852;0.06535433534153126;1.099993267784166;10.000006824743641;0.9090835494983316;-0.09173599841279027;1.0454009686195587;1.0000065804966172;0.9137208741652011;1.000004495598603
93.015444;1.097740555215527;0.9822527456443405;0.8947931692358299;0.07174068798375607;0.06535435478872273;1.099993486207292;10.00000767495892;0.9090836223918672;-0.09173599842315237;1.045400922110344;1.0000065763577648;0.913720789490501;1.000004585635939
93.025444;1.0977406180797216;0.9822526944161046;0.8947932592370167;0.07174067825396982;0.06535437401491921;1.0999937053539768;10.000008516469633;0.9090836990398549;-0.09173599843329608;1.0454008839536575;1.0000065615169005;0.9137207026076987;1.0000046734255716
93.035444;1.0977406825933163;0.9822526453232735;0.8947933496114707;0.07174066884884465;0.06535439294928767;1.0999939249732347;10.000009346694991;0.9090837791070553;-0.09173599844321689;1.0454008542597413;1.000006536179146;0.9137206138114029;1.0000047588184227
93.045444;1.0977407487758029;0.9822525979356757;0.8947934402918521;0.07174065977186117;0.06535441152820604;1.0999941447938348;10.00001016197632;0.9090838623340968;-0.09173599845291289;1.0454008331363192;1.0000065005158398;0.9137205233478797;1.0000048417331826
93.055444;1.0977408165314586;0.982252551839257;0.8947935311755539;0.07174065101853479;0.06535442970069955;1.0999943646284356;10.000010958225152;0.9090839484998644;-0.09173599846238925;1.0454008206152159;1.0000064547080316;0.9137204314499855;1.0000049220263514
93.065444;1.0977408855914597;0.9822525067060586;0.8947936221362497;0.07174064258077269;0.06535444743314704;1.0999945843830456;10.000011731531345;0.9090840374150289;-0.09173599847166948;1.0454008165632063;1.0000063989702423;0.9137203383286465;1.0000049994819493
93.075444;1.0977409554993156;0.9822524622865649;0.8947937130300482;0.07174063445338417;0.06535446470677558;1.09999480401031;10.000012478591726;0.909084128992989;-0.09173599848080188;1.045400820652675;1.000006333508404;0.9137202441865099;1.0000050738567012
93.085444;1.0977410256332363;0.9822524183960917;0.8947938037722606;0.07174062663491737;0.06535448150546613;1.099995023491519;10.000013196634912;0.9090842232406888;-0.09173599848984273;1.0454008324463244;1.0000062584528708;0.9137201492807012;1.0000051449224003
93.095444;1.09774109527135;0.9822523748865624;0.8947938944129926;0.07174061912554745;0.06535449780259207;1.0999952428476156;10.000013883051723;0.9090843201585536;-0.09173599849882366;1.0454008515578566;1.000006173899759;0.9137200539621352;1.0000052124825471
93.105444;1.0977411636953476;0.982252331629754;0.8947939851435278;0.0717406119262934;0.06535451355992118;1.0999954621263526;10.000014535352625;0.9090844196913919;-0.09173599850773596;1.0454008777453474;1.0000060800419857;0.9137199586390933;1.0000052763313643
93.115444;1.0977412302467346;0.9822522885606665;0.8947940762983396;0.07174060503740089;0.06535452873561706;1.0999956813659926;10.00001515191605;0.9090845216989512;-0.09173599851654789;1.0454009108871136;1.0000059772325032;0.9137198636893316;1.0000053361997532
93.125444;1.097741294301087;0.9822522457023486;0.8947941683541586;0.0717405984573304;0.06535454328767913;1.0999959005340048;10.00001573297877;0.9090846258914328;-0.09173599852522848;1.045400950944847;1.0000058659379192;0.9137197693917817;1.0000053917517286
93.135444;1.097741355232464;0.9822522031467709;0.8947942618577769;0.07174059218724055;0.06535455717431664;1.0999961194517598;10.000016280765283;0.9090847318355658;-0.09173599853374727;1.0454009979708938;1.00000574663943;0.9137196759207578;1.000005442660142
93.145444;1.0977414123954674;0.9822521610744287;0.8947943573089094;0.07174058623661095;0.06535457035955618;1.0999963377809092;10.000016798492174;0.9090848390450158;-0.0917359985420693;1.0454010520755346;1.0000056197491327;0.9137195833692017;1.0000054887367076
93.155444;1.097741465112211;0.9822521197751661;0.8947944550863418;0.07174058062116992;0.06535458281867138;1.0999965550898658;10.000017289255602;0.909084947029333;-0.0917359985501708;1.045401113297141;1.0000054856179839;0.9137194917337442;1.0000055299750226
93.165444;1.0977415127221801;0.9822520795558363;0.8947945554763089;0.07174057535566761;0.06535459453679539;1.0999967709372782;10.000017755833394;0.9090850552939534;-0.09173599855805413;1.0454011814904904;1.0000053446010035;0.9137194008744011;1.000005566441837
93.175444;1.097741554750026;0.9822520406192631;0.8947946587624056;0.07174057044958196;0.06535460550360556;1.0999969849021303;10.000018201166617;0.9090851633677044;-0.0917359985657512;1.0454012563603958;1.0000051970809138;0.9137193105378707;1.0000055981447995
93.185444;1.097741591038206;0.9822520030361506;0.8947947652499354;0.07174056590415771;0.06535461570786971;1.0999971965387363;10.000018628579227;0.9090852708665391;-0.09173599857331217;1.0454013375667957;1.0000050434637846;0.9137192204373942;1.0000056249652298
93.195444;1.0977416216491565;0.982251966761641;0.8947948751972119;0.07174056170840652;0.06535462513516643;1.0999974053585475;10.000019041207592;0.9090853775376372;-0.09173599858076828;1.0454014247422267;1.000004884196406;0.9137191302912081;1.0000056466424732
93.205444;1.09774164668522;0.982251931707216;0.8947949887558614;0.0717405578411441;0.06535463377019396;1.0999976108843263;10.000019441304145;0.9090854832324581;-0.09173599858810265;1.0454015174106333;1.0000047197755704;0.9137190397927923;1.0000056628338798
93.215444;1.097741666228889;0.9822518978857394;0.8947951059694159;0.07174055427874484;0.06535464159900445;1.0999978126672147;10.000019830405982;0.909085587875363;-0.09173599859526968;1.0454016149510756;1.0000045507147284;0.9137189486049987;1.0000056732408318
93.225444;1.0977416803561846;0.9822518654693215;0.8947952268160255;0.0717405509970957;0.06535464860809118;1.099998010272251;10.000020209888605;0.9090856914832596;-0.09173599860223873;1.0454017166720238;1.0000043775204823;0.9137188564132506;1.0000056776598814
93.235444;1.097741689174934;0.982251834674547;0.894795351285941;0.07174054796699655;0.0653546547819034;1.0999982033275517;10.000020580738534;0.9090857941542452;-0.09173599860901242;1.0454018219111667;1.0000042007180452;0.9137187629326768;1.0000056759418243
93.245444;1.0977416928157107;0.9822518056436428;0.8947954794385811;0.0717405451532645;0.06535466010304809;1.0999983915892262;10.000020942374066;0.9090858960207058;-0.09173599861562311;1.0454019300989228;1.000004020870226;0.9137186678844456;1.0000056679935994
93.255444;1.097741691335434;0.9822517784548376;0.8947956113599982;0.07174054252045572;0.06535466455650775;1.0999985749441248;10.000021291892644;0.909085997280071;-0.09173599862214563;1.0454020407835607;1.000003838564895;0.9137185710473589;1.0000056537802717
93.265444;1.0977416846820818;0.9822517531750865;0.8947957470286116;0.07174054003825639;0.06535466813147439;1.0999987533795477;10.000021625074138;0.9090860982903104;-0.0917359986287035;1.0454021536093852;1.0000036544004873;0.9137184723160208;1.0000056332579181
93.275444;1.097741672752715;0.9822517298550155;0.894795886205571;0.07174053768188463;0.06535467082114788;1.099998926975116;10.00002193791241;0.9090861995937677;-0.09173599863542925;1.045402268237733;1.0000034689537454;0.9137183716830866;1.0000056063193434
93.285444;1.0977416554335548;0.982251708472143;0.894796028434639;0.07174053543094046;0.06535467262408733;1.0999990959265191;10.000022227167939;0.9090863018548272;-0.09173599864241988;1.045402384260985;1.000003282683855;0.9137182692061082;1.0000055727904413
93.295444;1.097741632581891;0.9822516889080831;0.8947961731257459;0.07174053326947806;0.06535467354101716;1.099999260541926;10.000022490612444;0.9090864057946688;-0.09173599864972493;1.0454025011621113;1.0000030958092312;0.9137181650088123;1.0000055324469495
93.305444;1.0977416039658274;0.9822516710067289;0.8947963196674029;0.07174053118712329;0.06535467356764325;1.0999994211848614;10.000022727355788;0.9090865121398276;-0.09173599865734684;1.0454026183315648;1.0000029083004753;0.9137180592869998;1.0000054850087943
93.315444;1.097741569250133;0.9822516546475768;0.8947964675254425;0.0717405291815808;0.06535467269379694;1.0999995782367764;10.000022937559336;0.9090866215544607;-0.09173599866524489;1.0454027351721067;1.000002720021397;0.913717952272426;1.0000054301173262
93.325444;1.0977415280804634;0.9822516397739943;0.8947966162966576;0.07174052725997422;0.06535467091083938;1.0999997320852928;10.000023121720481;0.9090867345723291;-0.09173599867334248;1.0454028512291271;1.00000253084561;0.9137178442020629;1.00000536734549
93.335444;1.097741480154981;0.9822516263362204;0.8947967656803458;0.07174052543652377;0.06535466821841036;1.0999998830995907;10.00002328026375;0.9090868515963488;-0.09173599868153076;1.045402966263876;1.000002340696586;0.9137177353939636;1.0000052962283037
93.345444;1.0977414252148792;0.9822516141523024;0.8947969153652601;0.07174052372711752;0.06535466462365418;1.1000000316091691;10.000023413489446;0.9090869729329801;-0.09173599868967365;1.0454030802855028;1.0000021495916955;0.9137176263364445;1.0000052163011341
93.355444;1.0977413630235175;0.982251602815642;0.8947970649329386;0.0717405221432888;0.06535466013673924;1.1000001778601856;10.000023521914256;0.9090870987833248;-0.09173599869762897;1.0454031934891392;1.0000019576145698;0.913717517643627;1.0000051271484804
93.365444;1.0977412933690576;0.9822515917557407;0.8947972138822841;0.07174052068775409;0.06535465476807464;1.1000003219499346;10.000023606563131;0.9090872292258083;-0.09173599870527888;1.0454033061040642;1.0000017647962751;0.9137174099729606;1.0000050284207391
93.375444;1.0977412160766853;0.9822515803683864;0.8947973617133332;0.07174051935059646;0.06535464852639225;1.1000004638422722;10.000023668633911;0.9090873642356767;-0.09173599871254286;1.045403418317941;1.0000015710557162;0.9137173040207345;1.0000049198251897
93.385444;1.0977411310308556;0.9822515680936821;0.8947975079304968;0.07174051811033041;0.06535464141796052;1.100000603496255;10.00002370964022;0.9090875037521117;-0.09173599871936569;1.0454035302883122;1.0000013762024582;0.9137172005588905;1.0000048011475557
93.395444;1.0977410382381012;0.982251554473899;0.8947976520261111;0.07174051694330962;0.06535463344850596;1.1000007409814598;10.000023732267799;0.9090876477650707;-0.09173599872569396;1.0454036421405304;1.0000011799335826;0.9137171004609907;1.0000046723260054
93.405444;1.0977409379420568;0.9822515392103665;0.8947977935526532;0.07174051583166055;0.06535462462707088;1.1000008764641864;10.000023740170784;0.9090877963210763;-0.0917359987314702;1.0454037539924752;1.0000009818875886;0.9137170046871054;1.0000045335264875
93.415444;1.0977408306754937;0.9822515221356566;0.8947979321592053;0.07174051476252795;0.06535461496944284;1.1000010101049875;10.000023736629455;0.9090879494000367;-0.09173599873665648;1.0454038659936054;1.000000781744512;0.9137169142324585;1.000004385112069
93.425444;1.0977407171461073;0.9822515031445854;0.8947980675096853;0.07174051372353149;0.06535460449718392;1.100001141954478;10.000023723777748;0.9090881067707539;-0.09173599874125653;1.0454039782568936;1.0000005792627895;0.9137168300819638;1.0000042275227095
93.435444;1.0977405980487018;0.9822514821924467;0.8947981992237463;0.07174051269953985;0.06535459323575264;1.1000012718941665;10.00002370303272;0.9090882679778065;-0.09173599874531027;1.04540409072183;1.0000003742588057;0.9137167531869768;1.0000040611906256
93.445444;1.0977404739562804;0.9822514592985608;0.8947983269290218;0.07174051167153236;0.06535458121851158;1.100001399667151;10.000023676010272;0.909088432487003;-0.0917359987488698;1.0454042030947885;1.0000001665748923;0.9137166844331198;1.0000038865049574
93.455444;1.097740345313028;0.9822509541965194;0.8947980127988848;0.07174227600081286;0.06535617670024897;1.1000015249091488;10.000023644893897;0.9090885998612928;-0.09173599875197648;1.045404314897668;0.9999999560329467;0.9137166245867389;1.0000037037793112
93.465444;1.0977402124466846;0.9822509274743209;0.8947981316760706;0.0717422748985345;0.06535616330865227;1.1000016470480076;10.00002361194799;0.9090887698290606;-0.09173599875466079;1.0454044255700201;0.9999997424382967;0.9137165742859169;1.0000035132229264
93.475444;1.0977400755705393;0.9822508988164302;0.8947982458040954;0.07174227372861262;0.06535614930017525;1.100001765219223;10.000023578713721;0.9090889422694369;-0.09173599875696826;1.0454045345645653;0.9999995257146874;0.9137165340954153;1.0000033149325365
93.485444;1.0977399348346537;0.9822508681986475;0.8947983549600755;0.071742272474222;0.06535613471462867;1.100001878368638;10.000023545283513;0.9090891171889773;-0.09173599875896997;1.045404641390108;0.9999993060517444;0.9137165045194612;1.0000031089325574
93.495444;1.0977397904255033;0.9822508355741475;0.8947984589892133;0.07174227111893779;0.06535611959059466;1.1000019854587901;10.000023510302043;0.9090892946443234;-0.09173599876072572;1.0454047456231064;0.9999990838774329;0.9137164859347627;1.000002895248737
93.505444;1.0977396426445156;0.9822508008551769;0.8947985578627418;0.07174226964661322;0.06535610397128107;1.1000020856444963;10.000023471734306;0.9090894745902086;-0.09173599876224449;1.0454048469408397;0.999998859733358;0.9137164785548396;1.0000026739223644
93.515444;1.0977394919359837;0.9822507639224924;0.8947986516671728;0.0717422680437414;0.06535608790443385;1.1000021783448706;10.000023427339244;0.9090896567508723;-0.09173599876349543;1.0454049451298768;0.9999986341958819;0.9137164824669624;1.000002444964967
93.525444;1.0977393388393777;0.9822507245971531;0.894798740527442;0.07174226630170942;0.06535607143550384;1.1000022632295976;10.000023375156472;0.9090898406111348;-0.09173599876445374;1.0454050400015638;0.9999984078032982;0.9137164976695668;1.000002208402949
93.535444;1.0977391838716586;0.9822506825559219;0.894798824542811;0.07174226441729735;0.06535605459893443;1.1000023401682881;10.000023314225409;0.9090900255056208;-0.09173599876513318;1.0454051313444426;0.999998181004218;0.9137165240939685;1.0000019644214184
93.545444;1.0977390274445467;0.9822506372689057;0.894798903818111;0.07174226239366527;0.06535603741645538;1.100002409132311;10.000023244297138;0.9090902107018374;-0.09173599876557285;1.0454052190215726;0.9999979541607757;0.9137165616121984;1.000001713420552
93.555444;1.097738869873621;0.9822505880316409;0.8947989785331256;0.07174226024238889;0.06535601990508787;1.1000024700520046;10.00002316494591;0.9090903954677502;-0.09173599876580182;1.0454053030319512;0.9999977275202533;0.9137166100135276;1.000001455933405
93.565444;1.0977387114213697;0.9822505341073582;0.8947990489636393;0.07174225798214115;0.06535600208732446;1.100002522700241;10.000023075883039;0.9090905791897395;-0.09173599876582436;1.045405383382583;0.999997501163833;0.9137166689973557;1.000001192548599
93.575444;1.097738552296125;0.9822504748737002;0.8947991154603953;0.07174225563721252;0.0653559839951696;1.1000025667083404;10.000022978264521;0.9090907614901699;-0.09173599876561454;1.0454054599105636;0.9999972750368005;0.9137167382260702;1.0000009239081276
93.585444;1.0977383925837378;0.982250409850003;0.8947991784056786;0.07174225324089516;0.06535596566608398;1.1000026017068991;10.000022874723655;0.9090909422245552;-0.09173599876512044;1.0454055322689804;0.9999970490705972;0.9137168173661051;1.0000006507161607
93.595444;1.097738232225727;0.9822503386259712;0.8947992381889017;0.07174225083717777;0.06535594713753248;1.1000026274582497;10.000022767785962;0.9090911213521321;-0.09173599876428881;1.0454056000403524;0.999996823265319;0.913716906033396;1.0000003736880492
93.605444;1.097738071092604;0.9822502607842417;0.8947992951989854;0.07174224847746451;0.06535592844769501;1.100002643908017;10.000022659013718;0.9090912987762508;-0.09173599876307759;1.0454056628055053;0.99999659763027;0.9137170037373874;1.000000093422379
93.615444;1.0977379090335548;0.9822501758879718;0.8947993497368535;0.0717422462184434;0.06535590963982517;1.1000026511546879;10.00002254950706;0.9090914742738649;-0.09173599876145233;1.0454057201691331;0.9999963721331435;0.9137171099578524;0.9999998102818654
93.625444;1.0977377458987494;0.9822500835578244;0.8947994019191857;0.07174224412310035;0.0653558907653517;1.100002649356594;10.000022439892943;0.9090916475675846;-0.09173599875938748;1.0454057717739849;0.999996146801935;0.9137172242912256;0.9999995243801982
93.635444;1.0977375815724795;0.9822499835921434;0.8947994517404692;0.07174224226221995;0.06535587188444154;1.1000026386723287;10.000022329538217;0.9090918184267894;-0.09173599875687301;1.0454058172742289;0.9999959218108907;0.9137173465011986;0.9999992356688099
93.645444;1.0977374159433524;0.9822498760694082;0.8947994991781042;0.07174224071389664;0.06535585305922188;1.1000026192965067;10.000022216639268;0.9090919866973988;-0.0917359987539194;1.0454058563407331;0.9999956973733811;0.9137174763938232;0.9999989440789749
93.655444;1.097737248815386;0.9822497613535698;0.8947995441741804;0.07174223955970248;0.0653558343411654;1.1000025914707867;10.000022099151833;0.909092152290256;-0.09173599875054954;1.0454058887200748;0.9999954735474015;0.9137176136453095;0.9999986496618749
93.665444;1.0977370798924038;0.9822496399251197;0.8947995865828291;0.07174223888057547;0.06535581576527301;1.1000025554010004;10.000021975284525;0.9090923151531927;-0.09173599874679757;1.0454059142181755;0.9999952501708649;0.9137177577908459;0.9999983526449004
93.675444;1.0977369088899644;0.9822495121804187;0.8947996261907268;0.07174223875634436;0.06535579735360879;1.1000025112264116;10.000021843414531;0.9090924752602941;-0.09173599874273243;1.0454059326338399;0.9999950269785475;0.9137179083346494;0.9999980533674043
93.685444;1.0977367356365706;0.9822493784523777;0.8947996628222897;0.07174223926721433;0.0653557791189779;1.1000024591079405;10.000021701939048;0.9090926326189409;-0.09173599873846763;1.0454059438252388;0.9999948037672854;0.9137180647932377;0.9999977521804476
93.695444;1.0977365600756928;0.982249239192036;0.8947996964669879;0.07174224049304735;0.06535576106763948;1.100002399293191;10.00002154918764;0.9090927872244638;-0.09173599873414945;1.0454059478785875;0.9999945804947501;0.9137182266575675;0.999997449405315
93.705444;1.0977363822736035;0.9822490950331426;0.8947997273036374;0.07174224251005844;0.0653557432048728;1.100002332087785;10.000021383211134;0.909092938953286;-0.09173599872996406;1.0454059451851165;0.9999943572789839;0.913718393399071;0.9999971453782557
93.715444;1.0977362024669;0.9822489466909462;0.894799755617024;0.07174224538751445;0.06535572553977338;1.1000022578295172;10.00002120172325;0.9090930874618905;-0.0917359987261376;1.0454059363969612;0.9999941343479202;0.9137185645427677;0.9999968405554818
93.725444;1.0977360210505362;0.9822487948384258;0.8947997816816228;0.07174224918205939;0.06535570808303161;1.1000021769084534;10.00002100241224;0.9090932322152149;-0.09173599872288339;1.0454059223555086;0.9999939120505955;0.9137187396765382;0.9999965354930781
93.735444;1.0977358385261717;0.9822486400423815;0.8947998056623371;0.07174225392652218;0.06535569083727473;1.1000020897647034;10.00002078320895;0.9090933726834536;-0.09173599872034036;1.045405904013521;0.9999936909100575;0.9137189183471208;0.999996230634489
93.745444;1.0977356555129636;0.9822484827993722;0.8947998276158275;0.07174225962236203;0.0653556737909642;1.1000019968143424;10.00002054229334;0.9090935085124064;-0.09173599871856698;1.0454058823473829;0.999993471623961;0.9137190999719156;0.9999959261906389
93.755444;1.0977354727434168;0.9822483236494141;0.8947998475802069;0.07174226624757173;0.06535565692458507;1.100001898379383;10.000020277862411;0.9090936395634781;-0.09173599871758502;1.0454058582463204;0.9999932550370416;0.9137192838594552;0.9999956222503971
