time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.765444;1.0977352909465672;0.9822481632866096;0.8947998656193005;0.07174227377224768;0.06535564021751682;1.10000179477634;10.000019987631681;0.909093765923663;-0.09173599871742477;1.0454058323551587;0.999993042099423;0.9137194692879602;0.9999953189165003
93.775444;1.097735110760118;0.9822480026136018;0.8947998818133204;0.07174228216334042;0.06535562364468767;1.1000016865274853;10.000019668348203;0.9090938878519654;-0.09173599871813733;1.045405804985125;0.9999928337382764;0.9137196555655589;0.99999501637364
93.785444;1.0977349327505612;0.9822478426616795;0.8947998962931974;0.07174229138000471;0.06535560717137592;1.100001574425343;10.000019316046934;0.9090940056316025;-0.09173599871977367;1.0454057761862143;0.999992630684061;0.9137198420498839;0.9999947149597425
93.795444;1.0977347574120564;0.9822476843903247;0.8947999092854146;0.07174230137204536;0.06535559075614981;1.1000014593580838;10.00001892706708;0.9090941194979053;-0.09173599872236148;1.0454057458694275;0.9999924334269092;0.9137200281444224;0.9999944151973975
93.805444;1.0977345851445455;0.9822475285717099;0.8947999210921636;0.0717423120822703;0.06535557435983423;1.1000013421285046;10.000018498744597;0.9090942297137625;-0.09173599872590944;1.0454057138428625;0.9999922422971577;0.9137202132914956;0.9999941177333237
93.815444;1.097734416291126;0.9822473758599234;0.8947999320557453;0.0717423234517338;0.06535555795453296;1.1000012234349297;10.000018029587064;0.9090943366556788;-0.09173599873042981;1.0454056797391786;0.9999920575087771;0.9137203969681447;0.9999938232115391
93.825444;1.0977342511930968;0.9822472268940203;0.894799942552202;0.07174233542512164;0.06535554152987212;1.1000011039427162;10.00001751945683;0.909094440830373;-0.09173599873594901;1.0454056429734064;0.9999918791737559;0.9137205786842201;0.999993532111135
93.835444;1.0977340902340993;0.9822470823019088;0.8947999529665437;0.07174234794854044;0.0653555250916137;1.100000984358633;10.00001696933523;0.9090945428698725;-0.09173599874249966;1.0454056028726617;0.9999917073650261;0.9137207579841378;0.9999932446786286
93.845444;1.097733933884485;0.9822469426569551;0.8947999636102189;0.07174236096242316;0.0653555086536437;1.1000008654876465;10.000016380509665;0.9090946434993362;-0.0917359987501039;1.0454055588710145;0.9999915421804056;0.9137209344795097;0.9999929610378429
93.855444;1.097733782724004;0.9822468084687097;0.8947999746489474;0.07174237439893856;0.06535549223483832;1.1000007482598015;10.000015753921478;0.9090947434607851;-0.09173599875876207;1.045405510598108;0.9999913837144563;0.9137211078765135;0.9999926813356208
93.865444;1.0977336374232136;0.9822466801850129;0.8947999860916054;0.07174238818417546;0.06535547586338696;1.1000006337076949;10.000015089961368;0.9090948434891353;-0.0917359987684556;1.0454054578625993;0.9999912319524109;0.9137212779008177;0.9999924057765982
93.875444;1.097733498677352;0.9822465581559152;0.8947999977869371;0.07174240224256412;0.06535545957960336;1.100000522839405;10.000014388648372;0.9090949443665715;-0.09173599877915865;1.0454054006089153;0.9999910866948626;0.9137214441848043;0.9999921345589885
93.885444;1.0977333670722733;0.982246442606475;0.8948000094759738;0.07174241650481078;0.06535544343259136;1.1000004164612927;10.000013649966085;0.9090950469225068;-0.09173599879085224;1.045405338902678;0.9999909475425128;0.9137216062369906;0.9999918678145064
93.895444;1.097733242928462;0.9822463336766967;0.8948000209218414;0.07174243091563312;0.06535542747394323;1.100000315144922;10.000012873750475;0.9090951519492277;-0.09173699880352791;1.0454052729282655;0.9999908139307637;0.913721863878628;0.9999916056154884
93.905444;1.0977331262753158;0.982246231448377;0.894800031974988;0.07174244543446205;0.06535541175264377;1.1000002193514624;10.000012059129293;0.90909526015643;-0.09173699881717189;1.045405202938851;0.9999906852164919;0.9137220157303739;0.9999913479897057
93.915444;1.097733016990219;0.9822461359288636;0.8948000425727932;0.07174246002853332;0.06535539631227201;1.1000001295646293;10.000011204075298;0.9090953721716578;-0.09173699883175936;1.0454051291828064;0.9999905607349918;0.9137221616938468;0.999991094896083
93.925444;1.0977329149555486;0.9822460470908213;0.8948000527558505;0.07174247466547189;0.06535538119134589;1.100000046397798;10.000010305319517;0.9090954884645418;-0.09173699884727606;1.0454050518367115;0.9999904397967592;0.9137223013351071;0.9999908462349175
93.935444;1.0977328201366003;0.9822459649391633;0.8948000626469779;0.07174248931141684;0.06535536642723;1.0999999706635475;10.000009358738527;0.9090956092211603;-0.09173699886373582;1.0454049709496873;0.9999903217076646;0.9137224342379456;0.999990601896635
93.945444;1.0977327326059063;0.982245889492152;0.8948000723538987;0.07174250393053634;0.06535535205971808;1.0999999033100931;10.00000835992301;0.9090957343606602;-0.09173699888117988;1.0454048864891257;0.9999902058008258;0.9137225600143081;0.9999903617774506
93.955444;1.0977326525639703;0.9822458207083452;0.8948000818700417;0.07174251848130955;0.06535533812963991;1.0999998452685096;10.000007304333163;0.909095863707851;-0.09173699889967368;1.045404798511888;0.9999900914067039;0.9137226783352447;0.999990125794464
93.965444;1.0977325803677982;0.9822457584658592;0.8948000910742181;0.0717425329152728;0.06535532467311445;1.0999997973918518;10.000006187585752;0.9090959971122152;-0.09173699891929112;1.0454047073016013;0.9999899778082463;0.9137227889665861;0.9999898939053318
93.975444;1.0977325165234506;0.9822457026002457;0.8948000998110976;0.07174254718270617;0.06535531171534573;1.0999997604882705;10.000005006537783;0.9090951344488746;-0.09173699894008631;1.0454046133189316;0.9999898642259547;0.9137218968520818;0.9999896660475485
93.985444;1.0977324615759123;0.9822456529343573;0.8948001079241152;0.07174256123802447;0.06535529926874395;1.0999997353130886;10.000003759711028;0.9090952756164613;-0.09173699896209135;1.0454045170083344;0.9999897498044235;0.9137219918624007;0.9999894420415794
93.995444;1.0977324159223891;0.9822456092939191;0.8948001152284497;0.0717425750384573;0.06535528733953079;1.0999997225136626;10.000002445905878;0.9090954205449667;-0.0917369989853362;1.0454044186587852;0.9999896336408386;0.9137220790287607;0.9999892216289468
94.005444;1.0977323796954312;0.98224557155419;0.8948001215034299;0.07174258854082827;0.06535527593626295;1.0999997226029936;10.000001062628915;0.9090955691540257;-0.09173699900985043;1.04540431842518;0.9999895148535234;0.9137221582959134;0.9999890046126746
94.015444;1.097732352829859;0.9822455396680275;0.8948001265227078;0.07174260170234302;0.06535526506832916;1.0999997359470366;9.999999605951446;0.9090957213213785;-0.09173699903565166;1.045404216413839;0.9999893926039394;0.913722229578787;0.9999887908651793
94.025444;1.0977323352516855;0.9822455136006878;0.8948001301193141;0.07174261448386691;0.06535525473753354;1.0999997627228755;9.99999807144379;0.9090958769260841;-0.09173699906275813;1.045404112730316;0.9999892661133849;0.9137222927491857;0.9999885802130649
94.035444;1.0977323269917056;0.9822454932358281;0.8948001322352922;0.07174262685065624;0.06535524493389137;1.0999998029026345;9.99999645499069;0.9090960358743935;-0.0917369990912311;1.0454040074895334;0.9999891347427374;0.913722347621348;0.9999883724119557
94.045444;1.097732328170181;0.9822454783091605;0.8948001329054553;0.07174263876805988;0.06535523563755398;1.0999998562961177;9.999994752760253;0.9090961980492844;-0.09173699912120777;1.0454039007739995;0.9999889980490686;0.9137223939636983;0.9999881672334009
94.055444;1.0977323390044629;0.9822454683577526;0.8948001322367244;0.07174265019620789;0.06535522682366153;1.0999999226242176;9.999992960840274;0.9090963632853186;-0.09173699915288612;1.0454037925442805;0.9999888557590851;0.9137224315121828;0.9999879645598032
94.065444;1.0977323598366742;0.9822454627510365;0.8948001304099994;0.0717426610899212;0.0653552184657489;1.1000000016193938;9.99999107531494;0.9090965314006814;-0.09173699918647367;1.0454036826005129;0.9999887077304697;0.9137224599762019;0.9999877644649325
94.075444;1.0977323910314833;0.9822454608459629;0.8948001276479859;0.07174267140421668;0.0653552105325614;1.100000093065497;9.99998909263654;0.9090967022247658;-0.09173699922213273;1.0454035706415368;0.9999885539556015;0.9137224790668073;0.9999875672680638
94.085444;1.0977324328222275;0.9822454621264924;0.8948001241495068;0.07174268110086819;0.06535520298274351;1.1000001967403632;9.999987009743338;0.9090968756339994;-0.0917369992599423;1.0454034563570456;0.9999883946058006;0.9137224885350943;0.9999873734934965
94.095444;1.0977324852734895;0.9822454662062331;0.8948001200220222;0.07174269015009443;0.06535519576814966;1.1000003123768078;9.999984823713957;0.9090970515777997;-0.09173699929988315;1.0454033394890296;0.9999882300674853;0.9137224881875295;0.9999871837689491
94.105444;1.0977325483074905;0.9822454727657459;0.894800115230641;0.07174269852603982;0.06535518884340218;1.1000004396116052;9.999982531684717;0.9090972300464571;-0.09173699934184511;1.0454032198251773;0.9999880608792102;0.9137224778887163;0.9999869987802764
94.115444;1.0977326216726182;0.9822454815049454;0.8948001095855515;0.07174270620243238;0.06535518216952814;1.1000005779017408;9.999980131639315;0.9090974110465578;-0.09173699938565408;1.045403097150187;0.9999878875945739;0.913722457560852;0.9999868192586392
94.125444;1.0977327048915797;0.9822454921221678;0.894800102762406;0.07174271315267108;0.06535517570957525;1.1000007265839424;9.999977623131901;0.9090975946161682;-0.09173699943109608;1.045402971237281;0.9999877107384604;0.9137224271433584;0.9999866459330097
94.135444;1.0977327972922597;0.982245504312728;0.8948000943515907;0.0717427193537869;0.06535516942391442;1.1000008850296705;9.999975007336197;0.9090977807813652;-0.0917369994779327;1.0454028418920835;0.9999875308741887;0.9137223865021936;0.9999864794772355
94.145444;1.097732898093915;0.9822455177453795;0.8948000839328519;0.07174272479212274;0.06535516326933903;1.1000010526266397;9.999972287203567;0.9090979694465134;-0.09173699952593052;1.0454027089514675;0.9999873486342308;0.9137223353885408;0.9999863204656799
94.155444;1.0977330064872222;0.9822455320147732;0.89480007114085;0.07174272946623411;0.06535515719939891;1.1000012286037264;9.999969467939444;0.9090981603655586;-0.0917369995748793;1.045402572171829;0.999987164708899;0.9137222735343742;0.999986169332591
94.165444;1.0977331217294937;0.9822455466364485;0.8948000557013436;0.07174273338617103;0.06535515116415334;1.1000014119774237;9.999966556865946;0.9090983532450757;-0.09173699962457073;1.0454024311016044;0.9999869798370602;0.9137222008010825;0.9999860263769865
94.175444;1.09773324321704;0.9822455611166939;0.8948000374153625;0.07174273657160264;0.06535514511354303;1.100001601682766;9.999963562404302;0.9090985478475738;-0.0917369996747813;1.0454022850602713;0.999986794758017;0.913722117242562;0.9999858918318079
94.185444;1.0977333704394574;0.9822455750382856;0.894800016105182;0.07174273904870829;0.06535513900433969;1.1000017966873963;9.999960493123595;0.9090987439991915;-0.09173699972528375;1.0454021332461003;0.9999866101908041;0.9137220230881173;0.9999857659532746
94.195444;1.0977335028603685;0.9822455880748218;0.89479999160203;0.0717427408454231;0.06535513280143251;1.100001995998531;9.999957357170043;0.9090989415700249;-0.09173699977585731;1.045401974883186;0.9999864269056171;0.9137219187225081;0.9999856491044455
94.205444;1.0977336398617075;0.9822455999397525;0.8947999638023004;0.07174274198571498;0.06535512647432194;1.10000219863936;9.999954161952898;0.9090991404856396;-0.09173699982629699;1.0454018092791413;0.9999862457623635;0.9137218046506345;0.9999855417918951
94.215444;1.0977337807498955;0.9822456103732936;0.8947999327213223;0.0717427424869232;0.06535511999808545;1.1000024036531821;9.999950914589235;0.909099340705003;-0.09173699987643702;1.0454016358175862;0.999986067639108;0.9137216814315122;0.9999854445759958
94.225444;1.097733924758036;0.9822456191681469;0.8947998984380529;0.07174274236437497;0.0653551133547702;1.1000026101427236;9.999947622775862;0.9090995421565429;-0.09173699992616685;1.0454014539694743;0.999985893355347;0.9137215496095656;0.9999853578950616
94.235444;1.0977340710609846;0.9822456261375149;0.8947998609729375;0.07174274163871341;0.06535510652947503;1.100002817314375;9.99994429487971;0.9090997447168094;-0.09173699997542631;1.0454012633120626;0.9999857236809152;0.9137214096438292;0.9999852819524482
94.245444;1.0977342188236665;0.9822456310747161;0.8947998202682187;0.07174274033873122;0.06535509950604348;1.1000030244719528;9.999940939129923;0.9090999482304198;-0.09173700002419445;1.0454010635420268;0.9999855593947775;0.9137212618787688;0.9999852167375347
94.255444;1.0977343672877817;0.9822456337677933;0.89479977624427;0.07174273849690023;0.06535509226626367;1.1000032309783088;9.999937562928354;0.909100152494223;-0.09173700007247369;1.0454008544581834;0.9999854012910251;0.9137211065783476;0.9999851621200175
94.265444;1.0977345158566016;0.9822456339992035;0.8947997288156665;0.07174273613882785;0.06535508479337199;1.1000034362872024;9.999934172700899;0.9091003572145057;-0.09173700012026643;1.045400635893207;0.9999852501045862;0.9137209439498348;0.9999851179452237
94.275444;1.097734664134944;0.9822456315194737;0.894799677926104;0.07174273327634359;0.06535507707597522;1.1000036400028859;9.999930773912867;0.9091005619964242;-0.09173700016756328;1.045400407657286;0.9999851064410992;0.9137207741381002;0.9999850841101553
94.285444;1.0977348119338997;0.9822456260419826;0.8947996236264726;0.07174272991259992;0.06535506910690271;1.1000038418500353;9.99992737096874;0.9091007663492758;-0.09173700021435241;1.045400169540839;0.9999849707702554;0.9137205972437716;0.9999850605944485
94.295444;1.0977349591846537;0.98224561728875;0.8947995660999676;0.07174272605156662;0.0653550608828554;1.1000040415795376;9.999923966817176;0.9091009696960709;-0.09173700026062583;1.0453999213624983;0.9999848434681464;0.9137204133916894;0.9999850474350153
94.305444;1.097735105794129;0.9822456050667444;0.8947995056200536;0.07174272170141918;0.06535505240958196;1.1000042388675082;9.99992056262319;0.9091011714119783;-0.09173700030636858;1.0453996630285267;0.999984724879279;0.913720222814508;0.9999850446756207
94.315444;1.0977352516018508;0.9822455892920906;0.8947994425153829;0.071742716873424;0.065355043704826;1.1000044332960945;9.999917158091806;0.9091013708736606;-0.09173700035155305;1.045399394575818;0.9999846153899291;0.9137200259125255;0.9999850523280148
94.325444;1.0977353964182137;0.9822455699653391;0.8947993771931715;0.07174271158066368;0.06535503479671304;1.1000046244199577;9.99991375208554;0.9091015674824942;-0.09173700039615787;1.0453991162125493;0.9999845154884718;0.91371982329102;0.9999850703678737
94.335444;1.0977355400456237;0.9822455471450912;0.8947993101578451;0.07174270583786314;0.06535502572294177;1.1000048117746482;9.99991034304703;0.9091017606599553;-0.09173700044019194;1.0453988283481923;0.9999844257481089;0.9137196157584819;0.9999850987452596
94.345444;1.0977356823079505;0.9822455209036638;0.8947992419559102;0.07174269966363919;0.06535501652960142;1.1000049948579809;9.99990692943497;0.9091019498532009;-0.09173700048368535;1.0453985315785395;0.9999843467250215;0.9137194042635844;0.9999851373842447
94.355444;1.097735823090306;0.9822454912828176;0.8947991731317693;0.07174269308303005;0.0653550072692055;1.1000051732244294;9.999903510419621;0.9091021345487114;-0.0917370005266552;1.0453982266360546;0.9999842788723394;0.9137191897900305;0.9999851862007275
94.365444;1.0977359623535514;0.9822454583094472;0.8947991042680005;0.07174268612584732;0.0653549980019445;1.100005346662552;9.999900086721254;0.9091023142778667;-0.09173700056910275;1.0453979143355903;0.9999842225387598;0.9137189732401421;0.999985245125812
94.375444;1.0977361001587622;0.9822454220554635;0.894799036046529;0.07174267881998336;0.06535498879568413;1.1000055152548587;9.999896661183692;0.9091024886453609;-0.0917370006110476;1.0453975955128385;0.999984178012915;0.913718755342169;0.9999853141045255
94.385444;1.0977362367056358;0.9822453826479395;0.8947989692486016;0.07174267118540625;0.06535497972015365;1.1000056791769064;9.999893238662398;0.9091026573349918;-0.09173700065254957;1.0453972709444983;0.9999841455582542;0.9137185366406836;0.9999853930952491
94.395444;1.0977363722955735;0.9822453401894625;0.8947989046948895;0.0717426632350033;0.06535497084066089;1.1000058384297104;9.999889825398068;0.9091028200549155;-0.09173700069368608;1.0453969413082744;0.9999841253905233;0.9137183175973661;0.9999854820320571
94.405444;1.097736507207419;0.9822452946949093;0.8947988431929197;0.07174265497807915;0.0653549622163274;1.100005992807873;9.999886428494106;0.9091029765295514;-0.09173700073449807;1.045396607226117;0.999984117620225;0.9137180987131925;0.9999855807788267
94.415444;1.0977366416412546;0.9822452461463146;0.8947987855294539;0.07174264642116004;0.06535495390160465;1.100006142045965;9.999883055516502;0.9091031265519;-0.09173700077496195;1.0453962693210177;0.9999841222285079;0.9137178805435066;0.9999856892040739
94.425444;1.097736775813361;0.9822451945714802;0.8947987324687217;0.07174263757022921;0.06535494594527558;1.1000062858955197;9.99987971379335;0.9091032699785466;-0.09173700081500388;1.0453959282564647;0.999984139033454;0.9137176635806085;0.9999858072924519
94.435444;1.0977369100491865;0.9822451400469281;0.8947986847190835;0.07174262843570636;0.06535493838520645;1.1000064241369674;9.999876409674457;0.9091034066924794;-0.09173700085451576;1.0453955848227088;0.9999841676519484;0.9137174481103812;0.9999859351252215
94.445444;1.0977370447462305;0.9822450826584302;0.8947986429000317;0.07174261903386195;0.0653549312451951;1.1000065566330233;9.999873148560287;0.9091035366280833;-0.09173700089336954;1.0453952400292326;0.9999842075907901;0.9137172342009482;0.999986072775867
94.455444;1.0977371803125548;0.9822450224610095;0.8947986075317785;0.07174260938190848;0.06535492453878076;1.1000066833611017;9.999869935907956;0.9091036598266816;-0.09173700093143589;1.0453948950627738;0.9999842584160425;0.9137170218305928;0.9999862203019332
94.465444;1.097737317173577;0.9822449594887748;0.8947985790252289;0.07174259949066943;0.06535491827840062;1.100006804407626;9.999866778299987;0.9091037764711524;-0.0917370009685859;1.0453945511119265;0.9999843197776267;0.9137168110063232;0.9999863778694867
94.475444;1.0977374557207598;0.9822448937713751;0.8947985576749116;0.0717425893620564;0.06535491248481427;1.1000069199740814;9.999863683487598;0.9091038868731558;-0.09173700100468472;1.0453942092198223;0.9999843913325813;0.9137166017978515;0.9999865457594654
94.485444;1.0977375961804055;0.9822448253037035;0.8947985436557331;0.07174257899508882;0.0653549071908685;1.100007030296162;9.999860659507721;0.9091039913781332;-0.09173700103959782;1.0453938702394843;0.9999844727839482;0.9137163942908246;0.9999867241683217
94.495444;1.0977377386013256;0.9822447541188326;0.8947985370242303;0.07174256839465498;0.06535490243479834;1.1000071354795393;9.999857713775887;0.9091040902651962;-0.0917370010731997;1.0453935348507193;0.9999845639578561;0.9137161884946464;0.9999869131038404
94.505444;1.0977378829563298;0.982244680448146;0.8947985377677159;0.07174255757363639;0.06535489824702752;1.100007235440578;9.999854852417547;0.9091041837510173;-0.09173700110537485;1.0453932036570306;0.9999846647546836;0.9137159843121525;0.9999871124610055
94.515444;1.09773802917154;0.9822446047166388;0.8947985458740709;0.07174254654516607;0.06535489464317676;1.100007329982288;9.999852079842382;0.9091042720447499;-0.0917370011360274;1.045392877280447;0.999984775066583;0.9137157816244125;0.9999873220772364
94.525444;1.0977381770904018;0.9822445274122391;0.8947985613162196;0.0717425353150446;0.06535489162690689;1.1000074189295097;9.999849398897354;0.9091043553814288;-0.09173700116511338;1.0453925562963748;0.9999848947739192;0.9137155803901724;0.9999875417200466
94.535444;1.0977383265172511;0.9822444490235948;0.8947985839590852;0.07174252388510094;0.06535488919355219;1.1000075022608318;9.999846811420895;0.9091044340443454;-0.09173700119266885;1.0453922411309622;0.9999850237570936;0.9137153806729732;0.9999877710467359
94.545444;1.0977384773292973;0.9822443700148372;0.8947986135417452;0.07174251225985602;0.06535488732933938;1.100007580116933;9.999844318714501;0.9091045083352121;-0.09173700121880293;1.0453919320877585;0.9999851618756271;0.9137151826555594;0.999988009573835
94.555444;1.0977386294591682;0.9822442907795258;0.8947986498064736;0.07174250044788717;0.06535488601081771;1.100007652660551;9.99984192172747;0.9091045784937498;-0.09173700124365738;1.045391629469275;0.9999853089724363;0.9137149866532585;0.9999882566796726
94.565444;1.0977387827579537;0.9822442116153666;0.8947986926406497;0.07174248846205573;0.06535488521101238;1.1000077199230833;9.999839620950532;0.909104644687235;-0.09173700126735833;1.0453913336830158;0.9999854649314925;0.9137147930749402;0.9999885116332018
94.575444;1.0977389369312311;0.9822441326862186;0.894798742105822;0.07174247631976924;0.06535488490861636;1.1000077817816625;9.999837416598176;0.9091047071038716;-0.09173700128998742;1.0453910452422566;0.9999856297220342;0.913714602357519;0.9999887736691332
94.585444;1.097739091571727;0.9822440539836799;0.8947987984032661;0.07174246404317337;0.06535488508966898;1.1000078380591114;9.999835309574111;0.9091047660084144;-0.09173700131158898;1.0453907646962495;0.999985803370716;0.9137144149325225;0.9999890420930517
94.595444;1.0977392462151112;0.982243975373194;0.8947988618175442;0.0717424516606576;0.06535488573947178;1.1000078886369;9.999833302299788;0.909104821674051;-0.09173700133219377;1.0453904926137514;0.9999859858891502;0.9137142312202725;0.9999893163398614
94.605444;1.0977394003917982;0.9822438966964177;0.8947989326086486;0.07174243920355113;0.06535488683547236;1.1000079335540287;9.999831398587062;0.9091048743271665;-0.09173700135181939;1.045390229613708;0.9999861771885025;0.9137140516022055;0.9999895959476274
94.615444;1.0977395536831986;0.9822438178354377;0.8947990109213443;0.07174242669465439;0.06535488835029654;1.100007973023643;9.999829602976325;0.9091049242118155;-0.09173700137045666;1.0453899763464642;0.999986376953821;0.9137138763488376;0.999989880518449
94.625444;1.0977397057832476;0.9822437387392289;0.8947990967761269;0.0717424141404842;0.06535489025889374;1.1000080072935927;9.999827920004131;0.9091049716777975;-0.09173700138809575;1.0453897334175493;0.9999865845498455;0.9137137055855611;0.9999901697324933
94.635444;1.0977398565207632;0.9822436594795578;0.8947991900791175;0.07174240153598829;0.0653548925415269;1.1000080365086882;9.999826353638616;0.9091050171894826;-0.09173700140477377;1.0453895013381886;0.9999867990962036;0.913713539385676;0.9999904633131562
94.645444;1.0977400058491975;0.9822435802929688;0.8947992906004903;0.0717423888709037;0.06535489518328891;1.1000080607149831;9.999824906933174;0.9091050612573714;-0.09173700142057414;1.045389280535417;0.9999870196560934;0.9137133779202359;0.9999907608952724
94.655444;1.0977401538058542;0.9822435015326929;0.8947993979288762;0.07174237613165302;0.06535489817014231;1.1000080799679404;9.999823582002312;0.9091051043706377;-0.09173700143559448;1.0453890713676377;0.999987245335474;0.9137132214877804;0.9999910619443764
94.665444;1.0977403003842257;0.9822434235990655;0.8947995114706861;0.07174236330728423;0.06535490148264096;1.1000080944717203;9.999822380523602;0.9091051469962196;-0.09173700144993732;1.0453888741042612;0.9999874752597397;0.9137130703941413;0.9999913658025649
94.675444;1.0977404453921644;0.9822433468969087;0.8947996305637899;0.07174235039543705;0.06535490509477468;1.1000081046491197;9.999821304366254;0.9091051896310745;-0.09173700146371698;1.0453886888881745;0.9999877085737939;0.9137129248502667;0.9999916717549223
94.685444;1.0977405884491476;0.9822432718077944;0.8947997546297616;0.07174233739906971;0.0653549089795177;1.1000081110786424;9.999820355690135;0.9091052328144196;-0.09173700147706197;1.0453885157543004;0.9999879444729163;0.9137127849601244;0.9999919790308066
94.695444;1.097740729123104;0.9822431986839171;0.8947998832550471;0.07174232432157518;0.06535491311330092;1.1000081143526126;9.999819536542821;0.9091052770222605;-0.09173700149010666;1.0453883547266833;0.9999881822109973;0.9137126507452324;0.9999922868182799
94.705444;1.0977408670530429;0.9822431278190757;0.8948000161904168;0.07174231116986278;0.06535491747434898;1.1000081149690983;9.999818848791897;0.9091053225472131;-0.09173700150297262;1.0453882058986192;0.9999884211375101;0.9137125221966443;0.9999925943233152
94.715444;1.097741001952243;0.9822430594283225;0.8948001532994074;0.07174229796245755;0.06535492203763565;1.1000081133373323;9.999818294534286;0.9091053694749087;-0.0917370015157582;1.0453880694109516;0.9999886607193395;0.9137123992975432;0.9999929007778688
94.725444;1.0977411335662648;0.9822429937071632;0.8948002944966171;0.07174228473170724;0.0653549267729513;1.1000081098599883;9.99981787600441;0.9091054176902034;-0.09173700152853147;1.0453879453539336;0.9999889004735383;0.9137122819894211;0.9999932054512126
94.735444;1.0977412616822608;0.9822429308783991;0.8948004397003214;0.07174227151521742;0.06535493165013519;1.1000081049902557;9.999817594818483;0.9091054668594645;-0.09173700154131577;1.0453878337113196;0.9999891398771894;0.9137121701873371;0.9999935077404091
94.745444;1.0977413861536416;0.9822428711558961;0.8948005887942169;0.07174225834483046;0.06535493664822214;1.1000080992238923;9.999817451264358;0.9091055164511208;-0.09173700155408933;1.0453877344108937;0.9999893783494638;0.913712063825577;0.9999938072206883
94.755444;1.0977415068996577;0.9822428146942497;0.8948007415987951;0.0717422452406613;0.06535494176124831;1.100008093034078;9.99981744420839;0.9091055658454587;-0.09173700156679679;1.0453876473666155;0.9999896153062351;0.9137119628314698;0.9999941036067768
94.765444;1.0977416239199618;0.982242761580952;0.8948008978714127;0.07174223221181078;0.06535494699635205;1.1000080867879742;9.999817571555216;0.9091056144509124;-0.09173700157935145;1.045387572429006;0.9999898502069665;0.9137118670665147;0.9999943967071683
94.775444;1.0977417373171985;0.9822427118809403;0.8948010573545903;0.07174221926386071;0.0653549523658796;1.1000080807094699;9.999817830623867;0.9091056617107164;-0.09173700159163689;1.0453875093274574;0.9999900825600762;0.9137117762795467;0.9999946863611084
94.785444;1.0977418472361853;0.9822426656818608;0.8948012198452221;0.0717422064065848;0.06535495788097818;1.1000080748794903;9.999818218589246;0.9091057070359732;-0.09173700160351984;1.0453874576751958;0.9999903119307951;0.9137116900875074;0.9999949723367297
94.795444;1.097741953717116;0.982242623060751;0.8948013852343918;0.07174219365569368;0.06535496355149449;1.100008069229567;9.99981873308762;0.9091057497772465;-0.0917370016148717;1.045387417017739;0.9999905379796826;0.9137116080436886;0.9999952543053501
94.805444;1.097743021553483;0.9822434646172646;0.8948015691231614;0.07174200918938614;0.06535475539728827;1.1000080635661185;9.99981937220389;0.9091057892634716;-0.09173700162558839;1.0453873868734325;0.9999907604871763;0.9137115297432008;0.9999955319298295
94.815444;1.0977431207034734;0.9822434291965079;0.8948017402465878;0.07174199671112658;0.0653547614121244;1.1000080576608227;9.99982013368787;0.9091058248592602;-0.09173700163558866;1.0453873667404074;0.9999909793357656;0.9137114548338273;0.999995804945964
94.825444;1.0977432160293636;0.9822433973726612;0.8948019142106531;0.07174198439295604;0.06535476761778636;1.100008051334549;9.999821013923869;0.9091058560225106;-0.0917370016447858;1.0453873560860845;0.9999911945043266;0.9137113829636655;0.9999960732143737
94.835444;1.0977433076581724;0.9822433690639993;0.8948020910024793;0.07174197223699066;0.06535477402797057;1.1000080444616855;9.999822007691657;0.9091058823614986;-0.0917370016530685;1.0453873543680106;0.9999914060605795;0.9137113137444733;0.9999963367517875
94.845444;1.0977433958427856;0.9822433441143213;0.8948022706842351;0.07174196023532262;0.06535478065754606;1.1000080369328218;9.999823109510729;0.9091059036297153;-0.09173700166031615;1.0453873610819906;0.9999916140849591;0.91371124669585;0.9999965956673301
94.855444;1.0977434808956406;0.982243322434039;0.8948024534184821;0.07174194837669927;0.06535478752087935;1.1000080286438607;9.999824315300236;0.9091059196599086;-0.09173700166643066;1.0453873757511318;0.9999918185712837;0.9137111811988671;0.9999968500511625
94.865444;1.097743563215309;0.9822433041061113;0.894802639430679;0.07174193665112673;0.06535479462931544;1.100008019510127;9.999825622698754;0.909105930328439;-0.09173700167136098;1.04538739788813;0.9999920193898381;0.91371111655084;0.9999970999244188
94.875444;1.0977436433310113;0.982243289347744;0.8948028289279726;0.07174192504947577;0.06535480199049067;1.1000080094831288;9.999827030486337;0.9091059355525986;-0.09173700167509849;1.045387427062482;0.9999922163522301;0.9137110521191707;0.999997345258397
94.885444;1.0977437218733046;0.9822432784022117;0.8948030219917379;0.07174191356100473;0.0653548096104397;1.100007998530313;9.99982853796467;0.9091059352507652;-0.0917370016776327;1.04538746302304;0.9999924093234501;0.9137109874844729;0.9999975859957925
94.895444;1.0977437995132513;0.9822432714608232;0.8948032185072019;0.07174190217174392;0.06535481749816956;1.10000798655846;9.999830144005081;0.9091059292498217;-0.09173700167890099;1.0453875056873971;0.9999925982593381;0.9137109224707394;0.9999978220121126
94.905444;1.0977438768959147;0.9822432686372708;0.8948034182043059;0.07174189086698367;0.06535482566768117;1.1000079734199741;9.999831845719747;0.9091059172054721;-0.09173700167878608;1.0453875550026237;0.9999927831598306;0.9137108571027054;0.9999980531073525
94.915444;1.0977439545214525;0.9822432699393248;0.894803620771531;0.071741879635611;0.0653548341331565;1.1000079590681229;9.999833637383183;0.909105898633624;-0.09173700167716639;1.0453876108632518;0.9999929640219389;0.9137107915617411;0.999998279081525
94.925444;1.0977440326610268;0.9822432752324753;0.8948038259323311;0.07174186846866369;0.06535484290484535;1.1000079436712722;9.999835510374657;0.9091058730246636;-0.09173700167396755;1.0453876731125324;0.9999931408408185;0.9137107261413071;0.9999984997738448
94.935444;1.0977441114338387;0.9822432842937926;0.8948040334559467;0.07174185735478704;0.0653548519912073;1.1000079275805266;9.999837454355818;0.9091058399225646;-0.091737001669179;1.0453877415195918;0.9999933136044028;0.9137106612218839;0.9999987150791066
94.945444;1.097744190924668;0.9822432969412321;0.8948042431449496;0.07174184627932617;0.06535486139917517;1.1000079112284147;9.999839458609124;0.9091057989909797;-0.09173700166284272;1.0453878157632737;0.9999934822048201;0.9137105972930362;0.9999989249900653
94.955444;1.097744271194554;0.9822433130607109;0.8948044547958302;0.07174183522566484;0.06535487112994094;1.100007894991909;9.99984151251155;0.90910575007789;-0.09173700165502849;1.045387895453388;0.9999936464035548;0.9137105349965373;0.99999912959227
94.965444;1.0977443522699677;0.9822433325037513;0.8948046681434167;0.07174182417939168;0.06535488117822885;1.100007879088318;9.999843605527214;0.9091056931700419;-0.09173700164581403;1.0453879801098014;0.999993805964493;0.913710475103995;0.9999993290430073
94.975444;1.0977444341533364;0.9822433550385902;0.8948048828641425;0.07174181313356731;0.06535489153635364;1.1000078636116835;9.999845727411044;0.9091056282742311;-0.09173700163528399;1.045388069150345;0.9999939607365113;0.9137104183966954;0.999999523547428
94.985444;1.0977445167473392;0.9822433803974743;0.8948050986262243;0.07174180208865608;0.06535490219826387;1.100007848609316;9.999847868300145;0.9091055553769755;-0.09173700162353701;1.045388161964921;0.9999941105790855;0.9137103655638366;0.9999997132564576
94.995444;1.0977445997459623;0.9822434082796891;0.8948053151190362;0.07174179105128764;0.06535491315855083;1.1000078340945703;9.999850018647184;0.9091054744926762;-0.09173700161068031;1.0453882579784788;0.9999942553305066;0.9137103171717287;0.9999998981765649
95.005444;1.0977446826586346;0.9822434383106304;0.8948055320984311;0.0717417800367568;0.06535492440688079;1.1000078200922787;9.99985216948597;0.9091053856738524;-0.09173700159680524;1.045388356638179;0.9999943948661678;0.913710273644646;1.0000000782064982
95.015444;1.0977447649507528;0.9822434700367073;0.8948057494722659;0.07174176907062123;0.06535493592633222;1.1000078067092516;9.999854312370209;0.9091052889593227;-0.09173700158196038;1.0453884574353558;0.9999945291165541;0.9137102352651586;1.0000002532160028
95.025444;1.0977448461346968;0.9822435028945585;0.8948059673493121;0.0717417581859834;0.0653549476961514;1.1000077941055544;9.999856439092964;0.9091051843732475;-0.09173700156615096;1.0453885600135242;0.999994658017386;0.9137102021922625;1.000000423072336
95.035444;1.0977449257196128;0.982243536189898;0.8948061860061184;0.0717417474201364;0.0653549596934523;1.100007782406262;9.99985854233552;0.90910507194805;-0.0917370015493581;1.0453886641900245;0.9999947814640185;0.9137101744679933;1.0000005876393407
95.045444;1.097745003129057;0.9822435692205989;0.8948064058043504;0.07174173681562598;0.06535497189670758;1.1000077716939785;9.999860616229627;0.9091049516778582;-0.09173700153153243;1.0453887698014237;0.999994899332355;0.9137101520127999;1.0000007467535814
95.055444;1.0977450776945799;0.9822436014266099;0.8948066271132856;0.07174172642164593;0.06535498429082165;1.1000077620898536;9.999862655722259;0.9091048234864647;-0.09173700151256473;1.0453888765358215;0.9999950115347371;0.913710134628364;1.0000009001918408
95.065444;1.097745148677166;0.9822436323920722;0.894806850278878;0.0717417162889219;0.06535499686644022;1.1000077537719313;9.999864655972468;0.9091046872839423;-0.09173700149229408;1.045388983891496;0.9999951180314659;0.9137101220623928;1.0000010476957006
95.075444;1.0977452152928704;0.9822436617693598;0.8948070756298945;0.07174170646077699;0.06535500961394483;1.1000077468687839;9.999866612683949;0.9091045430406226;-0.09173700147055636;1.0453890912217914;0.9999952188110454;0.9137101140836185;1.0000011890189024
95.085444;1.0977452767635465;0.9822436892552737;0.8948073034597344;0.0717416969675569;0.06535502251822653;1.1000077413832914;9.999868522970761;0.9091043907862433;-0.09173700144721361;1.0453891977783192;0.9999953138713986;0.9137101104653736;1.0000013239414451
95.095444;1.0977453323255628;0.982243714630221;0.8948075339650906;0.0717416878269062;0.065355035556627;1.1000077372337111;9.999870386177992;0.9091042305382264;-0.09173700142215224;1.045389302763924;0.9999954031876248;0.9137101109386276;1.0000014522689364
95.105444;1.0977453811525868;0.9822437377907749;0.8948077671953089;0.07174167904721296;0.06535504870067581;1.1000077342991945;9.999872203996627;0.9091040622879469;-0.09173700139528074;1.0453894054314326;0.9999954867090007;0.9137101151663338;1.0000015738171095
95.115444;1.097745422321046;0.9822437587173305;0.8948080030581016;0.07174167063129216;0.06535506192160717;1.1000077324223516;9.999873979865331;0.909103886071532;-0.09173700136653694;1.0453895051668596;0.9999955644114937;0.9137101227167974;1.000001688410831
95.125444;1.0977454548937964;0.9822437774118957;0.8948082413942802;0.0717416625782937;0.06535507519539234;1.100007731464089;9.999875718465912;0.9091037019862017;-0.09173700133590484;1.0453896014998654;0.9999956363620767;0.9137101331080848;1.0000017958957768
95.135444;1.097745478024293;0.9822437938596482;0.8948084820665871;0.07174165488434936;0.06535508850164745;1.1000077313989616;9.999877425359248;0.9091035101425207;-0.09173700130344509;1.0453896940822087;0.9999957027403609;0.9137101459083563;1.0000018960648103
95.145444;1.0977454910149882;0.9822438080106513;0.8948087249759109;0.07174164754589707;0.0653551018195554;1.1000077322934485;9.999879106351319;0.9091033106783475;-0.09173700126930814;1.0453897827039067;0.9999957637930109;0.9137101607233769;1.000001988554848
95.155444;1.0977454932933486;0.9822438198114549;0.8948089700344252;0.07174164056239671;0.06535511512853949;1.1000077341786743;9.999880766990973;0.9091031038287953;-0.09173700123370136;1.0453898673469257;0.9999958198135063;0.9137101770882974;1.0000020728566634
95.165444;1.0977454843377537;0.9822438292729848;0.8948092171449653;0.0717416339314556;0.06535512841344189;1.1000077369943213;9.999882412275586;0.909102889934525;-0.09173700119684502;1.0453899481906337;0.9999958712152264;0.9137101944333011;1.0000021483788306
95.175444;1.0977454636923736;0.9822438364896346;0.8948094661556176;0.0717416276431763;0.06535514166762812;1.1000077406011373;9.999884046330887;0.9091026693897378;-0.09173700115896119;1.0453900255333226;0.9999959185795714;0.9137102121490859;1.0000022144895802
95.185444;1.0977454310660717;0.9822438416418324;0.8948097168000084;0.07174162168281258;0.06535515489020673;1.1000077447944268;9.999885672582321;0.909102442611749;-0.09173700112027891;1.045390099705126;0.9999959625833039;0.913710229661956;1.0000022705803804
95.195444;1.097745386356991;0.9822438450294345;0.8948099686723646;0.07174161603680233;0.06535516808008808;1.100007749351877;9.999887294268943;0.909102210024561;-0.0917370010810212;1.0453901710172553;0.9999960038767738;0.9137102464525944;1.0000023161500136
95.205444;1.0977453295750232;0.9822438470625914;0.894810221249114;0.0717416106927938;0.06535518123214751;1.1000077540429571;9.999888914600165;0.9091019720383949;-0.09173700104138384;1.0453902397389416;0.9999960429680544;0.9137102620329911;1.0000023508437619
95.215444;1.0977452608084286;0.9822438481925884;0.8948104739117072;0.0717416056338654;0.06535519433925427;1.1000077585262618;9.999890536737064;0.909101729048672;-0.09173700100152443;1.045390306134819;0.9999960801007637;0.9137102759529254;1.0000023743721596
95.225444;1.0977451802810978;0.9822438488757249;0.8948107259565903;0.0717416008374439;0.06535520739708106;1.1000077622703741;9.999892163624652;0.909101481412304;-0.09173700096155754;1.0453903705324656;0.999996115206102;0.9137102878364984;1.0000023863418246
95.235444;1.0977450883645445;0.9822438496122392;0.8948109766540489;0.07174159628089505;0.06535522040431538;1.1000077646420476;9.999893797665392;0.90910122939301;-0.09173700092155945;1.0453904333235153;0.9999961480194128;0.9137102973670905;1.000002386169741
95.245444;1.0977449854959571;0.9822438509961092;0.8948112253227357;0.07174159194514049;0.06535523336094161;1.1000077650588629;9.99989544088554;0.9091009731642581;-0.09173700088160129;1.0453904949498674;0.9999961782693382;0.913710304226658;1.0000023731574186
95.255444;1.0977448721329353;0.9822438537171067;0.8948114713517102;0.0717415878164067;0.06535524627072396;1.1000077630056189;9.999897095226533;0.9091007128754462;-0.09173700084180361;1.045390555930076;0.9999962057623171;0.9137103080548495;1.0000023466352144
95.265444;1.097744748790232;0.9822438585194112;0.8948117142212393;0.07174158388818333;0.06535525914253343;1.1000077579456369;9.999898762380878;0.9091004487502116;-0.09173700080235841;1.0453906168108364;0.9999962303425675;0.9137103084187145;1.0000023060780254
95.275444;1.097744616050982;0.98224386614016;0.8948119535389156;0.07174158015858417;0.06535527198371635;1.100007749270124;9.999900443752262;0.9091001811885031;-0.09173700076349958;1.0453906780347604;0.9999962518486878;0.9137103047874711;1.0000022511523758
95.285444;1.0977444745113827;0.9822438772459333;0.894812189060547;0.07174157662313613;0.06535528479173486;1.1000077362902962;9.999902140491116;0.9090999107501498;-0.09173700072546148;1.0453907398691018;0.9999962701045008;0.9137102965681263;1.0000021816868478
95.295444;1.0977443247140022;0.9822438923694099;0.8948124207170352;0.0717415732695439;0.06535529755409245;1.1000077182731784;9.999903853055857;0.9090996380144999;-0.09173700068843688;1.0453908024210523;0.9999962849005997;0.9137102832295728;1.0000020976275474
95.305444;1.0977441671458859;0.982243911870853;0.8948126486265263;0.0717415700773794;0.06535531025367153;1.1000076945561073;9.999905580740839;0.9090993634856914;-0.09173700065254566;1.0453908657167947;0.9999962959773064;0.9137102644201978;1.0000019990622224
95.315444;1.0977440022868588;0.9822439359948354;0.8948128730164842;0.07174156701855884;0.06535532287228314;1.100007664650666;9.999907322176183;0.9090990876059931;-0.09173700061784681;1.0453909298053947;0.9999963030299232;0.9137102399563397;1.000001886255507
95.325444;1.0977438306303673;0.9822439650140078;0.8948130940533114;0.07174156405591273;0.06535533539320411;1.1000076282408693;9.999909076651717;0.9090988107992501;-0.09173700058437007;1.0453909947305844;0.9999963057487725;0.9137102097175855;1.0000017596354378
95.335444;1.0977436527150233;0.9822439992959526;0.8948133117254107;0.07174156114280718;0.06535534780282269;1.1000075851228657;9.999910844701885;0.9090985334740017;-0.09173700055213349;1.0453910604190788;0.9999963039505396;0.913710173542176;1.000001619788282
95.345444;1.0977434691307688;0.9822440391944652;0.8948135259010369;0.07174155822711954;0.06535536008928483;1.10000753515481;9.999912627398693;0.9090982559822037;-0.0917370005211641;1.045391126693189;0.9999962977369959;0.9137101311562367;1.0000014674470754
95.355444;1.0977432804033849;0.9822440849373764;0.8948137364427667;0.07174155526032462;0.06535537224179928;1.1000074781958393;9.999914425590804;0.909097978580329;-0.09173700049152081;1.0453911933455953;0.9999962874738957;0.9137100822062795;1.000001303444545
95.365444;1.0977430869066138;0.9822441366908108;0.8948139431896125;0.07174155220608404;0.0653553842538058;1.1000074139909586;9.99991624001946;0.9090977014051191;-0.0917370004632856;1.0453912601276867;0.9999962736016512;0.9137100264156083;1.0000011286857815
95.375444;1.0977428889125698;0.9822441946453463;0.8948141458387481;0.07174154903909664;0.06535539612557048;1.1000073420844825;9.999918071762176;0.9090974244715783;-0.09173700043652709;1.045391326701184;0.9999962565214898;0.9137099637076672;1.0000009441495479
95.385444;1.0977426866583178;0.9822442589136909;0.8948143439150905;0.07174154573647105;0.06535540786100485;1.10000726190498;9.999919922396604;0.9090971477455267;-0.09173700041128495;1.0453913926819047;0.9999962366329554;0.9137098941854135;1.000000750898537
95.395444;1.0977424803699285;0.9822443293975216;0.8948145368834823;0.07174154227387726;0.06535541946111176;1.1000071729611598;9.999921793934933;0.9090968712375461;-0.0917370003875873;1.0453914577593777;0.999996214383976;0.9137098180696049;1.000000550089763
95.405444;1.0977422702425625;0.9822444058510401;0.8948147242593208;0.07174153862847812;0.06535543092118723;1.100007074928655;9.9999236883459;0.9090965950280602;-0.09173700036546069;1.0453915217606473;0.9999961902639891;0.9137097356736861;1.0000003429351487
95.415444;1.0977420563796787;0.9822444880343637;0.8948149055983734;0.07174153478230709;0.06535544223506898;1.1000069675537234;9.999925606974278;0.9090963192979292;-0.09173700034491848;1.0453915846175834;0.9999961647744703;0.9137096473872093;1.0000001306051798
95.425444;1.0977418387582591;0.9822445757749251;0.8948150804466427;0.07174153072590103;0.0653554534022791;1.1000068505407357;9.999927550526424;0.9090960444031693;-0.09173700032595371;1.045391646277522;0.9999961383537062;0.9137095536874058;0.9999999141655944
95.435444;1.09774161722019;0.9822446689651696;0.8948152483794006;0.07174152646215297;0.06535546442981575;1.1000067236081983;9.99992951932322;0.909095770883339;-0.09173700030854971;1.0453917066268799;0.999996111256469;0.9137094551615692;0.9999996945934666
95.445444;1.097741391474915;0.9822447675269219;0.8948154090781253;0.0717415220071159;0.06535547532733929;1.1000065866337982;9.999931513420162;0.9090954993905863;-0.09173700029268153;1.0453917655291862;0.9999960835181507;0.9137093524575798;0.9999994728099105
95.455444;1.0977411611687733;0.9822448712967958;0.8948155623438374;0.07174151738898586;0.06535548610226036;1.1000064396814975;9.999933532451987;0.9090952306268241;-0.09173700027828821;1.0453918229306731;0.9999960550979053;0.9137092462019493;0.9999992497153845
95.465444;1.0977409260046176;0.9822449799358243;0.8948157080503278;0.0717415126487252;0.06535549675977081;1.1000062829366932;9.999935575079979;0.909094965304313;-0.09173700026525324;1.0453918788404775;0.9999960260670041;0.9137091370049434;0.9999990262655803
95.475444;1.0977406858277552;0.9822450929886469;0.8948158460639428;0.07174150784052273;0.06535550730854707;1.1000061166895032;9.999937638884056;0.9090947040936787;-0.09173700025342511;1.0453919332068555;0.9999959966148754;0.9137090255113858;0.9999988035020043
95.485444;1.0977404406236237;0.9822452100222577;0.8948159761906246;0.07174150302629913;0.06535551776403782;1.100005941334612;9.99993972119338;0.9090944475625684;-0.09173700024264396;1.0453919858536893;0.9999959669300349;0.9137089123493031;0.9999985824858696
95.495444;1.0977401904636583;0.982245330720572;0.8948160981901578;0.0717414982652518;0.06535552814333793;1.100005757346006;9.9999418196942;0.9090941961665916;-0.09173700023274903;1.0453920364871452;0.9999959371718524;0.9137087980202419;0.9999983642457613
95.505444;1.0977399355073614;0.9822454548749956;0.8948162118144002;0.07174149360733292;0.0653555384597176;1.100005565296147;9.999943932638454;0.9090939502975897;-0.0917370002235871;1.0453920847668692;0.9999959075043444;0.9137086828911875;0.9999981497505419
95.515444;1.0977396760077516;0.9822455823091917;0.8948163168423593;0.07174148909569696;0.0653555487219851;1.10000536589526;9.9999460592136;0.9090937102975754;-0.0917370002150255;1.0453921304366123;0.9999958780654024;0.9137085672672525;0.9999979398425206
95.525444;1.0977394121889394;0.9822457128506377;0.8948164130918129;0.07174148477328733;0.06535555893431688;1.100005159936378;9.999948199018949;0.9090934764401993;-0.09173700020695241;1.045392173419767;0.999995848892574;0.9137084514297731;0.9999977352172835
95.535444;1.0977391441156035;0.9822458463547633;0.8948165004184951;0.07174148068592842;0.06535556909686299;1.100004948150364;9.999950350734403;0.9090932489784807;-0.09173700019926549;1.0453922138377745;0.9999958199213981;0.913708335624108;0.9999975365243884
95.545444;1.0977388717303338;0.9822459827069308;0.8948165787381515;0.07174147688217684;0.06535557921044367;1.100004731136172;9.999952511535035;0.9090930282252873;-0.09173700019185753;1.045392251975528;0.999995791077255;0.9137082200639004;0.9999973444889387
95.555444;1.097738594976825;0.9822461218006143;0.8948166480671469;0.07174147341231092;0.06535558927865039;1.1000045094733928;9.999954677418257;0.9090928145546116;-0.09173700018460736;1.0453922881907898;0.9999957623103812;0.9137081049805823;0.9999971599278845
95.565444;1.0977383138568795;0.9822462635244072;0.8948167085412329;0.07174147032323826;0.0653555993014033;1.100004283874364;9.999956844080641;0.909092608335987;-0.09173700017739196;1.0453923227950783;0.9999957335467519;0.9137079906567185;0.9999969836343925
95.575444;1.097738028432644;0.9822464077906289;0.8948167603381189;0.0717414676512446;0.06535560926904062;1.1000040551802885;9.999959007592656;0.9090924098703822;-0.09173700017011534;1.0453923560129248;0.9999957046813899;0.9137078774284092;0.9999968162512308
95.585444;1.0977377388134402;0.9822465546018067;0.8948168035537604;0.07174146542235635;0.06535561916545987;1.1000038242447014;9.999961164071367;0.9090922193412232;-0.09173700016272507;1.0453923880514457;0.9999956755884684;0.9137077656985234;0.9999966582673774
95.595444;1.0977374451055515;0.9822467040849543;0.8948168381564399;0.0717414636597845;0.06535562897504633;1.1000035918732083;9.999963309178556;0.9090920367900839;-0.09173700015521041;1.0453924191801798;0.999995646078731;0.9137076559590144;0.9999965100541781
95.605444;1.0977371473638204;0.9822468564444948;0.8948168640215899;0.07174146238589037;0.06535563868391997;1.100003358816869;9.999965438342942;0.9090918621538588;-0.09173700014759281;1.0453924497808285;0.999995615842941;0.9137075487950587;0.9999963718216698
95.615444;1.0977368455966765;0.982247011880454;0.8948168810147055;0.07174146161664198;0.06535564827585899;1.1000031257592016;9.999967547148694;0.909091695362265;-0.09173700013990557;1.045392480371222;0.9999955844286859;0.9137074448240162;0.9999962435729467
