time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.625444;1.0977365398245662;0.9822471705571622;0.8948168890566528;0.0717414613588022;0.06535565773222864;1.100002893359494;9.99996963116717;0.9090915364300738;-0.09173700013216893;1.0453925115550455;0.9999955512924753;0.9137073445956553;0.999996125141036
95.635444;1.0977362301935754;0.9822473325752066;0.8948168881077474;0.071741461615025;0.0653556670385699;1.1000026623112145;9.999971685680366;0.9090913854713173;-0.09173700012438257;1.0453925439321463;0.9999955159139525;0.9137072485667829;0.9999960162558198
95.645444;1.0977359170633807;0.9822474978782528;0.8948168781298189;0.07174146239181639;0.06535567619016502;1.1000024333014713;9.999973705937409;0.9090912426246888;-0.09173700011652773;1.0453925780580922;0.9999954779117659;0.9137071571388158;0.9999959165944069
95.655444;1.097735600989867;0.9822476662136327;0.8948168590935733;0.0717414637013113;0.06535568519166055;1.1000022069375288;9.99997568773044;0.9090911079710041;-0.09173800010855851;1.0453926144248773;0.9999954371308098;0.913707171072164;0.9999958258298836
95.665444;1.0977352826894016;0.9822478371830483;0.8948168310161569;0.07174146555628272;0.06535569405320306;1.1000019837330188;9.999977627924697;0.9090909815102353;-0.09173800010039812;1.0453926534056652;0.9999953936379394;0.9137070898823869;0.999995743635453
95.675444;1.0977349630090512;0.9822480102685713;0.8948167939769789;0.07174146796750697;0.06535570278359565;1.100001764145554;9.99997952459082;0.9090908631767431;-0.09173800009194151;1.045392695198233;0.9999953476618747;0.9137070142448722;0.9999956696367066
95.685444;1.0977346428216086;0.9822481848514241;0.89481674808291;0.07174147094420208;0.06535571138162617;1.1000015486260142;9.999981376827657;0.9090907528613582;-0.09173800008305769;1.045392739805182;0.9999952996031043;0.913706944384593;0.9999956034190883
95.695444;1.0977343229428311;0.982248360246279;0.8948166934237446;0.0717414744883835;0.06535571983498632;1.1000013376063666;9.999983184684934;0.9090906504237739;-0.09173800007361278;1.045392787074833;0.999995250021945;0.9137068805161243;0.9999955445843406
95.705444;1.0977340041862058;0.9822485357144051;0.8948166300693885;0.07174147858666445;0.06535572812996701;1.100001131416915;9.999984948748974;0.9090905556906272;-0.0917380000634949;1.0453928368078524;0.9999951995081638;0.9137068228599324;0.9999954927739325
95.715444;1.0977336874137538;0.982248710490856;0.894816558096122;0.07174148321246814;0.06535573626219665;1.100000930259043;9.999986669530896;0.9090904684767775;-0.09173800005260448;1.0453928888186557;0.9999951485528606;0.9137067715636872;0.999995447678787
95.725444;1.0977333734671626;0.9822488838108248;0.8948164776202576;0.07174148833583266;0.06535574424263266;1.1000007342755365;9.999988347565937;0.9090903886498882;-0.09173800004083892;1.0453929428796565;0.9999950974803751;0.9137067266478506;0.9999954090745731
95.735444;1.0977330631224678;0.9822490549078458;0.8948163888536307;0.07174149393043174;0.06535575209956505;1.1000005435932918;9.999989983865543;0.9090903161779084;-0.09173800002810928;1.0453929986500885;0.9999950464334142;0.9137066880356032;0.9999953768751388
95.745444;1.097732757146937;0.9822492230620653;0.8948162921615574;0.07174149997666372;0.06535575987293554;1.100000358299795;9.99999158006935;0.9090902510772175;-0.09173800001436601;1.0453930556696407;0.9999949954348437;0.9137066555692938;0.9999953511468784
95.755444;1.0977324563124053;0.9822493876999101;0.8948161880535894;0.07174150645914079;0.06535576760001098;1.100000178441451;9.99999313816849;0.9090901932810892;-0.09173799999960364;1.0453931134332068;0.999994944444398;0.9137066290137196;0.999995332052171
95.765444;1.0977321613195616;0.982249548428016;0.8948160771002739;0.07174151335966317;0.06535577530350645;1.1000000040534608;9.999994659619256;0.9090901425678275;-0.09173799998385834;1.0453931715587534;0.9999948933434616;0.9137066080784848;0.9999953197689693
95.775444;1.0977318727258831;0.9822497049987631;0.8948159598467386;0.0717415206550836;0.06535578299015869;1.09999983516011;9.999996144357096;0.909090098598406;-0.0917379999671991;1.0453932298920319;0.9999948419075256;0.91370659239912;0.9999953144203292
95.785444;1.0977315909028833;0.982249857287319;0.8948158367873295;0.07174152832112675;0.06535579065429227;1.099999671751732;9.999997590565487;0.9090900609670447;-0.09173799994969248;1.0453932883940311;0.9999947898196079;0.9137065815122687;0.9999953160317896
95.795444;1.097731316031832;0.9822500052691346;0.8948157084233921;0.07174153633591161;0.06535579828133198;1.0999995137726633;9.999998995205553;0.9090900292458799;-0.0917379999313656;1.0453933470178993;0.999994736746874;0.9137065749179515;0.9999953245213626
95.805444;1.097731048146996;0.9822501489720535;0.8948155753381537;0.07174154467980046;0.06535580585266708;1.0999993611358982;10.000000355111121;0.9090900030427279;-0.09173799991220634;1.04539340577527;0.9999946824625486;0.9137065721688388;0.9999953396950249
95.815444;1.097730787217899;0.9822502884331892;0.894815438207181;0.07174155333053547;0.0653558133508243;1.0999992137663521;10.000001668224238;0.9090899820195469;-0.09173799989218559;1.0453934647878638;0.9999946269246668;0.9137065729046445;0.9999953612667184
95.825444;1.0977305332468892;0.9822504236739744;0.894815297739559;0.07174156225890753;0.06535582076205737;1.0999990716048478;10.000002933662815;0.9090899658683327;-0.09173799987126596;1.0453935241775396;0.9999945702310917;0.913706576851927;0.9999953889188046
95.835444;1.0977302863224863;0.9822505546907802;0.8948151545766088;0.0717415714304821;0.06535582807707688;1.0999989345709413;10.000004150507088;0.9090899542940648;-0.09173799984940538;1.0453935839853599;0.9999945124844973;0.9137065837971304;0.9999954223776834
95.845444;1.0977300465848048;0.9822506814879116;0.894815009212702;0.07174158081214828;0.06535583529140326;1.0999988026173089;10.000005316927211;0.9090899470259727;-0.09173799982657313;1.0453936441795815;0.9999944537392866;0.9137065935240718;0.9999954614601312
95.855444;1.0977298141282852;0.9822508041245059;0.8948148620020626;0.07174159037987801;0.06535584240564862;1.0999986758698805;10.000006430514462;0.9090899438058643;-0.09173799980276107;1.0453937045917219;0.9999943941151599;0.9137066057499468;0.9999955060349159
95.865444;1.0977295889542211;0.982250922692903;0.8948147132177263;0.07174160012198401;0.06535584942626635;1.0999985546834006;10.000007489507212;0.9090899443148742;-0.09173799977798577;1.0453937648302953;0.9999943338739986;0.9137066200992402;0.9999955559735506
95.875444;1.097729371041859;0.9822510372432605;0.8948145630944704;0.07174161003472582;0.06535585636496133;1.0999984395412004;10.000008493866718;0.9090899481352366;-0.09173799975229734;1.0453938243653873;0.9999942733091798;0.913706636119749;0.9999956111517027
95.885444;1.0977291605021224;0.9822511477428425;0.8948144118617627;0.07174162011448675;0.06535586323466312;1.099998330859144;10.000009445030807;0.9090899548242714;-0.09173799972577408;1.045393882729034;0.9999942126267091;0.9137066533430861;0.9999956713883361
95.895444;1.097728957721514;0.9822512540996421;0.8948142597864864;0.07174163035182667;0.06535587004495357;1.0999982287971881;10.000010344872083;0.9090899640164524;-0.09173799969849139;1.0453939395956475;0.999994151930577;0.9137066713705246;0.9999957363736491
95.905444;1.097728763341315;0.9822513562219342;0.8948141071923031;0.07174164072883472;0.06535587680079583;1.099998133198606;10.000011194955034;0.909089975438991;-0.09173799967049052;1.0453939946938917;0.99999409117736;0.9137066898852445;0.9999958057325057
95.915444;1.097728578029861;0.9822514540708394;0.8948139544454384;0.07174165121846493;0.06535588350528534;1.0999980437046617;10.00001199600905;0.9090899888344502;-0.091737999641763;1.045394047713293;0.9999940301072188;0.9137067085831606;0.9999958790821866
95.925444;1.097728402251617;0.9822515476705539;0.8948138019400803;0.0717416617867358;0.06535589016146265;1.0999979599191574;10.000012747759577;0.9090900038550177;-0.09173799961224682;1.0453940982840702;0.9999939683462238;0.9137067271594734;0.9999959559875452
95.935444;1.0977282362347087;0.9822516370820666;0.8948136500914843;0.07174167239895343;0.06535589676852191;1.099997881438792;10.000013449589654;0.9090900199881826;-0.09173799958182587;1.0453941460270462;0.9999939056371309;0.9137067453522785;0.9999960359590219
95.945444;1.097728080079143;0.9822517223648004;0.8948134993219871;0.07174168302362922;0.06535590331935347;1.0999978077688854;10.00001410158791;0.909090036574237;-0.09173799955033281;1.0453941906706443;0.9999938419288034;0.91370676293645;0.9999961184964461
95.955444;1.0977279338343784;0.9822518035582678;0.8948133500458293;0.07174169363109366;0.06535590980411475;1.0999977383098285;10.000014704719478;0.9090900529324979;-0.09173799951757017;1.0453942321270275;0.999993777313501;0.9137067796931938;0.9999962030849747
95.965444;1.09772779747556;0.9822518807102205;0.8948132026569667;0.07174170419065558;0.06535591621238403;1.099997672456738;10.000015259573344;0.9090900684780355;-0.09173799948334534;1.045394270470731;0.9999937120219851;0.9137067954147619;0.9999962891762042
95.975444;1.097727670859796;0.9822519539019345;0.8948130575083538;0.07174171466535394;0.06535592253007158;1.0999976096776933;10.00001576508136;0.9090900827039805;-0.09173799944748845;1.0453943058980126;0.9999936464721103;0.913706809906192;0.9999963762297156
95.985444;1.0977275537646258;0.9822520232422819;0.8948129149065821;0.07174172500892247;0.06535592873465901;1.0999975495193894;10.00001621842317;0.9090900950987874;-0.09173799940984945;1.0453943386954945;0.9999935811974567;0.913706822986049;0.9999964638313731
95.995444;1.0977274459389534;0.9822520889111429;0.8948127751568937;0.07174173517163619;0.06535593479315684;1.0999974916317703;10.0000166158674;0.9090901051106358;-0.09173799937030815;1.045394369208593;0.9999935166670427;0.9137068345627111;0.9999965517792663
96.005444;1.097727347123569;0.9822521512551413;0.8948126385927778;0.07174174510651757;0.06535594066462881;1.0999974358446059;10.00001695409919;0.9090901121356327;-0.0917379993287975;1.0453943978129778;0.9999934532056042;0.9137068447080703;0.9999966400493241
96.015444;1.0977272570804266;0.9822517305300947;0.8948120679577255;0.07174352015106782;0.06535755451295658;1.0999973821824451;10.00001723104743;0.9090901155005885;-0.09173799928530145;1.0453944248802491;0.9999933910898052;0.9137068535979322;0.9999967286900474
96.025444;1.0977271755783344;0.9822517880116336;0.8948119384086609;0.0717435294801832;0.06535755986229026;1.0999973307345523;10.00001744565198;0.9090901144916133;-0.09173799923983468;1.0453944507587214;0.9999933306688048;0.9137068614593525;0.999996817702501
96.035444;1.0977271023599908;0.982251844098625;0.894811812257903;0.07174353841853051;0.06535756486461422;1.099997281486298;10.000017597224439;0.9090901084301611;-0.09173799919244124;1.0453944757903386;0.9999932723953247;0.9137068686697914;0.9999969069972472
96.045444;1.0977270371553145;0.9822518993889375;0.8948116891167693;0.07174354691221083;0.06535756946350951;1.099997234258295;10.000017684657767;0.9090900967222605;-0.09173799914320183;1.045394500321192;0.9999932167744595;0.9137068758410953;0.9999969964774869
96.055444;1.097726979673526;0.9822519543396615;0.8948115684273819;0.07174355492318951;0.06535757360588673;1.0999971887402349;10.000017706427494;0.9090900788883688;-0.09173799909222285;1.0453945246630976;0.9999931642591466;0.9137068837271501;0.9999970861178912
96.065444;1.0977269295403498;0.9822520092871079;0.894811449609455;0.07174356243384458;0.06535757723917879;1.0999971445405903;10.000017661990412;0.9090900545962192;-0.09173799903961928;1.0453945490380134;0.9999931151785981;0.9137068930468063;0.9999971759544564
96.075444;1.0977268862710863;0.9822520645252752;0.8948113321445289;0.07174356944687124;0.06535758031379062;1.099997101242203;10.000017552466147;0.909090023649654;-0.09173799898550697;1.0453945735512953;0.9999930697192635;0.9137069043685453;0.9999972660335795
96.085444;1.0977268493383379;0.9822521203728332;0.8948112155034135;0.07174357597697974;0.0653575827872876;1.0999970584675933;10.000017379910433;0.9090899859533785;-0.09173799893000635;1.045394598210689;0.9999930278760806;0.913706918083434;0.999997356378879
96.095444;1.0977268182435795;0.9822521771858407;0.8948110990994946;0.0717435820386002;0.06535758462297286;1.099997015935188;10.000017146973658;0.909089941494009;-0.091737998873257;1.0453946230060354;0.9999929894718432;0.9137069344371374;0.9999974469933274
96.105444;1.0977267924849081;0.9822522353700718;0.8948109823730387;0.07174358763848632;0.06535758578658112;1.099996973465042;10.000016856973764;0.9090898903338281;-0.0917379988154107;1.0453946479865777;0.9999929542978756;0.9137069536052733;0.9999975378396407
96.115444;1.097726771467596;0.9822522953874968;0.8948108649009231;0.0717435927755822;0.0653575862483587;1.0999969309290765;10.000016513576835;0.9090898326258977;-0.09173799875659586;1.0453946732429271;0.9999929221979993;0.9137069757529143;0.999997628819153
96.125444;1.0977267544879428;0.9822523577173858;0.8948107464592814;0.07174359744642878;0.0653575859892485;1.0999968882333648;10.000016120538552;0.9090897686259097;-0.09173799869691218;1.0453946988562097;0.999992893063292;0.9137070010218187;0.9999977198465643
96.135444;1.097726740838138;0.9822524227919271;0.8948106270075177;0.07174360165277836;0.06535758500677373;1.0999968453644962;10.00001568167614;0.9090896986756907;-0.09173799863645755;1.0453947248775006;0.9999928668230562;0.9137070294737933;0.9999978109559865
96.145444;1.0977267299098266;0.9822524909358041;0.8948105066008504;0.07174360540488532;0.06535758331604123;1.099996802431621;10.000015201190857;0.9090896231744111;-0.09173799857533708;1.0453947513015298;0.9999928434234756;0.9137070610446776;0.9999979023388789
96.155444;1.097726721143258;0.9822525624018258;0.8948103852825391;0.07174360871909334;0.06535758094080622;1.0999967596520774;10.000014684706453;0.9090895425414219;-0.09173799851367818;1.0453947780724375;0.9999928227732965;0.9137070955513704;0.9999979943188474
96.165444;1.0977267138655817;0.9822526375145917;0.8948102629986341;0.07174361161480404;0.06535757790251115;1.0999967173129583;10.000014139632315;0.9090894572072867;-0.09173799845167266;1.045394805106931;0.9999928046702359;0.9137071327667634;0.9999980872725025
96.175444;1.0977267072117685;0.9822527167291178;0.8948101395917029;0.07174361411204483;0.06535757422011507;1.0999966757699724;10.000013573823251;0.9090893676377436;-0.09173799838958564;1.045394832257147;0.9999927887726119;0.9137071725182228;0.999998181568223
96.185444;1.097726700233251;0.9822528005199328;0.8948100148688235;0.07174361622818524;0.06535756991464327;1.0999966354454842;10.000012994110094;0.9090892742892532;-0.09173799832771298;1.0453948593052012;0.9999927746844026;0.9137072147461095;0.9999982775815202
96.195444;1.0977266920872453;0.9822528892390279;0.8948098886693153;0.07174361797396779;0.06535756500903411;1.0999965967735854;10.000012406100634;0.9090891775349689;-0.09173799826634693;1.0453948860568612;0.999992762079658;0.9137072594861578;0.9999983756985648
96.205444;1.0977266821363396;0.9822529830554646;0.8948097608920704;0.07174361934988616;0.06535755952981022;1.099996560124484;10.000011815177027;0.909089077723906;-0.09173799820576735;1.0453949124182056;0.9999927507723387;0.9137073067707941;0.999998476284815
96.215444;1.0977266699177584;0.9822530819697459;0.894809631472497;0.07174362034702188;0.06535755350989561;1.0999965257309032;10.00001122764773;0.9090889753085059;-0.09173799814622982;1.04539493839815;0.9999927407534301;0.9137073565023178;0.9999985797206694
96.225444;1.0977266550409532;0.9822531858534073;0.8948095003369773;0.07174362095374863;0.06535754698341972;1.0999964936247142;10.000010650671992;0.909088870873356;-0.09173799808795718;1.0453949640734819;0.9999927321503015;0.913707408402056;0.9999986864653477
96.235444;1.0977266370765926;0.9822532945051984;0.8948093673890107;0.0717436211630252;0.06535753998130521;1.0999964636368311;10.00001009129486;0.9090887650917431;-0.0917379980311442;1.0453949895265024;0.9999927250772442;0.9137074620992472;0.9999987970253376
96.245444;1.097726615520456;0.9822534077233464;0.8948092325255583;0.07174362097690863;0.06535753253537428;1.0999964355184721;10.00000955601008;0.9090886587047211;-0.09173799797596724;1.045395014781407;0.9999927195223728;0.9137075172663675;0.9999989118901698
96.255444;1.0977265898821176;0.9822535253027534;0.8948090956519901;0.07174362040516734;0.06535752468195348;1.0999964091473524;10.00000905067048;0.9090885525132418;-0.09173799792259348;1.0453950397889944;0.9999927153586924;0.9137075736329834;0.9999990315140015
96.265444;1.0977265598185444;0.9822536469330267;0.894808956694812;0.07174361945816016;0.06535751646193014;1.0999963846335945;10.000008580299244;0.9090884473256622;-0.09173799787118041;1.0453950644673125;0.999992712418744;0.9137076308997757;0.9999991562594464
96.275444;1.0977265252436779;0.9822537721622796;0.8948088156324243;0.07174361814322754;0.06535750792185745;1.0999963622202702;10.00000814941195;0.9090883438782519;-0.09173799782186506;1.045395088733241;0.999992710560658;0.9137076886998883;0.9999992863102558
96.285444;1.0977264863919263;0.9822539005114264;0.8948086725303838;0.07174361646505376;0.06535749911482988;1.09999634215965;10.000007762684238;0.9090882428081136;-0.09173799777474231;1.045395112459124;0.9999927096771459;0.9137077466190484;0.9999994216682407
96.295444;1.0977264437671286;0.9822540315698008;0.8948085275593609;0.07174361442490208;0.06535749009614003;1.0999963247117508;10.000007425194992;0.9090881446929565;-0.09173799772984265;1.045395135371861;0.9999927096656765;0.9137078042205693;0.9999995622065504
96.305444;1.097726397991937;0.9822541649278043;0.8948083810279251;0.07174361202435843;0.06535748091517583;1.0999963101658283;10.000007141946606;0.909088050100087;-0.09173799768714096;1.0453951570095943;0.9999927104148276;0.9137078610873515;0.9999997076934352
96.315444;1.0977263496773442;0.9822543001068796;0.8948082334071391;0.07174360927142596;0.06535747161241205;1.0999962988478973;10.000006916858334;0.9090879596115152;-0.09173799764659742;1.0453951768579535;0.9999927117988492;0.9137079168476054;0.9999998578166797
96.325444;1.0977262993752146;0.9822544366613584;0.8948080852785966;0.07174360617769432;0.06535746222459837;1.0999962911640855;10.000006752187518;0.909087873813561;-0.09173799760818852;1.045395194599414;0.9999927136415808;0.9137079711414571;1.000000012238902
96.335444;1.0977262475576208;0.9822545742803988;0.8948079372706885;0.0717436027484367;0.06535745278885292;1.0999962875695772;10.000006648637054;0.9090877932281477;-0.09173799757189738;1.0453952102769226;0.9999927156699105;0.9137080236030029;1.0000001706300532
96.345444;1.09772619456409;0.98225471268483;0.8948077900878384;0.07174359897546423;0.06535744333974955;1.0999962884304015;10.000006605214645;0.9090877182272561;-0.09173799753768414;1.045395224246523;0.9999927175563537;0.9137080738630211;1.0000003326306932
96.355444;1.097726140604107;0.9822548514486488;0.8948076445668869;0.07174359484151556;0.06535743390534861;1.0999962939658536;10.000006619058357;0.9090876489982329;-0.0917379975054765;1.0453952369356623;0.9999927190335746;0.9137081214928221;1.0000004977898884
96.365444;1.097726085884964;0.9822549899547098;0.8948075016086485;0.07174359033756021;0.06535742450565024;1.0999963043056324;10.000006686150005;0.9090875855639469;-0.09173799747518574;1.0453952485926523;0.99999271993508;0.9137081659479959;1.0000006655556875
96.375444;1.097726030717497;0.9822551274756542;0.8948073620087141;0.07174358547526395;0.06535741515263054;1.099996319532668;10.000006802586052;0.9090875278354026;-0.09173799744673852;1.0453952592127673;0.9999927201994127;0.9137082066135763;1.0000008352813876
96.385444;1.0977259754619533;0.9822552632922461;0.894807226383699;0.0717435802799498;0.06535740585307685;1.0999963397252306;10.000006965306266;0.9090874756418981;-0.09173799742010985;1.0453952685875296;0.999992719921821;0.9137082429235853;1.0000010061801459
96.395444;1.0977259203980816;0.9822553967870957;0.894807095255837;0.07174357477806675;0.06535739661398063;1.0999963650188527;10.000007171700462;0.9090874287311883;-0.09173799739533002;1.0453952763131165;0.9999927193516723;0.9137082744486049;1.0000011773144157
96.405444;1.0977258656817326;0.9822555274440178;0.8948069691522955;0.0717435689959556;0.0653573874461829;1.0999963955533176;10.0000074186204;0.909087386803705;-0.09173799737246519;1.0453952817837564;0.9999927188093057;0.9137083009264666;1.000001347718869
96.415444;1.097725811426648;0.9822556547869563;0.8948068486121882;0.07174356296564272;0.06535737836170648;1.0999964313128539;10.000007701778255;0.9090873495533871;-0.09173799735158945;1.045395284320193;0.9999927186286797;0.9137083222811571;1.0000015165455758
96.425444;1.0977257577926693;0.9822557783611883;0.8948067341306456;0.07174355672439932;0.06535736937032162;1.0999964720591413;10.000008016130884;0.909087316677284;-0.09173799733275763;1.045395283382722;0.9999927191221725;0.9137083386003316;1.0000016830703722
96.435444;1.097725704996447;0.9822558977520853;0.8948066261217068;0.07174355030339193;0.06535736048146432;1.099996517398803;10.000008357033696;0.9090872878703796;-0.0917379973159995;1.0453952786513425;0.9999927205463696;0.9137083500947293;1.0000018465937688
96.445444;1.0977256533159057;0.9822560125579518;0.8948065249285538;0.07174354372043035;0.06535735170480471;1.099996566867964;10.000008721347609;0.9090872628039602;-0.09173799730133622;1.045395269946869;0.9999927231274969;0.9137083571089101;1.0000020063708634
96.455444;1.0977256031605516;0.9822561223547267;0.8948064308147621;0.07174353698855153;0.06535734304595493;1.0999966199908633;10.000009108098187;0.9090872411625095;-0.09173799728878135;1.0453952571741811;0.9999927270995456;0.9137083601051732;1.0000021616302077
96.465444;1.0977255551608842;0.9822562267758358;0.8948063439065331;0.07174353012434136;0.06535733450264274;1.0999966763182198;10.00000951845211;0.909087222744803;-0.09173799727833014;1.0453952403631892;0.9999927326805456;0.9137083595862507;1.0000023116189467
96.475444;1.0977255101536454;0.982256325620434;0.894806264152901;0.07174352314476594;0.06535732606396964;1.0999967354223072;10.000009954568041;0.9090872074677662;-0.09173799726997174;1.0453952197223946;0.9999927400209753;0.9137083560496224;1.0000024556182947
96.485444;1.0977254690172251;0.9822564188591353;0.8948061913309819;0.07174351606566409;0.06535731771167858;1.0999967968777935;10.00001041821756;0.9090871952555712;-0.0917379972637065;1.0453951956304364;0.9999927491743057;0.9137083499710987;1.0000025929928849
96.495444;1.0977254324904808;0.9822565066165588;0.8948061250814892;0.07174350890727241;0.06535730942234294;1.0999968602916195;10.000010910619139;0.9090871859540566;-0.09173799725953105;1.0453951685884462;0.9999927601156668;0.9137083417500045;1.000002723265809
96.505444;1.0977254011204955;0.9822565891792886;0.8948060649875662;0.0717435016970508;0.06535730117126093;1.099996925381383;10.000011432848947;0.9090871793474973;-0.09173799725741458;1.0453951391846426;0.9999927727823199;0.9137083316483605;1.0000028461257615
96.515444;1.0977253753363179;0.982256666985513;0.8948060106769139;0.0717434944669335;0.06535729293823067;1.0999969920148736;10.000011985728943;0.9090871752399206;-0.09173799725731265;1.0453951080269888;0.9999927871130431;0.9137083198048062;1.0000029613867305
96.525444;1.0977253555558548;0.9822567405930298;0.8948059618918761;0.07174348724663406;0.06535728470899983;1.099997060156967;10.00001256947897;0.9090871735279216;-0.09173799725920828;1.0453950756312191;0.9999928031088391;0.9137083063028523;1.0000030689485138
96.535444;1.0977253422210533;0.9822568106550528;0.8948059184615856;0.07174348005491034;0.06535727646904091;1.0999971298138236;10.00001318357945;0.909087174256752;-0.09173799726313413;1.045395042385237;0.9999928208641234;0.9137082912078582;1.0000031687605564
96.545444;1.0977253357225796;0.98225687790253;0.8948058801701441;0.07174347289849226;0.06535726820040488;1.0999982010089233;10.000013827043228;0.9090871776232161;-0.09173799726915847;1.045395008590053;0.9999928405057735;0.9137082745466507;1.0000032608305165
96.555444;1.0977253363103165;0.9822569430866716;0.8948058466882651;0.07174346577974151;0.06535725988799314;1.0999982737397;10.000014498804909;0.9090871838724713;-0.0917379972773571;1.0453949744425028;0.9999928621230195;0.9137082562677034;1.0000033452817465
96.565444;1.097725344101364;0.9822570069259425;0.8948058176892509;0.0717434587008068;0.06535725152505695;1.099998347957727;10.000015197588144;0.9090871931800089;-0.09173799728778692;1.0453949399978035;0.9999928857959154;0.9137082362343619;1.0000034223603411
96.575444;1.0977253591544045;0.9822570701310148;0.8948057929802358;0.07174345166296829;0.06535724311063727;1.0999984235929987;10.000015921606282;0.9090872056460784;-0.09173799730046261;1.0453949052363498;0.9999929116626296;0.9137082142535362;1.0000034923413512
96.585444;1.097725381510761;0.9822571334066553;0.8948057724719144;0.0717434446673729;0.06535723464451518;1.09999850055047;10.00001666907067;0.909087221357444;-0.09173799731534855;1.0453948701742026;0.9999929398971223;0.9137081901075969;1.0000035554008078
96.595444;1.0977254111732024;0.9822571973357848;0.8948057561221355;0.07174343771574375;0.06535722612644013;1.0999985786716209;10.000017439415839;0.9090872403643573;-0.09173799733237661;1.0453948349233848;0.9999929706331847;0.9137081635873889;1.0000036115660735
96.605444;1.097725448059085;0.9822572622915311;0.8948057440158153;0.07174343080951659;0.06535721755777285;1.0999986577482543;10.000018233766118;0.9090872625697489;-0.09173799735147756;1.0453947997035262;0.9999930039897533;0.9137081345284047;1.0000036607845857
96.615444;1.0977254919782968;0.9822573285134006;0.8948057364267331;0.07174342394870593;0.06535720893954969;1.0999987375754858;10.000019054006925;0.9090872876857353;-0.09173799737259666;1.0453947647705069;0.9999930401659118;0.9137081028447975;1.0000037030057214
96.625444;1.0977255426534636;0.9822573962176082;0.8948057337138229;0.07174341713015162;0.06535720026750651;1.099998817906484;10.000019901737527;0.9090873153403799;-0.09173799739568479;1.0453947302629187;0.9999930793983617;0.9137080685238748;1.000003738207669
96.635444;1.0977255997354165;0.9822574655959696;0.8948057361912702;0.07174341034484778;0.06535719153008035;1.0999988983035742;10.000020777644364;0.9090873452297663;-0.09173799742068378;1.0453946961003597;0.9999931217865867;0.9137080315506548;1.0000037664200963
96.645444;1.0977256627692156;0.9822575367594266;0.8948057441006702;0.07174340357479657;0.06535718271057432;1.099998978060232;10.000021680682568;0.909087377169714;-0.09173799744751418;1.0453946620241594;0.9999931671870573;0.9137079918390155;1.000003787738647
96.655444;1.097725731167698;0.9822576096975987;0.894805757656928;0.07174339679139542;0.06535717379170272;1.0999990562909943;10.000022607312703;0.9090874110952414;-0.09173799747607002;1.0453946276956967;0.9999932152301869;0.9137079492524012;1.000003802258538
96.665444;1.0977258042830227;0.9822576842737943;0.894805777104004;0.07174338995892594;0.06535716476050103;1.0999991320840996;10.000023551638126;0.9090874470920548;-0.09173799750622705;1.0453945927595383;0.9999932653899767;0.9137079036912127;1.0000038099684425
96.675444;1.0977258815462214;0.9822577603215578;0.894805802702655;0.07174338304330095;0.06535715560668913;1.099999204600817;10.000024506670691;0.9090874853627511;-0.09173799753785247;1.0453945568864451;0.9999933170637924;0.9137078551522242;1.0000038107068747
96.685444;1.0977259625721636;0.9822578377922443;0.8948058346596822;0.07174337602154597;0.06535714631508699;1.0999992730863999;10.000025465777245;0.9090875261070349;-0.09173799757080668;1.0453945197896797;0.9999933696304363;0.9137078036877305;1.0000038041426067
96.695444;1.0977260471570505;0.9822579167866443;0.8948058731234225;0.07174336888523028;0.06535713686317958;1.0999993368104575;10.000026423134951;0.9090875694518136;-0.09173799760495334;1.0453944811951479;0.9999934224531756;0.9137077493157488;1.0000037897729086
96.705444;1.0977261351226675;0.9822579974598245;0.8948059182448203;0.07174336163324994;0.06535712722698672;1.099999395038751;10.000027373234332;0.9090876154434466;-0.09173799764017761;1.0453944408265115;0.9999934748700793;0.9137076920027226;1.0000037670255548
96.715444;1.0977262261198235;0.9822580798933035;0.8948059701899256;0.07174335426179551;0.06535711738647998;1.0999994470726961;10.000028310302847;0.9090876640378551;-0.09173799767638481;1.04539439844892;0.9999935262566545;0.9137076317240619;1.0000037353891134
96.725444;1.0977263196210347;0.9822581640276873;0.894806029094688;0.07174334676377866;0.06535710732241343;1.0999994922832785;10.000029228177139;0.9090877151110788;-0.0917379977134893;1.0453943539304018;0.9999935760920862;0.9137075684727648;1.0000036944709898
96.735444;1.097726415062072;0.9822582497133494;0.8948060950116112;0.07174333913500869;0.06535709701158986;1.0999995301166414;10.000030120581023;0.9090877684888569;-0.09173799775142359;1.0453943072871628;0.9999936239259807;0.9137075022054042;1.0000036440463835
96.745444;1.097726511918378;0.9822583367770368;0.8948061678901472;0.07174333137730543;0.06535708643055946;1.0999995600878631;10.00003098167671;0.9090878239508418;-0.09173799779015203;1.0453942587193634;0.999993669328218;0.9137074328513529;1.0000035841181174
96.755444;1.0977266097023533;0.9822584249999599;0.8948062476285367;0.07174332349550429;0.06535707556121755;1.0999995817627786;10.000031806738251;0.9090878812268065;-0.09173799782966931;1.0453942086055514;0.9999937118985184;0.9137073603835859;1.0000035148869781
96.765444;1.0977267079427169;0.9822585140924525;0.8948063341441597;0.07174331549406346;0.0653570643902101;1.09999959473347;10.00003259218682;0.9090879400017255;-0.09173799786997948;1.0453941574194423;0.9999937512756498;0.9137072848989567;1.0000034366506159
96.775444;1.0977268061769387;0.9822586037610597;0.8948064273785824;0.07174330737838563;0.065357052904377;1.09999959862278;10.00003333466527;0.9090879998954476;-0.09173799791106363;1.0453941056246143;0.9999937871246078;0.913707206703005;1.0000033497990377
96.785444;1.0977269039944264;0.9822586937939448;0.8948065272732354;0.07174329915525561;0.06535704108674695;1.0999995931426294;10.000034030833366;0.9090880604322666;-0.09173799795287313;1.0453940536104762;0.9999938191650323;0.9137071263305101;1.000003254935479
96.795444;1.0977270010746694;0.9822587840625124;0.8948066337673964;0.07174329083040033;0.0653570289164274;1.0999995781516698;10.00003467853953;0.9090881210660363;-0.09173799799533894;1.0453940016618906;0.9999938472444979;0.9137070444782714;1.0000031529417472
96.805444;1.097727097165065;0.982258874475962;0.8948067468005677;0.07174328240596245;0.0653570163731826;1.0999995536621066;10.000035277297131;0.9090881812715721;-0.09173799803835458;1.0453939499688412;0.9999938713949035;0.9137069619173915;1.0000030448692578
96.815444;1.0977271920660585;0.9822589649574979;0.8948068663262803;0.07174327387470805;0.06535700344329429;1.0999995198124377;10.000035827518058;0.9090882406589151;-0.09173799808175218;1.0453938986764797;0.9999938918379567;0.9137068794378589;1.000002931750735
96.825444;1.0977272856521916;0.9822590554418885;0.894806992325103;0.07174326521655242;0.06535699012330952;1.0999994768153603;10.000036329924052;0.9090882990198613;-0.09173799812530412;1.0453938479334055;0.9999939089370992;0.9137067978565507;1.0000028144768462
96.835444;1.0977273778292633;0.9822591458679448;0.8948071247416409;0.07174325640552165;0.0653569764200453;1.0999994248828175;10.00003678524071;0.9090883562374213;-0.09173799816873957;1.0453937979315955;0.9999939231377369;0.91370671804367;1.0000026937544422
96.845444;1.0977274684366802;0.9822592361412464;0.8948072633388718;0.07174324741796664;0.0653569623444261;1.0999993641645969;10.000037193833014;0.9090884121585016;-0.09173799821177354;1.0453937489201086;0.9999939349396475;0.9137066408867643;1.0000025701112376
96.855444;1.0977275572512806;0.9822593260796646;0.8948074075820414;0.0717432382353918;0.06535694790305936;1.0999992947538144;10.000037555674306;0.9090884665584614;-0.09173799825415885;1.0453937011831287;0.9999939448904386;0.9137065671895097;1.0000024439690325
96.865444;1.097727644028327;0.9822594153998435;0.8948075566497988;0.07174322884668229;0.06535693309495717;1.0999992167714927;10.000037870667192;0.9090885191562676;-0.09173799829571463;1.0453936550272682;0.9999939536120119;0.9137064975704354;1.000002315749636
96.875444;1.097727728422115;0.9822595037743792;0.8948077095567949;0.07174321924968972;0.06535691791276199;1.0999991304524848;10.000038139158004;0.909088569618261;-0.09173799833630113;1.0453936107543191;0.9999939618541067;0.9137064324695956;1.0000021859271906
96.885444;1.0977278099336174;0.9822595908665278;0.8948078652897894;0.07174320945343787;0.06535690234691763;1.0999990361511147;10.000038362520925;0.9090886176089639;-0.09173799837580619;1.0453935686158025;0.9999939704747871;0.9137063722490872;1.0000020550500888
96.895444;1.0977278880159018;0.9822596762507367;0.894808022872009;0.07174319948331502;0.06535688639036068;1.099998934325406;10.000038543392074;0.9090886628920718;-0.09173799841417209;1.0453935288623577;0.9999939803273488;0.9137063172284635;1.0000019237611892
96.905444;1.0977279621764502;0.982259759323183;0.8948081813750774;0.07174318938220285;0.06535687004025635;1.099998825542302;10.000038685437287;0.9090887053541216;-0.091737998451401;1.045393491860942;0.9999939921748582;0.9137062676570421;1.0000017927936575
96.915444;1.0977280319485252;0.9822598393334584;0.894808339936712;0.07174317920251742;0.06535685329857216;1.0999987104056679;10.000038792946883;0.9090887449466849;-0.09173799848752592;1.0453934580759816;0.9999940066963842;0.9137062237300945;1.0000016629412078
96.925444;1.0977280968038432;0.9822599155006201;0.8948084977538487;0.07174316899614894;0.06535683617024611;1.0999985894277224;10.00003887083641;0.9090887816564748;-0.09173799852258964;1.0453934279238462;0.9999940245186464;0.9137061856015942;1.0000015349853393
96.935444;1.097728156122465;0.982259987094813;0.894808654032488;0.07174315881137155;0.06535681866078641;1.0999984629678345;10.000038925119853;0.909088815496386;-0.09173799855663825;1.0453934017277984;0.9999940462109136;0.9137061533645983;1.0000014095989072
96.945444;1.0977282092715126;0.9822600534699252;0.894808807979051;0.0717431486973011;0.06535680077929755;1.0999983312477721;10.000038962519879;0.9090888464762047;-0.09173799858971654;1.0453933797801618;0.9999940722807839;0.9137061270907736;1.0000012872972912
96.955444;1.0977282557398;0.9822601141252546;0.8948089588491983;0.07174313870897435;0.06535678254227469;1.09999819441384;10.000038989163066;0.9090888745478257;-0.09173799862186814;1.0453933623602374;0.9999941031940983;0.9137061068810445;1.0000011684579986
96.965444;1.0977282951969085;0.9822601687441906;0.8948091059628703;0.07174312890665917;0.06535676397208086;1.0999980526212765;10.000039010455104;0.9090888995361192;-0.09173799865313507;1.0453933497326622;0.9999941393835868;0.9137060928223883;1.0000010533655521
96.975444;1.0977283274779572;0.9822602171224235;0.8948092486994896;0.07174311935144753;0.06535674509149288;1.0999979061016674;10.000039032208267;0.909088921141285;-0.09173799868355294;1.0453933421802108;0.9999941812592781;0.9137060849342492;1.0000009422439533
96.985444;1.0977283525914476;0.9822602590904543;0.8948093865532621;0.07174311010133926;0.0653567259185399;1.0999977552058682;10.000039060888216;0.9090889390468363;-0.09173799871314503;1.0453933400140405;0.9999942292199555;0.9137060831710636;1.0000008352664482
96.995444;1.0977283706960002;0.9822602945625424;0.8948095191974024;0.07174310120601994;0.06535670646711393;1.0999976004197887;10.000039102608397;0.9090889530070654;-0.09173799874192304;1.045393343541544;0.9999942836384955;0.9137060874320705;1.0000007325401987
97.005444;1.097728382012603;0.9822603236330983;0.8948096464790923;0.07174309270279278;0.06535668675152118;1.0999974423548;10.000039162260869;0.9090889628366157;-0.09173799876989368;1.045393353026598;0.9999943448400124;0.9137060975843023;1.000000634118281
97.015444;1.0977283867812748;0.9822603465777018;0.8948097683642912;0.07174308461947525;0.06535666678651869;1.099997281723295;10.000039243218609;0.9090889684055405;-0.09173799879705649;1.045393368689578;0.9999944130988238;0.9137061134860383;1.0000005400477907
97.025444;1.0977283853032762;0.982260363802858;0.89480988488956;0.07174307698048146;0.06535664658494418;1.099997119290854;10.000039347247428;0.9090889696980392;-0.09173799882340582;1.0453933907439414;0.9999944886730853;0.9137061349592627;1.0000004503375535
97.035444;1.0977283779573026;0.982260375804835;0.8948099961494991;0.0717430698098378;0.06535662616015303;1.0999969557982834;10.000039474670611;0.9090889668195273;-0.09173799884895384;1.0453934193544105;0.9999945718464157;0.9137061617761225;1.0000003648640117
97.045444;1.0977283650912426;0.9822603830766661;0.8948101022904311;0.07174306312962847;0.06535660553125348;1.099996791878436;10.000039624568148;0.909088959902005;-0.0917379988737464;1.045393454533464;0.9999946629050396;0.9137061937017891;1.000000283365734
97.055444;1.0977283469443135;0.9822603860276417;0.8948102034967806;0.07174305695620739;0.0653565847256114;1.099996628031501;10.000039794805442;0.9090889490529861;-0.09173799889784717;1.0453934961670657;0.999994762054086;0.9137062305304167;1.0000002054914028
97.065444;1.0977283237349702;0.9822603850234053;0.8948102999646618;0.07174305129976703;0.06535656377549257;1.0999964646692557;10.00003998233136;0.9090889344221774;-0.091737998921317;1.0453935441257454;0.9999948693559322;0.9137062721154582;1.0000001307929687
97.075444;1.0977282957492296;0.982260380451792;0.8948103918297586;0.07174304616637764;0.06535654271254683;1.0999963021591819;10.000040183811691;0.9090889162634993;-0.09173799894422179;1.0453935982722236;0.9999949847338377;0.9137063183832597;1.0000000587275932
97.085444;1.097728263357906;0.9822603727291979;0.8948104791229539;0.0717430415559014;0.0653565215670847;1.0999961408395957;10.000040396383106;0.9090888949384006;-0.09173799896664978;1.0453936584415282;0.9999951079990665;0.9137063692786966;0.9999999887555131
97.095444;1.0977282269973248;0.9822603622812839;0.894810561824083;0.07174303745787865;0.06535650037034382;1.0999959810332507;10.000040618509752;0.9090888708984877;-0.09173799898871184;1.0453937244934863;0.9999952388554806;0.9137064246819736;0.9999999204777001
97.105444;1.0977281870174058;0.9822603494940386;0.8948106399369593;0.07174303385266763;0.06535647915624103;1.0999958230425464;10.000040850597507;0.9090888446088274;-0.09173799901053886;1.045393796325236;0.99999537688293;0.913706484359803;0.9999998537140256
97.115444;1.0977281434823263;0.9822603346453742;0.8948107135206617;0.07174303071741302;0.065356457963122;1.0999956670779583;10.000041094964773;0.909088816420686;-0.09173799903227763;1.0453938738279485;0.999995521529411;0.9137065479802516;0.999999788496736
97.125444;1.0977280961474873;0.9822603178754914;0.8948107826534204;0.0717430280309679;0.06535643683251496;1.0999955131755859;10.000041355095131;0.9090887864916452;-0.09173799905407504;1.0453939569136226;0.999995672097483;0.9137066151796388;0.999999724975487
97.135444;1.0977280446278082;0.9822602992140825;0.8948108473773297;0.07174302577305162;0.06535641580514938;1.0999953612082338;10.000041634695426;0.9090887548145928;-0.09173799907606946;1.0453940455888349;0.9999958276984459;0.9137066856234971;0.999999663248674
97.145444;1.0977279886021125;0.9822602786433627;0.8948109077063818;0.07174302392046084;0.06535639492010972;1.0999952109602376;10.000041937378617;0.9090887213436872;-0.09173799909839686;1.0453941399501212;0.9999959872867602;0.9137067590140371;0.999999603265918
97.155444;1.0977279279028997;0.9822602561608539;0.8948109636325603;0.07174302244762314;0.06535637421708299;1.0999950622040573;10.000042266876845;0.9090886860967056;-0.0917379991211929;1.0453942401236644;0.9999961498352954;0.9137068350689979;0.9999995449206593
97.165444;1.0977278625065185;0.982260231819793;0.8948110150757468;0.07174302132757386;0.06535635373765722;1.0999949148134138;10.000042627107897;0.9090886491318871;-0.09173799914458507;1.0453943462541775;0.9999963144693745;0.9137069135445234;0.9999994881817102
97.175444;1.0977277924846363;0.9822602057449288;0.8948110618259925;0.07174302052874162;0.06535633352625794;1.0999947688415745;10.000043021744661;0.9090886104827826;-0.09173799916868448;1.0453944585473536;0.9999964804836944;0.9137069942927372;0.9999994330871869
97.185444;1.0977277179132892;0.9822601781138297;0.8948111035278901;0.0717430200153835;0.06535631363118;1.0999946244533751;10.000043453611879;0.9090885701890371;-0.09173799919357865;1.0453945772897666;0.999996647348452;0.9137070772632107;0.9999993796821347
97.195444;1.0977276388338306;0.9822601490857468;0.8948111397487182;0.07174301975093224;0.06535629410089183;1.0999944818395824;10.000043924814483;0.909088528384077;-0.0917379992193335;1.045394702802314;0.9999968146981021;0.9137071624056573;0.9999993279964201
97.205444;1.0977275553219972;0.982260118712708;0.8948111700825614;0.07174301969495277;0.06535627497576307;1.099994341215836;10.000044437465792;0.909088485288573;-0.09173799924600803;1.0453948353861748;0.999996982293414;0.913707249548935;0.9999992780302162
97.215444;1.0977274675531825;0.9822600869507737;0.8948111941937487;0.07174301979758431;0.06535625628298822;1.099994202797314;10.000044993569468;0.9090884411253666;-0.09173799927365642;1.0453949753001435;0.9999971500164283;0.9137073383764278;0.9999992297637139
97.225444;1.097727375782701;0.9822600537771663;0.8948112117851296;0.0717430200001044;0.06535623803818363;1.0999940667567194;10.000045593828041;0.9090883960733741;-0.09173799930231392;1.045395122704981;0.99999731783737;0.9137074284815493;0.9999991832087818
97.235444;1.097727280263434;0.9822600192418419;0.8948112225505127;0.07174302024061754;0.06535622025011167;1.0999939332663677;10.000046237142481;0.9090883502781224;-0.09173799933199021;1.0453952775939617;0.9999974856822645;0.9137075194208812;0.9999991384098745
97.245444;1.0977271811883809;0.9822599834134839;0.8948112261623834;0.07174302045931638;0.06535620292383423;1.0999938025647753;10.00004692161361;0.9090883038731575;-0.09173799936266956;1.0453954398137792;0.9999976533175753;0.9137076107944851;0.9999990953611639
97.255444;1.0977270787436022;0.9822599463774;0.8948112222729634;0.07174302060037747;0.06535618606099869;1.0999936749761188;10.000047645497052;0.909088256945555;-0.09173799939430877;1.0453956091583645;0.9999978203818112;0.9137077023517473;0.9999990539680926
97.265444;1.0977269732023809;0.9822599083335969;0.8948112105255207;0.07174302061210429;0.06535616966002336;1.0999935509068397;10.000048407140168;0.9090882094750692;-0.09173799942684344;1.0453957854373837;0.9999979864963915;0.9137077940016068;0.9999990141561779
97.275444;1.097726864906507;0.9822598696711988;0.8948111905955991;0.07174302044791939;0.0653561537181076;1.0999934308366086;10.000049205007864;0.9090881613346542;-0.09173799946021206;1.0453959685096466;0.9999981513115347;0.9137078856663362;0.9999989760331052
97.285444;1.0977267541313693;0.9822598309203735;0.8948111622192295;0.07174302006509378;0.06535613823280008;1.0999933153172734;10.000050038211496;0.9090881122919268;-0.09173799949437868;1.0453961583048343;0.9999983144658984;0.913707977111879;0.9999989399263339
97.295444;1.0977266409762039;0.9822597926028914;0.8948111252298009;0.07174301941916288;0.06535612320077873;1.0999932049822123;10.000050906380423;0.9090880620065658;-0.09173799952933512;1.0453963547714187;0.999998475595218;0.9137080679437404;0.9999989062781288
97.305444;1.0977265253822146;0.9822597550916687;0.8948110796148534;0.07174301846083807;0.06535610861660618;1.0999931005395873;10.000051809206532;0.9090880101423163;-0.09173799956509272;1.045396557733687;0.9999986344585756;0.9137081577285144;0.9999988754853424
97.315444;1.0977264072400919;0.982259718556654;0.8948110255008245;0.07174301713961281;0.06535609447530592;1.0999930027640354;10.000052747262757;0.9090879565169411;-0.09173799960168456;1.0453967667732502;0.9999987910044783;0.913708246066434;0.9999988477340138
97.325444;1.0977262864791526;0.9822596829965115;0.8948109630968472;0.07174301541069977;0.06535608077482509;1.0999929125032823;10.000053723287197;0.9090879011296008;-0.09173799963917552;1.0453969812145634;0.9999989452641415;0.9137083325846324;0.9999988229310336
97.335444;1.097726163103725;0.9822596483437966;0.8948108926909888;0.07174301324299723;0.06535606751316055;1.0999928306463227;10.000054741902636;0.9090878440844375;-0.09173799967765167;1.0453972001668634;0.9999990972380253;0.9137084169197385;0.999998800799303
97.345444;1.0977260371737632;0.9822596145902472;0.8948108146667163;0.07174301062492733;0.06535605468543834;1.0999927580027065;10.000055808102289;0.9090877854987478;-0.0917379997171853;1.0453974225533944;0.9999992468985415;0.9137084987471635;0.9999987810105074
97.355444;1.097725908723029;0.9822595818308815;0.8948107294967151;0.07174300756186582;0.06535604228700115;1.0999926951527268;10.000056925845701;0.9090877254420937;-0.09173799975780414;1.0453976471497757;0.999999394250447;0.9137085778217878;0.9999987632394705
97.365444;1.0977257777186646;0.9822595501820226;0.894810637686441;0.07174300406919894;0.06535603031702653;1.0999926424365563;10.00005809715204;0.9090876639471527;-0.09173799979948391;1.0453978726879716;0.9999995393871947;0.9137086539360754;0.999998747168238
97.375444;1.0977256441418537;0.9822595196706139;0.8948105396250675;0.07174300017043642;0.06535601877535714;1.0999926000846871;10.000059322046747;0.9090876010941505;-0.09173799984216739;1.0453980979974362;0.9999996825182149;0.9137087268454417;0.9999987324603067
97.385444;1.0977255081131552;0.9822594902375683;0.8948104354599538;0.07174299589640906;0.06535600765658307;1.0999925682567553;10.000060599248819;0.9090875370772931;-0.0917379998857835;1.0453983221059577;0.9999998239431872;0.9137087962492006;0.9999987187111137
97.395444;1.0977253699666687;0.9822594618452788;0.8948103251557289;0.0717429912802712;0.06535599695146363;1.0999925469333534;10.000061926415226;0.9090874721982772;-0.09173799993024094;1.0453985442789944;0.9999999639723383;0.9137088617968134;0.9999987054352848
97.405444;1.097725230221775;0.9822594345703843;0.8948102086329307;0.07174298635333136;0.06535598665492379;1.099992535842829;10.000063299958438;0.9090874068564609;-0.09173799997542377;1.0453987640265143;1.0000001028381393;0.913708923110085;0.9999986921054742
97.415444;1.0977250894983928;0.9822594085753242;0.8948100858010893;0.07174298114473511;0.06535597676897968;1.0999925344853085;10.000064715806717;0.9090873415515122;-0.09173800002119327;1.0453989810792488;1.0000002406360733;0.9137089798377948;0.9999986782066367
97.425444;1.0977249484534295;0.9822593839571799;0.8948099565286215;0.07174297568180238;0.06535596729771713;1.0999925421606438;10.000066170839842;0.9090872768112492;-0.09173800006736828;1.045399195294816;1.0000003772956787;0.9137090316895186;0.999998663257781
97.435444;1.097724807717431;0.9822593606600675;0.8948098206673611;0.0717429699882611;0.06535595824032298;1.0999925580085457;10.000067663368679;0.9090872130657457;-0.09173800011371888;1.0453994065065129;1.0000005126010119;0.9137090784207537;0.9999986467495074
97.445444;1.09772466787144;0.9822593385377154;0.8948096781200691;0.07174296408072346;0.06535594958515946;1.0999925811037978;10.00006919205217;0.9090871506181675;-0.09173800016000068;1.045399614449416;1.0000006462789743;0.9137091198261373;0.9999986280764945
97.455444;1.0977245295133526;0.9822593173963018;0.8948095289017776;0.07174295796818826;0.06535594130804712;1.0999926105069333;10.000070754496742;0.9090870897487836;-0.09173800020598465;1.0453998188279523;1.000000778127119;0.9137091557427937;0.9999986065737299
97.465444;1.0977243933142222;0.9822592969586705;0.8948093731688146;0.07174295165739343;0.06535593337482642;1.0999926452649638;10.000072347121815;0.9090870307870981;-0.09173800025145447;1.04540001938805;1.0000009081123267;0.9137091859927029;0.999998581611018
