time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.475444;1.0977242600270583;0.9822592768581087;0.8948092112003337;0.07174294515798336;0.06535592574454463;1.0999926844604575;10.000073965536806;0.9090869740535601;-0.09173800029618324;1.0454002158996578;1.0000010363699507;0.9137092103134317;0.9999985526643308
97.485444;1.097724130485428;0.9822592566710113;0.8948090433656231;0.07174293848542948;0.06535591837500038;1.0999927272732313;10.000075604271;0.9090869198073551;-0.09173800033990678;1.0454004081199033;1.0000011631011207;0.9137092283714748;0.9999985193277787
97.495444;1.0977240055873014;0.9822592359375033;0.8948088700887258;0.0717429316652283;0.06535591122925316;1.0999927730284378;10.000077256877686;0.9090868682850264;-0.09173800038232181;1.0454005958115773;1.0000012884568703;0.9137092398085682;0.9999984812786369
97.505444;1.097723886276701;0.982259214173861;0.8948086917964819;0.07174292473545485;0.06535590427563903;1.0999928212780044;10.000078916878183;0.9090868197478975;-0.09173800042311343;1.0454007787827084;1.000001412481846;0.9137092442798654;0.99999843822728
97.515444;1.0977237734991467;0.9822591909129442;0.8948085088729467;0.07174291774536651;0.06535589748364;1.0999928718659862;10.00008057829638;0.9090867745063194;-0.0917380004619764;1.045400956887792;1.000001535100206;0.913709241483902;0.9999983898608494
97.525444;1.097723668087338;0.9822591657947708;0.8948083216401537;0.0717429107521905;0.06535589082234365;1.0999929248999392;10.000082235452933;0.9090867329041723;-0.09173800049861142;1.045401130035505;1.0000016561575715;0.9137092311476874;0.9999983358330454
97.535444;1.0977235706238107;0.9822591386694246;0.8948081303806962;0.07174290381702264;0.06535588425949579;1.0999929806491147;10.000083882901865;0.9090866952541721;-0.09173800053271268;1.0454012982146728;1.0000017755393802;0.9137092129980025;0.9999982758224001
97.545444;1.0977234813759704;0.9822591096059572;0.8948079353817591;0.07174289700172043;0.06535587776131906;1.0999930394376833;10.000085515587372;0.9090866618207489;-0.09173800056396571;1.0454014614447544;1.0000018932396;0.913709186761409;0.9999982095799623
97.555444;1.0977234003394847;0.9822590787550347;0.894807736947708;0.07174289036605207;0.06535587129709641;1.0999931015877227;10.000087128608925;0.909086632861765;-0.09173800059206821;1.0454016196747824;1.0000020093012665;0.9137091521761366;0.9999981369354646
97.565444;1.0977233273476867;0.9822590462051125;0.8948075353736762;0.0717428839608571;0.06535586484538301;1.099993167384271;10.00008871669548;0.9090866086167232;-0.09173800061676425;1.0454017727513971;1.000002123746522;0.9137091089898445;0.9999980578077103
97.575444;1.0977232621965711;0.9822590119443689;0.8948073308758657;0.07174287782041527;0.06535585839800515;1.0999932369874805;10.000090274203187;0.9090865892692591;-0.09173800063786489;1.0454019204823157;1.000002236566778;0.9137090569057356;0.9999979722276147
97.585444;1.0977232047269558;0.9822589758437974;0.8948071234965433;0.07174287196160511;0.06535585196120786;1.0999933103600466;10.000091795883513;0.9090865749749323;-0.091738000655247;1.045402062746569;1.0000023477105622;0.9137089955081652;0.9999978803678481
97.595444;1.097723154802511;0.9822589376297346;0.8948069131225166;0.07174286639044257;0.0653558455522454;1.0999933873270722;10.000093277722273;0.9090865658932931;-0.09173800066884968;1.0454021995724716;1.000002457060307;0.9137089242901165;0.9999977825697757
97.605444;1.0977231122431277;0.9822588969135522;0.8948066996727888;0.07174286111106855;0.06535583919236058;1.0999934676846157;10.000094717472859;0.9090865621636468;-0.09173800067869238;1.0454023311096192;1.000002564439578;0.9137088427590567;0.9999976792797042
97.615444;1.0977230768940023;0.9822588532925783;0.8948064832293671;0.07174285613264618;0.06535583290055882;1.0999935512028125;10.000096114930322;0.9090865638649748;-0.09173800068488748;1.0454024575102066;1.0000026696304631;0.913708750475;0.9999975709020874
97.625444;1.0977230487971106;0.9822588064409133;0.8948062639621092;0.07174285147121162;0.0653558266920213;1.0999936375252877;10.000097471907994;0.9090865710022463;-0.09173800068760013;1.0454025787945211;1.0000027723939602;0.9137086470436684;0.9999974577315373
97.635444;1.0977230281960983;0.982258756064211;0.8948060420011233;0.07174284714700709;0.06535582057877086;1.099993726053985;10.00009879181379;0.909086583525055;-0.09173800068698715;1.0454026947873472;1.0000028725134433;0.913708532145644;0.9999973399796503
97.645444;1.0977230154062452;0.9822587017697034;0.8948058174126516;0.07174284318229232;0.0653558145688175;1.0999938159227114;10.000100078401564;0.9090866013331087;-0.09173800068316833;1.0454028051791389;1.0000029698176236;0.9137084055828618;0.9999972178150586
97.655444;1.0977230107545697;0.9822586430434714;0.8948055902564146;0.07174283959905307;0.06535580866848571;1.0999939061378945;10.000101333871847;0.9090866242508434;-0.09173800067622512;1.0454029096261614;1.0000030641605695;0.9137082673148026;0.9999970914204215
97.665444;1.0977230145258927;0.9822585793112782;0.8948053606043949;0.07174283641159401;0.06535580288913188;1.0999939957895024;10.000102557853566;0.9090866520381801;-0.09173800066621246;1.0454030077847452;1.000003155402986;0.913708117454848;0.9999969610104273
97.675444;1.0977230268653835;0.982258509943469;0.894805128483347;0.0717428336218947;0.06535579725123727;1.0999940841527185;10.000103748260209;0.9090866844296627;-0.09173800065318158;1.0454030992889298;1.0000032433769066;0.9137079562061279;0.9999968267618367
97.685444;1.097723047731482;0.9822584342708437;0.8948048938079797;0.07174283122644202;0.06535579178343182;1.0999941706488845;10.000104902940937;0.9090867211175018;-0.09173800063719946;1.0454031837232671;1.0000033278393712;0.9137077837693951;0.9999966888013532
97.695444;1.0977230769277937;0.9822583517045023;0.8948046563696358;0.07174282922280878;0.06535578651892486;1.0999942547593327;10.00010602045928;0.909086761714407;-0.09173800061836423;1.0454032606550197;1.0000034085210427;0.9137076003117244;0.9999965473288308
97.705444;1.0977231141702946;0.9822582618408493;0.8948044159220352;0.07174282760667067;0.06535578149066167;1.0999943359480138;10.000107099632718;0.909086805766356;-0.0917380005968191;1.0454033297116614;1.0000034852189301;0.9137074060247646;0.9999964026874831
97.715444;1.0977231591143508;0.9822581644310082;0.894804172309061;0.07174282636893865;0.06535577672522647;1.0999944135758852;10.000108139081084;0.9090868528128543;-0.09173800057273888;1.0454033906022975;1.0000035577984643;0.9137072011626466;0.9999962552686236
97.725444;1.0977232113464663;0.9822580593312127;0.8948039255289696;0.07174282549879901;0.06535577223879287;1.0999944868810438;10.000109137838553;0.9090869024675061;-0.09173800054630574;1.0454034430805699;1.0000036261642764;0.9137069860260522;0.9999961053989702
97.735444;1.0977232704384845;0.9822579465446938;0.8948036757241828;0.07174282498990278;0.06535576803890038;1.099994555108932;10.00011009594271;0.9090869544308887;-0.0917380005177191;1.0454034869409887;1.000003690250944;0.9137067609899131;0.9999959533359375
97.745444;1.0977233360547918;0.9822578262267113;0.8948034231232006;0.07174282484635604;0.06535576412902311;1.099994617649074;10.000111014047087;0.909087008443122;-0.09173800048720689;1.0454035220385165;1.000003750007626;0.9137065265648383;0.9999957993264115
97.755444;1.097723408017306;0.9822576986095132;0.8948031679636071;0.07174282508407605;0.0653557605098825;1.0999946740355881;10.000111893195065;0.9090870643148846;-0.09173800045499923;1.045403548257386;1.000003805428816;0.9137062833975637;0.9999956436542206
97.765444;1.0977234862831786;0.9822575639748498;0.8948029104477466;0.07174282572833962;0.06535575717686543;1.0999947238852978;10.000112735232333;0.9090871220150861;-0.091738000421298;1.0454035654942098;1.0000038565749567;0.9137060321994968;0.9999954866314442
97.775444;1.0977235708612316;0.9822574226787112;0.8948026507084079;0.07174282680984256;0.06535575411879524;1.0999947668523171;10.000113542848966;0.9090871816631099;-0.09173800038627151;1.0454035737530611;1.0000039034837565;0.9137057736782456;0.9999953285337714
97.785444;1.0977236617523676;0.9822572751864695;0.8948023887819279;0.07174282835831522;0.0653557513209587;1.0999948026078243;10.00011431886896;0.9090872434162446;-0.09173800035005386;1.0454035732594742;1.0000039461080201;0.9137055085390046;0.9999951695953034
97.795444;1.097723758922614;0.982257122112798;0.8948021246580408;0.07174283039554451;0.0653557487702183;1.099994830851192;10.000115065440456;0.9090873074048547;-0.09173800031272947;1.0454035644139006;1.000003984373618;0.9137052375019485;0.9999950101328878
97.805444;1.0977238622656451;0.982256964215826;0.894801858353443;0.07174283293357749;0.06535574645829996;1.099994851337085;10.000115783659222;0.9090873737711387;-0.09173800027433353;1.045403547599696;1.0000040182351158;0.9137049612747371;0.9999948506636266
97.815444;1.0977239716020502;0.9822568023353629;0.8948015899309034;0.07174283598084298;0.0653557443807739;1.0999948639154784;10.00011647333922;0.9090874426880136;-0.09173800023488084;1.0454035230467134;1.0000040476775702;0.9137046805678227;0.9999946918675342
97.825444;1.097724086762406;0.9822566373374718;0.8948013195170252;0.07174283955035878;0.06535574253611683;1.0999948685646397;10.000117132883807;0.9090875143218938;-0.09173800019437535;1.0454034908563308;1.0000040726999702;0.9137043961771024;0.9999945343940665
97.835444;1.0977242077037086;0.9822564700957996;0.8948010473535652;0.07174284366297133;0.06535574092982953;1.099994865345913;10.000117759860093;0.9090875888231397;-0.09173800015279422;1.045403451119512;1.0000040932856769;0.913704108978566;0.9999943786646368
97.845444;1.097724334528264;0.9822563014658843;0.8948007738288327;0.07174284834404462;0.06535573957748936;1.0999948542999427;10.00011835202064;0.909087666329153;-0.09173800011009672;1.0454034039899331;1.0000041094059127;0.913703819826553;0.9999942248468243
97.855444;1.0977244673404443;0.9822561322405138;0.8948004994658567;0.07174285361684066;0.06535573849943598;1.0999948354087403;10.000118907815505;0.9090877469370306;-0.09173800006625134;1.0454033496711173;1.0000041210891975;0.9137035295302905;0.9999940729478098
97.865444;1.097724606074887;0.9822559631491374;0.8948002248918382;0.07174285949620858;0.06535573771369904;1.0999948086170572;10.000119426284499;0.9090878306927674;-0.0917380000212367;1.0454032884562103;1.0000041284680596;0.9137032388884248;0.9999939228971723
97.875444;1.09772475047514;0.9822557949160112;0.8947999507940069;0.07174286598437637;0.06535573723581833;1.099994773801569;10.00011990662158;0.9090879175901045;-0.09173799997503383;1.0454032208439694;1.0000041317235244;0.913702948641845;0.9999937746319222
97.885444;1.097724900244499;0.9822556283271223;0.89479967783945;0.07174287307272542;0.06535573708044086;1.0999947307536502;10.000120347700328;0.9090880075501361;-0.09173799992764856;1.0454031475562544;1.0000041309881784;0.9137026593855754;0.9999936281607852
97.895444;1.097725055213911;0.9822554642846121;0.89479940658391;0.0717428807487066;0.06535573725833249;1.0999946792490192;10.000120748354922;0.9090881004440516;-0.09173799987913607;1.0454030694397867;1.0000041262862593;0.9137023715551361;0.9999934835638205
97.905444;1.0977252153620236;0.9822553038097255;0.8947991374710669;0.07174288900181107;0.0653557377738999;1.0999946190588574;10.000121108413019;0.909088196142694;-0.09173799982959385;1.0454029873711732;1.0000041175322707;0.9137020854864205;0.9999933409764262
97.915444;1.0977253807224354;0.9822551479517896;0.8947988708974375;0.07174289782686474;0.06535573862792898;1.0999945498984534;10.000121428909775;0.9090882945382252;-0.09173799977915034;1.0454029021856284;1.0000041045758359;0.9137018014615313;0.9999932005439447
97.925444;1.0977255513034239;0.9822549976850903;0.8947986072293047;0.07174290722348052;0.06535573982313697;1.09999447148859;10.000121710961858;0.9090883955692153;-0.09173799972796108;1.045402814657788;1.0000040872124554;0.9137015197378464;0.9999930623459994
97.935444;1.097725727034113;0.9822548538799241;0.8947983468099827;0.07174291719028504;0.06535574136885294;1.0999943836838102;10.000121955051236;0.9090884992218299;-0.09173899967619563;1.0454027255683636;1.000004065148411;0.9137013410084734;0.9999929263943474
97.945444;1.0977259077336028;0.9822547173018508;0.894798089970261;0.0717429277179787;0.06535574327951393;1.0999942865363819;10.000122161568035;0.9090886054829227;-0.09173899962403184;1.0454026357350008;1.0000040380242248;0.9137010648146497;0.9999927926594614
97.955444;1.0977260931469517;0.9822545885856168;0.8947978369974785;0.07174293878804623;0.06535574556676321;1.0999941803234328;10.000122331660954;0.9090887142956046;-0.0917389995716715;1.0454025458977392;1.0000040054865342;0.9137007919309181;0.9999926610026402
97.965444;1.0977262830513395;0.9822544681917451;0.8947975881444917;0.07174295037656737;0.06535574823370428;1.0999940655728146;10.000122467523989;0.909088825558512;-0.09173899951935108;1.0454024565760422;1.0000039671974408;0.9137005227668448;0.999992531078156
97.975444;1.097726477354065;0.9822543563656535;0.8947973437145841;0.07174296245534799;0.06535575127257892;1.099993943051727;10.000122571758647;0.9090889391898693;-0.09173899946732297;1.045402368104502;1.0000039227966793;0.9137002578150349;0.9999924023274661
97.985444;1.09772667606796;0.9822542531701245;0.8947971041306457;0.07174297499052679;0.06535575466030416;1.0999938136673382;10.00012264683121;0.9090890551685301;-0.09173899941581766;1.045402280819686;1.0000038719047037;0.9136999976680392;0.9999922740575775
97.995444;1.0977268791722474;0.9822541586137973;0.8947968699250208;0.0717429879449274;0.06535575835578303;1.0999936782780448;10.000122695709928;0.9090891734426972;-0.09173899936501474;1.0454021951465677;1.000003814132195;0.9136997429932098;0.9999921455386968
98.005444;1.0977270865200148;0.9822540727389213;0.8947966416868293;0.07174300128406165;0.0653557623057359;1.0999935375520093;10.000122722335131;0.9090892938166685;-0.09173899931503086;1.045402111519038;1.0000037490654925;0.9136994944848641;0.9999920160976351
98.015444;1.0977272978752601;0.9822539956120749;0.8947964200257944;0.071743014979701;0.06535576645706165;1.0999933919920046;10.000122730890814;0.9090894160244504;-0.09173899926592335;1.045402030294002;1.0000036763227291;0.9136992528150941;0.9999918851713367
98.025444;1.0977275129763595;0.9822539272936389;0.8947962055647033;0.0717430290059528;0.06535577076869561;1.0999932420142635;10.000122725048953;0.9090895399111623;-0.09173899921770343;1.045401951725451;1.0000035956914812;0.9136990186241105;0.9999917523090678
98.035444;1.0977277315283975;0.9822538678134676;0.8947959989556995;0.07174304333322533;0.06535577521420381;1.0999930879598565;10.000122707728908;0.9090896654394034;-0.09173899917033895;1.0454018759700683;1.000003507215096;0.9136987925381048;0.9999916171641275
98.045444;1.0977279531921373;0.9822538171818658;0.8947958008694334;0.07174305792955132;0.06535577977544223;1.099992930097561;10.000122681159368;0.9090897925568012;-0.09173899912375802;1.0454018031179377;1.0000034111159903;0.9136985751184017;0.9999914794234287
98.055444;1.097728177643127;0.9822537754160934;0.8947956119317128;0.07174307276762519;0.06535578444054788;1.099992768636887;10.000122647382806;0.9090899211515294;-0.09173899907787819;1.0454017331829233;1.0000033076230732;0.9136983667922733;0.999991338669946
98.065444;1.097728404610019;0.9822537424919948;0.894795432672696;0.07174308783047542;0.06535578920809319;1.0999926037143328;10.000122608350999;0.9090900510731402;-0.09173899903264471;1.045401666023891;1.0000031969165097;0.9136981679253666;0.9999911943696742
98.075444;1.0977286338287517;0.9822537182705696;0.8947952635004011;0.07174310311342325;0.06535579408628643;1.0999924354284045;10.000122565095625;0.9090901821433742;-0.09173899898805356;1.0454016013394658;1.0000030792293302;0.9136979789644799;0.9999910460302307
98.085444;1.0977288649857653;0.9822537024851447;0.8947951046673241;0.07174311862215908;0.06535579908696645;1.0999922639648394;10.00012251732281;0.9090903141970469;-0.09173899894415523;1.0454015387960913;1.0000029549051;0.9136978004338099;0.9999908933321968
98.095444;1.0977290976913854;0.9822536947582649;0.8947949562686421;0.07174313436833937;0.06535580422079111;1.0999920897349518;10.000122464023795;0.909090447110468;-0.09173899890103572;1.0454014781685235;1.000002824296771;0.9136976328192504;0.9999907361485864
98.105444;1.0977293315134509;0.9822536946600311;0.8947948183034904;0.07174315036565015;0.06535580949387577;1.0999919134515352;10.000122404101223;0.9090905807509105;-0.09173899885879473;1.0454014193890502;1.000002687647659;0.9136974765300324;0.9999905745248233
98.115444;1.097729566077803;0.9822537018325194;0.8947946907474233;0.07174316662551732;0.06535581490302086;1.0999917360833698;10.00012233633065;0.9090907149151747;-0.09173899881754384;1.045401362472557;1.0000025451187442;0.9136973318932529;0.999990408658391
98.125444;1.097729801105416;0.9822537160697326;0.8947945736011524;0.07174318315174535;0.06535582043120429;1.0999915587009517;10.000122258995512;0.9090908493131376;-0.09173899877740724;1.045401307394891;1.000002396880934;0.9136971990740238;0.9999902388748109
98.135444;1.0977300363427196;0.9822537372463843;0.8947944669312494;0.07174319993814414;0.06535582604968015;1.099991382319545;10.00012216969743;0.9090909835882539;-0.09173899873851336;1.0454012540977564;1.0000022431461983;0.9136970780014678;0.9999900655571725
98.145444;1.0977302714929267;0.982253765200157;0.8947943709013999;0.07174321697021128;0.06535583172511011;1.0999912078102831;10.000122065201001;0.9090911174062698;-0.09173899870100241;1.0454012026310673;1.0000020841957626;0.9136969683810665;0.9999898890486222
98.155444;1.0977305061821128;0.982253799711927;0.8947942857835172;0.0717432342254802;0.06535583742467738;1.0999910359126512;10.000121941521222;0.9090912505947558;-0.0917389986650433;1.0454011531954428;1.0000019204382367;0.9136968698032231;0.9999897096753421
98.165444;1.0977307399638654;0.982253840513881;0.8947942119181812;0.07174325167042474;0.06535584311939786;1.0999908673223608;10.000121794664098;0.9090913832058869;-0.09173899863081926;1.0454011059807267;1.0000017523864917;0.9136967818930807;0.9999895278557001
98.175444;1.0977309723608188;0.9822538872844189;0.894794149641046;0.07174326925927563;0.06535584878694602;1.0999907027517402;10.000121621329049;0.9090915154087408;-0.09173899859849376;1.0454010610198217;1.0000015805130864;0.9136967043840645;0.9999893440956602
98.185444;1.097731202889755;0.9822539397174618;0.8947940992467592;0.07174328693513908;0.06535585441263331;1.0999905429438794;10.000121418949526;0.9090916473108509;-0.09173899856820047;1.0454010182125753;1.0000014051281925;0.9136966370942039;0.9999891588915116
98.195444;1.0977314310569077;0.982253997592474;0.8947940609799377;0.07174330463133098;0.06535585998822505;1.0999903886584401;10.000121185516221;0.9090917789088666;-0.09173899854006165;1.0454009774049262;1.0000012264196132;0.9136965798471147;0.9999889726805379
98.205444;1.097731656330906;0.9822540607224183;0.8947940350381661;0.07174332227809369;0.06535586550947964;1.099990240601726;10.000120919747046;0.9090919101940939;-0.09173899851421048;1.045400938433223;1.0000010446254581;0.9136965323966485;0.9999887858834922
98.215444;1.0977318781312608;0.9822541288523384;0.8947940216018568;0.07174333981174705;0.06535587097663416;1.0999900993552376;10.00012062127431;0.9090920412510759;-0.09173899849078446;1.0454009011782088;1.0000008601797552;0.9136964944365887;0.9999885989993068
98.225444;1.0977320958733308;0.98225420164231;0.8947940208515529;0.07174335717603712;0.0653558763989812;1.09998996539574;10.00012029010409;0.9090921722544446;-0.09173899846989338;1.0454008656026166;1.0000006736877531;0.9136964656404528;0.9999884126473284
98.235444;1.097732309017681;0.9822542787189434;0.8947940329597307;0.07174337431748837;0.06535588179518437;1.0999898391638516;10.00011992568068;0.9090923034177794;-0.09173899845161221;1.0454008316850494;1.0000004857799665;0.913696445638574;0.9999882275240979
98.245444;1.0977325170998464;0.9822543596910854;0.8947940580566541;0.0717433911830564;0.06535588718491776;1.0999897210901153;10.000119526308579;0.9090924349520644;-0.09173899843600218;1.0454007992995404;1.0000002970131316;0.9136964339964477;0.9999880443614838
98.255444;1.097732719755915;0.9822544441332115;0.8947940961484154;0.07174340772097569;0.06535589258103067;1.0999896115857641;10.000119088691036;0.9090925670379084;-0.09173899842312444;1.0454007681510022;1.000000107851337;0.9136964302713512;0.9999878639269728
98.265444;1.0977329167075636;0.9822545315995828;0.8947941470561036;0.07174342388077926;0.06535589799117353;1.0999895110176108;10.000118607574969;0.9090926998182279;-0.09173899841304216;1.045400737755426;0.9999999186675126;0.9136964340826336;0.9999876870193224
98.275444;1.0977331077115549;0.9822546216614366;0.8947942104496981;0.07174343961401808;0.065355903424849;1.0999894196591682;10.000118076300227;0.9090928334510153;-0.09173899840581434;1.0454007074513347;0.9999997297523745;0.913696445120181;0.9999875143967658
98.285444;1.097733292561848;0.9822547139325574;0.8947942859092298;0.07174345487951574;0.06535590889525367;1.099989337646277;10.000117488250085;0.9090929682074319;-0.0917389984014743;1.045400676486782;0.9999995413357032;0.9136964631227869;0.9999873466570849
98.295444;1.097733471139173;0.9822548080603585;0.8947943729316563;0.07174346965002744;0.06535591441333075;1.099989264982768;10.000116838206077;0.9090931045134228;-0.09173899839999948;1.0454006441103476;0.9999993536204885;0.9136964878576196;0.9999871842275708
98.305444;1.0977336433883293;0.9822549036847326;0.8947944709120945;0.0717434839143441;0.06535591998383398;1.0999892015627812;10.00011612267979;0.9090932428991241;-0.09173899840130652;1.0454006095696875;0.9999991667847521;0.9136965190952092;0.9999870274696461
98.315444;1.097733809302969;0.9822550004095011;0.894794579136919;0.07174349767267721;0.06535592561095875;1.099989147188569;10.00011533930056;0.9090933838985641;-0.09173899840528435;1.045400572100567;0.9999989809461329;0.9136965565899029;0.9999868766815999
98.325444;1.0977339690412604;0.98225509781867;0.8947946967734847;0.07174351092930928;0.0653559313055006;1.0999891016621683;10.000114486028629;0.9090935279618334;-0.09173899841181635;1.0454005309739776;0.9999987961846496;0.913696600093008;0.9999867320239415
98.335444;1.0977341229654185;0.982255195531709;0.8947948228858332;0.0717435236874945;0.0653559370840883;1.0999890648895425;10.000113560351304;0.9090936754410808;-0.09173899842076834;1.0454004855362002;0.9999986126339454;0.9136966494276783;0.9999865935700745
98.345444;1.0977342714828722;0.9822552932659326;0.89479495650741;0.07174353594677327;0.06535594296639469;1.0999890368694014;10.000112558864904;0.9090938266110785;-0.09173899843198188;1.045400435256994;0.999998430545603;0.9136967045560053;0.9999864614136488
98.355444;1.097734414908799;0.9822553908886277;0.8947950967192972;0.07174354770275879;0.06535594897614141;1.0999890176331746;10.000111477695102;0.9090939816629958;-0.09173899844528458;1.04540037981554;0.9999982502785634;0.9136967655386135;0.9999863356507988
98.365444;1.0977345534399279;0.9822554884324989;0.8947952426881969;0.07174355894934353;0.06535595514234081;1.0999890072159242;10.000110312837528;0.9090941407085151;-0.09173899846050255;1.045400319118663;0.9999980722658071;0.9136968324245731;0.9999862163092698
98.375444;1.0977346871271456;0.9822555859924061;0.8947953936603699;0.07174356968069702;0.06535596149983128;1.0999890056363923;10.000109060158342;0.9090943038063737;-0.09173899847746884;1.0454002532135356;0.9999978969947682;0.9136969051708863;0.9999861033777856
98.385444;1.0977348158371647;0.9822556835503636;0.8947955489232837;0.07174357989237802;0.0653559680865027;1.0999890128734495;10.000107715626088;0.9090944709432556;-0.091738998496011;1.0454001821924006;0.9999977249829273;0.9136969836730359;0.9999859968695127
98.395444;1.0977349392425937;0.9822557809007617;0.8947957077369794;0.07174358958220876;0.06535597493507436;1.0999890288548497;10.0001062756225;0.9090946419730757;-0.0917389985159299;1.0454001061349287;0.9999975567670152;0.9136970678882929;0.999985896832943
98.405444;1.0977350568526716;0.9822558776981487;0.8947958692520857;0.07174359875126421;0.06535598206808972;1.099989053468524;10.000104737423293;0.9090948166273009;-0.09173899853700433;1.045400025119272;0.9999973928914168;0.9136971579140315;0.9999858033645752
98.415444;1.097735168109039;0.9822559735093772;0.8947960324930689;0.07174360740445865;0.06535598949939882;1.0999890865691784;10.000103099505836;0.9090949946315677;-0.09173899855900532;1.0453999393021807;0.999997233883426;0.9136972539612237;0.9999857166113277
98.425444;1.0977352725123815;0.9822560678457193;0.8947961964217943;0.07174361554674058;0.06535599723490687;1.0999891279500447;10.000101361028616;0.9090951757940519;-0.09173899858169206;1.0453998489537597;0.9999970802749114;0.9136973562871281;0.9999856367120242
98.435444;1.0977353697133225;0.9822561602325242;0.8947963599976835;0.07174362317567805;0.06535600527208205;1.099989177313207;10.000099521386002;0.9090953599788609;-0.09173899860481997;1.045399754428286;0.9999969326243162;0.9136974651523802;0.9999855637508049
98.445444;1.0977354595320918;0.9822562502641287;0.894796522219429;0.07174363027883908;0.0653560136006332;1.0999892342903084;10.000097580644535;0.9090955470343008;-0.09173899862818702;1.0453996561442875;0.9999967914568602;0.9136975807995523;0.9999854977892647
98.455444;1.0977355419119046;0.9822563376071279;0.8947966821592547;0.07174363683915982;0.06535602220201137;1.0999892984893156;10.00009554009207;0.9090957367468128;-0.09173899865166749;1.0453995545629227;0.9999966571848471;0.9136977034322878;0.9999854389001712
98.465444;1.0977356168748496;0.9822564220033052;0.8947968389253165;0.07174364284371229;0.06535603104821017;1.0999893695185332;10.000093401868448;0.9090959288605439;-0.09173899867519127;1.0453994501509507;0.9999965300617784;0.913697833225667;0.9999853871366056
98.475444;1.097735684527312;0.9822565032867644;0.8947969915899683;0.07174364829072893;0.06535604010306449;1.0999894469982083;10.000091168004875;0.9090961231226421;-0.09173899869871158;1.0453993433488742;0.9999964101548309;0.9136979703573944;0.9999853424959124
98.485444;1.0977357450572025;0.9822565814337134;0.8947971392316717;0.07174365319244813;0.06535604932745936;1.099989530569944;10.000088840527157;0.9090963192761;-0.09173899872219544;1.0453992345441077;0.9999962973562572;0.9136981149823152;0.9999853049088965
98.495444;1.097735798675003;0.9822566565709286;0.8947972810786924;0.07174365757272803;0.06535605868561752;1.0999896198698784;10.000086422741816;0.9090965170672551;-0.09173899874561635;1.045399124081616;0.999996191454497;0.9136982671498637;0.9999852742530835
98.505444;1.0977358455471034;0.982256728817772;0.8947974166054702;0.07174366145865857;0.06535606814785083;1.099989714465341;10.000083919990605;0.9090967162936932;-0.09173899876893875;1.045399012348219;0.9999960922242603;0.9136984267432604;0.9999852504243388
98.515444;1.097735885801763;0.9822567981036132;0.894797545546991;0.07174366487281704;0.06535607769142353;1.0999898138295787;10.000081339310958;0.9090969167878641;-0.09173899879210082;1.0453988998552122;0.9999959994786441;0.9136985934873038;0.999985233400308
98.525444;1.09773591960391;0.9822568642109278;0.8947976678845665;0.07174366783871415;0.06535608730194487;1.0999899173702405;10.000078688666633;0.9090971183719774;-0.09173899881501017;1.0453987872519235;0.9999959130802294;0.9136987670313629;0.999985223210475
98.535444;1.0977359471875765;0.9822569269715969;0.8947977837886226;0.07174367039329768;0.06535609697208151;1.0999900244229108;10.000075976252568;0.9090973208837982;-0.09173899883755035;1.0453986753229072;0.9999958329200459;0.9136989470686131;0.9999852198973292
98.545444;1.097735968804523;0.9822569863485555;0.894797893545621;0.07174367258445695;0.06535610669639107;1.0999901341982532;10.000073210041636;0.9090975242172435;-0.09173899885956699;1.0453985649613453;0.9999957588869758;0.9136991334148379;0.9999852235343415
98.555444;1.097735984662366;0.982257042339596;0.894797997555789;0.07174367445595815;0.06535611646686638;1.0999902457872088;10.000070397670969;0.909097728286648;-0.09173899888085696;1.045398457033559;0.9999956909107229;0.9136993260278212;0.9999852342035523
98.565444;1.0977359949417083;0.9822570948309822;0.8947980963632896;0.07174367604083969;0.06535612627328817;1.0999903582922608;10.000067546851048;0.9090979329358105;-0.09173899890121423;1.0453983522027561;0.9999956290676554;0.913699524990202;0.9999852519054003
98.575444;1.0977359998989602;0.9822571435119698;0.8947981906300794;0.07174367736398594;0.06535613610799293;1.0999904710007509;10.00006466605193;0.9090981379098757;-0.09173899892050695;1.0453982508937203;0.9999955736298421;0.9136997304435376;0.9999852765102026
98.585444;1.0977359998867298;0.9822571879453383;0.8947982810516141;0.0717436784431244;0.0653561459720679;1.099990583436043;10.000061764856525;0.9090983429388958;-0.09173899893871479;1.0453981534142984;0.9999955250135386;0.9136999424706463;0.9999853077660911
98.595444;1.097735995199619;0.982257227804486;0.8947983682520806;0.07174367928880661;0.06535615587640754;1.099990695270059;10.000058853614703;0.9090985477965113;-0.09173899895589469;1.0453980600693333;0.9999954836877263;0.9137001609685573;0.9999853453048855
98.605444;1.097735985933338;0.9822572630190971;0.8947984527080467;0.07174367990764281;0.0653561658330083;1.09999080623335;10.000055942439332;0.9090987522580206;-0.0917389989721071;1.0453979711787322;0.9999954501134475;0.9137003855906445;0.9999853886575477
98.615444;1.0977359720270503;0.9822572936556455;0.8947985347455765;0.07174368030833429;0.06535617584535058;1.0999909160581602;10.000053040283408;0.9090989560849703;-0.0917389989873767;1.0453978870689815;0.999995424680465;0.9137006157931193;0.9999854372721901
98.625444;1.0977359534261546;0.9822573197743241;0.8947986145973598;0.0717436805062986;0.06535618591012439;1.0999910243852904;10.000050154908125;0.9090991590678577;-0.09173899900171523;1.0453978080743056;0.9999954076381921;0.9137008509073115;0.9999854905389348
98.635444;1.0977359302257452;0.9822573414328716;0.8947986924543999;0.07174368052254886;0.06535619602572457;1.0999911307082475;10.000047293433807;0.9090993610193108;-0.09173899901516337;1.0453977344620429;0.9999953991099265;0.9137010901924834;0.9999855478561552
98.645444;1.0977359027186417;0.982257358727436;0.8947987684680996;0.07174368037748295;0.06535620619327134;1.099991234461045;10.000044462653374;0.909099561772427;-0.09173899902780897;1.0453976662981939;0.9999953991193077;0.9137013329078415;0.9999856086770945
98.655444;1.0977358713441854;0.9822573717827364;0.8947988427154024;0.07174368008332804;0.06535621640745494;1.0999913351471102;10.000041669071972;0.9090997612684001;-0.0917389990397789;1.0453976034164194;0.9999954075646408;0.9137015783961508;0.999985672503964
98.665444;1.0977358365675935;0.9822573806968893;0.8947989151747537;0.0717436796422513;0.06535622664732532;1.0999914323630828;10.000038919107865;0.909099959605234;-0.0917389990512263;1.0453975455053683;0.9999954242452298;0.9137018261194322;0.9999857388787494
98.675444;1.0977357987364762;0.9822573855370504;0.8947989857560079;0.07174367905525818;0.06535623687664109;1.0999915257308155;10.000036219214639;0.9091001569392236;-0.0917389990623189;1.0453974921928628;0.9999954489395547;0.9137020756085253;0.9999858073758701
98.685444;1.0977357580400187;0.9822573864087911;0.8947990543573184;0.07174367833320315;0.06535624705222852;1.0999916148392817;10.00003357536075;0.9091003533380514;-0.0917389990732142;1.045397443101042;0.9999954814607307;0.9137023263541133;0.9999858775911253
98.695444;1.097735714653394;0.9822573834790914;0.8947991209040242;0.07174367749858662;0.06535625713276076;1.099991699267408;10.000030992246625;0.9091005487340087;-0.09173899908403826;1.0453973979006994;0.9999955216784142;0.9137025777191137;0.9999859491660514
98.705444;1.0977356688831104;0.9822573769306411;0.8947991853840541;0.07174367657997187;0.06535626708541328;1.0999917786824451;10.000028473119416;0.9091007429698695;-0.09173899909489569;1.0453973563403627;0.9999955695064087;0.9137028289601383;0.9999860218616686
98.715444;1.0977356211202338;0.9822573669092465;0.8947992478728903;0.0717436756064511;0.06535627688691673;1.0999918529205086;10.000026020370417;0.9091009358298651;-0.09173899910588723;1.0453973182054028;0.999995624873431;0.9137030793583738;0.999986095570725
98.725444;1.0977355717143331;0.9822573534719413;0.8947993085295509;0.07174367460364592;0.06535628651624431;1.0999919220045087;10.000023636350061;0.9091011270289912;-0.0917389991170877;1.0453972832573721;0.9999956876691461;0.9137033283141958;0.999986170209411
98.735444;1.0977355209075883;0.9822573365419996;0.8947993675678365;0.07174367359171636;0.06535629594775874;1.0999919861667395;10.000021323650321;0.9091013162062478;-0.09173899912850282;1.0453972512452239;0.9999957576321926;0.9137035753056955;0.9999862456457119
98.745444;1.0977354688409093;0.9822573159318759;0.8947994252114724;0.07174367258854283;0.06535630515134988;1.0999920458631658;10.000019084929876;0.9091015029566144;-0.09173899914006466;1.0453972219197871;0.9999958342528613;0.9137038198120907;0.9999863217563051
98.755444;1.0977354156300967;0.9822572914442469;0.8947994816699498;0.0717436716135963;0.06535631409435895;1.099992101713764;10.000016922981386;0.9091016868930665;-0.09173899915166803;1.0453971949530112;0.9999959168197753;0.9137040613055171;0.9999863985209294
98.765444;1.0977353614013756;0.982257262947844;0.8947995371512039;0.07174367068606337;0.06535632274174169;1.0999921544065363;10.00001484106407;0.909101867689148;-0.0917389991632165;1.0453971698477755;0.999996004594037;0.9137042992750821;0.9999864760798949
98.775444;1.097735306215936;0.9822572303651286;0.8947995919039338;0.07174366982020486;0.06535633105524874;1.0999922045931734;10.000012842961063;0.9091020450618615;-0.09173899917464381;1.0453971459740572;0.9999960969000868;0.913704533228109;0.9999865547286296
98.785444;1.097735250011941;0.9822571936272478;0.894799646238125;0.07174366902163153;0.06535633899403527;1.099992252784455;10.00001093250185;0.9091022187309099;-0.0917389991858958;1.0453971227125478;0.999996193017409;0.9137047626631951;0.9999866348598311
98.795444;1.0977351926292123;0.9822571526928936;0.8947997004623233;0.07174366828781482;0.06535634652137626;1.099992299349573;10.000009113073514;0.909102388404515;-0.09173899919691463;1.04539709956536;0.9999962921129151;0.913704987073485;0.9999867169171052
98.805444;1.0977351338309702;0.982257107628255;0.8947997548290186;0.07174366761436662;0.06535635361478617;1.0999923446412436;10.00000738801911;0.9091025537785357;-0.09173899920763956;1.0453970761905103;0.999996393390138;0.9137052060213284;0.9999868013522576
98.815444;1.097735073285421;0.9822570586395838;0.8947998095689238;0.071743666997992;0.06535636026867277;1.0999923891009675;10.000005761443818;0.9091027145488498;-0.09173899921799848;1.0453970523981622;0.9999964962233798;0.9137054192062485;0.9999868885408284
98.825444;1.0977350105657078;0.9822570060514806;0.8947998649237101;0.07174366643511752;0.0653563664861991;1.0999924332752864;10.000004238016546;0.9091028704298906;-0.09173899922790386;1.0453970281171867;0.999996600148136;0.9137056264675888;0.9999869787463838
98.835444;1.0977349451817078;0.9822569502813487;0.8947999211438353;0.07174366592686951;0.06535637227012445;1.0999924777587795;10.000002822085783;0.9091030211584451;-0.0917389992372632;1.04539700340122;0.9999967048367493;0.9137058277607829;0.9999870721816763
98.845444;1.097734876561349;0.982256891788461;0.8947999785135119;0.07174366548468994;0.06535637762055564;1.0999925230755092;10.000001517457218;0.9091031665247005;-0.09173899924597391;1.0453969784674817;0.9999968100391355;0.9137060231417186;0.9999871690659081
98.855444;1.097734803975463;0.982256831000238;0.8948000373723389;0.07174366512532408;0.0653563825366015;1.0999925695970736;10.000000327881473;0.9091033064132691;-0.09173899925389341;1.0453969536649563;0.9999969154607461;0.9137062127414828;0.9999872696545393
98.865444;1.0977347265708377;0.9822567682663814;0.8948000980925884;0.07174366486116829;0.0653563870182955;1.099992617544427;9.999999257347666;0.9091034407907214;-0.09173899926082592;1.0453969294099235;0.9999970207028006;0.9137063966940714;0.9999873742404444
98.875444;1.0977346435624382;0.9822567038947339;0.8948001610506126;0.07174366469628689;0.06535639106793903;1.0999926669889417;9.999998309463395;0.9091035696735289;-0.09173899926656086;1.0453969061045931;0.99999712529128;0.9137065750566113;0.9999874830780356
98.885444;1.09773455437192;0.9822566382355172;0.8948002265860704;0.07174366462869543;0.06535639469004079;1.099992717847962;9.99999748619629;0.9091036931097896;-0.09173899927091764;1.0453968839932055;0.9999972287045985;0.9137067478053232;0.9999875963036458
98.895444;1.0977344586054258;0.9822565717109977;0.8948002949712534;0.07174366465319668;0.06535639789240094;1.0999927699350747;9.999996787133053;0.9091038111692116;-0.09173899927373616;1.0453968630945416;0.9999973303709266;0.9137069148696634;0.9999877139163116
98.905444;1.0977343559839123;0.98225650480753;0.894800366448271;0.07174366476232534;0.06535640068970842;1.099992823033895;9.999996209820095;0.9091039239402878;-0.0917389992748471;1.0453968432852476;0.9999974296995584;0.9137070761294184;0.9999878357706626
98.915444;1.097734246279128;0.9822564380710246;0.8948004412493229;0.07174366494756935;0.06535640310396305;1.0999928769260867;9.999995750991207;0.9091040315071296;-0.09173899927408657;1.045396824367362;0.9999975261754683;0.9137072314271873;0.9999879616186952
98.925444;1.0977341292679301;0.982256372062813;0.8948005195562586;0.07174366520100366;0.06535640515707906;1.0999929313757106;9.99999540801371;0.9091041339257296;-0.0917389992713385;1.0453968060893297;0.99999761944712;0.9137073806502692;0.999988091227727
98.935444;1.0977340047542246;0.9822563072938363;0.8948006014576598;0.0717436655138507;0.06535640686383534;1.0999929861176427;9.99999517900279;0.9091042312492986;-0.09173899926654594;1.0453967882149233;0.9999977093463492;0.9137075238167043;0.9999882244484546
98.945444;1.0977338726279926;0.9822562441756926;0.8948006869057578;0.07174366587297396;0.06535640823574944;1.0999930408657812;9.99999506139731;0.9091043235200299;-0.09173899925969069;1.0453967706097305;0.999997795863799;0.9137076610853573;0.9999883612139681
98.955444;1.0977337328748715;0.9822561829757225;0.8948007757511961;0.07174366626260427;0.0653564092878684;1.0999930953227426;9.999995051222331;0.9091044106746642;-0.09173899925077601;1.0453967533055744;0.9999978791225702;0.9137077926798828;0.9999885016018232
98.965444;1.0977335854877903;0.9822561237688112;0.8948008678960602;0.07174366667127331;0.06535641003741813;1.0999931492113915;9.99999514367267;0.9091044925033556;-0.09173899923981442;1.0453967365039323;0.999997959327818;0.9137079187928184;0.9999886459065341
98.975444;1.0977334304010768;0.982256066431134;0.8948009633999512;0.07174366709745224;0.06535641050068593;1.0999932023204564;9.999995333239482;0.9091045687154513;-0.09173899922682024;1.045396720490204;0.9999980366728054;0.9137080395645432;0.99998879457548
98.985444;1.0977332676194629;0.9822560107254915;0.8948010624469392;0.07174366755190452;0.06535641069243855;1.0999932544745368;9.999995613299049;0.9091046390344949;-0.09173899921180705;1.045396705579853;0.999998111259887;0.9137081551212015;0.9999889480659805
98.995444;1.0977330973564678;0.9822559563973507;0.8948011652568449;0.07174366805511441;0.06535641062389523;1.0999933054619826;9.999995976480482;0.9091047032885253;-0.0917389991947815;1.0453966921813949;0.9999981830921014;0.913708265546076;0.9999891067210265
99.005444;1.0977329199383659;0.9822559031842332;0.8948012720052959;0.07174366862937219;0.06535641030378325;1.0999933550459047;9.999996415399648;0.9091047614436284;-0.09173899917575908;1.0453966808246928;0.9999982520908108;0.9137083707901041;0.9999892706934669
99.015444;1.0977327356326991;0.9822558507883574;0.8948013827703868;0.07174366929099185;0.06535640974672509;1.0999934030481915;9.99999692292659;0.9091048135509888;-0.091738999154796;1.0453966720584547;0.9999983180675429;0.9137084706795133;0.999989439949178
99.025444;1.0977325446102582;0.982255798888209;0.8948014975332749;0.07174367004749524;0.06535640898059732;1.0999934494238677;9.999997492482178;0.9091048596680849;-0.09173899913198293;1.0453966663548881;0.9999983807057583;0.913708565015091;0.9999896143070711
99.035444;1.097732347028443;0.9822557471484789;0.8948016162088074;0.0717436708995192;0.06535640804298692;1.099993494283135;9.999998118328959;0.9091048997932475;-0.09173899910740893;1.0453966640920356;0.9999984396262432;0.9137086536106941;0.9999897934638761
99.045444;1.097732143136033;0.9822556951712449;0.8948017386657178;0.07174367184434444;0.06535640697031886;1.099993537807822;9.999998795085427;0.9091049338305194;-0.09173899908114919;1.045396665543936;0.9999984944727524;0.9137087362966503;0.9999899770376616
99.055444;1.0977319333092939;0.9822556424869177;0.8948018647476386;0.0717436728800768;0.06535640579237242;1.0999935800768057;9.999999516768614;0.909104961612092;-0.09173899905327841;1.0453966708321827;0.9999985449412411;0.9137088129820218;0.9999901646496767
99.065444;1.0977317179948685;0.982255588664427;0.8948019942813399;0.07174367401061564;0.06535640453408931;1.099993621004759;10.000000276083057;0.9091049829281562;-0.09173899902387285;1.0453966798943404;0.9999985907371797;0.9137088836814743;0.9999903559483424
99.075444;1.0977314976475316;0.9822555333815033;0.8948021270621672;0.07174367524772851;0.06535640321834786;1.0999936604780423;10.000001064290526;0.9091049975032486;-0.09173899899299022;1.0453966925682443;0.9999986314974659;0.9137089484441756;0.9999905504862325
99.085444;1.0977312727736988;0.9822554763308714;0.8948022628657735;0.07174367660700914;0.06535640186894516;1.0999936984942966;10.000001871683429;0.90910500496297;-0.09173899896065794;1.045396708709778;0.9999986667642515;0.9137090072986431;0.9999907475893715
99.095444;1.0977310440069998;0.9822554171081017;0.8948024014859615;0.07174367810073755;0.06535640051109597;1.0999937352149702;10.000002688261509;0.9091050048621883;-0.09173899892688975;1.045396728215825;0.9999986960276311;0.9137090602343289;0.9999909464319213
99.105444;1.0977308120789384;0.9822553552121399;0.8948025427460907;0.07174367973599494;0.06535639916656817;1.0999937709788976;10.000003504297041;0.9091049967626816;-0.0917389988917007;1.0453967510135862;0.9999987187793695;0.9137091071715058;0.9999911462226627
99.115444;1.0977305777389292;0.9822552900897668;0.8948026864776277;0.07174368152103762;0.06535639785020074;1.0999938062677355;10.000004310612356;0.9091049802754819;-0.0917389988550881;1.0453967770601582;0.9999987345456892;0.913709148016177;0.9999913462445813
99.125444;1.0977303417053443;0.982255221177522;0.8948028324811624;0.07174368347062281;0.06535639657335182;1.0999938416259143;10.00000509872174;0.9091049550677803;-0.09173899881700513;1.045396806328743;0.9999987429189009;0.913709182799646;0.9999915457698809
99.135444;1.0977301046208239;0.9822551479996385;0.8948029805221199;0.07174368560384017;0.0653563953517024;1.0999938775830036;10.000005861066915;0.909104920913042;-0.09173899877737013;1.0453968388320272;0.9999987436090925;0.9137092117007474;0.9999917440793579
99.145444;1.0977298670358697;0.9822550702810626;0.8948031304026021;0.07174368794019959;0.06535639421091978;1.0999939146311242;10.000006591150216;0.9091048777410137;-0.09173899873609422;1.0453968747101428;0.9999987364265214;0.9137092349413335;0.9999919405799077
99.155444;1.0977296294526215;0.9822549879372487;0.8948032820157521;0.07174369049920248;0.06535639318358162;1.0999939532443512;10.000007283636169;0.9091048256121409;-0.09173899869309401;1.0453969143027992;0.9999987211665022;0.9137092527148043;0.9999921348247639
99.165444;1.0977293923479152;0.9822549009619892;0.8948034352942317;0.07174369329986575;0.06535639230081998;1.0999939938801766;10.000007934469316;0.9091047646777918;-0.09173899864829105;1.045396958109358;0.9999986975499493;0.9137092651461014;0.9999923264517104
99.175444;1.097729156144804;0.9822548093352481;0.8948035901017762;0.07174369635535827;0.0653563915879;1.0999940369524195;10.000008540846867;0.9091046951781881;-0.09173899860160188;1.045397006657852;0.9999986652461585;0.9137092722588607;0.9999925151403023
99.185444;1.0977289211864758;0.9822547129704712;0.8948037461950216;0.07174369966649989;0.06535639106325523;1.0999940827440768;10.000009101090054;0.9091046174334465;-0.09173899855292476;1.0453970604144862;0.9999986239014481;0.9137092739843202;0.9999927005588084
99.195444;1.0977286876866712;0.9822546116912586;0.8948039032962044;0.07174370321929449;0.06535639073707855;1.0999941312758872;10.000009614330573;0.9091045318241631;-0.09173899850214344;1.0453971197604894;0.9999985732029966;0.9137092701714495;0.9999928823459309
99.205444;1.0977284556594766;0.9822545052363928;0.8948040611527563;0.07174370698578655;0.06535639061229363;1.099994182283947;10.000010080134182;0.9091044388049622;-0.09173899844914538;1.0453971849507706;0.9999985129512197;0.9137092605805316;0.9999930601983196
99.215444;1.0977282249623048;0.982254393294875;0.8948042195168077;0.071743710927882;0.06535639068897255;1.0999942353364776;10.00001049822115;0.9091043389270055;-0.0917389983938309;1.045397256062771;0.9999984430756921;0.913709244890233;0.9999932339599559
99.225444;1.0977279954550765;0.9822542755832958;0.8948043781079917;0.07174371500005416;0.06535639096607258;1.0999942899443536;10.000010868227072;0.9091042327993933;-0.09173899833611829;1.045397333002843;0.9999983636439294;0.9137092227153426;0.9999934035837643
99.235444;1.0977277670890015;0.9822541519212231;0.8948045366047375;0.07174371914924965;0.06535639143914158;1.0999943456151937;10.00001118985538;0.9091041209813124;-0.09173899827595963;1.045397415615187;0.9999982748881261;0.9137091936328563;0.9999935689711752
99.245444;1.0977275398496538;0.982254022257789;0.8948046946606866;0.0717437233204045;0.06535639209996258;1.0999944018984356;10.00001146349481;0.909104003900675;-0.09173899821335436;1.0453975038412529;0.9999981772250417;0.9137091572193429;0.999993729820204
99.255444;1.0977273136289272;0.9822538866610786;0.8948048519248833;0.07174372746581031;0.06535639293908178;1.0999944584228278;10.000011690936214;0.909103881895245;-0.09173899814833245;1.0453975977682497;0.9999980712832227;0.9137091130911112;0.9999938856153995
99.265444;1.0977270881643957;0.9822537452790615;0.8948050080562019;0.07174373154959932;0.06535639394679289;1.099994514908222;10.00001187567317;0.9091037553376653;-0.0917389980809097;1.0453976975491122;0.9999979578578356;0.9137090609355587;0.9999940357688057
99.275444;1.0977268631425874;0.9822535982819952;0.8948051627214333;0.07174373554919876;0.06535639511101488;1.0999945711518322;10.000012021807688;0.9091036247258429;-0.09173899801106666;1.0453978032979447;0.999997837695557;0.91370900051823;0.9999941798153078
99.285444;1.0977266383179063;0.982253445838699;0.8948053155360571;0.07174373945616849;0.06535639641626345;1.0999946270117005;10.000012132336344;0.9091034906887574;-0.09173899793877346;1.045397914982428;0.9999977112646935;0.9137089316623774;0.9999943175201519
99.295444;1.0977264135183273;0.9822532881505962;0.8948054659756458;0.07174374327525854;0.06535639784769301;1.0999946824216016;10.000012208927664;0.9091033539598224;-0.09173899786401443;1.0453980323580399;0.9999975787485141;0.9137088542170323;0.9999944488504007
99.305444;1.0977261886439793;0.9822531254866558;0.8948056133751211;0.07174374702185864;0.06535639939413;1.0999947374241117;10.000012252693638;0.9091032153523271;-0.09173899778678736;1.0453981550159626;0.9999974402538453;0.9137087680432661;0.9999945738971421
99.315444;1.0977259637040606;0.9822529581902635;0.8948057570098108;0.07174375071695235;0.06535640104347519;1.0999947921929674;10.00001226460697;0.9091030756905177;-0.09173899770710446;1.0453982824824215;0.9999972960253894;0.9137086730104377;0.9999946928232117
