time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.325444;1.0977257388363648;0.9822527866785453;0.894805896146883;0.07174375438162905;0.0653564027773791;1.0999948470655465;10.000012245689927;0.909102935712677;-0.0917389976250087;1.0453984142379849;0.9999971464922677;0.9137085689730584;0.9999948058579854
99.335444;1.0977255142644453;0.9822526114356893;0.8948060300514784;0.07174375803716085;0.06535640457153784;1.099994902575184;10.000012196504391;0.9091027960171907;-0.09173899754059125;1.045398549663752;0.9999969921813404;0.9137084557880666;0.9999949132873626
99.345444;1.097725290176798;0.9822524330212337;0.8948061579824342;0.07174376170827204;0.06535640640021834;1.0999949593783567;10.00001211600588;0.9091026570192475;-0.0917389974539852;1.0453986880432398;0.9999968336550296;0.9137083334036261;0.9999950153690509
99.355444;1.0977250666597855;0.9822522520667212;0.894806279215039;0.07174376542140812;0.06535640824417113;1.0999950180816107;10.000012001631987;0.9091025189072433;-0.09173899736531924;1.0453988286166713;0.9999966715095836;0.9137082018997149;0.9999951122610513
99.365444;1.0977248437881186;0.982252069166363;0.8948063930925091;0.07174376920259168;0.06535641009459667;1.0999950791515254;10.000011850847452;0.9091023816845213;-0.0917389972746675;1.045398970627127;0.9999965063741756;0.9137080613991846;0.9999952040828467
99.375444;1.0977246217192693;0.982251884717319;0.8948064990311221;0.07174377308524915;0.06535641194513298;1.0999951429411183;10.000011662419313;0.9091022452834568;-0.09173899718205425;1.0453991133870983;0.999996338924375;0.9137079119607429;0.9999952909934114
99.385444;1.0977244006718592;0.9822516989063419;0.8948065964947406;0.07174377711902663;0.06535641378167742;1.0999952097102559;10.000011436757635;0.9091021096534939;-0.09173899708750521;1.0453992563084356;0.9999961699015172;0.9137077535869548;0.9999953731239762
99.395444;1.0977241808808154;0.9822515118463718;0.8948066849842283;0.07174378136313046;0.06535641558542504;1.099995279650553;10.00001117535563;0.9091019747744384;-0.09173899699108289;1.0453993988804484;0.9999960000436641;0.9137075862737631;0.9999954504477309
99.405444;1.0977239625977422;0.9822513236628245;0.8948067639959272;0.07174378587073736;0.06535641734371672;1.0999953529633386;10.000010879521854;0.9091018405882855;-0.09173899689289161;1.0453995406957264;0.9999958300014915;0.9137074099933633;0.9999955227496954
99.415444;1.0977237461445668;0.9822511345040812;0.8948068330082266;0.0717437906806571;0.06535641905326742;1.0999954298882413;10.000010549319247;0.9091017069188613;-0.09173899679308287;1.0453996815150075;0.9999956604056033;0.9137072246927573;0.9999955896830861
99.425444;1.097723531995448;0.9822509445728029;0.8948068915558707;0.0717437958176554;0.06535642071692412;1.0999955106106534;10.000010183179928;0.9091015734894963;-0.0917389966918562;1.0453998213063385;0.9999954919942521;0.9137070303557503;0.9999956508040511
99.435444;1.0977233207459327;0.9822507541167103;0.8948069392946975;0.07174380129631186;0.06535642234105536;1.0999955951933673;10.000009777960951;0.9091014400061188;-0.09173899658942473;1.045399960192978;0.9999953256136056;0.9137068270528588;0.9999957056316916
99.445444;1.0977231129495373;0.9822505633368255;0.8948069759948828;0.07174380712493815;0.06535642393143058;1.0999956836243818;10.000009329687506;0.9091013062039798;-0.09173899648595715;1.0454000983211504;0.9999951621069435;0.9137066149669378;0.9999957538018801
99.455444;1.0977229090495635;0.9822503723119603;0.894807001481039;0.0717438133066896;0.06535642548761178;1.099995775874657;10.000008834992947;0.9091011718620915;-0.0917389963815512;1.0454002357895593;0.9999950022186691;0.913706394384718;0.9999957951463221
99.465444;1.0977227094962532;0.9822501810152311;0.8948070155979401;0.07174381983849115;0.06535642700034308;1.099995871950446;10.000008292353831;0.9091010367932782;-0.09173899627626135;1.0454003726613796;0.9999948465737065;0.9137061656521369;0.9999958295862402
99.475444;1.097722514846313;0.9822499894189176;0.8948070182651161;0.07174382670908555;0.06535642845124218;1.0999959719805303;10.000007702664483;0.9091009007886616;-0.09173899617013878;1.0454005089624188;0.9999946957390242;0.9137059291813144;0.9999958570151596
99.485444;1.097722325694104;0.9822497975992599;0.8948070095120434;0.071743833897413;0.0653564298135787;1.0999960762420944;10.000007068963349;0.909100763555021;-0.09173899606325236;1.045400644669528;0.9999945502883576;0.9137056855068214;0.999995877294317
99.495444;1.0977221425661225;0.982249605742141;0.8948069894310712;0.07174384137523114;0.06535643105654887;1.099996185061447;10.000006395241314;0.9091006247183769;-0.0917389959556988;1.0454007797351188;0.9999944107559928;0.9137054352557342;0.9999958902696574
99.505444;1.0977219659325976;0.982249414102286;0.8948069581863657;0.07174384911170084;0.06535643215166755;1.099996298670947;10.000005685523018;0.909100483925054;-0.09173899584760078;1.045400914151402;0.9999942775508147;0.913705179013289;0.9999958957262886
99.515444;1.0977217962475447;0.982249223019067;0.8948069160979913;0.07174385707342885;0.06535643307836328;1.0999964171283314;10.000004943992153;0.9091003409551583;-0.09173899573909122;1.045401048013878;0.9999941509470385;0.9137049172293167;0.999995893339419
99.525444;1.0977216339199958;0.9822490329398597;0.8948068636500512;0.07174386522273578;0.06535643382725673;1.099996540312573;10.000004175184982;0.9091001957330143;-0.09173899563029565;1.045401181510418;0.999994031122958;0.9137046502284023;0.999995882738578
99.535444;1.0977214792858159;0.9822488443799913;0.8948068014147469;0.07174387351942124;0.065356434397889;1.0999966679694495;10.000003383583673;0.9091000482501266;-0.09173899552132017;1.0454013148571828;0.9999939182099301;0.9137043782744807;0.9999958636791394
99.545444;1.097721332632544;0.982248657881485;0.8948067299907289;0.07174388192442142;0.06535643479243079;1.0999967998142743;10.000002573412987;0.9090998985117439;-0.09173899541225987;1.0454014482753;0.9999938123226287;0.9137041016572119;0.9999958361609997
99.555444;1.0977211942346197;0.9822484740113905;0.8948066499887585;0.0717438903987612;0.06535643501131473;1.0999969356121695;10.000001749330142;0.9090997465541344;-0.09173899530322523;1.045401581994292;0.9999937135404504;0.9137038207475737;0.9999958003998182
99.565444;1.0977210643467035;0.9822482933223442;0.8948065620572065;0.07174389889615555;0.06535643505183256;1.0999970751284165;10.000000916960513;0.9090995924674079;-0.09173899519435347;1.0454017162287246;0.9999936218762345;0.9137035359814685;0.9999957567479812
99.575444;1.0977209431576924;0.982248116255869;0.8948064669152687;0.07174390735924553;0.06535643490807112;1.099997218051501;10.000000082300783;0.9090994363922708;-0.09173899508580614;1.0454018511754204;0.9999935372605978;0.9137032478037805;0.9999957056485609
99.585444;1.0977208307732436;0.9822479430728552;0.8948063653701605;0.07174391572446803;0.06535643457210767;1.0999973640398288;9.999999251054692;0.9090992785445456;-0.09173899497776136;1.0454019870730347;0.9999934595547548;0.9137029566251232;0.9999956475879419
99.595444;1.09772072728048;0.9822477738394391;0.8948062583041458;0.07174392392788127;0.0653564340347152;1.0999975127823116;9.999998428928553;0.9090991192452548;-0.0917389948703809;1.0454021242292677;0.9999933886040758;0.9137026628449154;0.9999955830656131
99.605444;1.0977206327975697;0.9822476084492562;0.8948061466309883;0.07174393190667588;0.06535643328429032;1.099997663924633;9.999997622289937;0.9090989588812718;-0.0917389947637876;1.0454022629607882;0.9999933242509291;0.9137023669251957;0.9999955126248377
99.615444;1.0977205474143312;0.9822474466846489;0.8948060312647351;0.07174393959902824;0.06535643230755629;1.099997817000864;9.999996838060959;0.9090987978406402;-0.09173899465809159;1.0454024035354972;0.9999932662600757;0.9137020694192121;0.9999954369170735
99.625444;1.0977204711465434;0.9822472883149981;0.8948059131053;0.07174394694670802;0.06535643109344787;1.0999979715003232;9.99999608266324;0.9090986364710294;-0.09173899455341691;1.0454025461350067;0.9999932142588034;0.9137017709279041;0.9999953567436104
99.635444;1.0977204039720727;0.9822471331743113;0.894805793024639;0.07174395389974152;0.06535642963473888;1.0999981269303833;9.999995361135596;0.9090984750342845;-0.09173899444989393;1.045402690799681;0.9999931677632947;0.9137014720423782;0.9999952730107835
99.645444;1.0977203458670133;0.98224698114472;0.8948056718453764;0.07174396041670492;0.06535642792514991;1.0999982827857766;9.999994677082984;0.9090983136968613;-0.0917389943476536;1.0454028373810946;0.9999931262508688;0.9137011733235799;0.9999951866368488
99.655444;1.0977202968312954;0.9822468321019686;0.8948055502860762;0.0717439664591979;0.06535642595763794;1.0999984385379324;9.999994032918075;0.9090981525997384;-0.09173899424683767;1.0454029855289013;0.9999930892004307;0.9137008753348668;0.9999950984979379
99.665444;1.0977202568830637;0.9822466858977212;0.8948054289276461;0.07174397198822242;0.06535642372656628;1.0999985937004941;9.999993430019703;0.9090979919631194;-0.09173899414759641;1.0454031347194617;0.999993056100615;0.9137005786767047;0.9999950093818528
99.675444;1.0977202259723384;0.9822465423643599;0.894805308226618;0.07174397696861132;0.06535642123061196;1.0999987478919515;9.999992868862488;0.9090978321323312;-0.09173899405007716;1.045403284310033;0.999993026484424;0.9137002839342961;0.9999949199201814
99.685444;1.097720203883999;0.9822464013559532;0.8948051884880732;0.07174398137797153;0.0653564184754671;1.099998900831285;9.999992349171334;0.9090976735160017;-0.09173899395441308;1.0454034336221014;0.9999929999471282;0.9136999915900498;0.9999948305673563
99.695444;1.0977201902479259;0.9822462627961532;0.8948050698431048;0.07174398521012487;0.06535641547441509;1.0999990522978356;9.999991869971934;0.9090975165126519;-0.0917389938607142;1.0454035820390792;0.9999929760944816;0.9136997020354646;0.9999947416807513
99.705444;1.097720184654826;0.9822461266443013;0.8948049523432121;0.07174398846990096;0.06535641224432157;1.0999992021260259;9.999991429627887;0.9090973615101494;-0.0917389937690843;1.0454037290234697;0.9999929544839646;0.9136994156369159;0.999994653641655
99.715444;1.0977201867485806;0.9822459928336326;0.894804836087776;0.07174399116686875;0.06535640880341695;1.099999350186421;9.999991026480716;0.9090972089074297;-0.0917389936796501;1.0454038740276959;0.9999929346350216;0.9136991327324622;0.9999945669077204
99.725444;1.0977201962130054;0.9822458613042858;0.8948047212638222;0.07174399331108385;0.06535640517437233;1.0999994963043136;9.999990659847878;0.9090970591306617;-0.09173899359255569;1.0454040164109792;0.9999929161065383;0.9136988535839935;0.9999944819850982
99.735444;1.0977202127209118;0.9822457320690597;0.8948046081138009;0.07174399490930802;0.06535640138272186;1.099999640232619;9.999990330379307;0.9090969126457317;-0.09173899350793041;1.0454041555056799;0.999992898558253;0.913698578410276;0.9999943993727685
99.745444;1.0977202359114218;0.9822456051803111;0.8948044968344455;0.07174399596604557;0.06535639744875411;1.0999997816875842;9.999990039686221;0.9090967699111993;-0.09173899342587546;1.0454042908117478;0.999992881720674;0.9136983075279073;0.9999943195097042
99.755444;1.09772026538173;0.9822454806330927;0.894804387451001;0.0717439964906366;0.06535639338604672;1.099999920364445;9.999989789755164;0.9090966312776305;-0.09173899334648128;1.0454044220769743;0.9999928653446604;0.9136980414722758;0.9999942427497512
99.765444;1.0977203007121603;0.9822453583399555;0.894804279828426;0.07174399650356611;0.06535638920894209;1.1000000560117755;9.999989582394933;0.9090964969574663;-0.09173899326983932;1.0454045491744954;0.9999928492546352;0.9136977810062084;0.9999941693721752
99.775444;1.0977203414801098;0.9822452382241131;0.8948041737971698;0.07174399603621248;0.06535638493774304;1.1000001885234485;9.999989418691161;0.909096367115091;-0.09173899319603353;1.0454046720005359;0.9999928334556457;0.9136975270411187;0.9999940996197966
99.785444;1.0977203871708547;0.9822451203221907;0.894804069201391;0.0717439951240913;0.06535638059764684;1.1000003178859752;9.99998929854642;0.9090962419399882;-0.09173899312513922;1.045404790515696;0.9999928181871167;0.9136972805177778;0.99999403373398
99.795444;1.097720437107057;0.9822445244964959;0.894803528323153;0.07174575918445979;0.06535798442733744;1.1000004440510962;9.999989220688859;0.909096121622053;-0.09173899305722596;1.0454049047910328;0.9999928038933473;0.9136970422976931;0.9999939719379208
99.805444;1.0977204905168485;0.9822444115218901;0.8948034259930525;0.07174575747239124;0.06535798003554524;1.1000005668592003;9.999989183334371;0.9090960063289233;-0.09173899299234803;1.045405014941518;0.9999927910901202;0.9136968131345061;0.9999939144003769
99.815444;1.0977205466243836;0.9822443011952777;0.8948033244199226;0.07174575538917821;0.06535797566675926;1.1000006860329579;9.999989184961397;0.9090958962276628;-0.09173899293053527;1.0454051210128172;0.9999927802085379;0.9136965937031898;0.9999938612233896
99.825444;1.0977206046813;0.9822441935129724;0.8948032234180479;0.07174575294261934;0.06535797136025365;1.1000008012219535;9.999989224393989;0.909095791485007;-0.09173899287179486;1.045405222929321;0.9999927715412793;0.9136963845572543;0.9999938124205713
99.835444;1.097720663963134;0.9822440884793513;0.8948031229457833;0.07174575013237494;0.06535796716115821;1.1000009120595844;9.999989300322946;0.9090956922413771;-0.09173899281612434;1.0454053205210374;0.9999927652668451;0.913696186021767;0.9999937678973936
99.845444;1.0977207237514837;0.982243986139634;0.8948030230757401;0.07174574695055874;0.06535796311580686;1.100001018236753;9.99998941098504;0.9090955986416217;-0.09173899276352589;1.0454054136295527;0.9999927614790773;0.9136959981790426;0.9999937274806869
99.855444;1.0977207833625462;0.9822438865294864;0.8948029239539154;0.07174574338696027;0.06535795926525913;1.1000011195754507;9.999989553944049;0.9090955109167271;-0.09173899271400009;1.045405502244193;0.9999927601896612;0.9136958209650453;0.9999936909939583
99.865444;1.0977208422371918;0.9822437896638215;0.8948028258181439;0.07174573943789458;0.0653579556391821;1.1000012160469708;9.999989725811531;0.9090954293557771;-0.0917389926675243;1.0454055865367442;0.9999927612955858;0.9136956542651941;0.9999936583208715
99.875444;1.097720899987469;0.9822436955885253;0.8948027289939564;0.07174573511542197;0.06535795225346525;1.1000013077537705;9.999989922411824;0.9090953541456099;-0.09173899262404457;1.0454056667947504;0.9999927645547255;0.913695497952919;0.9999936293943471
99.885444;1.097720956320648;0.9822436044227413;0.894802633841047;0.07174573045310773;0.06535794911297553;1.1000013949274283;9.999990139460863;0.9090952852778684;-0.09173899258348618;1.0454057433806803;0.9999927695895928;0.9136953518592869;0.9999936041705331
99.895444;1.0977210109374478;0.9822435163524283;0.894802540689612;0.07174572550318549;0.06535794621410702;1.1000014778923006;9.999990373023172;0.9090952226079215;-0.091738992545761;1.045405816724855;0.9999927759111861;0.9136952157164927;0.9999935826426744
99.905444;1.0977210635727446;0.9822434315774786;0.8948024497824681;0.07174572032983403;0.06535794354652646;1.1000015569672423;9.99999061944658;0.9090951659415417;-0.09173899251076066;1.0454058872569774;0.9999927829891696;0.9136950891543988;0.9999935648130654
99.915444;1.09772111413403;0.9822433502105801;0.8948023612706816;0.07174571500713485;0.06535794109486828;1.1000016324322976;9.999990875106915;0.9090951150207053;-0.091738992478355;1.0454059552941557;0.999992790350375;0.9136949717326672;0.9999935506421124
99.925444;1.0977211627379404;0.9822432722104671;0.8948022752631742;0.07174570961911622;0.06535793883859826;1.100001704553916;9.99999113591437;0.9090950694419353;-0.09173899244841174;1.045406021030688;0.9999927976362446;0.9136948629641507;0.9999935400301201
99.935444;1.0977212095760682;0.982243197444517;0.8948021918773955;0.071745704254931;0.06535793675370999;1.1000017735294747;9.999991396655087;0.9090950286533396;-0.09173899242080859;1.0454060846386473;0.9999928046073853;0.9136947623364591;0.9999935327435657
99.945444;1.0977212547349295;0.9822431257849088;0.8948021112912369;0.0717456989977602;0.06535793481745192;1.100001839420281;9.99999165104082;0.9090949920513439;-0.09173899239541308;1.0454061462829225;0.9999928111337449;0.9136946693089576;0.9999935283524847
99.955444;1.097721298175588;0.9822430571471322;0.8948020337652365;0.07174569391285039;0.06535793300927123;1.1000019021890395;9.9999918928514;0.9090949590819397;-0.09173899237206541;1.0454062059933922;0.9999928171735446;0.9136945833014619;0.999993526330013
99.965444;1.0977213398428922;0.9822429915335359;0.8948019595949255;0.07174568904472396;0.06535793130931196;1.1000019617518904;9.999992117266704;0.9090949292794207;-0.0917389923505941;1.045406263572515;0.9999928227199884;0.9136945037348548;0.9999935261643771
99.975444;1.097721379670416;0.9822429290524897;0.8948018890455023;0.07174568442376213;0.0653579297032948;1.1000020179826784;9.999992321634192;0.9090949022340147;-0.09173899233083525;1.0454063186409526;0.9999928277435883;0.9136944300759324;0.9999935273547068
99.985444;1.0977214175149455;0.98224286987334;0.8948018223282809;0.07174568007093739;0.06535792818790759;1.1000020707531966;9.999992505719831;0.9090948775662474;-0.09173899231263295;1.0454063707609125;0.9999928322050864;0.9136943618315807;0.9999935294160609
99.995444;1.0977214531916433;0.9822428141939898;0.894801759612778;0.07174567599723691;0.06535792676661062;1.1000021200119436;9.99999267141897;0.9090948549480141;-0.09173899229583765;1.0454064195810957;0.9999928361338798;0.9136942985518338;0.9999935319166714
100.0;1.097721486565937;0.9822427621764626;0.8948017010140032;0.0717456722029624;0.06535792544173613;1.1000021658210173;9.99999282186909;0.9090948341109932;-0.09173899228030999;1.0454064649759123;0.9999928396437974;0.9136942398544077;0.9999935345122254
