time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444582585355124;1.2500035919618728;1.1968109517827106;-1.910623962933232e-07;1.4839909810522527e-06;1.0453888611032616;10.000017566831817;1.2120464160713977;-0.04236800806104694;1.0453994048066404;0.9999866593158122;1.2127848972504733;1.0000002113910442
0.0;1.044458260559724;1.25000187669636;1.1968093069230905;-3.0466136159604665e-07;1.375070751305407e-06;1.0453888476726292;10.00001827623149;1.2120444100778975;-0.04236800805715634;1.0453993954712968;0.9999866748930966;1.2127829562540249;1.000000155643488
1e-06;1.0444591980821945;1.2499943334733545;1.1968010098849386;-2.1221168223172407e-06;-3.6517590040713416e-07;1.0453888331007082;10.000019037498921;1.2120364032627808;-0.042368008052951996;1.0453993855756019;0.999986692136924;1.2127750234933308;1.000000095533193
2e-06;1.0444591993156878;1.2499855633668038;1.1967926106090994;-9.335199871229221e-07;7.727719517382564e-07;1.0453888171943337;10.000019850142502;1.2120273952302043;-0.04236800804840902;1.0453993751918498;0.9999867115674883;1.212766096240835;1.0000000308311903
4e-06;1.0444591370505196;1.249964558513335;1.19677256940265;-1.699922650443599e-06;3.9016682116423324e-08;1.0453887997196467;10.000020711545;1.2120083855246047;-0.04236800804350574;1.0453993643638402;0.9999867337236401;1.2127471802801137;0.9999999614536145
8e-06;1.0444589484809217;1.249924186181595;1.1967341289613151;-4.312647558973437e-06;-2.4623286206992936e-06;1.0453887804352695;10.000021617227643;1.2119693737005386;-0.04236800803822453;1.045399353096436;0.9999867590753988;1.2127082819729516;0.9999998874665699
1.6e-05;1.0444586956641877;1.2498453015691489;1.1966588880516067;-7.033938310532996e-06;-5.0673767822952975e-06;1.045388759106369;10.000022561435188;1.2118933593963066;-0.04236800803255388;1.0453993413965204;0.9999867879557123;1.2126324119038507;0.9999998090705131
3.2e-05;1.0444591893444035;1.2496851154996576;1.1965049495835949;-1.1022330086488779e-05;-8.885278662378575e-06;1.0453887355076954;10.00002353790149;1.2117403423649609;-0.04236800802648713;1.045399329329472;0.9999868205607457;1.2124795946518225;0.9999997266568649
6.4e-05;1.0444601177408463;1.249366485159579;1.1961988113399387;-2.1806968427398794e-05;-1.920983137711372e-05;1.0453887094379255;10.000024540974096;1.2114343224437991;-0.042368008020012594;1.0453993170885028;0.9999868570235099;1.2121738767741554;0.9999996408393284
0.000128;1.0444610449968126;1.2487294862599752;1.195587854962363;-3.674835748972985e-05;-3.35138294819372e-05;1.0453886806975996;10.000025566093964;1.2108222995294229;-0.042368008013087585;1.045399305049886;0.9999868974280399;1.211562351985495;0.9999995523475299
0.000256;1.0444639083479514;1.247454587550647;1.1943639334417067;-6.147142071507784e-05;-5.7182703551192466e-05;1.0453896490483954;10.000026608831188;1.209597273580256;-0.042369008005610026;1.0453992937137402;0.9999869417561679;1.2103382438524977;0.9999994619129482
0.000512;1.0444715916356044;1.244908266406542;1.1919172100016449;-7.505636906104885e-05;-7.018665711707645e-05;1.0453946142261021;10.0000276639181;1.2071482446213777;-0.042373007997415064;1.0453992836002817;0.9999869899388748;1.2078910006367356;0.9999993702846122
0.001024;1.0444920741447987;1.2398208772025603;1.1870230894208302;-3.5456077406263132e-06;-1.7169775679163409e-06;1.0454125760015571;10.00002872539901;1.202251212776273;-0.042384007988303364;1.0453992752203158;0.9999870420129396;1.2029975323366489;0.9999992782835597
0.001536;1.0445166143717064;1.2347357800601595;1.1821267660385206;0.0001660786297367072;0.00016068340044337107;1.0454365342584826;10.00002978691383;1.1973531783088367;-0.042399007978071335;1.0453992690653136;0.999987098222493;1.1981032393902016;0.9999991867756417
0.002048;1.0445452122187655;1.2296571838689725;1.1772323273504777;0.00039397606486374684;0.00037886420158743936;1.045465489076286;10.000030841812226;1.1924551415904774;-0.04241600796651488;1.0453992655786037;0.9999871589819183;1.1932090519773997;0.9999990966263862
0.00256;1.0445759324439652;1.2245789734084687;1.1723361486184427;0.0006585629083457897;0.0006321565236403759;1.0454974407829216;10.000031884050967;1.1875571029848515;-0.04243400795342669;1.0453992651689823;0.9999872247467251;1.188314935255075;0.999999008688089
0.003584;1.044637478663866;1.2144238379041947;1.1625457601020404;0.0012265867819746578;0.001175883383860607;1.0455633899215946;10.000032909089002;1.1777620627446916;-0.04246800793859748;1.0453992682893165;0.9999872959044084;1.1785275950272722;0.9999989237366514
0.004608;1.0447013513413044;1.204268299217103;1.1527535785108458;0.001823512798643675;0.0017472086458075718;1.045631337137866;10.000033913387185;1.167967020999067;-0.04249900792180648;1.0453992754704806;0.9999873727081474;1.1687402761934627;0.9999988424070134
0.006656;1.0448268914451977;1.1839507587039062;1.1331689956076165;0.003009701530337046;0.0028823164460790363;1.0457662831020624;10.000034893217142;1.1483759778290301;-0.04254700790282336;1.0453992872338431;0.9999874552345147;1.1491643722451377;0.9999987652555978
0.008704;1.044944607351922;1.1649695528910209;1.1148763391441288;0.0041406258715915014;0.003964293750242555;1.0458932285363034;10.000035843840525;1.1300799333631681;-0.04257700788143434;1.0453993040172782;0.9999875433840932;1.1308823934915595;0.999998692865728
0.010752;1.0450508753225651;1.1475364888803885;1.0980812478764816;0.005170930598111255;0.004949799401850397;1.0460091742143793;10.000036759225754;1.1132818878303594;-0.042586007857465136;1.0453993262545158;0.9999876369432676;1.114096973231032;0.9999986258601722
0.0128;1.0451456517890685;1.1316801799293061;1.0828101359137146;0.006086671349473632;0.005825553131123539;1.04611112083606;10.000037632597008;1.0980098415557955;-0.042579007830786546;1.0453993545102045;0.9999877356835095;1.0988361658416494;0.9999985648523365
0.014848;1.0452303989871206;1.1173144994874633;1.068978188733729;0.006886103757714085;0.006589935453226511;1.0462010689334156;10.000038457212666;1.0841767949205092;-0.04255700780130492;1.0453993895019182;0.9999878393813061;1.0850129718561976;0.9999985104083998
0.018944;1.0453706230523927;1.0924513415939598;1.0450504930643882;0.008203983830222753;0.007849756235978755;1.0463520189274234;10.000039226263166;1.0602497483335784;-0.04248600776895306;1.045399432011552;0.9999879476982867;1.0611021006603207;0.9999984630174381
0.02263;1.045471389452901;1.0740040510154032;1.027304663916599;0.009125023375994733;0.00872999708046598;1.0464579712442097;10.000039932806834;1.0425087022321262;-0.04240200773369195;1.0453994827511204;0.9999880600738749;1.043372297948864;0.9999984230334604
0.026317;1.0455516833843765;1.0586587020505218;1.012548871298348;0.0098533125779827;0.009425900902552556;1.0465429264055874;10.000040570472727;1.0277566570728767;-0.042309007695503595;1.0453995422422075;0.9999881757987552;1.028628974463572;0.9999983905858856
0.030003;1.045616604090674;1.0459000616652958;1.0002839171420712;0.010431105888932354;0.009977914119881193;1.0466108850543725;10.000041134000652;1.015493613308613;-0.04221500765437838;1.0453996107983394;0.9999882942152157;1.016372710641435;0.9999983655394378
0.03369;1.0456697504932249;1.0352924813592026;0.9900887601988989;0.010892618279866513;0.010418773150794336;1.0466658479088193;10.000041619844552;1.00530257136632;-0.04212600761032413;1.0453996885859622;0.9999884148528552;1.0061870031264544;0.9999983475631119
0.037376;1.045712966692738;1.0264761085120748;0.9816168822944399;0.011261621383197806;0.010771223583107125;1.0467108157160288;10.00004202690936;0.9968335316281268;-0.04204300756337797;1.0453997756788944;0.999988537403408;0.9977221269228487;0.9999983362239919
0.041062;1.0457473640969883;1.0191466117790813;0.9745757704843373;0.01155889899414348;0.011055149458370283;1.04674678920446;10.00004235608378;0.9897954944245325;-0.04196800751359767;1.0453998721176199;0.9999886616557948;0.990687375554055;0.9999983310687924
0.044749;1.045776194976951;1.0130527857192348;0.9687218794294552;0.01179912726357989;0.011284563508885626;1.0467757689576846;10.000042609097203;0.983946460059563;-0.04190300746106207;1.0453999779497714;0.9999887875088111;0.9848410191488387;0.9999983317202965
0.048435;1.0457997957989549;1.0079914535709167;0.9638604259212568;0.011993062503474976;0.011469755509820474;1.0467997552728368;10.000042788693792;0.9790854288679921;-0.04184500740588664;1.0454000931948517;0.9999889149368237;0.979982091298215;0.9999983379246319
0.052122;1.0458186747399847;1.003782461570945;0.959818539867091;0.012151064046150524;0.011620631101033316;1.0468197481521444;10.00004289963034;0.9750454012441575;-0.04179600734822251;1.0454002177873698;0.9999890438452212;0.975943815747396;0.9999983495512145
0.055808;1.0458355009871652;1.0002863282702994;0.9564603100781975;0.012281790069823096;0.01174544296595275;1.0468357474300665;10.000042948291092;0.9716883775794802;-0.04175500728825244;1.045400351533039;0.9999891739693807;0.9725882677971621;0.9999983665962515
0.063181;1.0458593340120144;0.9948492387574531;0.9512399402410452;0.012480427321702667;0.011935104521838776;1.0468607528977603;10.000042941218993;0.966471358155184;-0.041688007226204075;1.0454004941003416;0.9999893048640102;0.9673733357165697;0.9999983891133294
0.070554;1.0458765529388727;0.9910893755735323;0.9476294759167856;0.012614138754454648;0.012062754333816582;1.0468777643172997;10.000042884579148;0.9628603430752071;-0.04164200716234562;1.0454006450706426;0.9999894359360404;0.9637638352124998;0.9999984170486904
0.077926;1.045887873748732;0.9885131863312666;0.9451562171792759;0.012706221894459385;0.012150665186446294;1.046888781384232;10.000042784514536;0.9603883322660832;-0.04161000709695567;1.0454008039281812;0.9999895665470362;0.9612928848927711;0.9999984501478375
0.085299;1.0458952846698162;0.986756716917181;0.9434703025764899;0.012764130486251553;0.012205943423892245;1.0468968037416675;10.000042647394613;0.9587043255214999;-0.04158900703030147;1.0454009699818705;0.999989696128156;0.9596096764807958;0.9999984880144629
0.092672;1.0459001823043363;0.9855669368738772;0.9423285078603618;0.012805427420835971;0.012245366394786007;1.0469018310385696;10.00004247983243;0.9575623225510075;-0.04157500696263717;1.0454011423870748;0.999989824200671;0.9584682644081369;0.999998530194831
0.100045;1.0459040678032046;0.9847633785698903;0.9415569154000973;0.012830681309319438;0.012269460696360656;1.046904862994826;10.000042288070407;0.9567893230133816;-0.041566006894205615;1.045401320267943;0.9999899503461358;0.9576957232074418;0.9999985762134619
0.107418;1.0459056453908757;0.9842167734799728;0.9410330875974021;0.012848839691553907;0.01228679675280164;1.0469078994328762;10.000042077159737;0.9562673265235029;-0.04156000682522719;1.0454015027881813;0.9999900741761165;0.9571740765968718;0.9999986256239831
0.11479;1.045907664772381;0.9838492580633311;0.9406800987872894;0.012859830278388586;0.012297273303410102;1.0469089402417335;10.00004185126131;0.955914332657418;-0.04155600675589089;1.0454016891240998;0.9999901952705722;0.9568213581063255;0.9999986780782915
0.12479;1.0459087828800537;0.9835229116505374;0.9403672863806051;0.012869575372013988;0.012306568627593042;1.046909985292837;10.000041614343964;0.955601341012194;-0.04155400668636283;1.0454018784163757;0.9999903131315794;0.9565086891702531;0.9999987333016045
0.13479;1.0459092437157274;0.9833326047574525;0.9401851358366757;0.012873452835479842;0.0123102606117595;1.0469110343945733;10.00004137000455;0.9554183512777071;-0.04155300661679604;1.0454020697761686;0.9999904272291589;0.9563259411246888;0.9999987909635584
0.14479;1.0459098978801755;0.9832230345344434;0.9400800042476619;0.012874574461312701;0.012311314535784153;1.0469110873696539;10.000041120927252;0.9553133632383076;-0.04155300654733496;1.045402262380202;0.9999905371172311;0.9562211627825112;0.999998850598877
0.15479;1.0459096965237948;0.9831617178133223;0.9400217746407282;0.012873976668080427;0.012310733724703876;1.0469111441212104;10.000040868532945;0.9552543767235883;-0.04155400647811634;1.045402455593683;0.9999906425470854;0.9561623840928168;0.9999989116575527
0.16479;1.045909539533667;0.9831267222166055;0.9399886663538581;0.012872117707126264;0.012308945770494665;1.0469112045468032;10.00004061296445;0.9552213915700233;-0.041554006409264294;1.0454026490391135;0.9999907435391929;0.9561295366833058;0.9999989736270792
0.17479;1.0459094260983481;0.9831074308518287;0.9399705274121836;0.012871967082947883;0.012308789912058563;1.0469112684734712;10.000040353818985;0.955203407578329;-0.04155500634088643;1.045402842626878;0.9999908403648424;0.9561117175106952;0.9999990361156037
0.18479;1.0459093064893579;0.9830970168894719;0.9399608736595033;0.01286876154640187;0.012305712532766393;1.0469113357436333;10.000040091193366;0.9551934244156918;-0.041556006273068685;1.045403036520665;0.9999909333947107;0.9561018894401538;0.9999990988066587
0.19479;1.0459092290565384;0.9830918615967322;0.9399562002107493;0.012866751840749393;0.012303777290842942;1.0469114062961944;10.000039825800213;0.9551884415762208;-0.04155700620585633;1.045403230987942;0.9999910229322337;0.9560970550507127;0.9999991613798322
0.20479;1.0459091442633959;0.9830883640932201;0.939953107357887;0.012866568800970117;0.012303587942657459;1.0469114801084587;10.000039558525703;0.9551854585376082;-0.04155800613923959;1.0454034262506053;0.9999911091878421;0.9560942169252167;0.9999992235158298
0.21479;1.0459090516056115;0.9830884365634942;0.9399534226049849;0.012864815703467094;0.012301896841136781;1.0469115570930545;10.000039291148356;0.9551834749657186;-0.04155900607316905;1.0454036224554595;0.999991192318857;0.9560923758081888;0.9999992849080915
0.22479;1.0459089506137949;0.9830867705958655;0.9399520698538943;0.012862977452860854;0.012300123729977904;1.0469116370626856;10.000039027296827;0.9551834907321338;-0.04155900600757564;1.0454038196746323;0.9999912724240436;0.9560924871114841;0.999999345246209
0.23479;1.045908840914934;0.9830868483311115;0.9399523780119716;0.012861224880789647;0.01229843193375139;1.0469117197195599;10.000038771411944;0.9551825057684107;-0.0415600059423732;1.0454040178287327;0.9999913495826925;0.9560916403465394;0.9999994042229341
0.24479;1.0459087223047214;0.9830869285024605;0.9399526820215401;0.012859472625121913;0.012296739819154669;1.0469108046557536;10.000038526808677;0.9551825199587716;-0.0415600058774683;1.04540421660755;0.999991423963253;0.9560917463655743;0.9999994615545984
0.25479;1.0459085947893767;0.9830870107913277;0.9399529814204148;0.012857720726645774;0.012295047398294966;1.0469108913819725;10.000038294818443;0.9551825331415615;-0.04156100581277521;1.045404415504586;0.9999914958425024;0.956091892755968;0.9999995170443687
0.26479;1.0459074597644353;0.9830860700287336;0.9399531933301897;0.012857744065361025;0.01229506336980067;1.0469109793375262;10.000038074938823;0.9551825451209782;-0.0415610057482122;1.0454046139796296;0.9999915655004494;0.956091992275264;0.9999995706486662
0.27479;1.0459073151282332;0.9830861554614752;0.9399534814091048;0.01285599301216765;0.012293370350750269;1.046911067900767;10.00003786550996;0.955182555638697;-0.041562005683696585;1.0454048116330474;0.9999916331764588;0.9560921315133036;0.999999622413275
0.28479;1.0459071623834684;0.9830862418841753;0.9399537626394059;0.012854242439411516;0.012291677040016597;1.046911156430974;10.000037664349396;0.9551825643604761;-0.041562005619164476;1.0454050082518351;0.9999916991667844;0.9560922232046013;0.999999672380194
0.29479;1.0459070018019332;0.9830862436016953;0.9399539546476631;0.01285423344338833;0.012291648110607163;1.046911244294062;10.00003746904434;0.9551825709112061;-0.04156300555459369;1.045405203758797;0.9999917639139119;0.9560923540416486;0.9999997206307889
0.30479;1.0459068337242532;0.9830863312900777;0.9399542200691475;0.012852483913998033;0.012289954232059959;1.0469113308763087;10.000037277153478;0.9551825749030979;-0.041563005489986454;1.0454053981820788;0.9999918280196262;0.9560924368998188;0.9999997673954915
0.31479;1.0459066586553494;0.9830864196243477;0.9399544766471849;0.01285073493527844;0.012288260060177216;1.046911415590947;10.000037086149902;0.9551825759516734;-0.04156300542532237;1.0454055916795748;0.9999918922222301;0.956092515093371;0.9999998131282166
0.32479;1.0459064772184337;0.9830864234377122;0.9399546422055836;0.01285072758732072;0.01228823025273607;1.0469114978101721;10.00003689304102;0.9551825737571558;-0.04156400536054165;1.0454057845659064;0.9999919573134732;0.9560926319132086;0.9999998584879844
0.33479;1.045906290087649;0.9830865138193083;0.9399548796154299;0.012848979748689374;0.012286535487738517;1.0469115767834025;10.000036693926223;0.9551825681836891;-0.04156400529557327;1.045405977253151;0.9999920240218416;0.9560927002349608;0.999999904191621
0.34479;1.0459060979792187;0.9830865202339873;0.9399550252648016;0.012848973559389097;0.012286505124116526;1.0469116516894539;10.000036484035169;0.9551825592409586;-0.041564005230356686;1.0454061701050374;0.9999920929298085;0.9560927634335038;0.9999999508405919
0.35479;1.0459059015657854;0.9830866136782876;0.9399552422819066;0.012847226882686389;0.012284809868973122;1.0469117217949524;10.000036258724899;0.9551825470708094;-0.04156400516483252;1.045406363317245;0.9999921644437085;0.9560928215117513;0.999999998861382
0.36479;1.0459057013162762;0.983086623485523;0.9399553672847673;0.012847221844957488;0.012284779088962399;1.046911786555078;10.000036014748336;0.9551825319561937;-0.04156400509891918;1.0454065569195667;0.9999922388310347;0.9560928745888043;1.0000000485162386
0.37479;1.0459054974198527;0.983086635101127;0.9399554818796577;0.01284721738360264;0.012284748149370963;1.0469108456102896;10.000035750879768;0.9551825142283266;-0.0415650050324949;1.045406750873376;0.9999923162889162;0.956092966469518;1.000000099896661
0.38479;1.0459052898275425;0.9830867338669791;0.9399556677101863;0.012845472448323576;0.012283052420823393;1.0469108987939177;10.000035467385251;0.9551834941371506;-0.04156500496541418;1.045406945152324;0.9999923969664354;0.9560940098629803;1.000000152972044
0.39479;1.0459050783667054;0.9830867488194028;0.9399557615428407;0.01284546918677402;0.012283021285948688;1.0469109461653512;10.000035164471782;0.9551834718441468;-0.04156500489754998;1.0454071397579034;0.9999924809291157;0.9560940509321961;1.0000002076896142
0.40479;1.0459048628789873;0.9830868505090742;0.939955926852438;0.012843725471051991;0.012281325475352366;1.0469109879567646;10.000034841248098;0.9551834475116808;-0.041565004828800774;1.0454073347101438;0.9999925681354892;0.9560940895877562;1.0000002639989953
0.41479;1.0459046432912653;0.9830868678338722;0.9399560005996731;0.01284372343796008;0.012281294378534037;1.0469110244403077;10.000034495825274;0.9551834213518586;-0.04156500475905589;1.0454075300323673;0.9999926584755688;0.9560941266428751;1.0000003218123015
0.42479;1.0459044195853824;0.9830868858036214;0.9399560647307339;0.012843722026757855;0.012281263379438054;1.0469110558385584;10.000034125376486;0.9551833935734616;-0.04156500468817617;1.045407725704165;0.9999927517998641;0.9560941628359706;1.0000003809823006
0.43479;1.0459041917245977;0.98308690392406;0.9399561195192354;0.012843721242374182;0.012281232511370055;1.0469110823622994;10.00003372592153;0.9551833642791941;-0.041565004616019446;1.045407921597639;0.9999928478526995;0.956094198772012;1.0000004413031705
0.44479;1.045903959622125;0.9830870069894578;0.9399562468084762;0.012841980024680368;0.012279537123568895;1.0469111043157313;10.000033292570814;0.9551833334394008;-0.041566004542483305;1.0454081174596797;0.9999929461784827;0.9560942783123891;1.0000005024978715
0.45479;1.0459037232188297;0.9830870235150165;0.9399562833879701;0.012841980525506294;0.012279506550180995;1.0469111221208847;10.000032820168023;0.9551833009947973;-0.04156600446751424;1.045408312965109;0.9999930461285328;0.9560943147081552;1.000000564206132
0.46479;1.0459034826200015;0.9830870381763638;0.9399563109766224;0.012841981712268928;0.012279476126900345;1.0469111362703796;10.00003230393829;0.9551832669537647;-0.04156600439108597;1.0454085077993842;0.9999931469623188;0.9560943515976149;1.0000006260093193
0.47479;1.045903238152111;0.9830870502354949;0.9399563297026363;0.01284198362867349;0.012279445860667445;1.0469111473481965;10.000031740017024;0.9551832313800014;-0.041566004313197756;1.0454087016850362;0.9999932479392873;0.95609438919566;1.0000006874723824
0.48479;1.045902990312124;0.9830870589737792;0.9399563398033709;0.012841986317195716;0.012279415770631604;1.046911156087389;10.000031125574717;0.9551831943298561;-0.04156600423388849;1.045408894285508;0.9999933483443041;0.9560944277225694;1.000000748196236
0.49479;1.0459027396878022;0.9830871491997135;0.9399564233645302;0.012840248742610574;0.012277721220657092;1.0469111633366637;10.000030458445622;0.9551831558033967;-0.04156600415323593;1.0454090850693774;0.9999934474684561;0.9560944674002261;1.0000008079058638
0.50479;1.0459024868567925;0.9830871497389793;0.9399564177589762;0.01284025305797583;0.012277691574921666;1.0469111700002196;10.000029736736847;0.9551831157408837;-0.04156600407134443;1.0454092733080833;0.9999935445925016;0.956094508536541;1.0000008665112143
0.51479;1.0459022322879914;0.9830871457901298;0.9399564054115624;0.012840258211397447;0.01227766220598236;1.0469111770465482;10.000028958916124;0.9551830740528559;-0.041566003988326806;1.0454094582172115;0.9999936389965918;0.956094551534193;1.0000009240240468
0.52479;1.0459019763499107;0.9830871372101938;0.9399563870050262;0.01284026421724559;0.01227763316522295;1.0469111854981903;10.000028124456291;0.9551830306391099;-0.041566003904292936;1.0454096390923329;0.9999937299736572;0.9560945968289684;1.0000009803723409
0.53479;1.045901719397749;0.9830871238081483;0.939956363081152;0.012840271087958348;0.012277604528930836;1.0469111963506603;10.00002723458546;0.9551829853910191;-0.04156600381936225;1.0454098153134672;0.9999938168097932;0.9560946448832242;1.0000010353000928
0.54479;1.045901461848662;0.9830871053594332;0.9399563340702449;0.012840278830456993;0.012277576399841048;1.046911210505414;10.000026292440413;0.9551829381681158;-0.04156700373367879;1.0454099862211854;0.999993898770546;0.9560947396807804;1.0000010884064248
0.55479;1.0459012042318323;0.9830870817083929;0.9399563003349296;0.012840287445219268;0.012277548891224357;1.0469112287325684;10.000025302510428;0.9551828887730519;-0.041567003647407466;1.0454101510137779;0.9999939751706737;0.9560947947990025;1.0000011391980093
0.56479;1.0459009471826934;0.9830870528222475;0.9399562622598994;0.012840296931774454;0.012277522105200885;1.0469112516210242;10.00002427001019;0.9551828369950778;-0.041567003560722925;1.045410308773698;0.9999940454558937;0.9560948541853949;1.0000011871071632
0.57479;1.0459006913954991;0.9830870187496796;0.9399562202864541;0.012840307298024654;0.012277496126274745;1.0469112795709707;10.000023200427638;0.9551827826934055;-0.041567003473791206;1.0454104585472306;0.9999941091897273;0.9560949181778344;1.000001231574919
0.58479;1.0459004376079934;0.9830870649495288;0.9399562564890781;0.012838577494315944;0.012275806366058272;1.0469113128454914;10.00002209924568;0.9551827258220456;-0.04156700338674699;1.045410599388523;0.999994166027317;0.9560949869649612;1.0000012722090172
0.59479;1.0459001866317557;0.9830870206786099;0.9399562079144593;0.01283858966825373;0.012275782227184237;1.0469113515810615;10.000020972083048;0.9551826664012705;-0.04156700329969718;1.0454107304129325;0.9999942157313902;0.9560950606389261;1.0000013088625408
0.60479;1.045899939334193;0.9830869714322683;0.9399561565256251;0.012838602752777232;0.012275759099339385;1.0469113957493352;10.000019824652457;0.9551826044695504;-0.04156700321274637;1.0454108508477653;0.9999942581649082;0.9560951392874345;1.0000013415627722
0.61479;1.045899696501243;0.9830869173616216;0.9399561026633921;0.012838616732100964;0.012275737013575372;1.0469114451572745;10.000018662350495;0.9551825400093803;-0.04156700312600121;1.0454109599899803;0.9999942932825994;0.9560952230650135;1.0000013703886883
0.62479;1.045899458709762;0.983086858572389;0.9399560466894279;0.01283863158706992;0.0122757159732227;1.0469114995156754;10.000017490169466;0.955182472916086;-0.041568003039547385;1.0454110571440314;0.9999943211338288;0.956095355638365;1.0000013954208915
0.63479;1.0458992263295246;0.9830867950698747;0.9399559889574367;0.012838647312538526;0.012275695953932927;1.0469115585293103;10.00001631238175;0.9551824030172736;-0.04156800295343614;1.0454111416423861;0.9999943418184181;0.9560954502225784;1.0000014168344769
0.64479;1.045898999589035;0.9830867268446634;0.9399559298286216;0.012838663923349137;0.012275676918707906;1.0469116219320072;10.000015132069324;0.9551823300669328;-0.04156800286769825;1.0454112129039095;0.9999943554437575;0.9560955504355417;1.0000014350334814
0.65479;1.045898778654478;0.9830866539728172;0.9399558696675048;0.012838681441610877;0.012275658832264605;1.0469116894772212;10.000013951454553;0.9551822537543475;-0.04156800278235369;1.0454112704562488;0.999994362138278;0.9560956563898142;1.0000014506490378
0.66479;1.0458985637118035;0.9830865766524449;0.9399558087867208;0.012838699880616101;0.012275641660323728;1.0469117609632752;10.000012772144347;0.9551821737728475;-0.04156800269739966;1.0454113139249597;0.9999943620861533;0.9560957681964948;1.000001464417345
0.67479;1.045898354998521;0.9830864098161517;0.9399556656950105;0.012840460306989368;0.012277290035656162;1.0469118362525829;10.000011594764043;0.9551820899137343;-0.041569002612802726;1.0454113430698977;0.9999943555469314;0.9560959295224368;1.0000014770418606
0.68479;1.0458981527600113;0.9830863247316258;0.9399556035983317;0.012840480579059432;0.012277274603908856;1.0469119152172743;10.000010419219967;0.9551820021320055;-0.041569002528503964;1.0454113578653048;0.999994342834734;0.9560960536977307;1.0000014890945068
0.69479;1.0458979571712999;0.9830862365822782;0.9399555405012382;0.0128405017558658;0.012277260017510748;1.0469119976893042;10.000009245474434;0.9551819105556565;-0.04156900244443235;1.0454113584823181;0.9999943243298911;0.95609618451261;1.0000015010082697
0.70479;1.0458977683003206;0.9830861459679665;0.9399554759203856;0.012840523840303064;0.012277246271644036;1.0469120834534578;10.000008073393602;0.9551818154768944;-0.041569002360517006;1.0454113451736002;0.9999943005652834;0.9560963222680218;1.0000015131403963
0.71479;1.0458975861330395;0.9830860534237369;0.9399554093454769;0.012840546849609337;0.012277233368044593;1.0469121722079247;10.000006902207108;0.9551817173101893;-0.04156900227667153;1.0454113182480922;0.9999942722340113;0.9560964672681589;1.0000015258068238
0.72479;1.0458974106370245;0.983085959437586;0.9399553403315896;0.012840570810353086;0.012277221307756337;1.0469122635179307;10.000005730954731;0.9551816164826911;-0.04157000219276855;1.0454112781776692;0.9999942401007084;0.9560966632799864;1.0000015392674013
0.73479;1.0458972418732981;0.9830858645264594;0.9399552685882391;0.012840595750396346;0.01227721008626501;1.0469123568439929;10.000004559258281;0.9551815133604611;-0.041570002108653734;1.0454112256636527;0.999994204957122;0.9560968235233901;1.000001553745617
0.74479;1.045897080085263;0.9830857692320489;0.9399551940345197;0.012840621694908606;0.012277199702699563;1.0469124516083788;10.00000338739889;0.9551814082870068;-0.041570002024174525;1.0454111615221349;0.9999941675836843;0.9560969914569402;1.0000015695139048
0.75479;1.0458969256393;0.9830856740301135;0.9399551167965953;0.012840648669538815;0.012277190167514206;1.04691254724429;10.000002215784024;0.95518130163646;-0.04157000193917227;1.0454110864886326;0.9999941286763167;0.9560971668620474;1.0000015869595371
0.76479;1.0458967788865572;0.9830855793020088;0.939955037164213;0.012840676700078255;0.012277181494193832;1.0469126432459683;10.000001044703007;0.9551811938024972;-0.04157100185346204;1.0454110011916755;0.9999940887875455;0.9560973928004334;1.0000016065269377
0.77479;1.0458966401136067;0.9830854853834641;0.9399549555429177;0.012840705798464766;0.012277173689697161;1.0469127392379367;9.9999998752672;0.9551810852061169;-0.04157100176683651;1.0454109062801544;0.999994048231983;0.9560975816872376;1.0000016285382392
0.78479;1.0458965095693065;0.983085307174418;0.9399547907895387;0.01284247701897524;0.012278831421780883;1.0469128350311558;9.99999871045377;0.9551809763690227;-0.041571001679085964;1.0454108024712192;0.9999940070205408;0.9560977762584342;1.0000016530709652
0.79479;1.0458963874726632;0.9830852157045793;0.9399547068148877;0.012842508199179788;0.0122788253626239;1.0469129306408747;9.99999755481163;0.955180867935039;-0.041571001590019946;1.045410690498018;0.999993964966159;0.9560979757539874;1.0000016800467202
0.80479;1.0458962739825655;0.9830851257383172;0.9399546226485237;0.012842540369681457;0.012278820182327791;1.046913026280973;9.999996413437955;0.9551807605749288;-0.0415720014994862;1.0454105710556514;0.9999939218573985;0.9560982228588545;1.0000017093892628
0.81479;1.0458961691753543;0.9830850373378723;0.9399545389790542;0.012842573484852743;0.012278815885099487;1.0469131223189763;9.999995291066922;0.9551806548623916;-0.04157200140739458;1.0454104447645354;0.9999938775381447;0.9560984297678934;1.000001741069987
0.82479;1.045896073102069;0.9830849504144272;0.9399544564306521;0.012842607485567618;0.012278812470835506;1.0469132191731485;9.999994191249604;0.9551805512163327;-0.041572001313732704;1.0454103121763145;0.9999938319328251;0.956098639140997;1.0000017751293973
0.83479;1.0458959858598096;0.983084864748845;0.9399543755496161;0.01284264230539397;0.012278809926767647;1.046913317165371;9.9999931157825;0.9551804499508956;-0.04157300121854305;1.0454101738123838;0.9999937851187322;0.9560988937058799;1.0000018117667218
0.84479;1.0458959075428558;0.9830846946650887;0.9399542151922131;0.012844418939830647;0.012280472881863054;1.0469134163585063;9.999992064894421;0.9551803513800117;-0.04157300112187341;1.045410030164344;0.9999937373845907;0.9560991058243791;1.0000018513627287
0.85479;1.0458958381497983;0.9830846106746113;0.939954139136693;0.012844455173259538;0.012280471944328368;1.0469135164762973;9.999991038053412;0.9551802558449674;-0.04157300102374479;1.0454098816421051;0.9999936891961786;0.956099318391237;1.0000018943332407
0.86479;1.0458957775706839;0.9830845271162232;0.9399540661600414;0.012844491981836072;0.012280471703105858;1.046913616975873;9.99999003426745;0.9551801636634477;-0.04157400092416436;1.045409728531987;0.9999936411166265;0.9560995743488068;1.0000019409853427
0.87479;1.0458957256103274;0.9830844437786156;0.9399539966020755;0.012844529278303509;0.012280472077847908;1.046913717172384;9.999989051635131;0.9551800751044874;-0.04157400082316223;1.0454095710068245;0.9999935936950952;0.9560997861913357;1.0000019915747589
0.88479;1.045895682018315;0.9830843605514702;0.9399539306555973;0.012844566986465357;0.012280472999968445;1.0469138162687597;9.999988087291293;0.9551799904100667;-0.041575000720806894;1.0454094091681114;0.9999935473865507;0.9561000403274962;1.0000020464478558
0.89479;1.0458956465497995;0.9830841920902338;0.9399537867142247;0.012846346110710396;0.012282139089392782;1.0469139133196697;9.999987137994843;0.9551799098421243;-0.04157500061719476;1.0454092430917414;0.9999935025897172;0.9561002491855551;1.0000021060278252
0.90479;1.045895619016404;0.9830841094294495;0.9399537280268446;0.012846384466427583;0.012282140988828013;1.0469140072843715;9.999986200851325;0.955179833702587;-0.04157500051243457;1.0454090728891197;0.9999934596714822;0.9561004555843816;1.0000021706643973
0.91479;1.045895599283165;0.9830840275331063;0.9399536728520785;0.012846423076651743;0.012282143339880685;1.0469140971806683;9.999985274290188;0.9551797622749195;-0.041576000406626415;1.045408898826076;0.9999934188907813;0.9561007023481152;1.0000022405435052
0.92479;1.0458955871965538;0.9830839467850577;0.9399536211354914;0.012846461905610944;0.012282146105664925;1.0469141822268573;9.999984359003234;0.9551796957342557;-0.04157600029983002;1.045408721430608;0.9999933803699871;0.9561009019745111;1.0000023156882414
0.93479;1.0458955824823202;0.9830837821547074;0.9399534912119236;0.012848241990256543;0.012283813901540971;1.0469142619041225;9.999983457852203;0.9551796341078204;-0.04157700019205413;1.0454085414383705;0.9999933441651206;0.9561011410887231;1.0000023959478832
0.94479;1.0458955847313287;0.983083704850981;0.9399534462929086;0.01284828117319921;0.0122838173474892;1.0469153359135155;9.99998257456527;0.9551795773319625;-0.04157700008329165;1.0454083596458346;0.9999933103336478;0.9561013324961656;1.000002480992815
0.95479;1.0458955934927758;0.9830836299383258;0.9399534044574261;0.01284832050571628;0.012283821069974577;1.046915404068158;9.999981712142203;0.9551795253333288;-0.041576999973558994;1.0454081768360153;0.9999932789688727;0.9561015195225187;1.000002570376674
0.96479;1.0458956083660957;0.9830835578017779;0.939953365278509;0.012848359979369934;0.01228382503894179;1.0469154662101368;9.999980871943988;0.9551794780088492;-0.04157799986290605;1.0454079937578749;0.9999932502151068;0.9561017455527115;1.0000026636291675
0.97479;1.0458956290364587;0.9830834032181065;0.9399532466413516;0.012850140655369493;0.012285493897565544;1.0469155222013438;9.99998005378849;0.9551794351592706;-0.04157799975142453;1.045407811119541;0.9999932242521224;0.9561019235022571;1.0000027603278134
0.98479;1.045895655225883;0.9830833369180368;0.9399532114934458;0.012850180394588037;0.01228549830853911;1.0469155719915766;9.999979256644451;0.9551793964850104;-0.04157899963926643;1.045407629597876;0.9999932012692634;0.9561021401436782;1.0000028601254087
0.99479;1.0458956865841356;0.9830832732599122;0.9399531780319147;0.012850220248855918;0.012285502953200494;1.0469156156853732;9.999978479568457;0.9551793616229244;-0.0415789995266375;1.0454074498581707;0.9999931814380211;0.956102308272241;1.0000029627474354
1.00479;1.04589572267628;0.9830831265195921;0.9399530646609766;0.012852001251680116;0.012287172529781815;1.0469156534843742;9.999977722540471;0.9551783301862655;-0.04157999941377696;1.0454072726046408;0.9999931648811721;0.9561015157198999;1.000003067969445
1.01479;1.0458957630657537;0.9830830671374218;0.9399530349019354;0.012852041216229054;0.012287177749367682;1.0469156855498232;9.999976986284684;0.9551783017943064;-0.041579999300962255;1.045407098614624;0.9999931517146324;0.956101673748156;1.0000031755609777
1.02479;1.0458958073180782;0.9830830093620582;0.9399530073963127;0.012852081144408589;0.012287183322486532;1.0469157119908057;9.999976271097589;0.9551782761007832;-0.041580999188514545;1.045406928689688;0.9999931421154066;0.9561018705698567;1.0000032852453002
1.03479;1.0458958549622648;0.9830829528822856;0.9399529824013894;0.01285212098289852;0.012287189287260645;1.0469157329886993;9.999975575829628;0.9551782528165897;-0.04158099907678591;1.0454067636080278;0.9999931362739084;0.9561020195087185;1.0000033966741948
1.04479;1.0458959055328203;0.9830828119967239;0.9399528784511351;0.01285390176773183;0.01228886033561256;1.0469157488343246;9.99997489754682;0.955178231679038;-0.0415819989661534;1.0454066041626957;0.9999931343321816;0.9561022077679278;1.0000035093732569
1.05479;1.045895958659279;0.9830827571183797;0.9399528589678976;0.012853941337633899;0.012288867162205964;1.0469157598165095;9.99997423184305;0.9551782124056675;-0.041581998857020325;1.0454064511916439;0.9999931364311752;0.9561023484872325;1.0000036227749027
1.06479;1.0458960141111624;0.9830827023643566;0.9399528423480307;0.012853980716582355;0.01228887447067836;1.0469157661121649;9.999973573571614;0.9551781946702689;-0.041582998749811764;1.045406305508292;0.9999931427502404;0.956102528708881;1.0000037364018755
1.07479;1.0458960717218018;0.9830825618404361;0.939952746915664;0.012855760924294298;0.012290546983071846;1.0469157677779666;9.999972917645193;0.9551781780481037;-0.041583998644962934;1.0454061677952022;0.9999931534883719;0.9561027049962119;1.000003849999642
1.08479;1.0458961312549357;0.9830825059491785;0.9399527359111285;0.012855799788932544;0.012290555441812338;1.046915764824684;9.999972259639614;0.9551781619870279;-0.04158399854289125;1.0454060385545485;0.9999931688844513;0.9561028339275528;1.000003963493947
1.09479;1.0458961923911028;0.9830824490404719;0.9399527276128956;0.01285583833771428;0.012290564591295768;1.046915757296298;9.999971595864178;0.9551781459016365;-0.04158499844396048;1.0454059181465167;0.9999931892338425;0.9561030025858143;1.0000040769358893
1.10479;1.0458962548547153;0.9830823055844317;0.9399526402644024;0.012857617582420036;0.012292239164464;1.0469157452897764;9.999970923116928;0.955178129302751;-0.041584998348474636;1.0454058068986305;0.9999932148399271;0.9561031241001007;1.0000041905324661
1.11479;1.0458963185050536;0.9830822463369638;0.9399526369824963;0.01285765532808335;0.0122922498759496;1.0469157289314077;9.999970238922117;0.9551781118619534;-0.04158599825670063;1.04540570519759;0.9999932459803942;0.956103285527315;1.0000043046352163
1.12479;1.045896383288333;0.9830821859132002;0.9399526358331701;0.012857692591870234;0.012292261413789949;1.0469157083718381;9.999969542291474;0.9551780934292465;-0.04158599816888449;1.0454056134787362;0.9999932828768182;0.9561033998206399;1.0000044196610622
1.13479;1.0458964491216813;0.9830820389194849;0.9399525547778197;0.012859470402886295;0.012293938449057986;1.0469156837697609;9.999968834071158;0.9551780739839666;-0.04158699808525196;1.0454055321518907;0.9999933256288276;0.9561035538692145;1.000004536059314
1.14479;1.0458975145720337;0.9830829155181147;0.9399525572308757;0.012859472825524082;0.012293907623097228;1.0469156552105356;9.99996811683518;0.955178053532145;-0.04158799800600473;1.0454054615428374;0.9999933741990418;0.9561037041670172;1.0000046543082106
1.15479;1.0458975816236802;0.9830827660068255;0.9399524782493115;0.012861249506442997;0.012295586323519613;1.046915622633643;9.99996739525881;0.9551780320586433;-0.04158799793132034;1.0454054018594634;0.9999934284618384;0.9561038072615027;1.0000047748585674
1.16479;1.0458976485850524;0.9830827005918541;0.9399524812105616;0.012861284532420086;0.01229560119526052;1.0469155858380221;9.99996667616493;0.9551780095412903;-0.04158899786134537;1.0454053531851728;0.9999934882417946;0.9561039500936193;1.0000048980362224
1.17479;1.045897714979884;0.9830826339506977;0.9399524839665372;0.012861318976249255;0.01229561690504587;1.046916544550878;9.999965967283112;0.9551779859594547;-0.04158999779617883;1.0454053155280791;0.9999935533344132;0.9561040889611994;1.0000050239901406
1.18479;1.0458977802835305;0.9830824807802457;0.9399524043888097;0.012863093916286907;0.012297298114515912;1.0469164985102462;9.999965275975262;0.9551779612932233;-0.04158999773586981;1.045405288867269;0.9999936234886744;0.9561041800917458;1.0000051527838565
1.19479;1.0458978438511224;0.9830824119779688;0.9399524053172016;0.012863127229298447;0.012297315483641963;1.0469164475100072;9.999964608507533;0.955177935527794;-0.041590997680433874;1.04540527311516;0.999993698346491;0.9561043102432778;1.0000052845549707
1.20479;1.0458979049774144;0.9830822569156369;0.9399523230242021;0.012864901063255755;0.012298998332917897;1.0469163914271788;9.999963969660406;0.9551779086574991;-0.0415919976298652;1.0454052680623713;0.9999937774573523;0.9561044357656079;1.0000054195252408
1.21479;1.0458979630448872;0.9830821866716909;0.9399523204811564;0.01286493328279491;0.012299017330069752;1.0469163302765305;9.999963363204396;0.9551778807030221;-0.04159199758412543;1.0454052734058241;0.9999938603711236;0.9561045131311762;1.0000055578915243
1.22479;1.0458980176287596;0.9830821162155433;0.9399523158309598;0.012864964954372268;0.012299037154875795;1.0469162642659333;9.999962792800485;0.955177851735448;-0.041592997543116086;1.0454052888112442;0.999993946679501;0.9561046294830697;1.0000056998281552
1.23479;1.0458980684798633;0.9830819604987283;0.9399522273130891;0.012866737156245424;0.012300722499468047;1.0469161937419973;9.999962262420537;0.9551778218653146;-0.04159399750667204;1.045405313916514;0.9999940360176837;0.9561047416356084;1.0000058455614012
1.24479;1.045898115441747;0.9830818905224975;0.9399522181640982;0.012866767775967137;0.012300744063536484;1.0469161190328116;9.999961776542348;0.9551767912252492;-0.04159399747459277;1.045405348281051;0.9999941280900434;0.9561038074175146;1.000005995334472
1.25479;1.0458981584102967;0.9830817354878516;0.9399521249911692;0.012868538985866382;0.01230243120370864;1.0469160403698121;9.99996134028354;0.9551767600068074;-0.041594997446682914;1.0454053912947985;0.999994222683914;0.9561039122354204;1.0000061493009116
1.26479;1.0458981973521375;0.9830816660234858;0.9399521109252218;0.012868568695500347;0.012302454607904034;1.046915957908339;9.99996095875261;0.9551767285327158;-0.04159599742277131;1.0454054421133192;0.9999943196311187;0.9561040136844458;1.0000063074297623
1.27479;1.0458982323135924;0.9830815964883843;0.939952094071147;0.01286859802341717;0.01230247895907586;1.0469158717476839;9.999960636008092;0.9551766972910721;-0.04159599740270555;1.0454054997522535;0.9999944187590986;0.9561040683577391;1.0000064694263915
1.28479;1.0458982633690965;0.9830814412146972;0.9399519925061407;0.012870368088252756;0.012304168945465753;1.0469157819271828;9.999960375153021;0.9551766668852197;-0.04159699738632547;1.0454055632768482;0.9999945198802402;0.9561041633969668;1.000006634696584
1.29479;1.0458982905493963;0.9830813706339561;0.9399519692780305;0.012870396807916582;0.01230419526637143;1.0469156883942128;9.99996017923524;0.9551766379115995;-0.041597997373422985;1.0454056319159675;0.9999946227736198;0.9561042554326157;1.0000068023965496
1.30479;1.0458983138124298;0.9830812133851702;0.9399518608713743;0.012872166375218501;0.012305887279862728;1.0469155910042016;9.999960051146287;0.9551766108186797;-0.04159899736372613;1.045405705076171;0.9999947271122853;0.9561043445209254;1.0000069715546906
1.31479;1.0458983330543343;0.9830811395321111;0.9399518304259014;0.012872194700967978;0.012305915660199748;1.0469154895787203;9.999959992370831;0.9551765858482535;-0.04159899735693668;1.0454057822975913;0.9999948324138437;0.9561043870959649;1.0000071411939366
1.32479;1.0458983481427802;0.9830809774972269;0.9399517145785039;0.01287396395586575;0.012307609716852729;1.0469153839879641;9.999960002019982;0.9551765630865751;-0.04159999735278761;1.045405863179316;0.9999949381205557;0.9561044700730521;1.0000073104067855
1.33479;1.0458983589485567;0.9830808973324102;0.9399516767171253;0.012873992022272556;0.012307640086575136;1.046915274231828;9.999960076822756;0.9551765425215073;-0.04160099735106553;1.0454059472987132;0.9999950437307279;0.9561045498616485;1.0000074783495585
1.34479;1.0458983653682794;0.9830807275951594;0.9399515536984236;0.012875761038372895;0.01230933606899622;1.0469151604381064;9.999960211616132;0.9551765240999308;-0.041601997351594866;1.0454060341454479;0.9999951488071489;0.9561046263860639;1.0000076441632144
1.35479;1.0458983673945625;0.9830806385525745;0.9399515089132127;0.012875788857176983;0.012309368300914659;1.0469160428016946;9.999960400184323;0.9551765078151105;-0.04160199735422191;1.0454061231134826;0.9999952529253936;0.9561046560130806;1.0000078069262597
1.36479;1.0458983652264302;0.9830804589174956;0.9399513790438521;0.0128775576084467;0.012311066070924474;1.0469159215922694;9.999960636520214;0.9551764937044326;-0.04160299735881117;1.0454062135853657;0.9999953557062475;0.9561047255693673;1.000007965719257
1.37479;1.045898359295921;0.9830803589758704;0.939951327322873;0.012877585159712091;0.012311099991482544;1.0469157971928933;9.999960915678301;0.9551764817605943;-0.041603997365235464;1.0454063050523803;0.9999954568560672;0.9561047912538101;1.0000081197350918
1.38479;1.045898350158607;0.9830802528587362;0.9399512720647201;0.012877612584504068;0.01231113465633161;1.0469156700371873;9.999961233865475;0.9551764719169038;-0.04160499737335752;1.0454063971799907;0.9999955561353969;0.9561048527665698;1.000008268316905
1.39479;1.045899337163943;0.9830809942505616;0.9399511322982599;0.012879347192291793;0.012312790619431776;1.0469155404730226;9.999961588570745;0.9551764640815037;-0.04160599738301678;1.0454064897909092;0.9999956532909235;0.9561049099594865;1.0000084109103857
1.40479;1.0458993232261258;0.9830808749280209;0.9399510704098235;0.012879374323114482;0.012312826514583042;1.0469154087123351;9.999961978552754;0.9551764581007397;-0.04160599739403083;1.0454065827905719;0.9999957480105433;0.9561049193885388;1.0000085469730564
1.41479;1.045899307664619;0.9830806633817042;0.9399509239225209;0.01288114234720811;0.012314527550025923;1.0469152748871615;9.999962403028144;0.9551764537093819;-0.04160699740620655;1.0454066761159249;0.9999958399645711;0.9561049683122022;1.000008675911139
1.420814;1.0458992910406344;0.9830805302125641;0.9399508563263589;0.012881169131768925;0.012314564290946673;1.0469151390868636;9.999962860845734;0.9551764505891589;-0.041607997419341104;1.045406769766934;0.9999959288921133;0.9561050135182023;1.0000087971409064
1.420814;1.0458992738970758;0.9830803897047169;0.9399507861777942;0.012881195775317211;0.012314601296362668;1.04691500137485;9.99996335038544;0.9551764484957264;-0.041607997433225394;1.0454068638304057;0.9999960146448097;0.9561050118470532;1.0000089102077268
1.420815;1.045899256635348;0.9830802414997579;0.9399507137921839;0.012881222306291183;0.01231463847031717;1.0469148618368866;9.999963869698956;0.9551764473023128;-0.04160799744767473;1.0454069584039092;0.999996097161847;0.9561050072324541;1.0000090148294507
1.420816;1.0458992394842312;0.9830800853287066;0.9399506395823964;0.012881248743945289;0.012314675725035399;1.0469147205740474;9.999964416672706;0.9551764469508665;-0.041607997462559346;1.0454070535181672;0.9999961763730125;0.9561050001480588;1.0000091108696694
1.420818;1.04589922259829;0.9830799210757061;0.9399505640318072;0.012881275107953217;0.012314712971880583;1.0469145776186166;9.999964989340553;0.9551764474412372;-0.041607997477803624;1.0454071491597534;0.9999962520849772;0.9561049910858155;1.0000091982758041
1.420822;1.0458992061582146;0.983079748795794;0.9399504877067857;0.012881301424934754;0.01231475012079707;1.0469144329174305;9.999965586155833;0.955176448850139;-0.04160799749335675;1.0454072453282623;0.9999963239467763;0.9561049804754879;1.0000092770062115
1.42083;1.0458991904007306;0.983079568688526;0.9399504112109077;0.012881327720611348;0.012314787080206719;1.0469142863907657;9.999966206446901;0.9551764512817121;-0.04160799750915697;1.0454073420629986;0.9999963915341656;0.9561049686445908;1.000009346971958
1.420846;1.0458991755744274;0.9830793810102357;0.9399503350441012;0.012881354006523415;0.012314823758597652;1.0469141379357139;9.99996685100342;0.955176454807881;-0.041607997525127983;1.045407439453554;0.9999964545041524;0.9561049558474902;1.0000094079907855
1.420878;1.045899161851974;0.9830791859987779;0.939950259502066;0.012881380271610277;0.012314860074274066;1.0469139874035422;9.999967521873518;0.9551764594842471;-0.04160799754120115;1.0454075376278766;0.9999965127088879;0.956104942321205;1.0000094598070273
1.420942;1.045899149288521;0.9830789838315361;0.9399501847281593;0.012881406484588794;0.012314895964116147;1.0469138346130111;9.99996822162546;0.95517646537568;-0.04160799755731427;1.0454076367222846;0.9999965661987051;0.956104928342026;1.0000095022028594
1.42107;1.0458991378385065;0.9830787745518629;0.9399501108550623;0.012881432610449797;0.012314931390768669;1.0469136793494078;9.999968952884027;0.9551764725579625;-0.04160799757340196;1.0454077368741654;0.9999966151389676;0.9561049142478554;1.0000095350644456
1.421326;1.0458991273761;0.9830785580084843;0.9399500380880299;0.01288145862963931;0.012314966350499584;1.0469135213990466;9.99996971748066;0.9551764811443646;-0.04160799758942008;1.0454078381706877;0.9999966596976663;0.9561049003907901;1.0000095583222242
1.421838;1.0458991177467296;0.9830783339509731;0.9399499666641362;0.012881484540168507;0.012315000871457921;1.0469133606300904;9.999970515501452;0.9551764913102531;-0.0416079976053783;1.0454079405054058;0.9999966999712149;0.9561048870627104;1.0000095718545505
