time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.422862;1.0458991088116814;0.98307810223109;0.9399498967828778;0.012881510345597867;0.012315034999303125;1.0469131969581214;9.999971345576155;0.9551765033215698;-0.041607997621344844;1.0454080435218458;0.9999967359914369;0.9561048744706379;1.0000095754374143
1.42491;1.0458991003919236;0.983077777516599;0.939949746964331;0.012883277118434223;0.012316733443503381;1.0469130302014866;9.999972205756075;0.9551765175651804;-0.04160799763741807;1.0454081467523049;0.999996767749405;0.9561048627728163;1.0000095687714194
1.429006;1.0458990921973648;0.9830775308744812;0.9399496807061527;0.012883302724744482;0.012316766901484987;1.0469128600207331;9.999973093956573;0.9551765344646166;-0.041607997653677925;1.0454082498032806;0.9999967951674328;0.956104852149081;1.0000095515598193
1.437198;1.045899083858202;0.9830772773279465;0.9399496165840721;0.012883328246137516;0.01231680004594759;1.0469126860122218;9.999974007868671;0.9551765543287654;-0.041608997670163475;1.0454083524403417;0.9999968180855042;0.9561048864018614;1.0000095235590183
1.447198;1.0458990750460229;0.983076932003179;0.939949473125695;0.012885094761347294;0.012318497528805953;1.0469125078198784;9.999974944256504;0.9551755772866095;-0.041609997686890283;1.045408454567266;0.9999968363305932;0.9561039233510166;1.000009484579545
1.457198;1.0458990655717006;0.9830766663128316;0.939949413683825;0.012885120133890843;0.012318529991118562;1.0469123251595762;9.999975898701324;0.955175603284258;-0.04161099770386848;1.0454085561649733;0.9999968497781554;0.9561039615063214;1.0000094344544526
1.467198;1.045899055341737;0.9830763101713437;0.9399492749066997;0.012886886512103025;0.012320226733458912;1.046912137831145;9.999976866812274;0.9551756321055468;-0.041611997721099754;1.045408657229501;0.9999968583145517;0.9561040021716696;1.000009373014243
1.477198;1.0458990442562583;0.9830760351365059;0.9399492200581154;0.01288691177345661;0.012320258402700813;1.0469119457492675;9.999977845529294;0.9551756634578399;-0.04161299773856401;1.0454087577056956;0.999996861795845;0.956104045655727;1.0000093001531443
1.487198;1.0458990321875772;0.9830756711999024;0.9399490859306299;0.01288867807950948;0.012321954320825657;1.046911748913126;9.999978832932205;0.9551756970849675;-0.04161299775622546;1.0454088574364047;0.9999968601080231;0.9561040486991819;1.0000092159463354
1.497198;1.0458990190148396;0.9830753900175858;0.9399490360771474;0.012888703315188944;0.012321985162938094;1.0469115473230266;9.999979827311991;0.9551757328193061;-0.04161399777406927;1.0454089561832964;0.9999968532588778;0.9561040985731949;1.000009120657143
1.507198;1.0458990046448922;0.9830750216650858;0.9399489074857357;0.012890469654283499;0.012323680273368066;1.0469123409547687;9.99998082686664;0.9551757705924114;-0.04161499779213048;1.0454090536962743;0.9999968413997009;0.9561041519166628;1.0000090146354947
1.517198;1.0458989889891757;0.9830747376982252;0.9399488636695492;0.012890495001906418;0.01232371033198118;1.0469121298298556;9.999981830064264;0.9551758104468323;-0.041615997810492966;1.045409149736085;0.9999968247666638;0.9561042087908358;1.0000088982246436
1.527198;1.0458989719647263;0.9830743680125515;0.9399487414882168;0.012892261549393994;0.012325404669879686;1.0469119141035452;9.999982836084223;0.9551758524902827;-0.04161699782926815;1.045409244081586;0.9999968035856275;0.956104269139997;1.0000087716992327
1.537198;1.045898953616321;0.9830740841861403;0.9399487044004503;0.012892287202417392;0.012325433940134887;1.046911694123286;9.999983844793048;0.9551758967932766;-0.0416179978485568;1.0454093365696306;0.9999967780458495;0.9561043327809599;1.000008635236411
1.547198;1.0458989342375524;0.9830737163565343;0.9399485892347708;0.012894054127286952;0.01232712743697726;1.046911470429488;9.999984856183442;0.9551759433317116;-0.041618997868419334;1.0454094270588745;0.9999967483744006;0.9561043993768265;1.0000084889491654
1.557198;1.0458989143100363;0.9830733509782231;0.9399484777161855;0.012895821251518844;0.012328820441545067;1.0469112436313979;9.99998586989343;0.9551759920157379;-0.04161999788887774;1.0454095153147773;0.9999967148596641;0.956104468450764;1.0000083329666425
1.567198;1.0458988943925887;0.9830730745481521;0.9399484514818173;0.012895847470032156;0.012328848234428695;1.0469110142187783;9.999986885255545;0.9551760427680772;-0.041620997909927016;1.0454096009656002;0.9999966777893293;0.9561045394450289;1.0000081674761974
1.577198;1.04589887514949;0.9830727172960447;0.9399483471034589;0.012897614862403447;0.01233054010477025;1.0469107824846968;9.999987901484905;0.9551760955846702;-0.041621997931540027;1.0454096835363598;0.9999966374178619;0.9561046117869925;1.0000079926568624
1.587198;1.045898857350257;0.9830724509084758;0.9399483276742017;0.01289764122157448;0.012330566687084049;1.0469105485840022;9.99998891748867;0.9551761505362993;-0.04162299795367239;1.0454097624992138;0.9999965939401059;0.9561046849434666;1.0000078085816433
1.597198;1.0458988416970143;0.9830721053380762;0.9399482296560963;0.012899408626132732;0.012332257277376107;1.0469103126155876;9.9999899318436;0.9551752077151415;-0.041623997976270664;1.045409837349798;0.999996547460203;0.956103759410395;1.0000076152346964
1.607198;1.0458998274984184;0.9830727913759;0.9399482166834691;0.012899401146503576;0.012332238485088628;1.046910074642075;9.999990943340876;0.9551752671323083;-0.041623997999279225;1.045409907623662;0.9999964980488821;0.9561037894313491;1.000007412658889
1.617198;1.0458998175319587;0.9830724598049022;0.9399481240687444;0.012901168330658555;0.012333927667707313;1.0469098346160148;9.999991951207642;0.9551753286152146;-0.04162499802263991;1.0454099728177275;0.9999964458426803;0.9561038628526568;1.0000072010971894
1.627198;1.0458998109563318;0.9830721357908565;0.9399480338758736;0.012902935321926715;0.012335616106188258;1.046909592302515;9.999992954793152;0.955175391774984;-0.04162599804629671;1.0454100323935183;0.9999963910536775;0.9561039360709879;1.0000069810156218
1.637198;1.0458998081660547;0.9830719050778612;0.9399480276451011;0.012902960998109347;0.012335639110538187;1.0469093473071907;9.999993953530394;0.9551754560580069;-0.04162699807022149;1.0454100858654207;0.9999963338819752;0.9561040090258159;1.0000067530444563
1.647198;1.0458998095562286;0.9830715971748343;0.9399479419211139;0.012904727449978209;0.012337325995027343;1.0469100991869489;9.99999494749771;0.9551755208816093;-0.04162799809444074;1.0454101328283774;0.9999962744258616;0.9561040815779818;1.0000065179269377
1.657198;1.0458998154800334;0.983071383161246;0.9399479397593115;0.012904752479165412;0.012337347424671095;1.0469098475841248;9.999995937998946;0.9551755857720766;-0.04162899811902847;1.045410173014917;0.99999621266422;0.9561041534760496;1.0000062765074027
1.667198;1.0458998262547576;0.9830710926017343;0.9399478575399206;0.012906518173958964;0.012339032729702347;1.0469095923204428;9.999996927001323;0.9551756503702412;-0.04162999814407032;1.0454102064289132;0.9999961485226818;0.956104224393034;1.0000060297313378
1.677198;1.0458998421826196;0.9830708967760545;0.9399478581823353;0.012906542338095826;0.012339052566984494;1.0469093334147732;9.999997915915015;0.9551757143373045;-0.04163099816963425;1.0454102333416642;0.9999960819982231;0.9561042940306295;1.0000057786180612
1.687198;1.0458998635549435;0.9830706254353507;0.9399477779536056;0.012908307070400353;0.012340736240277135;1.0469090710663935;9.999998905517744;0.9551757772891467;-0.04163199819576661;1.0454102540822048;0.9999960132410836;0.95610436221784;1.00000552421949
1.697198;1.0458998906290506;0.9830703645205169;0.9399476980577693;0.012910071273394245;0.012342419051382168;1.0469088056263014;9.999999896325647;0.9551758388228124;-0.041632998222505685;1.0454102688241607;0.9999959425008107;0.9561044289350927;1.0000052675964481
1.707198;1.0458999235887538;0.9830701999049302;0.9399476997045106;0.012910093874251943;0.012342436308095488;1.0469085375748406;10.000000887925452;0.9551758986211777;-0.04163399824989064;1.0454102775492844;0.9999958700302237;0.9561044942985918;1.0000050098115882
1.717198;1.045899962528645;0.9830699611454001;0.9399476191617511;0.012911857035803203;0.012344117327898784;1.0469082675282748;10.00000187836149;0.9551759565100677;-0.04163499827795447;1.0454102801713154;0.9999957960706699;0.9561045585351814;1.0000047519301467
1.727198;1.0459000074849982;0.9830697338653793;0.939947537692021;0.012913619718834937;0.012345797436608347;1.0469079962180103;10.000002864759667;0.9551760123661094;-0.0416359983067063;1.0454102766370907;0.9999957208682804;0.9561046219223351;1.000004495009739
1.737198;1.0459000584641054;0.9830696035905621;0.9399475366811085;0.012913640897683824;0.01234581194486506;1.0469077244336586;10.000003844084905;0.9551750659969988;-0.04163699833611804;1.0454102669339205;0.9999956446319119;0.9561036856519249;1.000004240053931
1.747198;1.0459001154106458;0.9830693995993016;0.9399474527411116;0.01291540277715383;0.012347490133472526;1.0469074530129945;10.000004812794717;0.955175117148691;-0.04163799836613685;1.045410251102019;0.9999955674714178;0.9561037480018342;1.0000039879283786
1.757198;1.0459001781649162;0.9830692927661396;0.9399474492517155;0.012915423281804873;0.012347502598458458;1.0469071828634904;10.000005766184827;0.9551751655917194;-0.041638998396713055;1.0454102292462375;0.9999954894207723;0.956103810090722;1.0000037392722205
1.767198;1.0459002464623803;0.9830691124035451;0.9399473631106324;0.012917184623438492;0.012349178586638376;1.0469079149529843;10.00000669834124;0.9551752112004652;-0.041639998427820096;1.0454102015228286;0.9999954105484373;0.9561038721621331;1.0000034944369953
1.777198;1.0459003199287917;0.9830689440258505;0.9399472761964746;0.012918945804032888;0.012350853352676563;1.0469076502821604;10.000007602350719;0.9551752540184584;-0.04164099845946475;1.0454101681543697;0.9999953310211043;0.9561039345287713;1.0000032534859264
1.787198;1.0459013968740767;0.9830698125383329;0.9399472708671807;0.012918932115980454;0.012350818140099097;1.046907389853309;10.000008470487767;0.9551752942744733;-0.04164199849167451;1.0454101294273246;0.9999952510269738;0.9561039975254559;1.0000030162685059
1.797198;1.0459014791368104;0.9830696683534111;0.9399471826227209;0.012920693203717226;0.01235249029400049;1.0469071346554681;10.000009294567883;0.9551753322956031;-0.041643998524471454;1.0454100856420518;0.9999951706569817;0.9561041050352905;1.0000027825091673
1.807198;1.045901564897773;0.9830695362315734;0.9399470934748321;0.012922454345929134;0.012354161103777454;1.0469068856447798;10.000010066752616;0.9551753683430284;-0.04164499855785496;1.0454100370820398;0.9999950898960751;0.9561041701885894;1.0000025518733333
1.817198;1.0459016534335959;0.9830695013951768;0.9399470846842719;0.012922474527782625;0.0123541658948061;1.0469066436499657;10.000010780479812;0.9551754025015358;-0.04164599859178074;1.0454099840107811;0.9999950087095776;0.9561042366100101;1.0000023240354783
1.827198;1.045901743897268;0.983069392814803;0.9399469924071229;0.012924235941892938;0.012355833985759;1.0469064092775375;10.000011430788675;0.9551754347103325;-0.04164699862615389;1.0454099266720136;0.9999949270954476;0.9561043042479851;1.0000020987466045
1.837198;1.0459018353839753;0.983069381081418;0.939946979311569;0.012924256466040533;0.01235583602953776;1.0469061829227135;10.000012014037363;0.9551754648466843;-0.04164799866085921;1.0454098653028958;0.9999948450928114;0.9561043730574929;1.0000018758769917
1.847198;1.0459019269801884;0.9830692952412761;0.9399468814687177;0.012926018247040122;0.012357501334730717;1.046905964833038;10.000012527565312;0.9551754927748535;-0.04164899869578664;1.0454098001671022;0.9999947628445228;0.956104443074022;1.000001655416203
1.857198;1.0459020177503022;0.9830692205511;0.9399467800038739;0.012927780190683025;0.012359165200750503;1.0469057551538845;10.000012969502963;0.9551755183703159;-0.04164999873082286;1.0454097315697963;0.9999946806588478;0.9561045143918714;1.0000014374599302
1.867198;1.0459021067713654;0.983069242212286;0.9399467561834253;0.01292780118713369;0.01235916291688766;1.0469055539365661;10.00001333850648;0.9551745415047539;-0.041650998765831754;1.0454096598180123;0.9999945989528068;0.956103588028594;1.000001222214803
1.877198;1.0459021932073218;0.9830691890902542;0.9399466464521691;0.012929563334641498;0.012360823774166621;1.0469053611241246;10.000013633510989;0.9551745620021043;-0.04165199880064272;1.0454095851573035;0.9999945181700775;0.9561036620903891;1.0000010099902625
1.887198;1.0459022763219181;0.983069146073274;0.9399465323314738;0.012931325498739066;0.012362483078841628;1.0469061765635943;10.000013853953492;0.9551745796596393;-0.041652998835057096;1.0454095077503114;0.9999944387787515;0.95610373750187;1.0000008011658879
1.897198;1.045902355465365;0.983069197910392;0.9399464954649328;0.012931346536249347;0.012362476140948073;1.046906000048881;10.000014000518146;0.9551745943330169;-0.041653998868874706;1.045409427719619;0.9999943612845956;0.9561038142144016;1.0000005961331184
1.907198;1.045902430071751;0.9830691730473609;0.9399463726755575;0.012933108528435945;0.012364132270709602;1.0469058313727932;10.000014075354136;0.9551746059516134;-0.041654998901916866;1.04540934518804;0.9999942862197432;0.9561038921004439;1.000000395202794
1.917198;1.0459024996378359;0.9830691560542956;0.9399462458925346;0.012934870346451374;0.012365786795379289;1.046905670418973;10.000014081133768;0.9551746144672115;-0.04165699893404046;1.045409260261455;0.9999942141429191;0.9561040144480505;1.0000001985658953
1.927198;1.045902563701718;0.9830692315425785;0.9399461971925281;0.012934890860353723;0.012365775063678872;1.0469055172690247;10.000014020575977;0.9551746198520061;-0.041657998965151564;1.0454091729825359;0.9999941456474679;0.9561040936729371;1.0000000063447325
1.937198;1.0459026218404357;0.983069228097945;0.9399460638007052;0.012936652148095123;0.01236742644317601;1.0469053722059927;10.000013897449257;0.9551746221078897;-0.04165899899519396;1.045409083306747;0.9999940813543008;0.9561041728447591;0.9999998185522341
1.947198;1.0459026736814583;0.9830692306798773;0.9399459279450396;0.01293841306105945;0.012369076315204222;1.0469052356290862;10.000013717418868;0.9551746212247986;-0.04165999902411143;1.0454089911345554;0.9999940219129791;0.9561042515043884;0.9999996349192282
1.957198;1.0459037177706316;0.9830702637536389;0.9399458724555014;0.012938398763957068;0.012369016030007212;1.0469051080065255;10.000013487419295;0.9551746171787721;-0.041660999051832626;1.045408896367273;0.999993968014858;0.9561043291746314;0.9999994548401151
1.967198;1.0459037564769103;0.9830702773410512;0.9399457334857163;0.012940158741484029;0.012370663013619347;1.0469049898641067;10.000013214526133;0.9551746100121923;-0.0416619990782981;1.0454087989092444;0.9999939204013782;0.9561044052503922;0.9999992775302399
1.977198;1.045903788794262;0.9830702958268703;0.9399455939013761;0.012941918176051505;0.012372308622346366;1.0469048817460107;10.000012905847894;0.9551745998675982;-0.04166299910348298;1.0454086986420663;0.9999938798665202;0.956104478944772;0.9999991022346351
1.987198;1.045903815053454;0.9830703186161632;0.9399454543721028;0.012943677018379085;0.012373952911568536;1.0469047841722396;10.00001256904932;0.9551745869357189;-0.04166399912738431;1.0454085954748624;0.9999938472401866;0.9561045493383352;0.9999989283311183
1.997198;1.0459038356465153;0.9830704303308596;0.9399453972460046;0.012943694138823687;0.012373931265680439;1.0469056976300752;10.000012212140067;0.9551735714459878;-0.04166599915001761;1.0454084894190565;0.9999938233645942;0.9561036600331878;0.9999987553106605
2.007198;1.0459038510198202;0.9830704592873959;0.9399452598927704;0.012945451630298782;0.012375573048164628;1.0469056225852382;10.000011842989794;0.9551735536890509;-0.041666999171437534;1.045408380577225;0.9999938090302795;0.9561037210954664;0.9999985827266167
2.017198;1.0459038617124843;0.9830704900055072;0.9399451244845861;0.012947208367839346;0.012377213608250509;1.0469055594969232;10.000011469524628;0.9551735339684881;-0.04166799919172541;1.0454082691115716;0.999993804853172;0.9561037762050464;0.9999984101511217
2.027198;1.0459038683779327;0.9830706070993064;0.9399450729772165;0.012947223238063209;0.01237718828952659;1.0469055088114294;10.000011099492816;0.9551735125424328;-0.041668999210945475;1.045408155225726;0.9999938112478848;0.9561038245584453;0.9999982371470056
2.037198;1.0459038717624738;0.9830706390750276;0.9399449422228315;0.012948978362695564;0.012378826443113777;1.0469054709204058;10.0000107390134;0.9551734896360933;-0.04166999922913586;1.0454080391109737;0.999993828548437;0.9561038654436382;0.9999980632842347
2.047198;1.045903872652988;0.9830706706966432;0.9399448139448279;0.012950732653577258;0.012380463443336287;1.0469054461052028;10.000010391435517;0.9551734654753907;-0.041670999246336785;1.0454079209298923;0.9999938571119081;0.9561038982411427;0.999997888147385
2.057198;1.0459038718090368;0.9830707867896181;0.9399447697967183;0.01295074504442319;0.01238043467923759;1.0469054344616706;10.000010057719567;0.9551734403091349;-0.041671999262607694;1.0454078008711876;0.9999938973241399;0.9561039223707348;0.9999977113044128
2.067198;1.045903869938502;0.9830708160416912;0.9399446464138751;0.012952497709495497;0.012382069538232336;1.0469054358180931;10.000009737417448;0.9551734144585271;-0.041673999278031934;1.0454076791831621;0.9999939495379185;0.9561039808677352;0.9999975323420333
2.077198;1.0459038677334596;0.9830708434549005;0.9399445253192518;0.012954249599445728;0.01238370339908711;1.0469054497098425;10.00000942911527;0.9551733883536909;-0.041674999292725626;1.0454075561678509;0.9999940139871744;0.9561039861197519;0.9999973509976049
2.087198;1.0459038658957498;0.9830708688115743;0.9399444062761724;0.012956000733330373;0.012385336287779861;1.0469054754248448;10.000009130817785;0.9551733624804429;-0.04167599930682611;1.0454074322049307;0.9999940907378192;0.9561039814566263;0.9999971672523225
2.097198;1.045903865123424;0.9830709773969185;0.9399443705305812;0.01295601004271366;0.012385303550997831;1.046905512064362;10.000008840343732;0.955173337280761;-0.04167699932045534;1.0454073077936012;0.999994179690988;0.9561039667866736;0.9999969812959728
2.107198;1.0459048649031624;0.9830719377430996;0.9399442548063676;0.012957725986163161;0.012386890492672505;1.0469065586251394;10.00000855490088;0.9551733131120924;-0.04167799933370305;1.0454071835082992;0.9999942806040589;0.9561039421768932;0.9999967933991198
2.117198;1.0459048683299135;0.9830719563790667;0.9399441389729799;0.012959474809094283;0.012388520491197543;1.0469066141292094;10.00000827087575;0.9551722903015897;-0.041679999346639726;1.045407059875159;0.9999943931056116;0.9561029524283865;0.9999966037864114
2.127198;1.045904874907908;0.9830720581877281;0.9399441046378275;0.012959481719860213;0.012388484845371108;1.0469066777052847;10.00000798492526;0.9551722692379959;-0.04168099935933255;1.0454069372801178;0.9999945167259797;0.956102908850524;0.9999964126203056
2.137198;1.0459048853567248;0.9830720725584932;0.939943987876125;0.012961228847360846;0.012390112890664745;1.0469067485895422;10.000007694997565;0.9551722504290925;-0.04168199937185656;1.0454068159096572;0.9999946509738854;0.956102856397556;0.9999962201069656
2.147198;1.0459049004346985;0.9830720851391199;0.9399438697424922;0.012962975101225413;0.012391739981660085;1.0469068261483432;10.000007400249098;0.9551722345218305;-0.0416829993843052;1.045406695713508;0.9999947953794284;0.9561027954326238;0.9999960266107697
2.157198;1.0459049209084907;0.9830720961104636;0.9399437497575464;0.01296472047397998;0.012393366148783705;1.0469069099197132;10.0000071008488;0.9551722222767994;-0.04168399939680904;1.045406576451454;0.9999949494308255;0.9561027263248406;0.9999958326863351
2.167198;1.045904947451813;0.9830721908731332;0.9399437092096454;0.01296472388321527;0.012393326764805753;1.0469069996038827;10.000006798354853;0.9551722144404237;-0.04168599940954734;1.045406457790637;0.9999951125122117;0.9561026931292278;0.9999956390186346
2.177198;1.0459049805971576;0.9830721984771852;0.9399435844412471;0.012966467467583046;0.012394951208572676;1.0469070950183068;10.000006496062534;0.9551722116071887;-0.04168699942271784;1.0454063394089044;0.999995283912158;0.9561026091470141;0.9999954463103063
2.187198;1.0459050207726712;0.9830722041398317;0.939943456717567;0.012968210121512516;0.01239657487673384;1.0469071960359235;10.000006198826187;0.9551722142325281;-0.04168799943649202;1.0454062210950268;0.9999954628353573;0.9561025183863947;0.9999952551993209
2.197198;1.0459050683885518;0.9830722931760237;0.9399434073703249;0.012968210734326262;0.01239653317947721;1.0469073025364246;10.000005912450082;0.9551722227204414;-0.041688999451001095;1.04540610275738;0.9999956484062883;0.9561024211084813;0.9999950662624552
2.207198;1.045905123909919;0.9830722948546406;0.9399432728833288;0.012969951433972504;0.012398155526527423;1.0469084144163283;10.00000564321847;0.9551722374466074;-0.04168999946633376;1.0454059843653227;0.9999958396925723;0.9561023174446237;0.9999948800419157
2.217198;1.0459051878334116;0.9830722947490934;0.9399431347145224;0.012971691133469443;0.01239977732583847;1.0469085315876607;10.00000539764472;0.9551722587385947;-0.041691999482532806;1.0454058659417942;0.9999960357596377;0.9561022510260547;0.999994697028195
2.227198;1.0459052606330728;0.9830722930917335;0.9399429926308487;0.01297342983320183;0.012401398648108988;1.0469086539091528;10.000005182035855;0.9551712868688615;-0.04169299949961294;1.0454057475525473;0.9999962357569335;0.956101135571536;0.9999945176279796
2.237198;1.0459053426950888;0.9830723755802637;0.9399429279968862;0.012973426456812577;0.01240135490514254;1.0469087811528521;10.000005002522272;0.9551713220475735;-0.04169399951758742;1.0454056292396579;0.9999964389537362;0.9561010127855216;0.9999943421319387
2.247198;1.0459054342033192;0.9830723718144938;0.9399427771714057;0.01297516314985137;0.012402975516909916;1.0469089130896236;10.000004865393583;0.9551713643832226;-0.04169499953647315;1.045405511019933;0.9999966446973995;0.956100883638501;0.9999941706845054
2.257198;1.0459065339130569;0.9830733071217239;0.9399426220251325;0.012976865163401578;0.01240455188451972;1.0469090496024083;10.000004776130783;0.9551714138702891;-0.04169599955628491;1.0454053929834193;0.9999968523935644;0.9561007481031676;0.9999940032809337
2.267198;1.0459066440604912;0.983073303273421;0.9399424611059265;0.012978599803550421;0.012406172144901308;1.0469091906849806;10.00000473773932;0.9551714704585628;-0.0416979995770383;1.0454052753518195;0.9999970615259747;0.9561006497306704;0.9999938397923557
2.277198;1.0459067632552885;0.9830733856679658;0.9399423764938448;0.012978592326233006;0.012406127677610353;1.046909336338678;10.000004750846205;0.955171534115156;-0.04169899959876601;1.0454051584438133;0.9999972716538996;0.9561005013361801;0.9999936800183353
2.287198;1.0459068912810796;0.9830733839483586;0.9399422048621598;0.012980324892031716;0.012407747883675073;1.0469094864862907;10.000004815478553;0.9551716047875631;-0.04169999962153401;1.0454050426141648;0.999997482384053;0.9561003467527993;0.9999935237524086
2.297198;1.0459070277851892;0.9830733838037747;0.9399420279690273;0.012982056437337842;0.012409368167007061;1.0469096409608092;10.000004932037253;0.9551716823550198;-0.041700999645419665;1.045404928227185;0.9999976933755578;0.9561001863028682;0.9999933708177625
2.307198;1.0459071721903592;0.9830733854835678;0.9399418460991771;0.01298378698145033;0.012410988588759579;1.0469097995403986;10.000005100908245;0.9551717667038512;-0.04170299967047583;1.0454048157127653;0.9999979043946512;0.9561000638859869;0.9999932210685964
2.317198;1.0459073237448722;0.9830734746819622;0.9399417413151316;0.012983775463404084;0.012410944535716393;1.0469109619670842;10.000005322031726;0.9551718577778967;-0.04170399969673787;1.0454047056149867;0.9999981153404612;0.956099892435662;0.9999930744168001
2.327198;1.0459074816154161;0.9830734809291719;0.9399415507668625;0.012985504060423954;0.012412565388688488;1.0469111279394743;10.000005594593752;0.9551719554227077;-0.04170499972424375;1.0454045984987455;0.9999983262093348;0.9560997156479331;0.999992930884444
2.337198;1.045907644945118;0.9830734899089894;0.9399413565734588;0.012987231729768997;0.012414186533010957;1.0469112971590326;10.000005916683785;0.9551710592248593;-0.04170599975303157;1.045404494813152;0.9999985370288667;0.9560985345255635;0.9999927905974284
2.347198;1.0459078128870212;0.9830735017963816;0.9399411592240638;0.01298895852191511;0.012415808015646627;1.0469114694428399;10.000006285434258;0.9551711685552634;-0.04170799978313348;1.0454043948476095;0.9999987477928015;0.9560983908394513;0.9999926537096768
2.357198;1.045907984572625;0.9830736020449848;0.939941040839446;0.012988943407857556;0.012415765213671057;1.0469116447788427;10.000006697306402;0.9551712827270323;-0.04170899981457499;1.045404298734741;0.9999989584720239;0.956098198346022;0.9999925203031983
2.367198;1.0459081590258599;0.98307361985997;0.9399408384988952;0.012990668578875564;0.012417387500815618;1.0469118232691488;10.000007147780975;0.9551714011082455;-0.04170999984737801;1.045404206468596;0.9999991691014294;0.9560980006964324;0.9999923903194349
2.377198;1.0459083351238794;0.9830736406702744;0.9399406341050549;0.012992392975366954;0.012419010251485217;1.0469120050516532;10.000007631045586;0.9551715231624305;-0.04171099988156242;1.0454041179660136;0.9999993798255863;0.9560977978898605;0.9999922635775398
2.387198;1.0459085116857683;0.9830736645995666;0.9399404278185677;0.012994116603610677;0.012420633495837913;1.0469121902687015;10.000008140637634;0.9551716484894988;-0.04171299991713525;1.0454040331066798;0.9999995908683559;0.9560976335628512;0.9999921398485846
2.397198;1.0459086876575092;0.9830736918808988;0.9399402197427295;0.01299583946369479;0.012422257258784925;1.0469123790598496;10.000008670615964;0.9551717768640363;-0.04171399995408331;1.0454039516766476;0.9999998024691316;0.9560974205580083;0.999992018922882
2.407198;1.045909861058543;0.983074747645617;0.9399400921664823;0.012995786845275189;0.012422172876848872;1.0469125715642575;10.00000921598109;0.9551719082194445;-0.041714999992384094;1.0454038732856308;1.0000000148120665;0.9560972027069766;0.9999919006327213
2.417198;1.0459100337887268;0.9830747826771702;0.939939880704964;0.012997508216883405;0.012423797766992702;1.0469137679351912;10.000009771876089;0.9551720425782635;-0.04171700003201311;1.0454037973946202;1.0000002279889186;0.9560970238590484;0.9999917848252806
2.427198;1.0459102043051984;0.9830748223361304;0.9399396677622616;0.01299922891237149;0.012425423266554856;1.0469139683179738;10.00001033263858;0.9551721799578479;-0.04171800007293357;1.0454037234456928;1.0000004419833286;0.9560967968766764;0.9999916713174661
2.437198;1.0459103723243481;0.9830748672603465;0.9399394535569141;0.01300094899716499;0.012427049395649472;1.0469141727942635;10.000010891927923;0.9551723203197683;-0.041719000115089194;1.0454036509792823;1.000000656654386;0.9560965653858757;0.9999915598644454
2.447198;1.045910537627736;0.9830750034650814;0.9399393199186383;0.013000927459050834;0.012427011501835587;1.046914381355659;10.000011443678124;0.9551714636185089;-0.04172000015841058;1.0454035796959353;1.000000871766826;0.9560953302149001;0.999991450176897
2.457198;1.0459107000777887;0.9830750606457009;0.9399391036914798;0.013002646533106121;0.012428638931651874;1.0469145939189142;10.000011982579396;0.9551716098781398;-0.04172200020281246;1.045403509436601;1.000001087037526;0.9560951329203758;0.9999913419839374
2.467198;1.0459108595468225;0.9830751245676888;0.9399388867165713;0.013004365225771964;0.012430267047524498;1.0469148103816348;10.000012503483589;0.9551717591526855;-0.04172300024816484;1.045403440091781;1.0000013021306469;0.9560948870504821;0.9999912350670047
2.477198;1.045911015846828;0.9830751955712632;0.9399386693237353;0.013006083629236952;0.012431895893852274;1.0469150306857045;10.00001300064129;0.9551719113994669;-0.041724000294266476;1.0454033715845412;1.0000015166516818;0.9560946362402444;0.9999911291929569
2.487198;1.0459111687465203;0.9830753594090964;0.9399385336808447;0.013006060755156692;0.012431860861147625;1.046915254841868;10.00001346785259;0.9551720664412884;-0.04172600034086082;1.045403303960392;1.0000017301721844;0.9560944242998077;0.9999910239979906
2.497198;1.0459113180027682;0.9830754455411771;0.939938317106042;0.013007778846993017;0.012433491334696983;1.046915482911975;10.00001389950805;0.9551722240344135;-0.04172700038768027;1.0454032373890174;1.0000019422309705;0.9560941642571011;0.9999909189746796
2.507198;1.0459114633673525;0.983075539384115;0.9399381018182654;0.013009496889534067;0.01243512269236625;1.0469167149532392;10.000014291551658;0.9551723839338101;-0.04172800043448013;1.0454031720238022;1.000002152335317;0.9560939001214225;0.9999908135818285
2.517198;1.045911604638496;0.9830756407132;0.9399378883457106;0.013011214922402916;0.012436754966489091;1.0469169509767091;10.0000146413376;0.9551725458998703;-0.04172900048104738;1.0454031079072172;1.000002360018447;0.956093632263873;0.9999907073385429
2.527198;1.045911741719751;0.9830757491620227;0.9399376772911278;0.013012932963232525;0.012438388185049443;1.0469171909476587;10.000014946627036;0.9551727096883795;-0.041731000527188034;1.0454030449924014;1.0000025648921709;0.9560934047222038;0.9999905998716409
2.537198;1.0459118746063178;0.9830759496979663;0.9399375509562369;0.013012909936734084;0.012438357709886085;1.0469174347837809;10.00001520507988;0.9551728751022701;-0.04173200057271121;1.0454029831530842;1.0000027666121922;0.956093130630371;0.9999904909758843
2.547198;1.0459130021396943;0.9830770104714911;0.9399373471720466;0.013014594377150622;0.012439948864004425;1.0469176823422388;10.000015414674083;0.9551730420385943;-0.04173300061741819;1.0454029221596097;1.000002964825961;0.9560928540819233;0.999990380603443
2.557198;1.0459131267534314;0.9830771375551135;0.9399371467807187;0.013016312436615746;0.012441585035644305;1.046917933438246;10.000015574242237;0.9551722104455097;-0.04173500066109345;1.0454028617488333;1.0000031592073546;0.9560916201460156;0.9999902687156513
2.567198;1.0459132472027968;0.9830772698620498;0.9399369505401167;0.013018030470118232;0.012443222183179413;1.0469181879460157;10.00001568381734;0.9551723802559493;-0.041736000703516775;1.0454028017656867;1.000003349526091;0.9560913400690616;0.9999901551619662
2.577198;1.0459133633527848;0.9830774068853018;0.9399367584949336;0.013019748447913926;0.012444860290195718;1.0469184459124496;10.000015744794915;0.9551725513484097;-0.04173700074449679;1.0454027422323364;1.000003535673531;0.956091058876344;0.999990039738982
2.587198;1.0459134749711168;0.9830776335228784;0.9399366523254302;0.013019725263448693;0.012444834685823747;1.0469187075601742;10.000015759040549;0.955172723524043;-0.041739000783883234;1.0454026833437864;1.0000037176529109;0.9560908207025364;0.999989922321529
2.597198;1.045913581682614;0.9830777784718886;0.9399364688776731;0.013021443084326144;0.012446474703709232;1.046918973207196;10.000015727371;0.9551728964931903;-0.04174000082153726;1.0454026254376236;1.0000038955714436;0.9560905388525444;0.9999898028775399
2.607198;1.0459136829631055;0.9830779265792033;0.9399362900641228;0.013023160869944459;0.012448115679079915;1.0469202431536229;10.00001564937833;0.9551730698733678;-0.04174100085729279;1.0454025689234336;1.00000406962762;0.9560902576753252;0.9999896813914452
2.617198;1.0459137782084882;0.9830780772539285;0.9399361161450112;0.013024878677957197;0.01244975760689323;1.0469205175603744;10.000015524584574;0.9551732432279049;-0.041742000890950315;1.0454025142082268;1.000004240055862;0.9560899778553316;0.9999895578365524
2.627198;1.045913866850457;0.9830782299710831;0.9399359473064702;0.013026596559651242;0.012451400478306942;1.0469207963970157;10.000015353765724;0.9551734161533654;-0.041744000922303647;1.0454024616457462;1.0000044070702758;0.9560897436485369;0.999989432218389
2.637198;1.0459139484470794;0.9830784697720298;0.9399358653320378;0.013026573474844325;0.012451379612817403;1.0469210794733468;10.000015139483985;0.9551735883623543;-0.041745000951175885;1.0454024114972886;1.0000045708373935;0.9560894682030873;0.9999893046659528
2.647198;1.0459140226171821;0.9830786256057527;0.9399357070152596;0.01302829162785555;0.012453024312733789;1.0469213665423474;10.000014885155228;0.955173759706773;-0.04174600097744352;1.0454023639599186;1.0000047314460205;0.956089195575842;0.9999891755137605
2.657198;1.0459140888635359;0.9830787825456176;0.9399355540207149;0.013030009976289952;0.012454669866672397;1.0469216574624325;10.000014594210663;0.9551739301656915;-0.041748001001036254;1.0454023192300332;1.0000048889200497;0.9560889697674871;0.9999890452554989
2.667198;1.0459141464923525;0.9830789401197445;0.9399354062720244;0.013031728546098369;0.01245631621132288;1.0469219522819238;10.000014270271857;0.9551730998543246;-0.04174900102192145;1.045402277453488;1.0000050433066008;0.9560877045949183;0.999988914416254
2.677198;1.0459141946900945;0.9830790977761582;0.939935263701162;0.013033447350396713;0.012457963273345196;1.0469222511612448;10.000013916721144;0.9551732689867037;-0.04175000104009563;1.0454022386176076;1.00000519475878;0.956087441901324;0.9999887834954654
2.687198;1.0459152314444282;0.9830802798010244;0.9399352085948278;0.013033391718657007;0.012457902292730033;1.0469225542699772;10.000013536045444;0.9551734377163337;-0.041752001055592944;1.0454022025701224;1.0000053435302796;0.9560872264677199;0.9999886529988328
2.697198;1.0459152584084748;0.9830804361138707;0.9399350766286749;0.0130351110478794;0.012459550596182796;1.0469228617405797;10.000013130453882;0.9551736059950752;-0.04175300106849459;1.045402169107233;1.0000054898760988;0.95608697125174;0.9999885234872175
2.707198;1.045915273726344;0.9830805911526623;0.9399349501594729;0.01303683068280015;0.012461199436931658;1.0469241735871744;10.000012702761195;0.9551737735903973;-0.041754001078917975;1.0454021379757037;1.0000056339496903;0.9560867202805257;0.9999883955571462
2.717198;1.0459152769037527;0.9830807445441779;0.9399348292286953;0.013038550653240473;0.012462848756268793;1.0469244896044902;10.000012256402869;0.9551739402004324;-0.041756001086986676;1.0454021088311587;1.0000057757996161;0.9560865176122121;0.9999882697809886
2.727198;1.0459152676703038;0.9830808958218735;0.939934713784195;0.013040270985262494;0.012464498500798935;1.0469248093660823;10.000011794951238;0.9551741055600448;-0.0417570010927984;1.0454020812165554;1.0000059154240513;0.9560862763174958;0.9999881466969434
2.737198;1.0459152459746408;0.9830811298027281;0.9399346853517933;0.013040250613877874;0.012464483970430772;1.0469251322922537;10.00001132164852;0.9551742695366636;-0.041758001096404804;1.0454020545519664;1.0000060527478465;0.9560860404859867;0.9999880267807039
2.747198;1.0459152119276174;0.9830812750732837;0.9399345804617314;0.013041971713621961;0.012466134477202727;1.0469254576996292;10.00001083908474;0.9551744322697142;-0.041760001097816794;1.0454020281711363;1.0000061875491808;0.9560858541332273;0.9999879103389556
2.757198;1.0459151657265213;0.9830814164697395;0.939934480559342;0.013043693203429383;0.012467785338565535;1.0469257848502873;10.000010349117813;0.9551745942493722;-0.04176100109704232;1.0454020013948209;1.0000063194927173;0.9560856300735864;0.9999877974639594
2.767198;1.045915107594208;0.9830815534962352;0.9399343854425305;0.013045415084635659;0.012469436536724506;1.0469261130183407;10.00000985312402;0.9551737562176587;-0.0417620010941286;1.0454019735832603;1.0000064482372626;0.9560844129272782;0.9999876881861458
2.777198;1.0459150377531548;0.9830816856397462;0.9399342949683912;0.01304713735462599;0.012471088058154734;1.0469264415569288;10.000009352155848;0.9551739190166247;-0.04176400108917171;1.0454019441762243;1.0000065734588413;0.9560842443773602;0.9999875826908772
2.787198;1.0459149564156216;0.9830818976550276;0.9399342906920293;0.013047118920493454;0.012471075227436509;1.0469267699152751;10.000008847250207;0.9551740834709178;-0.04176500108229284;1.0454019127305125;1.0000066947947444;0.9560840379577288;0.9999874813515036
2.797198;1.0459148638126143;0.9830820179271256;0.9399342091930133;0.013048841939888249;0.012472727369100618;1.0469280975466375;10.00000834051929;0.9551742502295877;-0.04176600107360854;1.0454018789348958;1.000006811839495;0.9560838373786297;0.9999873846027805
2.807198;1.0459147602458105;0.9830821309257768;0.939934131941447;0.013050565333607198;0.012474379815924341;1.0469284238342516;10.000007835771765;0.9551744196444937;-0.041768001063217916;1.0454018426003961;1.0000069242462155;0.9560836864702977;0.9999872928600827
2.817198;1.0459146460633792;0.9830822357284388;0.9399340587323826;0.013052289120598085;0.01247603256707969;1.0469287481592462;10.000007337765448;0.955174591853934;-0.04176900105120927;1.0454018036135957;1.0000070318118228;0.9560834981187808;0.9999872065256885
2.827198;1.0459155203733477;0.9830832709233577;0.9399339899696308;0.01305397973814479;0.012477641594003866;1.0469290699723197;10.000006851401622;0.9551747669696059;-0.04177000103768039;1.0454017618485179;1.0000071343977672;0.9560833163164411;0.9999871259851547
2.837198;1.0459153858119095;0.9830834423734548;0.9399340059940847;0.013053963283015571;0.01247763028240282;1.0469293887756417;10.0000063815964;0.9551749451459508;-0.04177200102276546;1.0454017171079732;1.0000072317668425;0.9560831850385175;0.9999870515877578
2.847198;1.0459152413879953;0.9830835181233375;0.939933943972073;0.013055688354875528;0.012479283941113691;1.0469297040922425;10.000005933160923;0.9551751265488232;-0.04177300100664029;1.0454016691898773;1.0000073235343032;0.9560830171266831;0.9999869836523579
2.857198;1.0459150873536045;0.9830835831330321;0.9399338854291349;0.01305741389542495;0.01248093791931403;1.046930015461591;10.000005510187256;0.9551753113317674;-0.041774000989491085;1.0454016180287276;1.0000074092559545;0.9560828563801533;0.9999869224556422
2.867198;1.0459149240462353;0.9830836371179759;0.9399338302277926;0.013059139941681085;0.012482592240928406;1.0469303224252435;10.000005115473268;0.9551744996244581;-0.041776000971486246;1.0454015637426164;1.0000074885420407;0.9560817474413061;0.9999868681970637
2.877198;1.0459147519443406;0.9830836799233317;0.939933778240427;0.013060866530206789;0.012484246935851975;1.0469306244592977;10.000004750740956;0.9551746915200688;-0.04177700095277722;1.0454015065966673;1.0000075611014327;0.9560816009768853;0.9999868209932683
2.887198;1.045914571723813;0.983083796884904;0.93993381099344;0.013060852603633526;0.012484237375986907;1.046930920908389;10.00000441735917;0.9551748870392673;-0.04177800093350438;1.0454014469852637;1.000007626668222;0.9560814616560688;0.9999867808725004
2.897198;1.0459143842079157;0.983083817243029;0.9399337650201147;0.013062580351119391;0.012485892940934452;1.0469322110034667;10.000004116807458;0.9551750860940866;-0.0417800009137911;1.0454013853476296;1.0000076849051784;0.9560813732585199;0.9999867477873391
2.907198;1.0459141902131859;0.9830838265339757;0.9399337217461496;0.013064308704022674;0.01248754902831296;1.0469324939502285;10.000003850402267;0.9551752884944078;-0.04178100089372832;1.0454013220030325;1.0000077354510284;0.9560812484810643;0.9999867217178114
2.917198;1.0459139904469583;0.9830838249437389;0.9399336809142481;0.013066037682337115;0.012489205716608389;1.0469327690469954;10.000003618370883;0.9551754938912232;-0.04178200087336224;1.0454012570772688;1.0000077780628183;0.9560811310804652;0.999986702732892
2.927198;1.0459137855183487;0.9830838126788901;0.9399336422698337;0.013067767308712877;0.012490863091661999;1.0469330357403448;10.00000341916956;0.9551757016570094;-0.04178400085269681;1.0454011905778269;1.0000078126622371;0.9560810647969116;0.9999866908979894
2.937198;1.0459135759998324;0.9830837899978037;0.9399336056015384;0.013069497593593651;0.012492521229657279;1.0469332935468334;10.000003249748213;0.9551759109251197;-0.04178500083168975;1.0454011225246609;1.000007839281202;0.9560809622649223;0.9999866861773814
2.947198;1.0459133624996173;0.9830838426082681;0.9399336523836231;0.01306948743985196;0.012492515523897374;1.0469335419311256;10.000003106417308;0.9551761208093495;-0.04178600081024124;1.0454010530402573;1.0000078580183231;0.9560808672072485;0.999986688442506
2.957198;1.0459141444958586;0.9830847394356793;0.9399336197036062;0.013071185420501868;0.012494131328505392;1.0469337802834215;10.000002985539819;0.9551763305734841;-0.04178800078821985;1.0454009823498258;1.0000078690175151;0.956080823350545;0.9999866975517108
2.967198;1.0459139251196996;0.9830846873033658;0.9399335877815468;0.013072917539384502;0.012495792076695897;1.0469340080326124;10.000002883877693;0.9551765396384625;-0.04178900076551718;1.04540091068759;1.0000078724499804;0.9560807433589976;0.9999867134373345
2.977198;1.045913703955335;0.9830846258640373;0.9399335568609966;0.013074650166598733;0.012497453781439868;1.0469342247785665;10.000002799109923;0.9551757475345151;-0.041791000742063024;1.0454008381605533;1.0000078685186253;0.9560797157214873;0.9999867360922023
2.987198;1.0459134818499416;0.9830845553893007;0.939933526500412;0.013076383231240586;0.012499116473647374;1.0469354303051723;10.000002730029443;0.955175953895069;-0.04179200071778887;1.0454007646956984;1.0000078574728615;0.9560796511714057;0.9999867654384176
2.997198;1.0459132596391838;0.9830845615787897;0.9399335778043679;0.013076375568248491;0.012499115518555173;1.0469356244742765;10.00000267577042;0.9551761584525376;-0.04179300069259235;1.0454006901416322;1.0000078396049665;0.9560795943180613;0.9999868012388239
3.007198;1.0459130380560142;0.9830844739403986;0.9399335468450053;0.013078109266467972;0.012500780282798822;1.0469358071359312;10.000002635431963;0.9551763609871932;-0.04179500066633721;1.0454006143940586;1.0000078152363407;0.9560795887274158;0.999986843151854
3.017198;1.0459128176611927;0.9830843781866673;0.9399335146238347;0.013079843157654614;0.012502446137306276;1.0469359781935041;10.00000260868017;0.9551765612660866;-0.04179600063887935;1.0454005373888222;1.0000077847276034;0.9560795468052918;0.9999868908429459
3.027198;1.0459125987943692;0.9830842746050803;0.9399334805517369;0.01308157716745833;0.012504113114193097;1.046936137755768;10.000002595737634;0.9551767590457269;-0.04179700061008774;1.0454004590129178;1.0000077485378414;0.9560795121254471;0.999986944022542
3.037198;1.045912381631383;0.9830841633934081;0.9399334441525699;0.013083311224549267;0.012505781238657214;1.0469362861461204;10.00000259614477;0.9551769541224044;-0.04179900057985016;1.0454003790746254;1.000007707277142;0.9560795283118815;0.9999870023915785
3.047198;1.045912166301794;0.983084044679991;0.9399334051011128;0.01308504525837121;0.01250745052499359;1.0469364237480416;10.000002607731561;0.9551771463280476;-0.04180000054807763;1.0454002973247851;1.000007661640025;0.9560795078974496;0.9999870655935099
3.057198;1.045911952931902;0.983084004054345;0.9399334448816136;0.013085038116201715;0.012507456312672837;1.0469365509284758;10.000002627272362;0.9551773354687263;-0.04180100051470935;1.0454002134755076;1.000007612239563;0.9560794946031599;0.999987133247473
3.067198;1.0459117416454502;0.9830838710875488;0.9399334000991363;0.013086771915177991;0.012509127936895965;1.0469366681025862;10.000002651919766;0.9551775212937449;-0.04180300047971314;1.0454001272618132;1.0000075595251072;0.9560795320708558;0.9999872050670978
3.077198;1.0459115325939201;0.9830837316993251;0.9399333522323937;0.013088505524422565;0.012510800737334708;1.0469377757478553;10.000002679299355;0.9551767035240694;-0.04180400044308491;1.045400038500205;1.0000075038657006;0.9560785335429889;0.9999872810018702
3.087198;1.0459113259957966;0.9830835865086079;0.9399333009637347;0.013090238909218954;0.012512474708251904;1.0469378743179911;10.00000270667048;0.9551768819501822;-0.04180500040484914;1.0453999470954647;1.0000074456505448;0.9560785404334877;0.9999873612765652
3.097198;1.0459121209330053;0.9830843756289895;0.9399332464694694;0.013091938494022893;0.012514105794227688;1.046937964156745;10.000002730970806;0.9551770565631073;-0.041807000365048426;1.0453998530553832;1.0000073852850317;0.9560785970361724;0.9999874463039721
3.107198;1.045911920078662;0.9830843063052231;0.9399332688228298;0.01309193026427041;0.012514117328953425;1.0469380454768287;10.000002749305585;0.9551772275574445;-0.04180800032370606;1.0453997564752306;1.0000073231310336;0.9560786155134608;0.9999875365677816
3.117198;1.0459117224149026;0.9830841476707985;0.9399332049843315;0.013093662837903768;0.012515794556646755;1.0469381184253275;10.000002758655041;0.955177395202333;-0.041809000280796316;1.0453996575136388;1.000007259468348;0.9560786391754448;0.9999876325587462
3.127198;1.045911528051193;0.9830839854338748;0.9399331363650947;0.013095395123201698;0.012517472758996466;1.046938183164233;10.000002755452723;0.9551775597908336;-0.04181100023627486;1.0453995564247276;1.0000071945086653;0.9560787113632558;0.9999877347634686
3.137198;1.0459113370861477;0.9830838197949395;0.9399330627247814;0.013097127117760213;0.012519151889231736;1.0469382398931735;10.000002735892373;0.9551777216824331;-0.04181200019012921;1.0453994535423576;1.0000071284285608;0.9560787442761706;0.9999878436050106
3.147198;1.0459111496722193;0.9830836509355023;0.9399329837559255;0.01309885881307365;0.012520831899230622;1.0469382888573147;10.000002696150394;0.9551778813081133;-0.04181400014238401;1.0453993492399052;1.0000070613671592;0.9560788250218399;0.9999879592907006
3.157198;1.0459109660629688;0.9830834790239847;0.9399328991623103;0.01310059018487033;0.01252251274292009;1.046938330375515;10.000002631958925;0.955178039131444;-0.04181500009307614;1.0453992439933661;1.000006993389422;0.9560788656816629;0.9999880817324397
3.167198;1.045910786535916;0.983083389623294;0.9399328904018308;0.013100580104108894;0.012522529723877691;1.0469393648078809;10.00000253839496;0.9551781955578998;-0.04181600004223744;1.0453991384405268;1.0000069244475012;0.9560789094029725;0.9999882106713538
3.177198;1.0459106112319618;0.983083212141843;0.9399327940732022;0.013102310701255018;0.012524212167265826;1.046939392463497;10.00000241007078;0.9551773507907706;-0.041817999989889755;1.0453990333237462;1.0000068543846474;0.9560780002107708;0.9999883458466183
3.187198;1.0459104400760448;0.9830830321757291;0.9399326917794614;0.013104040849541435;0.012525895420105567;1.0469394135680483;10.000002241362711;0.9551775047456813;-0.04181899993603749;1.045398929409081;1.0000067830155628;0.9560780480607421;0.9999884870277956
3.197198;1.045910272803551;0.9830828498181005;0.9399325835085824;0.013105770530316342;0.012527579491946791;1.046939428240856;10.000002026762555;0.9551776570973786;-0.041819999880661235;1.0453988273985697;1.0000067102319314;0.9560780970348661;0.9999886339764561
3.207198;1.045910109037356;0.9830826650757379;0.9399324692162183;0.013107499751291664;0.012529264371744285;1.04693943643185;10.000001760812545;0.9551778073923421;-0.041821999823734246;1.0453987277788448;1.000006636027513;0.9560781902818765;0.9999887864123945
3.217198;1.0459099483839411;0.9830825633459181;0.9399324304039797;0.013107487451514075;0.012529285361070926;1.0469394379433843;10.000001437615847;0.9551779551261065;-0.04182299976525506;1.0453986307095338;1.0000065604492874;0.9560782397939587;0.9999889439488197
3.227198;1.0459107893039712;0.9830833132581075;0.9399323041120149;0.013109182308153966;0.012530927727821373;1.046939432556219;10.00000105114229;0.9551780997863135;-0.04182399970527846;1.0453985360552331;1.0000064835456866;0.9560782889452232;0.9999891060556694
3.237198;1.045910633912692;0.9830831213785763;0.939932170504655;0.013110910319671215;0.012532614838286446;1.0469394201433684;10.000000596469208;0.9551782409227011;-0.04182599964392787;1.0453984435323194;1.0000064053084605;0.9560783812620502;0.9999892721213492
