time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.247198;1.0459104807380661;0.9830829271243239;0.9399320297891082;0.013112637980218066;0.012534302664334739;1.0469394006532382;10.000000070526648;0.9551783782124404;-0.04182699958135505;1.0453983528603619;1.000006325638216;0.9560784291113406;0.999989441529036
3.257198;1.0459103295189494;0.9830827305541103;0.9399318815207448;0.013114365322796523;0.012535991207198935;1.04693937400155;9.999999471490074;0.9551785114380624;-0.04182799951766554;1.04539826379429;1.000006244381041;0.956078476193369;0.9999896136910771
3.267198;1.0459101799925783;0.9830825318303569;0.9399317252422299;0.013116092385108998;0.01253768045924835;1.0469403400634287;9.999998797746315;0.9551786403984122;-0.04182999945289426;1.0453981760798448;1.0000061613862663;0.9560785664128795;0.9999897880649351
3.277198;1.0459100318475534;0.9830824165679758;0.9399316421930299;0.013116078113083888;0.012537705727648871;1.0469402987475127;9.99999804781621;0.9551777648544821;-0.041830999387056006;1.0453980894338215;1.0000060765366336;0.9560776136435557;0.9999899641427474
3.287198;1.0459098847465222;0.9830822141858194;0.9399314687330844;0.013117804719220085;0.012539396289405187;1.0469402500128013;9.999997221174011;0.955177884558763;-0.04183299932019341;1.0453980035322523;1.0000059897525118;0.956077704068228;0.9999901414587629
3.297198;1.0459097384278053;0.9830820103653984;0.9399312862197418;0.013119531145693211;0.012541087406293235;1.046940193873538;9.999996318681024;0.9551779993101885;-0.04183399925236301;1.0453979180346618;1.0000059009690012;0.9560777517050691;0.9999903196424828
3.307198;1.045909592711988;0.9830818055853583;0.9399310943868231;0.013121257421937003;0.012542778999590916;1.0469401303835737;9.999995342475769;0.955178108964163;-0.04183499918359927;1.0453978326511824;1.0000058101040354;0.9560778007418582;0.9999904984078409
3.317198;1.0459094474168023;0.9830816005385306;0.9399308930326247;0.013122983567942186;0.012544470991137913;1.0469400595269827;9.99999429600502;0.9551782134041685;-0.0418369991139133;1.0453977471326155;1.000005717048769;0.9560778953345029;0.9999906774704188
3.327198;1.0459093023822597;0.9830814814154473;0.9399307636892897;0.013122968500404657;0.012544498640089906;1.0469399811578324;9.999993184000944;0.9551783125042571;-0.0418379990433124;1.0453976612026075;1.0000056216920696;0.9560779483820513;0.999990856514957
3.337198;1.0459091575804114;0.9830812781992825;0.9399305429454723;0.013124694385798257;0.012546191204075886;1.0469398950727435;9.99999201238278;0.9551784061508997;-0.04183899897179977;1.0453975745622544;1.0000055239798982;0.956078003938698;0.9999910352078237
3.347198;1.0459090131147182;0.983081077016504;0.9399303123316118;0.013126420096003035;0.012547883945377583;1.0469398010683373;9.999990788098948;0.9551784943414371;-0.041840998899369174;1.0453974869697056;1.0000054239340386;0.956078105820021;0.9999912132051876
3.357198;1.0459098679343088;0.9830818179223848;0.9399300724267616;0.013128112065372847;0.01254953276919334;1.046940698956317;9.999989518759358;0.955178577187221;-0.04184199882603152;1.045397398308191;1.000005321557306;0.9560781663095488;0.9999913901638968
3.367198;1.0459097245939157;0.9830816225958537;0.9399298222002386;0.013129837258322183;0.012551225663796902;1.0469405886086154;9.999988212437207;0.9551786547747548;-0.04184299875184868;1.0453973085510726;1.0000052167465006;0.9560782287625688;0.9999915657122636
3.377198;1.0459095820103368;0.983081430852432;0.9399295624670249;0.013131562099464101;0.012552918547647594;1.0469404699683327;9.999986877293573;0.9551777270905423;-0.04184499867694047;1.045397217645419;1.0000051093605837;0.9560773373374316;0.9999917393899763
3.387198;1.045909440182052;0.9830813283798736;0.9399293751386282;0.013131545446028589;0.012552946711384105;1.0469403430092121;9.999985520722301;0.9551777941046049;-0.041845998601475094;1.0453971254534158;1.0000049993833962;0.9560774019928906;0.9999919106749312
3.397198;1.045909298926776;0.9830811445803078;0.9399290972107642;0.013133269457143344;0.012554639453917375;1.0469402077417684;9.999984149026671;0.9551778558883349;-0.04184699852564479;1.0453970318053558;1.0000048870440157;0.956077467002796;0.9999920790938268
3.407198;1.0459091579230027;0.9830809650543082;0.939928810673914;0.013134993053380652;0.01255633208156345;1.046940064223539;9.99998276803537;0.9551779126380815;-0.0418489984496296;1.0453969366098574;1.0000047728216876;0.9560775758645806;0.9999922442815395
3.417198;1.0459090168615506;0.983080790067984;0.939928515909858;0.013136716283405235;0.01255802455742817;1.0469399124703171;9.999981383840947;0.9551779646136531;-0.041849998373580236;1.0453968399402191;1.0000046573105124;0.9560776408003674;0.9999924059594251
3.427198;1.0459088755655077;0.9830806199456392;0.9399282132904515;0.013138439215287631;0.012559716825245178;1.0469397523750643;9.999980003120905;0.9551780120754526;-0.04185099829762136;1.0453967420148271;1.0000045410554492;0.9560777052645969;0.999992563899038
3.437198;1.0459087339196338;0.9830805404634684;0.9399279847451376;0.013138420814036435;0.012559744147027072;1.0469395837664273;9.999978633245698;0.9551780552375991;-0.041852998221851574;1.045396643069319;1.0000044245127238;0.956077812652757;0.999992717891871
3.447198;1.045908591685322;0.9830803812067341;0.9399276671303035;0.013140143287547047;0.012561435780161953;1.0469404065330299;9.999977282738984;0.955178094200333;-0.04185399814634729;1.0453965432426453;1.0000043080863246;0.9560778750324026;0.9999928677131357
3.457198;1.0459084484127381;0.9830802278873859;0.9399273422151566;0.013141865538474544;0.012563126993078667;1.046940220699482;9.999975961681448;0.9551781289181648;-0.041855998071181885;1.045396442614344;1.000004192135889;0.9560779795997961;0.999993013096115
3.467198;1.0459083034721195;0.9830800807732338;0.9399270101898008;0.013143587548848455;0.012564817727238843;1.0469400264099422;9.999974680719282;0.9551781592873521;-0.04185699799644974;1.0453963413278478;1.0000040769555085;0.956078038460652;0.9999931537281058
3.477198;1.0459081561183121;0.9830799400896366;0.9399266713045684;0.013145309311072153;0.0125665079302102;1.046939823878683;9.999973449484326;0.9551781852444616;-0.041857997922285305;1.045396239597514;1.0000039627589847;0.9560780950658493;0.9999932892348694
3.487198;1.0459080056029215;0.9830798058731687;0.9399263257915614;0.013147030840393563;0.012568197549806117;1.0469396134264548;9.99997227628393;0.9551772067203149;-0.04185999784886362;1.04539613763196;1.0000038497380033;0.9560771938524697;0.9999934191594727
3.497198;1.045908850075107;0.9830807027070076;0.9399260560715169;0.013146977586493191;0.012568177835986677;1.04693939552576;9.999971168527424;0.9551772235662033;-0.04186099777638245;1.0453960356520948;1.0000037381865583;0.9560772450293937;0.9999935429657779
3.507198;1.0459086913994478;0.9830805805565217;0.9399256978233856;0.013148698763179412;0.012569866100800483;1.0469391707470497;9.999970132965878;0.9551772356389503;-0.04186199770504618;1.0453959339395884;1.0000036285489518;0.956077293009689;0.9999936600335034
3.517198;1.045908527979393;0.9830804637394261;0.9399253334557859;0.01315041982111926;0.012571553570345975;1.0469389397138722;9.999969175887433;0.9551772429241445;-0.04186399763505144;1.0453958327781645;1.00000352133808;0.9560773812581393;0.9999937696403193
3.527198;1.0459083596410763;0.9830803516909083;0.9399249632130146;0.013152140785610975;0.012573240154876035;1.0469387031023383;9.999968303084595;0.9551772455378088;-0.04186499756657072;1.0453957323693732;1.0000034170293661;0.9560774218878297;0.999993870994576
3.537198;1.045908186435903;0.983080243814746;0.9399245874961665;0.013153861667352234;0.012574925763116992;1.0469384615903488;9.999967519248182;0.9551772436860253;-0.041865997499755045;1.0453956328236453;1.0000033160019304;0.9560774583945003;0.9999939633205887
3.547198;1.0459080084944075;0.9830802249038321;0.9399242885565545;0.013153841368085825;0.012574945636766968;1.046939215785119;9.999966827195276;0.9551772376418107;-0.041867997434759434;1.045395534199865;1.0000032185239773;0.9560775343524301;0.9999940459382122
3.557198;1.0459078258812025;0.9830801235598098;0.9399239038183906;0.01315556205607528;0.0125766290144473;1.046938966224176;9.999966227995072;0.9551772277317793;-0.04186899737175115;1.0453954365652554;1.0000031247761367;0.9560775620206646;0.9999941182947443
3.567198;1.0459076386020734;0.9830800246238162;0.9399235156528173;0.013157282613871953;0.012578311144985787;1.0469387134311854;9.999965721918226;0.9551772143522435;-0.041869997310885;1.045395340067381;1.0000030349267137;0.9560775850082559;0.999994179930382
3.577198;1.0459074466716378;0.9830799276496061;0.9399231247653314;0.01315900301969392;0.01257999194466327;1.0469384579427454;9.999965309107697;0.9551771979656957;-0.0418719972522852;1.0453952449851922;1.0000029492463813;0.9560776469061748;0.9999942304650477
3.587198;1.0459072501558868;0.9830798323776009;0.9399227319345214;0.013160723256335324;0.012581671321401505;1.0469382003006609;9.99996498959571;0.9551761790483183;-0.04187299719604707;1.0453951517282787;1.0000028681547377;0.9560766609618063;0.9999942696836245
3.597198;1.045907049218543;0.9830797387803089;0.9399223380648136;0.01316244331602155;0.012583349184658598;1.0469379410453037;9.999964763033603;0.9551761580355707;-0.04187399714223277;1.0453950608161058;1.000002792167489;0.9560766691113407;0.9999942976226293
3.607198;1.0459068441411272;0.9830797324178756;0.939922025747169;0.013162422116407856;0.012583360798841706;1.046937680715079;9.999964629158669;0.9551761352804876;-0.04187599709087008;1.0453949728600633;1.0000027218710925;0.9560767163616476;0.99999431458044
3.617198;1.045906635277483;0.9830796427268689;0.9399216325004305;0.013164141870923426;0.012585035443266251;1.0469374198525723;9.99996458867643;0.9551761110344191;-0.04187699704196315;1.0453948885256639;1.0000026579242758;0.9560767154553652;0.9999943210658174
3.627198;1.0459074217812308;0.9830804947166791;0.939921241189306;0.013165828043519321;0.01258666437917701;1.0469371590023424;9.999964642593236;0.9551760854385067;-0.041877996995479276;1.0453948085172087;1.0000026009701486;0.956076710526287;0.9999943177108771
3.637198;1.0459072063711186;0.9830804096817574;0.9399208511314255;0.013167547626379866;0.012588335608560455;1.0469378987030893;9.999964790681823;0.955176058462803;-0.041879996951315716;1.0453947335967428;1.0000025515154147;0.9560767456772438;0.9999943051949798
3.647198;1.04590698814559;0.9830803271263825;0.9399204633781904;0.013169267202801056;0.01259000506089073;1.0469376394977146;9.99996503150175;0.9551760298422727;-0.041880996909298064;1.0453946645460366;1.0000025099163914;0.9560767335692629;0.9999942842207115
3.657198;1.0459067674393077;0.9830803324880308;0.939920160002455;0.013169245761113783;0.012590008038381915;1.0469373819395429;9.999965363588013;0.9551759991339102;-0.04188199686920919;1.045394602034561;1.0000024764683586;0.9560767182323724;0.9999942555333012
3.667198;1.0459065446365161;0.9830802549722373;0.939919778030195;0.013170965585568342;0.012591673858740271;1.0469371265686802;9.999965786004912;0.95517596587076;-0.04188399683080946;1.045394546495848;1.0000024515103454;0.9560767436400146;0.9999942199100353
3.677198;1.0459063201176142;0.9830801800196495;0.9399193993750233;0.013172685663000026;0.01259333786292455;1.0469368738707507;9.999966298207347;0.955175929685775;-0.04188499679385341;1.045394498145995;1.0000024354977057;0.9560767222954989;0.9999941780901489
3.687198;1.0459060942273983;0.9830801077344591;0.9399190243443188;0.013174406051386024;0.012595000069358927;1.0469366242635945;9.999966899810898;0.9551748903567094;-0.04188599675811774;1.0453944570831115;1.0000024290189713;0.9560756991053286;0.9999941307266251
3.697198;1.0459058673155426;0.9830800382071381;0.939918653344602;0.013176126792705621;0.012596660495958381;1.0469363781204137;9.999967590287032;0.9551748478072307;-0.041887996723425414;1.0453944233183328;1.0000024327167127;0.9560757161717344;0.9999940783972542
3.707198;1.0459056397886173;0.9830800568252119;0.9399183685656322;0.013176106826608261;0.012596654486563438;1.0469361358055795;9.999968368834322;0.9551748020874202;-0.04188899668966038;1.0453943967861843;1.0000024471175981;0.9560756870911079;0.9999940216032965
3.717198;1.0459054121385738;0.983079992639931;0.9399180074015945;0.013177828370237664;0.012598311374738715;1.0469358977388903;9.999969234483325;0.9551747533522106;-0.04188999665676758;1.0453943773731253;1.0000024725066847;0.9560756559380347;0.9999939607394024
3.727198;1.045905184985632;0.9830799307491634;0.9399176522798737;0.013179550345419308;0.012599966498643537;1.0469356644417056;9.999970186046976;0.9551747018485383;-0.04189199662473357;1.045394364878966;1.0000025089647382;0.9560756667894368;0.999993896109694
3.737198;1.0459049591017497;0.9830798707255023;0.9399173039732828;0.013181272755670482;0.012601619874177588;1.046936436510014;9.99997122212564;0.9551746478989553;-0.04189299659357487;1.045394358990837;1.000002556484773;0.956075632297022;0.9999938279949766
3.747198;1.0459047353156319;0.9830798120998568;0.939916963246201;0.013182995587070255;0.01260327154609206;1.0469362145572532;9.999972341316195;0.9551745918938999;-0.041893996563344985;1.0453943593840722;1.0000026150270958;0.9560755965856133;0.9999937567101479
3.757198;1.045904514357419;0.9830798398627706;0.9399167125318243;0.01318297771481902;0.012603256936391409;1.0469359991382163;9.999973542372674;0.9551745342750577;-0.04189599653413662;1.0453943658048521;1.0000026844670502;0.9560756037715108;0.9999936826379696
3.767198;1.0459052956190433;0.983080722357058;0.9399163899157656;0.013184667838579366;0.012604861479461361;1.0469357906596903;9.999974824589069;0.955174475470455;-0.04189699650607529;1.0453943780086594;1.0000027644750433;0.9560755664820979;0.999993606245272
3.777198;1.0459050820537892;0.9830806660218933;0.9399160766251418;0.013186391751666858;0.012606508717661296;1.0469355893787247;9.99997618819162;0.9551744158245233;-0.04189799647931893;1.04539439567111;1.0000028544571011;0.9560755288421724;0.9999935280763231
3.787198;1.045904873089408;0.9830806102061849;0.9399157738891663;0.013188115972858374;0.012608154798012968;1.0469353955132572;9.999977633622603;0.95517335560283;-0.041899996454053325;1.0453944183485144;1.0000029536263817;0.9560745360271734;0.9999934487413009
3.797198;1.0459046694840328;0.9830805547489666;0.9399154821600852;0.013189840467547597;0.012609799897848868;1.0469352093232827;9.999979160079679;0.9551732950468306;-0.04190099643047498;1.0453944454764625;1.0000030611420871;0.9560744988742023;0.9999933689106155
3.807198;1.0459044720806616;0.9830805847305514;0.939915283343085;0.013189824081941018;0.012609779523241361;1.0469350311004217;9.999980765116444;0.9551732343697151;-0.04190199640877673;1.0453944764426215;1.0000031762298753;0.9560744625090517;0.9999932892921014
3.817198;1.045904281727525;0.9830805288756946;0.9399150142069448;0.013191548939381435;0.01261142316479554;1.0469348611454816;9.999982445538091;0.9551731737133101;-0.041903996389138;1.0453945106976015;1.000003298200148;0.9560744710577357;0.999993210587048
3.827198;1.0459040992255286;0.9830804719422548;0.9399147563067375;0.013193273880645595;0.012613066302313937;1.0469356997654191;9.999984198504409;0.9551731131855513;-0.04190499637170749;1.045394547815045;1.0000034263524402;0.9560744372002867;0.999993133450265
3.837198;1.0459039252647495;0.9830804131944799;0.9399145094810489;0.0131949988618795;0.012614709069165304;1.0469355472795898;9.999986022108507;0.955173052946284;-0.04190599635658435;1.0453945874964685;1.0000035598608803;0.9560744051764977;0.9999930584511085
3.847198;1.0459037603618515;0.9830803519432431;0.9399142736003354;0.013196723854360092;0.012616351596478165;1.0469354040466217;9.999987915314842;0.9551729932155408;-0.04190799634382352;1.0453946295119634;1.000003697743546;0.9560744192391197;0.9999929860247943
3.857198;1.0459036048560506;0.9830803730333029;0.9399141301740961;0.013196707737219673;0.012616329353052803;1.0469352704974224;9.999989877595299;0.9551729342217797;-0.041908996333469194;1.0453946735541806;1.0000038389558663;0.9560743920417403;0.999992916464616
3.867198;1.0459034589353975;0.9830803051938722;0.9399139156223675;0.013198432680396846;0.012617971804516643;1.0469351471257673;9.999991908376131;0.9551728762180537;-0.041909996325581685;1.0453947191392046;1.0000039825330431;0.9560743675866591;0.9999928499592352
3.877198;1.0459033226585221;0.9830802332928767;0.9399137111436389;0.013200157567992756;0.012619614416342071;1.0469350344081663;9.999994006693003;0.9551728195673748;-0.041910996320232284;1.0453947656803013;1.000004127672034;0.9560743459215214;0.9999927865982525
3.887198;1.0459031959713054;0.9830801567216103;0.9399135162183855;0.0132018823872873;0.012621257311267812;1.046934932723356;9.999996171135841;0.9551727647540015;-0.04191299631747136;1.0453948126223542;1.0000042737187773;0.9560743708682936;0.9999927263517486
3.897198;1.0459030787213208;0.9830800749693775;0.9399133303902525;0.01320360713394494;0.012622900604274932;1.0469348423916585;9.999998399392739;0.9551717122711386;-0.041913996317297336;1.0453948595081197;1.0000044200828186;0.9560733557168103;0.9999926690920861
3.907198;1.0459039695244186;0.9830810125920271;0.9399132355750875;0.013203557276199929;0.012622835716647502;1.0469347638046023;10.000000687747905;0.9551716625089814;-0.04191499631965387;1.045394905979712;1.0000045661626311;0.9560733424370024;0.9999926146860125
3.917198;1.04590387067462;0.9830809199048032;0.9399130670490999;0.013205281891543956;0.01262448013539873;1.046934697492672;10.000003031306615;0.9551716157186229;-0.04191699632445089;1.0453949517307357;1.0000047113323167;0.9560733759128952;0.9999925630921763
3.927198;1.0459037809632366;0.9830808217570014;0.9399129067836717;0.013207006449721469;0.012626125256151668;1.0469356440855908;10.000005424676734;0.955171571977271;-0.041917996331591115;1.045394996419401;1.0000048549477711;0.9560733685419711;0.9999925143567759
3.937198;1.0459037003952254;0.9830807182475747;0.9399127544043205;0.013208730960345874;0.012627771138109485;1.046935604235632;10.000007862427829;0.9551715311527772;-0.041918996340984845;1.0453950396026337;1.0000049963723519;0.9560733642134216;0.9999924685451433
3.947198;1.0459036288790866;0.9830806950007714;0.9399126910561741;0.013208714337871026;0.012627753151236645;1.046935578542558;10.000010339246597;0.9551714929591889;-0.041920996352543906;1.0453950807420729;1.000005135022407;0.9560734067242306;0.9999924256962498
3.957198;1.0459035661944156;0.983080581638978;0.939912552864247;0.013210438789551256;0.012629400649038365;1.0469355674806065;10.000012849907117;0.9551714570753376;-0.041921996366177404;1.0453951192650217;1.000005270407844;0.9560734082159718;0.9999923857988808
3.967198;1.0459035120705558;0.9830804641703628;0.9399124209718062;0.013212163219903813;0.01263104898198907;1.0469355713493191;10.000015388932788;0.9551714231975256;-0.04192299638181181;1.0453951546510276;1.0000054021928964;0.9560734123106869;0.9999923488010056
3.977198;1.0459034662849824;0.9830803432823056;0.93991229503799;0.013213887620052774;0.01263269816031539;1.0469355902449138;10.000017950323413;0.9551713909761521;-0.04192399639941078;1.045395186487287;1.0000055302186042;0.9560734187976575;0.999992314606173
3.987198;1.0459034287140754;0.9830802195787437;0.9399121748677596;0.013215611965158459;0.012634348196248679;1.0469356240664345;10.000020527394932;0.9551713599476491;-0.04192599641896945;1.045395214462054;1.0000056544062068;0.9560734713492999;0.9999922830070118
3.997198;1.0459033993357556;0.9830801789402288;0.9399121420351214;0.013215595118032978;0.012634334454022669;1.046935672592802;10.000023112549265;0.9551713295792006;-0.04192699644050868;1.0453952383608522;1.0000057746283009;0.9560734821156716;0.9999922536389889
4.007198;1.0459033781476104;0.9830800510307056;0.9399120332715435;0.01321731923818159;0.01263598632017974;1.0469357355412596;10.00002569778342;0.9551702993601388;-0.04192799646408022;1.045395258074677;1.0000058906692102;0.9560724957913448;0.999992225980365
4.017198;1.0459033650699392;0.983079921749059;0.93991193028202;0.013219043209924062;0.01263763920057384;1.0469368125451013;10.000028275968557;0.9551702688245851;-0.04192999648975264;1.0453952735752672;1.0000060022857664;0.9560725541959334;0.9999921993704826
4.027198;1.0459033599672891;0.983079791585614;0.9399118330470808;0.01322076703815888;0.012639293160913681;1.0469369031126419;10.000030841511636;0.9551702375130073;-0.04193099651757033;1.0453952849145787;1.0000061092896522;0.956072570438429;0.9999921730923141
4.037198;1.0459033627130605;0.9830797463482188;0.9399118230896929;0.013220749644152357;0.01263928358492874;1.0469370065888504;10.000033389658824;0.9551702049284864;-0.04193199654751592;1.0453952922950827;1.0000062115623047;0.956072588223461;0.9999921464621914
4.047198;1.0459043719673842;0.9830805549999195;0.9399117375039246;0.013222439834143566;0.012640895817773166;1.0469371221676846;10.000035915492418;0.9551701705395169;-0.04193299657950656;1.0453952961120432;1.0000063090012985;0.956072607452067;0.9999921187951692
4.057198;1.0459043899284655;0.9830804244385631;0.939911656528768;0.013224163383143838;0.012642553281302737;1.046937248959577;10.000038414143997;0.955170133825273;-0.041934996613411;1.045395296927133;1.000006401471043;0.9560726719210455;0.9999920893306455
4.067198;1.0459044151342076;0.9830802943730143;0.9399115805288851;0.013225886891023268;0.012644211982946074;1.046937385999571;10.000040881712668;0.9551700942780021;-0.04193599664906246;1.0453952954013768;1.0000064888035352;0.956072693801627;0.9999920572708234
4.077198;1.04590444734709;0.9830801649841071;0.9399115093142578;0.013227610363218706;0.012645871945466732;1.0469375322288108;10.000043315413555;0.9551700513550575;-0.04193699668628114;1.0453952921434082;1.0000065708433015;0.9560727167683394;0.9999920218724746
4.087198;1.0459044864937919;0.9830801217091677;0.9399115244739692;0.013227592695038827;0.012645868512288449;1.046937686550666;10.000045713179293;0.9551700044655652;-0.04193899672490241;1.0453952875767467;1.0000066474978007;0.9560727845031121;0.9999919824974259
4.097198;1.045904532753254;0.9830799936223203;0.9399114628564916;0.013229316085845431;0.012647531007997329;1.0469378479125793;10.000048073784352;0.9551699530225897;-0.04193999676477835;1.0453952819844015;1.0000067187481219;0.95607280921885;0.9999919386302019
4.107198;1.0459045864993741;0.9830798658349904;0.9399114063963087;0.013231039445995602;0.012649194745173389;1.0469380153631254;10.00005039761102;0.955168896507663;-0.04194099680576107;1.0453952756183627;1.0000067846409681;0.9560718358386499;0.9999918898626775
4.117198;1.045904648161707;0.9830797380058083;0.9399113553272408;0.013232762790719332;0.01265085968846922;1.0469391880897574;10.0000526866994;0.9551688345109629;-0.041941996847702556;1.0453952687186763;1.0000068452809565;0.9560718625955938;0.999991835858047
4.127198;1.04590471811854;0.9830796952813259;0.939911391361284;0.013232745030541997;0.012650861130116074;1.046939365407283;10.000054943265992;0.9551687667633979;-0.041943996890463756;1.0453952615107287;1.0000069007846273;0.9560719344363433;0.9999917763450966
4.137198;1.0459047966687525;0.9830795667985575;0.9399113511501834;0.013234468360519894;0.01265252835948792;1.0469395466991418;10.000057168623734;0.9551686931304748;-0.04194499693389692;1.0453952542955591;1.0000069512283127;0.9560719636847392;0.9999917111400995
4.147198;1.0459048840395877;0.9830794380579166;0.939911316322022;0.013236191652969596;0.012654196674665072;1.046939731389882;10.000059363885102;0.955168613555782;-0.04194599697781327;1.045395247567302;1.000006996672286;0.9560719943079696;0.9999916401704939
4.157198;1.0459049803784182;0.983079309178222;0.9399112869248981;0.013237914866015568;0.012655866042045548;1.0469399189818427;10.000061530890228;0.9551685280373158;-0.04194799702198459;1.045395241980557;1.0000070372503025;0.9560720704015433;0.9999915635055365
4.167198;1.0459050857087175;0.9830791801015089;0.9399112629734683;0.0132396379655265;0.012657536427462356;1.0469401091008088;10.000063672396205;0.9551684366661786;-0.0419489970661796;1.0453952381871587;1.0000070732151567;0.9560721045806191;0.9999914813677669
4.177198;1.0459051998556375;0.9830791359409022;0.9399113259852085;0.013239619844352396;0.012657543133857451;1.0469403014740668;10.000065792382303;0.9551683396664981;-0.04194999711019434;1.0453952367776413;1.0000071048716748;0.9560721411444622;0.9999913940996965
4.187198;1.045906321238507;0.9830799449147003;0.9399113129904964;0.013241309326259186;0.012659171436635237;1.0469404958509398;10.000067896387483;0.9551682373742695;-0.04195099715385367;1.0453952383682001;1.0000071324727415;0.9560721804577428;0.9999913021382363
4.197198;1.0459064517908911;0.9830798131844924;0.9399113041765237;0.01324303216691553;0.012660844677374555;1.0469406919947157;10.000069990717178;0.9551681301478425;-0.041952997196991686;1.045395243629605;1.000007156211315;0.9560722666434142;0.9999912060325544
4.207198;1.0459065898682076;0.9830796798450656;0.9399112999083654;0.013244755030449874;0.012662518765935639;1.0469408897651817;10.000072080590996;0.9551680183261809;-0.04195399723943738;1.0453952531527164;1.0000071763092364;0.9560723121048272;0.9999911064521221
4.217198;1.0459067350490412;0.9830796301250576;0.9399113815808311;0.013244736896407646;0.012662528954224117;1.0469420891547656;10.000074168740902;0.9551669023361661;-0.04195499728102975;1.0453952672728795;1.0000071930628023;0.9560713618047163;0.9999910041667959
4.227198;1.0459068869004744;0.9830794932496363;0.9399113855216811;0.013246460053698375;0.0126642044810033;1.046942290213945;10.000076255305803;0.9551667827891039;-0.041955997321647155;1.0453952860613833;1.000007206764024;0.9560714138867282;0.9999909000475986
4.237198;1.0459070450084686;0.983079354884871;0.9399113928861428;0.013248183473217668;0.012665880585472702;1.046942492924529;10.000078338159339;0.9551666603992225;-0.04195799736121347;1.0453953095104513;1.0000072175547825;0.9560715132276135;0.9999907950582206
4.247198;1.0459072090140322;0.9830792155595369;0.9399114031147522;0.013249907202425353;0.012667557179217073;1.046942697138526;10.000080413213192;0.9551665358471443;-0.04195899739968469;1.0453953377003822;1.000007225326226;0.9560715720640113;0.9999906901966643
4.257198;1.0459073786036077;0.9830791613422472;0.9399114972516158;0.013249890155518274;0.012667569522227744;1.0469429026319654;10.000082475387927;0.9551664097023406;-0.04195999743703661;1.0453953707575465;1.0000072297398306;0.9560716342433905;0.9999905864941843
4.267198;1.0459075535196727;0.9830790221193445;0.9399115113250025;0.013251614523014888;0.012669246882975889;1.0469431091807766;10.00008451957461;0.9551662823797588;-0.04196099747326245;1.0453954086973416;1.000007230344755;0.9560716997256037;0.99999048511392
4.277198;1.0459077335805924;0.9830788839605838;0.9399115262534017;0.013253339185333798;0.012670924545325424;1.0469433165563928;10.000086540780627;0.9551661541413593;-0.04196299750838289;1.0453954513982744;1.0000072266820215;0.95607181243051;0.9999903873614163
4.287198;1.045907918652067;0.9830787475426966;0.9399115413131176;0.013255064145943948;0.012672602475102225;1.0469435244463607;10.000088534391894;0.9551660251312267;-0.04196399754243695;1.0453954987395286;1.0000072183268216;0.9560718846531243;0.9999902945179495
4.297198;1.0459081086180677;0.9830786989843319;0.939911637491928;0.01325504833032386;0.012672615987301003;1.0469437324192934;10.00009049663867;0.9551658954005264;-0.04196499757544473;1.045395550729319;1.0000072048884197;0.9560719603289779;0.9999902076992677
4.307198;1.0459083033841585;0.9830785682910193;0.9399116508963538;0.013256773975392652;0.012674294398455983;1.0469439400048806;10.000092424418192;0.9551657649485082;-0.04196599760739565;1.0453956074922368;1.0000071859349038;0.9560720394696829;0.999990127866366
4.317198;1.045908502907505;0.9830784416759243;0.9399116626662187;0.013258500000877024;0.012675973032437804;1.0469451467630073;10.000094314484995;0.9551656337954105;-0.04196799763829142;1.0453956691693451;1.000007160897453;0.9560721659757752;0.9999900558634464
4.327198;1.045908707206566;0.9830783198494053;0.9399116724816305;0.013260226408881904;0.012677651891657907;1.0469453522327707;10.000096162844612;0.9551645020265768;-0.04196899766819416;1.0453957358873138;1.000007129109435;0.9560712530282376;0.9999899924017763
4.337198;1.0459099150513844;0.9830792282279414;0.9399117625498481;0.01326017870908441;0.01267762230051584;1.046945555872105;10.000097965229605;0.9551643698075281;-0.04196999769721244;1.0453958077783332;1.0000070899668385;0.9560713425598839;0.9999899380322838
4.347198;1.0459101286611394;0.983079117744587;0.9399117685759503;0.01326190587643683;0.012679301656447164;1.046945757089142;10.000099717708297;0.9551642373863285;-0.04197099772544519;1.045395884936405;1.0000070430798393;0.956071435421702;0.9999898931363853
4.357198;1.0459103466109565;0.9830790137720888;0.9399117730818092;0.0132636334341847;0.012680981285365734;1.0469459552715805;10.000101416114806;0.9551641050110093;-0.04197299775295417;1.0453959673956632;1.0000069883290836;0.9560715753340582;0.9999898579465831
4.367198;1.0459105688322017;0.9830789168192645;0.9399117763692604;0.013265361389008965;0.012682661206710194;1.0469461497707926;10.00010305564092;0.9551639727929737;-0.041973997779766126;1.0453960551772745;1.000006925772247;0.9560716742720374;0.9999898326302374
4.377198;1.0459107954432523;0.9830789126466862;0.9399118604073822;0.013265348644857396;0.0126826767774277;1.0469463399595376;10.000104631661763;0.9551638406508751;-0.04197499780587704;1.0453961482906489;1.0000068554906314;0.9560717759115487;0.9999898174144828
4.387198;1.0459110266159806;0.9830788306413877;0.9399118622189374;0.013267077426386569;0.01268435735255466;1.0469465253710966;10.00010614039376;0.9551637083549921;-0.04197599783127233;1.0453962467576536;1.000006777545718;0.9560718801030418;0.999989812620075
4.397198;1.045911262398748;0.9830787562944032;0.9399118637496128;0.013268806662883707;0.01268603828626272;1.046946705761652;10.00010757883616;0.9551635756031343;-0.04197699785595472;1.0453963507180823;1.0000066920191728;0.9560719867886028;0.9999898185464611
4.407198;1.0459115025767278;0.983078689688323;0.9399118652574091;0.013270536401472858;0.012687719586176123;1.046946881026825;10.000108944996665;0.9551634420696375;-0.041978997879938515;1.0453964604378874;1.0000065989865732;0.9560721398850832;0.9999898353325827
4.417198;1.0459117466557515;0.9830787162947251;0.9399119486039813;0.01327052559883019;0.012687736582027872;1.0469470510649501;10.000110238496642;0.9551633074058605;-0.041979997903219296;1.0453965761684918;1.0000064984223607;0.9560722516211604;0.9999898629125922
4.427198;1.0459119939609733;0.9830786653365566;0.9399119506125131;0.013272256531567887;0.012689418589001576;1.0469482157073586;10.00011146067711;0.9551631712256593;-0.04198099792575843;1.0453966980118174;1.0000063901742364;0.9560723659217872;0.9999899010475485
4.437198;1.0459122437330943;0.9830786221083838;0.9399119529034469;0.013273988169078576;0.012691100912766996;1.0469483747638797;10.000112613724877;0.955162033123631;-0.0419819979474931;1.045396825923466;1.0000062740163616;0.9560714837690341;0.999989949389904
4.447198;1.0459124951732428;0.9830785863585518;0.9399119553256152;0.013275720579125285;0.012692783512974702;1.0469485281155824;10.000113699484276;0.9551618927243669;-0.04198399796836323;1.0453969598209134;1.0000061496715393;0.9560716472591113;0.9999900075515892
4.457198;1.0459127474508951;0.9830786431586592;0.9399120393358485;0.013275712721983284;0.01269280168208429;1.046948675759716;10.000114719119052;0.9551617496981544;-0.041984997988336985;1.045397099631275;1.0000060168464164;0.9560717697962509;0.9999900751087868
4.467198;1.0459129996958103;0.9830786213867561;0.9399120414324419;0.013277446868233404;0.012694484717122602;1.0469488178126258;10.00011567359655;0.9551616037564329;-0.0419859980074121;1.0453972452631817;1.0000058753427243;0.9560718956703773;0.9999901515831118
4.477198;1.0459132509835687;0.9830786061351305;0.9399120430571043;0.01327918198066393;0.012696167929576875;1.0469489545101711;10.00011656408492;0.9551614547340916;-0.041986998025600464;1.0453973966034227;1.0000057251560792;0.9560720252494066;0.9999902364961668
4.487198;1.0459144991291176;0.9830796219640658;0.9399121262630806;0.013279143662644757;0.01269614261877832;1.0469490861884976;10.000117391773822;0.955161302662524;-0.041987998042926716;1.0453975535087285;1.00000556648764;0.9560721586912562;0.9999903294248923
4.497198;1.0459147455544464;0.9830796190804351;0.9399121264075324;0.013280880932477096;0.012697826167414742;1.0469492132315654;10.000118157154978;0.9551611476651495;-0.04198999805943822;1.0453977157418508;1.0000053996477725;0.956072339759238;0.999990429964366
4.507198;1.0459149881972176;0.9830796221635146;0.9399121256576738;0.01328261940702212;0.012699509890032257;1.0469493360509026;10.000118859478945;0.9551609898133666;-0.04199099807520318;1.045397882914825;1.0000052249343414;0.9560724802749103;0.999990537663418
4.517198;1.0459152263368077;0.9830796309794927;0.939912124050515;0.013284359174839553;0.012701193782410207;1.0469494551251517;10.00011949678898;0.9551608291026635;-0.04199199809030938;1.0453980545344819;1.000005042642696;0.9560726238216961;0.9999906520242141
4.527198;1.0459154593429483;0.9830797305593058;0.939912203321502;0.013284359212933501;0.012701213164098373;1.0469505710246534;10.00012006586783;0.9551606654749996;-0.04199299810488044;1.0453982301066402;1.0000048531574919;0.9560727701274468;0.9999907725514906
4.537198;1.0459156866880694;0.9830797496437012;0.9399122002104541;0.013286101802806441;0.01270289734523495;1.046950684407165;10.000120562214299;0.9551604988397749;-0.04199399811907969;1.045398409156977;1.000004656977225;0.9560729189609961;0.9999908987696164
4.547198;1.0459159079891884;0.9830797730904342;0.939912196356049;0.013287845899919203;0.012704581635231206;1.0469507960170565;10.000120981252714;0.9551603290939449;-0.04199599813308469;1.0453985911676489;1.0000044547005986;0.9560731141079247;0.9999910302005689
4.557198;1.0459161229857934;0.9830798002813531;0.9399121917291121;0.01328959155260658;0.01270626600654743;1.0469509066508331;10.000121320221526;0.9551591561098578;-0.041996998147073875;1.0453987755439125;1.000004247039718;0.9560722686769382;0.9999911663789366
4.567198;1.0459163314742688;0.9830799159301926;0.9399122679022197;0.013289597696282128;0.012706285769109574;1.0469510170292906;10.000121578693056;0.9551589797117614;-0.04199799816123676;1.0453989616898922;1.0000040348078472;0.9560724247053147;0.9999913068835148
4.577198;1.0459165332359108;0.9830799485458339;0.9399122614560788;0.013291346576806714;0.012707970233881675;1.046951127666331;10.000121757772739;0.955158799663399;-0.04199899817577163;1.045399149159042;1.000003818837586;0.9560725831266181;0.9999914513213897
4.587198;1.045916727993406;0.9830799829210917;0.939912253937315;0.013293097115535741;0.012709654717739452;1.0469512389102926;10.000121859593703;0.9551586157047829;-0.041999998190874924;1.0453993377467259;1.0000035998928052;0.956072743776948;0.9999915993066927
4.597198;1.0459169154416663;0.9830801039517162;0.9399123269518438;0.01329310821902475;0.012709674536598565;1.0469513510923716;10.000121887541193;0.955158427655924;-0.04200199820674178;1.045399527455223;1.0000033786394613;0.9560729503933669;0.999991750449269
4.607198;1.0459170953274843;0.9830801403052764;0.9399123172450036;0.01329486209240439;0.012711358994637033;1.0469514646051319;10.000121846463422;0.9551582354793852;-0.04200299822356803;1.04539971837752;1.0000031556587763;0.9560731150757407;0.999991904334168
4.617198;1.0459172675087265;0.9830801766949091;0.9399123066514037;0.013296617607804725;0.012713043385891533;1.0469515798998006;10.000121742230585;0.9551580392678178;-0.042003998241539636;1.045399910593828;1.000002931477112;0.9560732819200631;0.9999920605549424
4.627198;1.0459174319542446;0.9830802123559498;0.9399122955029284;0.013298374723946753;0.012714727654978159;1.0469516974546333;10.000121580717165;0.9551578392339601;-0.04200499826081206;1.0454001041352468;1.000002706607282;0.9560734512050468;0.9999922187909985
4.637198;1.0459185875203774;0.9830812713873748;0.939912366427868;0.01329835893474067;0.01271470303510658;1.046952817717594;10.000121366555932;0.9551576356932436;-0.04200599828150405;1.04540029900568;1.000002481550155;0.9560736232476273;0.9999923788211696
4.647198;1.0459187367967662;0.9830813035142225;0.9399123552967914;0.013300119083479084;0.012716386803349062;1.0469529410211895;10.00012110219421;0.9551574290145948;-0.042006998303710054;1.0454004952516576;1.0000022567283384;0.9560737983636133;0.9999925404725774
4.657198;1.045918878982887;0.9830813329561167;0.9399123447024492;0.013301880648338493;0.012718070154306151;1.0469530675241006;10.000120787946887;0.9551572195948448;-0.04200899832751378;1.045400693026537;1.0000020324590053;0.9560740207704301;0.9999927035550802
4.667198;1.0459190146698443;0.9830814445598507;0.9399124166758109;0.013301902447881576;0.012718088319876381;1.0469531972061443;10.000120422896282;0.9551560078727641;-0.04200999835300404;1.0454008925730618;1.0000018090065121;0.9560732037999841;0.9999928678007803
4.677198;1.0459191445040372;0.9830814670221788;0.9399124083652854;0.013303666618275038;0.01271977055079215;1.046953329912499;10.000120005676646;0.9551557943078132;-0.04201099838028934;1.0454010941610838;1.0000015865983167;0.9560733896806777;0.9999930328867348
4.687198;1.045919269116337;0.9830814853073945;0.9399124018923496;0.013305431980014583;0.012721452121982665;1.0469534654846187;10.000119534804842;0.9551555793029287;-0.04201199840949811;1.0454012980285559;1.0000013654084676;0.9560735795869859;0.9999931985184622
4.697198;1.0459193892038106;0.9830814990753186;0.9399123976597984;0.013307198468731246;0.01272313298666213;1.0469536038844407;10.000119009044965;0.9551553631538157;-0.04201299844076494;1.0454015042880846;1.0000011455975566;0.9560737736491735;0.9999933644074671
4.707198;1.04591950561129;0.9830815934679848;0.9399124775898502;0.013307224914615327;0.012723148432437235;1.0469537451603654;10.000118428012561;0.9551551460675637;-0.04201399847421329;1.0454017128686666;1.000000927353073;0.9560739718067895;0.9999935301835187
4.717198;1.0459196193288989;0.9830815975407184;0.9399124784911971;0.01330899345684246;0.012724827740154055;1.046953889339895;10.000117792383849;0.9551549281995075;-0.04201599850994807;1.0454019236087841;1.0000007108591977;0.9560742177212626;0.9999936954071431
4.727198;1.0459197314609638;0.9830815967008723;0.9399124819029195;0.01331076289898671;0.012726506201500735;1.0469540363899292;10.000117103305211;0.9551547096561421;-0.042016998548058376;1.0454021363708554;1.0000004962375957;0.9560744230641495;0.9999938596326705
4.737198;1.0459198431459582;0.9830816764645749;0.9399125691749515;0.013310792033321328;0.01272651912981665;1.0469551862427031;10.000116361918904;0.9551544904876367;-0.0420179985886208;1.0454023510181714;1.0000002835163044;0.9560746312787888;0.999994022422246
4.747198;1.0459199554135208;0.9830816661153994;0.9399125766604388;0.013312562968805786;0.012728195862109016;1.0469553388362474;10.00011556965573;0.9551542707411981;-0.0420189986317006;1.045402567359097;1.0000000726731715;0.9560748418689279;0.9999941833643204
4.757198;1.0459200690685102;0.9830816510016506;0.9399125857348859;0.013314334497858635;0.0127298717552824;1.0469554941046018;10.00011472833745;0.9551540505861783;-0.042019998677346994;1.0454027851465857;0.9999998637532116;0.9560750544037266;0.9999943421367931
4.767198;1.045920184680382;0.9830817163660092;0.9399126778825843;0.013314365419624847;0.012729882168906146;1.0469556519324854;10.000113839248733;0.9551538303898028;-0.04202099872557191;1.045403004054816;0.9999996569263695;0.9560752685878737;0.9999944985242639
4.777198;1.045920302613984;0.9830816912404755;0.9399126897515556;0.013316137858829817;0.012731556463348738;1.0469558121433173;10.00011290201553;0.955153610637734;-0.04202199877632593;1.0454032236343276;0.99999945239593;0.9560754843005522;0.9999946523591122
4.787198;1.0459214218196373;0.9830826003425103;0.9399127036363684;0.013317877294408694;0.012733185992793586;1.046955974499458;10.000111914803156;0.9551523917827052;-0.042023998829508025;1.0454034432980202;0.9999992502931171;0.9560747465133724;0.9999948034714446
4.797198;1.045921544671764;0.9830826502105894;0.9399128000783203;0.013317909190798304;0.012733194199298123;1.0469561386921444;10.000110875689744;0.9551521741691268;-0.042024998885004064;1.0454036623402747;0.999999050698297;0.9560749655707691;0.9999949516928769
4.807198;1.045921669855414;0.9830826094235614;0.9399128164099921;0.013319682347403525;0.0127348664509517;1.046956304346584;10.000109783425293;0.955151958042012;-0.04202599894271145;1.0454038800427663;0.9999988537065608;0.9560751866122756;0.9999950968985553
4.817198;1.0459217971988177;0.9830825633095784;0.9399128342558758;0.013321455567167706;0.012736538143858169;1.046956471032879;10.000108637340785;0.955151743573179;-0.04202699900254109;1.0454040958235717;0.999998659411664;0.9560754098109198;0.9999952390434617
4.827198;1.0459219264946849;0.9830825118632758;0.9399128535924035;0.013323228764461268;0.012738209342972236;1.0469566382706972;10.00010743781297;0.9551515309000368;-0.04202799906442692;1.0454043092824543;0.9999984678749841;0.9560756352978517;0.9999953781915207
4.837198;1.045922057563421;0.9830825406062043;0.9399129560672129;0.013323260753539262;0.012738215449383493;1.0469568055521075;10.00010618707529;0.9551513201662098;-0.04202899912834491;1.0454045201503563;0.999998279168677;0.9560758631708004;0.9999955145651619
4.847198;1.0459221902533642;0.9830824789748422;0.9399129783772383;0.013325033685913746;0.012739885860318077;1.0469579723908884;10.000104889022529;0.9551511115263402;-0.04202999919430837;1.0454047281641985;0.9999980933994922;0.9560760934328095;0.9999956485367327
4.857198;1.04592232440586;0.9830824126638136;0.9399130021741542;0.013326806399806991;0.012741555975821401;1.0469581383625783;10.000103548292335;0.95515090511882;-0.04203199926234068;1.045404932863469;0.9999979106469324;0.9560763699138929;0.9999957804748458
4.867198;1.0459224599085573;0.9830824273686485;0.9399131091577553;0.013326837737847215;0.012741561188235155;1.0469583030971268;10.000102170087644;0.9551507010696926;-0.042032999332458784;1.0454051334610068;0.9999977309082512;0.9560766044628816;0.9999959105699837
4.877198;1.045922596756406;0.983082352553607;0.9399131361385968;0.01332860986776063;0.012743230872449555;1.0469584662235132;10.000100760815563;0.9551504995698017;-0.04203399940467465;1.045405328876202;0.999997554107967;0.9560768407950193;0.9999960388183299
4.887198;1.0459227350149858;0.9830822738729428;0.9399131649177646;0.01333038163316324;0.012744900402909433;1.0469586273122167;10.000099328036049;0.9551503009407329;-0.04203499947899245;1.0454055178384862;0.9999973801515165;0.9560770787111919;0.9999961651214853
4.897198;1.0459228747860636;0.983082277015186;0.9399132773159219;0.013330411875021179;0.01274490516796806;1.0469587858886475;10.000097879336439;0.9551501056172627;-0.04203599955539019;1.0454056990109555;0.999997208998342;0.956077318073278;0.9999962893953753
4.907198;1.0459230161810853;0.9830821915076344;0.9399133101966678;0.013332182752459117;0.01274657456909506;1.046958941496198;10.000096421649049;0.9551489140781134;-0.04203699963380387;1.0454058711238061;0.9999970406707618;0.9560765597503238;0.9999964116599006
4.917198;1.045923159253571;0.9830821030601152;0.9399133453343053;0.013333953089441438;0.012748244012282304;1.0469590936783408;10.000094961446349;0.9551487267687147;-0.04203799971413143;1.0454060330421566;0.9999968751564637;0.9560768017251499;0.9999965320529413
4.927198;1.0459233039908529;0.9830820972819582;0.9399134644337391;0.013333981689492892;0.01274824888756978;1.0469592418797289;10.000093504423191;0.9551485440449021;-0.04203899979625122;1.045406183759286;0.9999967123464886;0.9560770448684458;0.9999966507542123
4.937198;1.0459234502969812;0.9830820034651492;0.9399135041399775;0.013335750654906307;0.012749918557351523;1.0469593853985077;10.000092054360683;0.9551483661316832;-0.04204099988003878;1.0454063223948442;0.9999965520794272;0.9560773330169373;0.9999967679015833
4.947198;1.0459235978703176;0.9830819070529359;0.9399135459282691;0.013337518750574614;0.012751588362001985;1.0469595234193956;10.000090612625286;0.9551481931012252;-0.04204199996536289;1.0454064482125867;0.9999963941594776;0.9560775780116388;0.999996883552851
4.957198;1.045924744946267;0.9830828329004137;0.9399136718364959;0.013337511441458895;0.012751549599074716;1.0469596550908757;10.000089179031972;0.9551480249219267;-0.042043000052066515;1.0454065606296576;0.9999962383295876;0.9560778235211757;0.9999969976604193
4.967198;1.0459248931718568;0.9830827313917305;0.9399137172092089;0.013339277471421385;0.012753219631983143;1.0469607796346323;10.000087752865637;0.9551478615461607;-0.04204400013996496;1.0454066592044704;0.9999960843029498;0.9560780692752111;0.999997110025037
4.977198;1.045925040486962;0.9830826272918887;0.9399137641592952;0.013341042347110484;0.012754889760438846;1.0469608964428827;10.000086333052609;0.9551477029397198;-0.04204500022886408;1.0454067435946544;0.9999959318263821;0.9560783151494195;0.99999722027979
4.987198;1.0459251860309717;0.9830826057939404;0.9399138942021449;0.013341064899049251;0.012754895321899945;1.0469610051300813;10.000084918263731;0.9551475490597148;-0.042046000318580384;1.0454068135134233;0.9999957806871834;0.9560785611638115;0.9999973279341123
4.997198;1.0459253290251467;0.9830824956945925;0.9399139439300301;0.0133428272955876;0.012756565675793054;1.0469611055502366;10.000083507691288;0.9551473998313855;-0.0420470004089613;1.0454068687092761;0.9999956306864555;0.9560788074297369;0.9999974324125925
5.007198;1.0459254687396649;0.9830823818848142;0.9399139949201812;0.013344588384269714;0.012758236210696916;1.0469611977777058;10.00008210148772;0.955147255139786;-0.04204800049989646;1.0454069089776317;0.9999954816615357;0.956079054058149;0.9999975331133681
5.017198;1.0459256044816434;0.9830823492676863;0.939914128758848;0.01334460702731214;0.012758242319578953;1.0469612820721699;10.000080700181389;0.9551471148376884;-0.04204900059131703;1.0454069342259564;0.9999953335221304;0.9560793010460815;0.9999976295544751
5.027198;1.045925735673822;0.9830822265666211;0.9399141821006585;0.013346365431886945;0.012759913377785644;1.0469613588502154;10.000079304160229;0.9551469787311425;-0.04205000068318704;1.0454069445220886;0.999995186252812;0.9560795482265702;0.9999977214768917
5.037198;1.0459258618357419;0.9830820986887685;0.9399142366602987;0.01334812248407453;0.01276158474768937;1.0469614286325961;10.000077913459368;0.9551458465476469;-0.04205100077547188;1.0454069400241548;0.9999950399387951;0.956078796227134;0.9999978087658568
5.047198;1.0459259824922222;0.9830820505595605;0.9399143743332528;0.013348137072206574;0.012761591776726266;1.0469614919569343;10.00007652729349;0.9551457179594242;-0.04205300086810016;1.0454069208643537;0.9999948947596192;0.9560790865889882;0.9999978913093116
5.057198;1.0459260971954527;0.9830819109593453;0.9399144321362533;0.013349891417926214;0.012763263795151289;1.0469615492529374;10.00007514396149;0.9551455926574992;-0.0420540009609551;1.0454068871452855;0.9999947508747493;0.9560793316870038;0.9999979689688828
5.067198;1.0459262055910028;0.9830817649264559;0.9399144919331922;0.013351644421411723;0.012764936124882104;1.0469616007251465;10.000073761514349;0.9551454703978974;-0.04205500105388905;1.045406839061187;0.9999946083572729;0.9560795748268432;0.9999980416220039
5.077198;1.045926307424301;0.9830816976457385;0.939914635494427;0.013351654986464392;0.012764944070376939;1.046962646415386;10.000072378630346;0.9551453509784374;-0.042056001146735994;1.0454067769828763;0.9999944672967249;0.9560798153060006;0.9999981091490324
