time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.087198;1.0459264025592276;0.9830815383320765;0.9399146996425629;0.013353405344125928;0.012766616909697185;1.04696268647184;10.000070995151749;0.9551452342201486;-0.04205700123930883;1.0454067014001402;0.9999943278975804;0.9560800523698675;0.9999981714271176
5.097198;1.0459264910094732;0.9830813724991763;0.9399147661429909;0.013355154400022792;0.012768289911716876;1.04696272133565;10.00006961229915;0.9551451200573099;-0.04205800133138933;1.045406612822791;0.9999941904386431;0.9560802851990082;0.9999982284095802
5.107198;1.045926572878383;0.9830812855342865;0.9399149167278401;0.01335516106800421;0.012768298344288638;1.0469627516578375;10.00006823283375;0.955145008630405;-0.04205900142274128;1.0454065117312645;0.9999940552151629;0.9560805129880631;0.9999982801605984
5.117198;1.0459276470243006;0.9830820458469403;0.9399149887763019;0.01335687429414488;0.012769927443346351;1.0469627781408004;10.000066860831405;0.9551449002149767;-0.04206000151313926;1.0454063985659707;0.9999939225385978;0.956080735047156;0.999998326798264
5.127198;1.0459277158130273;0.9830819450878383;0.9399151444939013;0.013356878441261944;0.012769935845386536;1.046962801487635;10.000065501120275;0.9551447950862957;-0.042061001602367275;1.0454062737736687;0.9999937927362016;0.9560809507943241;0.9999983685078473
5.137198;1.0459277780059033;0.9830817515643572;0.9399152212833624;0.013358622422156213;0.012771608770410798;1.0469628224128593;10.000064158898148;0.955144693488115;-0.0420620016902088;1.0454061378778843;0.9999936661150569;0.9560811596596434;0.9999984056404041
5.147198;1.0459278336621864;0.983081550411797;0.9399153008305153;0.013360365095183416;0.012773281473456386;1.046962841662041;10.000062839275458;0.9551445956702945;-0.04206300177647084;1.0454059915118405;0.9999935429031411;0.9560813610533219;0.9999984387311158
5.157198;1.0459278829326941;0.9830814268188367;0.9399154647429222;0.013360365312510449;0.012773289221081213;1.0469628600222625;10.000061546942025;0.9551445019117055;-0.04206400186099329;1.0454058353944415;0.9999934232150299;0.9560815544442901;0.9999984684022889
5.167198;1.0459279259846386;0.9830812098200564;0.9399155496642797;0.013362105271822907;0.012774961280529571;1.0469628782670035;10.00006028641458;0.9551434125183957;-0.04206500194361341;1.0454056702079986;0.9999933070782103;0.9560807403910023;0.9999984952598834
5.177198;1.0459279629181006;0.9830809847232571;0.9399156371836386;0.01336384386542431;0.012776632923173428;1.0469628970076814;10.000059062199117;0.9551433277726485;-0.042066002024153094;1.045405496438792;0.9999931945141184;0.9560809166277493;0.9999985198425099
5.187198;1.0459279937225903;0.9830808369534882;0.9399158088315139;0.013363840019624356;0.012776639421783267;1.0469629165952279;10.000057878686379;0.955143247860634;-0.04206700210245278;1.0454053143390494;0.9999930856248851;0.9560810837986499;0.9999985426214365
5.197198;1.045928018306639;0.983080595827389;0.9399159011336744;0.013365576014437048;0.012778310046115583;1.046963937228045;10.000056740527478;0.9551431729013692;-0.042069002178398845;1.0454051240048532;0.9999929806320638;0.9560812855511068;0.9999985640715175
5.207198;1.0459280365742136;0.9830803469111358;0.9399159955910829;0.01336731079800957;0.012779980071126127;1.0469639591446578;10.000055653118194;0.955143103079244;-0.04207000225192793;1.0454049254544997;0.9999928798464885;0.9560814335175746;0.9999985847713313
5.217198;1.0459280485118512;0.9830801758359863;0.9399161737962733;0.013367303318727439;0.01277998477586327;1.046963982703051;10.000054622098993;0.9551430387375394;-0.04207100232302557;1.045404718698609;0.9999927835705199;0.9560815713856142;0.9999986053967816
5.227198;1.0459280542210563;0.983079912135751;0.9399162724723036;0.013369035858089918;0.012781653440260395;1.0469640083185885;10.000053652210166;0.955142980370827;-0.042072002391723554;1.0454045038276378;0.99999269202185;0.9560816989522776;0.9999986265853441
5.237198;1.0459280538713027;0.9830797270676651;0.9399164549812832;0.013369026241684009;0.012781656687440891;1.0469640363388981;10.000052746748104;0.9551429285673453;-0.042073002458098294;1.0454042811003075;0.9999926053700291;0.9560818160547089;0.9999986487963716
5.247198;1.045928047622033;0.9830794503886399;0.9399165581135902;0.013370756727478776;0.012783323811133219;1.0469640669700724;10.000051907973535;0.9551428839460299;-0.04207400252226656;1.0454040509938116;0.9999925237772992;0.9560819224519304;0.9999986722865012
5.257198;1.0459280354980125;0.9830791680396609;0.9399166635909731;0.013372486228742708;0.012784990118755831;1.0469641002789782;10.000051137716936;0.9551428471198966;-0.042075002584361865;1.0454038141640305;0.9999924473405035;0.95608201784145;0.9999986972185172
5.267198;1.0459280172861507;0.9830789659100964;0.9399168530995702;0.013372473659351253;0.01278499092349642;1.046964136187707;10.000050437387623;0.9551428186923302;-0.04207600264449382;1.045403571334467;0.999992376036559;0.956082101982772;0.9999987237531968
5.277198;1.0459279925599203;0.9830786737140734;0.9399169633490868;0.013374201272562886;0.012786655536935278;1.046964174463806;10.000049807710624;0.9551427992009163;-0.042077002702723874;1.0454033231882267;0.9999923097174782;0.9560821747846139;0.9999987520200478
5.287198;1.0459279607395866;0.9830783774546775;0.9399170758966505;0.013375927989957771;0.012788319283545244;1.0469642148024694;10.000049248981554;0.9551427890049485;-0.042078002759073634;1.0454030703064394;0.99999224808673;0.9560822363053837;0.9999987820999892
5.297198;1.0459289199637287;0.9830791025856673;0.9399172726824262;0.013375879461077923;0.012788273484282206;1.0469642569631095;10.000048761632778;0.9551417882934723;-0.04207900281355035;1.0454028131990682;0.9999921907102083;0.9560812876711954;0.9999988140786908
5.307198;1.0459288720813547;0.9830787999613009;0.9399173886746859;0.013377604490059107;0.012789935546046268;1.0469643008166754;10.000048346467398;0.9551417972179703;-0.04208000286616931;1.0454025524282065;0.9999921371069507;0.9560813271566365;0.999998848019215
5.317198;1.0459288156343842;0.9830785800015829;0.9399175871201741;0.013377587611464242;0.012789932140780311;1.0469653463570987;10.00004800479012;0.955141815909745;-0.04208100291695842;1.0454022886864225;0.9999920868007807;0.9560813559858471;0.9999988838273475
5.327198;1.045928750629912;0.9830782719111285;0.9399177040982867;0.013379311094529512;0.012791592611462111;1.0469653937740884;10.000047738567853;0.955141844381327;-0.04208200296594989;1.045402022754155;0.999992039309139;0.9560813744661391;0.9999989211848367
5.337198;1.0459286771463379;0.983077961080216;0.9399178207398546;0.013381033870702885;0.012793252287387482;1.0469654434181095;10.000047549660149;0.9551418825570421;-0.042083003013168994;1.04540175544621;0.999991994184608;0.956081382979113;0.9999989596170931
5.347198;1.04592859523396;0.9830777330681629;0.9399180182918617;0.013381014860664564;0.01279324649229174;1.0469654956118482;10.000047438269721;0.9551419303997609;-0.04208400305862065;1.0454014876055158;0.999991951089234;0.9560813819722798;0.9999989986050405
5.357198;1.0459285050326694;0.9830774174278759;0.9399181331344663;0.013382736305499016;0.01279490455479968;1.046965550574426;10.000047402499705;0.955141987940981;-0.0420850031022817;1.0454012201033027;0.9999919097915537;0.9560813718732919;0.9999990376703535
5.367198;1.0459284069398338;0.983077099998983;0.9399182466186141;0.01338445709346938;0.01279656182185196;1.0469656084864112;10.000047439222486;0.9551420552478825;-0.042086003144111796;1.0454009538738471;0.9999918700801419;0.9560813530044898;0.9999990764052321
5.377198;1.0459283016236778;0.983076866691138;0.9399184400964593;0.01338443611404404;0.012796553654475186;1.0469656694844567;10.00004754421282;0.9551421323826813;-0.04208700318408436;1.0454006899569441;0.9999918316539264;0.9560813255864512;0.9999991144789699
5.387198;1.045928189894271;0.9830765473017883;0.9399185499700866;0.013386155597567945;0.012798209421483391;1.046965733659058;10.000047711008332;0.9551422193603404;-0.042088003222207765;1.0454004294176198;0.9999917940770247;0.9560812898020007;0.9999991516500928
5.397198;1.0459280725767741;0.983076313214267;0.9399187392327054;0.013386133315626353;0.012798199841299426;1.0469658011402065;10.000047930642578;0.9551423162147612;-0.042089003258513134;1.045400173198823;0.9999917568582966;0.9560812459360992;0.9999991877484327
5.407198;1.0459279504596959;0.9830759941127865;0.939918844304864;0.013387851492418544;0.012799854302831159;1.0469658720914419;10.000048193288658;0.955142423161175;-0.04209000329303801;1.0453999220861674;0.9999917195625981;0.9560811945233737;0.9999992226389566
5.417198;1.0459278242637204;0.9830756757678892;0.9399189466002191;0.01338956901861119;0.012801508192223563;1.046965946617597;10.000048489849206;0.9551425406452676;-0.04209100332582573;1.0453996767581433;0.9999916818229799;0.9560811363114994;0.9999992562035426
5.427198;1.0459276946247809;0.9830754438900441;0.9399191276031856;0.01338954479465813;0.012801496876034789;1.046966024715568;10.000048811843934;0.9551416692294562;-0.04209200335692025;1.0453994378081783;0.9999916432725406;0.9560800730491101;0.999999288333724
5.437198;1.0459275621772817;0.9830751279900036;0.9399192239153198;0.013391261077783115;0.012803149701354072;1.0469661062498272;10.000049150413593;0.955141809451366;-0.0420930033863527;1.0453992057582977;0.9999916034726015;0.9560800034570538;0.9999993189130566
5.447198;1.0459274276846389;0.983074899149494;0.9399193987184886;0.013391235695898477;0.012803137348407306;1.0469671909316858;10.000049496362072;0.9551419617094526;-0.04209400341413593;1.0453989810668303;0.9999915618580858;0.956079928997801;0.9999993477763996
5.457198;1.0459272920430842;0.9830745867363732;0.939919488526623;0.013392950951211091;0.012804789155571965;1.0469672782929533;10.000049841571043;0.9551421261851207;-0.04209500344027178;1.0453987640771065;0.9999915177381353;0.9560798500411763;0.9999993746855581
5.467198;1.0459271561695527;0.9830742761785085;0.9399195747403226;0.013394665814631678;0.01280644045414312;1.0469673676834828;10.000050180137245;0.9551423028442754;-0.04209600346475983;1.0453985549693805;0.9999914703919213;0.9560797668817718;0.9999993993625587
5.477198;1.0459280197230112;0.9830749922764407;0.9399197393563872;0.013394605996742309;0.012806382537679918;1.0469674583910042;10.000050508505094;0.9551424915246765;-0.04209700348760445;1.0453983537754716;0.9999914191874129;0.9560796797370482;0.9999994215271367
5.487198;1.0459278859053565;0.98307468541837;0.9399198176894015;0.013396320295348808;0.012808032756248606;1.046967549840136;10.000050824780303;0.9551426920140677;-0.0420980035088201;1.045398160410259;0.9999913636590427;0.9560795887745469;0.9999994408800181
5.497198;1.0459277542999603;0.9830744659066891;0.9399199735701891;0.013396293255665869;0.012808017712731502;1.0469676416569778;10.000051127355354;0.9551429040201179;-0.04209900352842507;1.0453979746932731;0.9999913035802167;0.9560794941955061;0.9999994570776829
5.507198;1.0459276256990917;0.9830741631067187;0.9399200438127383;0.013398007113102286;0.012809666679173444;1.046967733550425;10.000051414174226;0.9551431271260825;-0.04210000354643134;1.04539779631535;0.9999912389835691;0.9560793962614261;0.9999994697389374
5.517198;1.0459275008710318;0.9830739480247562;0.9399201919991538;0.013397979632742713;0.012809650255970131;1.0469678252141876;10.000051683327152;0.9551433608557264;-0.04210100356283906;1.0453976247408292;0.9999911700791166;0.9560792952350767;0.9999994784734586
5.527198;1.04592738053903;0.9830736500976546;0.9399202551921264;0.013399693036707086;0.01281129771574887;1.0469679163527676;10.000051933632617;0.9551436047319973;-0.04210200357761597;1.0453974591726274;0.9999910971776876;0.9560791913281148;0.9999994829438913
5.537198;1.045927265393871;0.983073354935936;0.9399203153754213;0.01340140619225562;0.012812944356225231;1.0469680067217266;10.00005216461928;0.9551438582046264;-0.04210300359066968;1.045397298637701;0.9999910206755032;0.9560790846903461;0.9999994829207477
5.547198;1.0459271560940777;0.9830731480567241;0.9399204545192116;0.013401377946702554;0.012812925495502352;1.0469680961477719;10.000052376538612;0.9551441205665522;-0.0421040036018526;1.0453971421280974;0.9999909410415091;0.956078975433674;0.9999994782772542
5.557198;1.0459270532982576;0.983072858660391;0.9399205097271802;0.013403090475087323;0.012814570468942476;1.0469681845809695;10.000052570371302;0.9551443909986823;-0.04210500361099254;1.0453969887205592;0.9999908587613794;0.9560788636858762;0.9999994689555756
5.567198;1.0459269577670083;0.9830726574634773;0.9399206447493427;0.013403061493458808;0.012814549977790843;1.046968272079018;10.000052747670054;0.9551436686753498;-0.042106003617916964;1.0453968375958234;0.9999907742291649;0.9560777506211535;0.9999994549029547
5.577198;1.0459268703981202;0.9830723735590052;0.9399206966153811;0.013404773200682946;0.012816193415279307;1.0469693586474997;10.000052910837569;0.9551439527964865;-0.04210700362247564;1.0453966879859684;0.9999906876671858;0.9560776346157661;0.9999994359924833
5.587198;1.045926792072209;0.983072092234597;0.9399207470939199;0.013406484485103596;0.012817836197878121;1.0469694441052384;10.000053063908997;0.9551442425373777;-0.04210800362456532;1.045396539152545;0.9999905991602211;0.956077517023443;0.9999994120600548
5.597198;1.0459267234486505;0.9830718988529706;0.9399208778142598;0.013406454267491505;0.012817813749985488;1.0469695281584743;10.000053212634363;0.9551445370139625;-0.04210800362412984;1.045396390384917;0.9999905087386938;0.9560773541189405;0.9999993830523165
5.607198;1.0459266649010646;0.9830716227371282;0.9399209253617695;0.013408164834198029;0.012819455489667887;1.0469696106193955;10.000053363095203;0.9551448353180018;-0.04210900362113199;1.0453962409603754;0.9999904164284388;0.9560772341825652;0.9999993490930652
5.617198;1.0459266165710066;0.9830714349363465;0.9399210528401102;0.01340813401616634;0.012819432160173231;1.0469696915228066;10.000053519867638;0.9551451365453347;-0.04211000361553537;1.04539609012261;0.9999903222913645;0.9560771133372747;0.9999993104137191
5.627198;1.04592657845443;0.9830711649440534;0.9399210967886624;0.013409844098681081;0.012821073154134862;1.046969771058166;10.000053685361024;0.9551454397634612;-0.04211100360731594;1.0453959371674266;0.9999902264368545;0.9560769917783108;0.9999992672788733
5.637198;1.045926550461179;0.9830709838294577;0.9399212204481158;0.013409812902622106;0.01282104919654939;1.0469698494704478;10.000053860838761;0.955145743988594;-0.042112003596480874;1.0453957815351984;0.9999901289711199;0.9560768696772557;0.99999921996418
5.647198;1.0459265323716662;0.9830707210508891;0.9399212604840124;0.01341152270962468;0.012822689672526519;1.0469699269646837;10.000054047873908;0.9551460482037993;-0.04211300358308038;1.045395622759248;0.999990029984748;0.9560767470862762;0.9999991687065388
5.657198;1.0459265237368331;0.9830704622441636;0.9399212983803026;0.013413232459039396;0.012824329968321703;1.0469700035780114;10.000054248316454;0.9551463513901525;-0.04211400356720978;1.0453954603601323;0.9999899295976235;0.9560766238751617;0.9999991136595777
5.667198;1.0459275226748588;0.9830712324122832;0.9399214160522349;0.013413167854998449;0.012824261439111816;1.0469700791433316;10.000054462825895;0.9551466525822608;-0.04211500354900159;1.045395293849906;0.9999898279508953;0.9560764997791913;0.9999990549655713
5.677198;1.045927530802206;0.9830709819855795;0.9399214485740676;0.01341487765778694;0.012825901489342637;1.0469701533498268;10.000054690066708;0.9551469509449746;-0.042116003528622596;1.0453951228261216;0.999989725137519;0.9560763745448523;0.9999989928617805
5.687198;1.0459275461628736;0.9830708210646101;0.939921559381197;0.013414846456239568;0.012825876763767341;1.046970225761742;10.000054927315201;0.955147245839087;-0.04211700350627189;1.045394947004253;0.9999896211407049;0.9560762480742216;0.9999989277141246
5.697198;1.045927568069329;0.9830705786616056;0.9399215846537685;0.013416556551521557;0.012827516578014056;1.0469702958482658;10.000055171175768;0.9551475368425089;-0.042118003482163206;1.0453947661428324;0.9999895158729742;0.956076120455937;0.9999988600024627
5.707198;1.0459275959177288;0.9830704254748007;0.939921687095964;0.013416525782385141;0.012827491584275343;1.0469713630946078;10.000055417562198;0.9551478236917782;-0.042119003456507535;1.045394579953763;0.9999894093280053;0.9560759918727619;0.999998790266311
5.717198;1.0459276292193562;0.9830701908207942;0.939921702759782;0.013418236453979831;0.012829131097731027;1.046971427067289;10.000055661319328;0.9551471061954885;-0.04212000342951103;1.045394388032479;0.9999893016948499;0.9560748635127158;0.9999987190320666
5.727198;1.0459276675397768;0.9830700458671204;0.9399217941882736;0.013418206405606231;0.012829105775619846;1.0469714873879015;10.000055896162227;0.9551473842245837;-0.04212100340137103;1.0453941898227344;0.9999891933605196;0.9560747336867914;0.9999986467858579
5.737198;1.0459277103991484;0.9830698204138033;0.93992179719415;0.013419917936296849;0.012830744951435786;1.0469715437282836;10.000056115370434;0.9551476577503156;-0.04212200337225586;1.0453939846491618;0.9999890848554163;0.9560746035884055;0.9999985739620387
5.747198;1.0459277572766053;0.983069600561857;0.9399217924398952;0.013421629974991073;0.012832383978654752;1.0469715958467232;10.000056312882364;0.9551479268258753;-0.04212200334228706;1.045393771784541;0.9999889767696887;0.9560744292986926;0.9999985009122067
5.757198;1.0459278076546983;0.9830694723950872;0.9399218605584176;0.013421601424925303;0.01283235822044612;1.0469716435670362;10.000056483901613;0.9551481915210265;-0.042123003311557126;1.0453935505438694;0.9999888696524463;0.9560742990871869;0.9999984279122487
5.767198;1.0459278610129252;0.9830692657382086;0.939921837319064;0.013423314517474317;0.01283399704075658;1.0469716866989645;10.000056624743952;0.95514845187177;-0.04212400328017041;1.0453933203963945;0.9999887639519279;0.9560741691932771;0.9999983552018248
5.777198;1.0459279168360307;0.9830691519661406;0.9399218852987437;0.01342328700651086;0.012833971142197793;1.0469717250367059;10.00005673238148;0.9551487078556501;-0.042125003248258394;1.0453930809964118;0.9999886600811887;0.9560740400421477;0.999998283031341
5.787198;1.045927974684862;0.9830689608642348;0.9399218407430379;0.013425001110031552;0.012835609885302104;1.0469717584313587;10.000056804201673;0.9551489593806349;-0.04212600321597103;1.045392832126697;0.9999885585554678;0.9560739120715919;0.9999982117173677
5.797198;1.0459280342614596;0.9830688638250955;0.939921866724674;0.01342497457472092;0.01283558396136497;1.0469717867823427;10.000056838242276;0.9551492062753901;-0.04212700318348272;1.045392573664146;0.9999884600421318;0.9560737856195337;0.9999981416326227
5.807198;1.0459280954001382;0.9830686906440473;0.9399217999034757;0.013426689606644733;0.012837222718237697;1.0469718099641239;10.000056833778121;0.9551494482801599;-0.04212800315100277;1.0453923056064345;0.9999883652857018;0.9560736609159558;0.9999980731314552
5.817198;1.045928158003508;0.9830686126961874;0.9399218036982179;0.013426663944261414;0.012837196838104933;1.0469718277704314;10.000056791631577;0.9551496850539726;-0.04212900311875995;1.0453920281229019;0.9999882749604552;0.9560735381407582;0.9999980065247982
5.827198;1.0459282219838861;0.9830684596780629;0.9399217151135184;0.013428379802788507;0.012838835665233046;1.0469718398592656;10.000056713926769;0.9551499161959693;-0.04213000308697677;1.0453917415509415;0.9999881895390031;0.956073417444103;0.9999979421370574
5.837198;1.045928287227283;0.9830684026933225;0.9399216978738965;0.013428354946644173;0.012838809890808827;1.0469718457335715;10.000056603695585;0.9551501412571693;-0.0421310030558557;1.0453914463480267;0.9999881092598683;0.9560732989633081;0.999997880380094
5.847198;1.0459283535697954;0.983068271099861;0.9399215891101869;0.013430071616156525;0.01284044888043107;1.0469728447668787;10.000056464224253;0.9551503597203945;-0.04213100302556616;1.045391143118984;0.9999880341419871;0.9560731388125591;0.9999978217614737
5.857198;1.0459284208029294;0.9830681504320593;0.9399214708530831;0.013431788701663857;0.012842088005999695;1.0469728362367605;10.000056298096775;0.9551505709726491;-0.04213200299622836;1.0453908326935548;0.9999879640079501;0.9560730253622287;0.999997766815352
5.867198;1.0459294875173373;0.9830690656833474;0.9399214257659044;0.013431731875299627;0.012842018609205806;1.0469728193987016;10.000056106835906;0.9551497743488676;-0.04213300296791135;1.045390516172812;0.999987898547975;0.9560719157654599;0.9999977160059216
5.877198;1.0459295559518411;0.9830689673989148;0.9399212898439272;0.013433449816911852;0.012843658094764463;1.0469727935745372;10.000055891485667;0.9551499692430704;-0.04213400294064948;1.0453901949058606;0.9999878373594132;0.9560718083525265;0.9999976696300936
5.887198;1.0459296248047738;0.9830689658853171;0.9399212275171726;0.013433427076614423;0.012843633135728868;1.0469727582124082;10.000055653397824;0.9551501551976809;-0.04213500291447124;1.045389870315747;0.9999877799559197;0.9560717044595687;0.9999976277978762
5.897198;1.0459296940174474;0.9830688903167809;0.9399210760261539;0.013435145886816567;0.012845273095073509;1.0469727129325563;10.00005539458455;0.9551503319234338;-0.04213600288942663;1.0453895436571767;0.9999877258414023;0.9560716045186688;0.9999975905254782
5.907198;1.045929763536737;0.9830689113690079;0.9399209992268867;0.01343512399087682;0.012845248669226544;1.0469726575289535;10.00005511763771;0.9551504992446243;-0.04213700286558562;1.045389215924128;0.9999876746189562;0.9560715089273027;0.9999975578260691
5.917198;1.0459298332903442;0.983068858081656;0.9399208343808143;0.013436843591075883;0.012846889198240037;1.0469725919242365;10.000054825301502;0.9551506570332057;-0.04213800284301559;1.0453888879377748;0.9999876260304773;0.9560714180118723;0.9999975297244209
5.927198;1.0459299031888818;0.9830689010400924;0.9399207452855041;0.013436822409326555;0.012846865338057461;1.0469725161156336;10.00005451953324;0.9551508052272895;-0.04213800282176996;1.0453885604679345;0.9999875799191519;0.9560712880437461;0.9999975061908234
5.937198;1.0459299731823881;0.9830688691504237;0.9399205690662035;0.013438542639848026;0.012848506395352044;1.0469724301572614;10.00005420063917;0.9551509439054262;-0.04213900280189018;1.0453882342990526;0.999987536177819;0.956071207618497;0.9999974870444807
5.947198;1.045930043340105;0.9830689328169353;0.9399204693869104;0.013438522009017594;0.012848483015601285;1.046972334223711;10.000053867419433;0.9551510733124287;-0.042140002783409326;1.0453879102224926;0.999987494687819;0.9560711331420094;0.9999974719529862
5.957198;1.0459301138417632;0.9830689207555913;0.9399202832720941;0.013440242725877771;0.012850124512164806;1.0469722286778154;10.000053517809857;0.955151193816096;-0.042141002766345664;1.0453875889582767;0.9999874552657237;0.9560710650215146;0.9999974605080468
5.967198;1.045930184882705;0.9830690031433346;0.9399201742801747;0.013440222530644218;0.012850101542910133;1.0469721140493333;10.000053149153345;0.9551513058227751;-0.04214200275068466;1.0453872711063978;0.9999874176952116;0.9560710036134719;0.9999974522472531
5.977198;1.0459302566070778;0.9830690084043341;0.9399199793137046;0.013441943636430344;0.012851743438408343;1.0469719909599904;10.000052758291382;0.9551514096860795;-0.042143002736373655;1.045386957197023;0.9999873817916801;0.9560709492907066;0.9999974466532383
5.987198;1.0459303290984432;0.9830691064515736;0.9399198618170695;0.013441923790155963;0.0128517208814171;1.0469728600762838;10.00005234183754;0.9551515056540056;-0.04214400272334639;1.045386647775084;0.999987347406774;0.9560709024523859;0.9999974432195174
5.997198;1.045930402352935;0.9830691256077905;0.9399196586243489;0.013443645230659183;0.012853363227924583;1.0469727221129987;10.000051896917643;0.9551515938210118;-0.04214400271155216;1.0453863434606938;0.9999873144294252;0.9560708193815041;0.9999974415519541
6.007198;1.0459304762254076;0.9830692358826082;0.9399195332200218;0.013443625738273124;0.012853341176417676;1.0469725777917405;10.000051422175499;0.9551516740636724;-0.04214500270095844;1.0453860449806216;0.9999872828335358;0.9560707884512967;0.9999974414100419
6.017198;1.0459305504552137;0.9830692658420755;0.9399193225917012;0.013445347568719429;0.012854984086998382;1.0469724277268286;10.000050918008451;0.9551517460604793;-0.042146002691539536;1.0453857531736885;0.9999872527178728;0.9560707655980447;0.9999974426622606
6.027198;1.0459306247788995;0.9830693857784041;0.9399191903997218;0.013445328501493653;0.012854962654406058;1.0469722723921817;10.000050385974875;0.9551508093893943;-0.0421470026832673;1.045385468967778;0.9999872242955452;0.9560697517170481;0.9999974452214203
6.037198;1.0459306990367565;0.9830694243957242;0.9399189737467654;0.013447050785890168;0.012856606232474308;1.046972112228405;10.000049828233983;0.9551508635624415;-0.04214800267609107;1.04538519334321;0.9999871978510632;0.9560697447991611;0.9999974489844127
6.047198;1.0459307732338607;0.9830695518590575;0.9399188362953985;0.013447032192669899;0.012856585513036955;1.0469719477526827;10.000049247099708;0.9551509080403031;-0.04214900266991815;1.0453849273106666;0.9999871737016268;0.9560697457404226;0.9999974538040793
6.057198;1.0459308474721865;0.9830695966024507;0.9399186150173048;0.013448754962824622;0.012858229848695255;1.0469717795385607;10.000048644645247;0.9551509423721896;-0.04215000266463429;1.0453846718682067;0.9999871521675995;0.956069754415393;0.9999974595526748
6.067198;1.0459309217455326;0.9830697286491106;0.9399184734049425;0.013448736864467993;0.012858209921052502;1.046971608091348;10.000048022660236;0.9551509663518957;-0.04215000266015073;1.0453844278983704;0.9999871335419902;0.9560697266277167;0.9999974662059602
6.077198;1.0459319945998602;0.9830707159688004;0.939918248965498;0.013450426939627563;0.012859811036116948;1.0469714337338911;10.000047382980577;0.9551509799996302;-0.04215100265642093;1.045384196082064;0.9999871181022284;0.9560697505795857;0.999997473849419
6.087198;1.0459320679915014;0.9830708499973195;0.9399181040130261;0.013450409357952041;0.01285979189653204;1.0469712565881517;10.000046727592702;0.9551509834342932;-0.04215200265342456;1.0453839768660227;0.9999871061769269;0.9560697824232696;0.9999974826246559
6.097198;1.045932140255051;0.9830708988903354;0.9399178760470229;0.013452133169376452;0.012861437796106264;1.0469710766992024;10.000046057985688;0.9551509767785273;-0.04215300265115264;1.045383770429412;0.9999870981830554;0.9560698225605708;0.9999974926630604
6.107198;1.0459322110355056;0.9830710330429259;0.939917728516462;0.013452116155234372;0.012861419406672413;1.0469708941963087;10.000045374508282;0.9551509601413866;-0.04215400264959801;1.0453835766955755;0.9999870946134797;0.9560698714484668;0.9999975040374609
6.117198;1.0459322800593185;0.9830710813551357;0.9399174982746291;0.013453840583739237;0.01286306607983252;1.046970709316748;10.000044676932728;0.955150933658099;-0.0421540026487446;1.0453833954045484;0.999987096020146;0.9560698854550747;0.9999975167463883
6.127198;1.0459323470259678;0.9830712144208872;0.9399173488265479;0.013453824240158094;0.012863048511528275;1.0469705223522625;10.000043965837643;0.955150897501185;-0.04215500264856269;1.0453832261305576;0.9999871029869444;0.9560699532338943;0.9999975307198093
6.137198;1.0459324115959276;0.9830712613204801;0.9399171171671603;0.013455549383071981;0.012864696060544197;1.0469703336484173;10.000043242961972;0.9551508518285897;-0.04215600264901115;1.0453830682760274;0.9999871161140504;0.9560700311401334;0.9999975457944542
6.147198;1.0459324734683468;0.9830713927939622;0.9399169669185155;0.013455533793874127;0.012864679423904221;1.0469711435942533;10.000042510081956;0.9551507967259473;-0.042157002650028454;1.0453829211443548;0.9999871360142405;0.9560701194817873;0.999997561647492
6.157198;1.0459325324244106;0.983071438030796;0.9399167350579809;0.0134572597454128;0.012866327956735453;1.0469709525644615;10.000041768294516;0.9551507321970457;-0.04215800265151129;1.045382784024076;0.9999871632197608;0.956070218333572;0.999997577823608
6.167198;1.0459325883258448;0.9830715678163272;0.9399165850697233;0.013457245040533862;0.012866312342129704;1.0469707609124796;10.00004101857384;0.9551506581953827;-0.04215900265331703;1.0453826562511432;0.9999871980261917;0.9560703274994377;0.9999975939095291
6.177198;1.0459326410951424;0.983071611333571;0.9399163537775432;0.013458971971316448;0.012867961916333317;1.0469705690110525;10.000040262672554;0.9551505746497053;-0.042159002655301606;1.0453825372961967;0.9999872404420261;0.9560704024761129;0.9999976096755728
6.187198;1.0459326906560464;0.983071739361048;0.9399162045517925;0.013458958361954003;0.012867947353710376;1.0469703772271923;10.00003950361022;0.9551504814754926;-0.042160002657333176;1.0453824268079035;0.9999872902496664;0.9560705309742189;0.9999976250594667
6.197198;1.0459327368736222;0.9830717810852876;0.9399159741605487;0.013460686527868209;0.012869598000574682;1.0469701858399865;10.000038745017566;0.9551493785898297;-0.04216100265925287;1.045382324557273;0.9999873470918814;0.9560696694274662;0.9999976400580335
6.207198;1.0459327795552933;0.9830719073245469;0.9399158260300116;0.013460674312885354;0.012869584553249236;1.0469699950147502;10.000037989941777;0.9551492659390689;-0.04216200266085313;1.0453822303643514;0.999987410567981;0.9560698155137872;0.9999976546392593
6.217198;1.0459328184687495;0.9830719473844736;0.9399155970827628;0.013462404044177943;0.012871236380379306;1.0469698048535203;10.00003724104139;0.955149143537966;-0.04216300266190912;1.0453821440519027;0.9999874802670019;0.9560699698674392;0.9999976687348936
6.227198;1.0459328533551344;0.9830720721773133;0.9399154508608873;0.013462393559368126;0.012871224201743426;1.0469696154521817;10.000036501816039;0.9551490115259693;-0.0421630026622214;1.0453820653901664;0.9999875557135373;0.9560700880435867;0.9999976822554456
6.237198;1.0459328839969801;0.9830721109399886;0.939915224263139;0.013464125157302873;0.012872877414705488;1.0469694269692003;10.000035777307525;0.9551488702264;-0.042164002661648735;1.0453819940720213;0.9999876363506466;0.9560702578537684;0.9999976950775752
6.247198;1.045932910282889;0.9830722344212995;0.9399150807234626;0.01346411664563678;0.01287286675936694;1.0469692397261114;10.000035073890905;0.9551487201243835;-0.04216500266011898;1.0453819297884792;0.9999877216054994;0.9560704347341418;0.9999977070911981
6.257198;1.0459329321844646;0.9830722717339848;0.9399148570669035;0.013465850309390572;0.0128745216261561;1.0469690542223844;10.000034397955488;0.9551485617450189;-0.04216600265760323;1.0453818722886046;0.9999878109620743;0.9560706180871317;0.9999977183066066
6.267198;1.045932949715673;0.9830723935642186;0.9399147167339225;0.013465843945586165;0.012874512718094522;1.0469688710093408;10.000033754444019;0.9551483955664755;-0.04216600265407361;1.0453818213050778;0.9999879039889922;0.9560707630198252;0.9999977288706502
6.277198;1.045932962906826;0.9830724290020855;0.9399144965778836;0.013467579819637384;0.012876169366368331;1.0469686905584594;10.000033146985603;0.9551482220845827;-0.0421670026494783;1.0453817765023252;0.9999880003125946;0.9560709568189475;0.9999977389574086
6.287198;1.0459329717662855;0.9830725487344983;0.9399143600006293;0.013467575709161078;0.012876162208828621;1.046968513216859;10.000032579085861;0.95514804193689;-0.04216800264375228;1.0453817375474064;0.9999880995680659;0.9560711544807132;0.9999977486558288
6.297198;1.0459329762903404;0.9830725818452045;0.9399141437474514;0.013469313859851617;0.012877820528690763;1.0469693392139638;10.000032054782356;0.9551478558955712;-0.042169002636845095;1.0453817041749318;0.9999882013958612;0.956071355214474;0.999997757980338
6.307198;1.0459339753216987;0.9830736383776695;0.93991401172369;0.013469278834903203;0.012877770924115394;1.046969168672945;10.000031578657163;0.9551476647317622;-0.0421700026287285;1.0453816761942778;0.9999883054681481;0.9560715583433237;0.999997766998705
6.317198;1.0459339713798905;0.9830736684586727;0.9399137994189373;0.013471019202440426;0.012879430737265295;1.0469690016350168;10.000031155604638;0.9551474691282653;-0.04217000261938919;1.0453816534606757;0.9999884114519916;0.9560717191369955;0.9999977759002862
6.327198;1.0459339634238531;0.9830737820254907;0.9399136707134974;0.013471019486541313;0.012879426590579465;1.0469688380920683;10.0000307901604;0.9551472697098462;-0.04217100260882847;1.0453816358351147;0.9999885189423988;0.9560719251733937;0.9999977849203505
6.337198;1.045933951592781;0.983073893456657;0.9399135439191517;0.01347102075293249;0.012879423136221072;1.0469686779932288;10.000030485648187;0.9551470670859319;-0.04217200259706724;1.045381623207046;0.9999886274840868;0.956072131672104;0.9999977942685669
6.347198;1.0459339359847224;0.9830739172816931;0.9399133373376714;0.013472764066664034;0.012881085026028319;1.0469685212742859;10.00003024397587;0.9551468618314917;-0.042173002584155996;1.0453816155670326;0.9999887366302258;0.9560723379305274;0.9999978041371496
6.357198;1.0459339166890027;0.9830740244154672;0.9399132142205838;0.013472767134849016;0.012881082901535876;1.046968367956182;10.000030065862273;0.9551466544919337;-0.04217300257019292;1.0453816130315827;0.9999888459623342;0.9560724991004901;0.9999978147002077
6.367198;1.045933893792445;0.9830740443210547;0.9399130112195822;0.013474512175083615;0.012882746044918278;1.0469682181998992;10.00002995087423;0.9551454456812342;-0.0421740025553413;1.0453816157732914;0.9999889551384769;0.9560717035983712;0.999997826083131
6.377198;1.0459338673211855;0.9830741481237764;0.939912891568966;0.013474516949731981;0.012882745062311492;1.0469680722055814;10.000029897855503;0.955145236153907;-0.042175002539831107;1.0453816239309754;0.999989063948283;0.9560719045913618;0.9999978383573838
6.387198;1.045933837236867;0.9830741653479971;0.9399126919581903;0.013476263724310572;0.012884409230647136;1.046967930072279;10.000029906052587;0.955145026774405;-0.04217600252392755;1.0453816376560683;0.9999891723180107;0.9560721023646201;0.9999978516042942
6.397198;1.0459338035635284;0.9830742670226322;0.9399125757742295;0.013476270269551784;0.012884409186204924;1.0469677917934095;10.000029975657545;0.9551448184845643;-0.042176002507872144;1.0453816572676466;0.9999892803114243;0.9560722522391102;0.9999978660289975
6.407198;1.045933766477394;0.9830742824808602;0.9399123798504009;0.013478018821732683;0.012886074240075615;1.0469676573117237;10.000030106806463;0.9551446122819477;-0.04217700249184067;1.04538168331228;0.9999893881056117;0.9560724419279797;0.9999978820148638
6.417198;1.0459337262435404;0.9830743826192018;0.9399122675507394;0.01347802711730188;0.012886075045083914;1.0469675264699683;10.000030298157135;0.9551444091477348;-0.04217800247594722;1.0453817164742287;0.9999894959390366;0.9560726267937479;0.9999979000685876
6.427198;1.0459336830994994;0.983074396739663;0.9399120755827168;0.013479777382033285;0.01288774091935137;1.046967398928545;10.000030546615593;0.9551442099995026;-0.042179002460271245;1.045381757424478;0.9999896041027679;0.956072806348576;0.999997920710626
6.437198;1.0459336371831955;0.983074495668357;0.9399119672013083;0.01347978736489593;0.012887742516620128;1.046967274195121;10.000030848262417;0.955144015711299;-0.04217900244488036;1.0453818067128322;0.999989712906855;0.9560729360944009;0.9999979443751079
6.447198;1.0459335885229737;0.9830745939436136;0.9399118606440686;0.013479798188835448;0.012887744481575852;1.0469671517214387;10.00003119961255;0.9551438271163278;-0.0421800024298381;1.0453818647780517;0.9999898225924782;0.9560731040082824;0.9999979713705041
6.457198;1.0459335370469145;0.9830746061036777;0.9399116741261546;0.013481550978160043;0.012889411464376596;1.0469670309733645;10.000031598331486;0.9551436449825708;-0.04218100241518236;1.0453819320143822;0.9999899333253893;0.9560732658126014;0.9999980018967335
6.467198;1.0459334825786737;0.9830747029881405;0.9399115709129771;0.013481563480412217;0.012889414133474669;1.0469679114518886;10.000032042909766;0.9551434700038623;-0.04218200240089382;1.0453820087886576;0.9999900452605358;0.9560734213973808;0.9999980360953935
6.477198;1.0459334248859915;0.983074713969398;0.9399113878401854;0.013483317908404166;0.012891081827773829;1.0469677926623597;10.00003253168724;0.9551433027838275;-0.04218200238690375;1.0453820954125796;0.9999901585665496;0.956073526580349;0.9999980741012067
6.487198;1.0459333638142938;0.9830748100707589;0.9399112884422985;0.01348333196485607;0.012891085221706074;1.0469676740777043;10.000033062263043;0.955143143795712;-0.042183002373144186;1.0453821921327247;0.9999902734221399;0.9560736696183263;0.999998115997569
6.497198;1.0459332993995631;0.9830748207013791;0.9399111096642341;0.013485087820231808;0.012892753650264557;1.0469675551365594;10.000033631893153;0.9551429933704266;-0.04218400235959134;1.0453822991381048;0.9999903900237406;0.9560738064968317;0.9999981616949549
6.507198;1.0459332318796632;0.9830749167914746;0.9399110149870351;0.013485103146860829;0.012892757794719633;1.046967435271893;10.000034238365519;0.955142851733588;-0.0421850023462763;1.0453824165418035;0.999990508588331;0.9560739374156849;0.9999982108884308
6.517198;1.0459331616279932;0.983074927549285;0.9399108412492448;0.013486860097946389;0.012894427011382752;1.0469673139607718;10.000034880026528;0.9551427190310873;-0.042185002333275344;1.0453825443787665;0.9999906293318422;0.9560740185630344;0.9999982630954584
6.527198;1.0459330890505467;0.983075023633726;0.9399107518690852;0.013486876337995037;0.01289443200412016;1.0469671907498042;10.000035554892403;0.955142595347218;-0.04218600232068327;1.0453826826492545;0.9999907524434922;0.9560741385544925;0.9999983177012571
6.537198;1.0459330145484798;0.9830751194473756;0.9399106653129663;0.013486892895489565;0.012894437479118365;1.0469670652396426;10.000036260408024;0.9551424807635681;-0.04218700230857514;1.0453828313204057;0.9999908780789764;0.9560742535826767;0.9999983740476351
6.547198;1.045933937433039;0.9830760688595491;0.9399105006451348;0.013488617631919995;0.01289606412108406;1.0469669370765549;10.00003699358814;0.9551423754219464;-0.04218700229698735;1.0453829902531089;0.9999910063517553;0.9560743197437112;0.9999984315301607
6.557198;1.0459338608363735;0.9830761638050797;0.9399104200982236;0.013488634530607205;0.012896070687743342;1.0469668059210553;10.000037750468442;0.9551412795427575;-0.042188002285935104;1.0453831591311042;0.999991137321977;0.9560734264265178;0.9999984896152656
6.567198;1.0459337844087853;0.9830761730138913;0.9399102611802986;0.013490392580615353;0.012897742526288645;1.0469666713677799;10.000038526135105;0.9551411934182151;-0.04218900227543902;1.0453833374961599;0.9999912710120377;0.9560735276700032;0.9999985478171289
6.577198;1.0459337089161818;0.9830762675337026;0.9399101874110454;0.013490409467804795;0.012897750337855944;1.046966532930614;10.000039315618057;0.955141117428732;-0.04219000226552581;1.0453835248930812;0.9999914074178727;0.9560736244821546;0.99999860571001
6.587198;1.0459336349447041;0.9830762769751997;0.9399100357003616;0.013492167410724995;0.012899423474796813;1.0469663900979442;10.000040113997226;0.9551410520628986;-0.04219000225620392;1.0453837209329255;0.9999915464929414;0.9560736726842383;0.9999986629462733
6.597198;1.0459335629468165;0.983076372651628;0.9399099694724088;0.013492184172362351;0.012899432620421617;1.0469662423371566;10.000040916288366;0.9551409978548941;-0.042191002247444286;1.045383925213827;0.9999916881514175;0.9560737604028592;0.9999987192048502
6.607198;1.0459334933027344;0.983076469634983;0.9399099070641767;0.013492200906074501;0.012899442454928236;1.0469660890862722;10.000041718226683;0.9551409552558687;-0.042192002239185206;1.0453841372845203;0.9999918322855178;0.9560738433440646;0.9999987741152423
6.617198;1.0459334263238198;0.9830764828116915;0.9399097666958162;0.013493958767147088;0.012901117661698339;1.0469659298081357;10.000042516649529;0.9551409245527418;-0.04219200223135188;1.0453843566970609;0.9999919787320954;0.956073877258765;0.9999988272503123
6.627198;1.0459333622479747;0.9830765830695118;0.9399097114791434;0.013493975532105058;0.012901128928332553;1.0469657640402643;10.000043308887918;0.9551409058690895;-0.042193002223875425;1.0453845830703599;0.9999921271896474;0.9560739503862324;0.9999988781423039
6.637198;1.0459333012602061;0.9830765995616624;0.9399095778765393;0.013495733459342274;0.012902805602031919;1.0469655914047773;10.000044092212619;0.9551408992382947;-0.04219400221669947;1.0453848161160677;0.9999922771789145;0.9560740186579002;0.9999989262734341
6.647198;1.0459332434724578;0.9830767029153457;0.9399095288848935;0.013495750306659499;0.012902818363346204;1.0469664116372779;10.000044863699111;0.9551409047334918;-0.04219400220977335;1.0453850555800486;0.9999924281044814;0.9560740380310798;0.9999989711297155
6.657198;1.0459331888526247;0.9830767220983316;0.9399094009111949;0.013497508321020044;0.01290449655304904;1.0469662246056042;10.000045620384842;0.9551409225472548;-0.042195002203049524;1.0453853011396765;0.9999925793562899;0.9560740968558076;0.9999990123428031
6.667198;1.0459331372091902;0.9830768276717946;0.9399093569810298;0.013497525248512046;0.012904510857351103;1.0469660302478503;10.000046359389925;0.9551409529466224;-0.04219600219648494;1.0453855523405293;0.9999927303493895;0.9560741511178326;0.9999990497803972
6.677198;1.0459330882523208;0.9830769339550585;0.9399093151502435;0.01349754219704762;0.012904525973829288;1.0469658285014134;10.000047077741206;0.9551409961927436;-0.042197002190051326;1.045385808593648;0.9999928804661735;0.9560742010238467;0.9999990835166426
6.687198;1.0459330416573054;0.9830769551906119;0.9399091934658818;0.013499300275307595;0.012906206609959362;1.0469656193327475;10.0000477723449;0.955141052512401;-0.04219700218375999;1.0453860691909895;0.9999930289967689;0.9560742027603387;0.9999991137596369
6.697198;1.0459329971412923;0.9830770618419065;0.9399091550419868;0.013499317234778764;0.012906223475326583;1.0469654027911413;10.00004844022076;0.9551411221023561;-0.0421980021776602;1.0453863333108981;0.9999931751901089;0.956074245033849;0.9999991407843571
6.707198;1.0459329545483373;0.9830770828575298;0.9399090365857575;0.013501075339574266;0.012907905937544024;1.0469651789270564;10.0000490789056;0.9551412051357159;-0.04219900217180737;1.045386600055688;0.9999933183729356;0.9560742842096446;0.9999991648738116
6.717198;1.0459329138380686;0.9830771888048058;0.9399090014760862;0.013501092376437606;0.012907924704666325;1.0469649476750933;10.000049687197217;0.9551413017440659;-0.04219900216624026;1.0453868685305907;0.9999934580298705;0.9560742766511884;0.9999991862996852
6.727198;1.0459328749948393;0.9830772940488967;0.9399089681037228;0.01350110950513734;0.012907944483689645;1.0469647089348193;10.0000502654534;0.9551414119487576;-0.04220000216095869;1.0453871379414759;0.9999935938288445;0.9560743110912074;0.9999992053441191
6.737198;1.0459328379880453;0.9830773129631584;0.9399088548257756;0.013502867874671962;0.01290962997548306;1.0469644627622756;10.000050814817484;0.9551415355649014;-0.042201002155911924;1.0453874076616947;0.9999937256034533;0.9560743437857474;0.9999992222982954
6.747198;1.0459328028070594;0.9830774161690179;0.9399088250060282;0.01350288525020977;0.012909651872344266;1.0469642094534082;10.000051336269397;0.9551416721572344;-0.04220100215103175;1.0453876771838317;0.9999938532445555;0.9560743309369306;0.9999992374277025
6.757198;1.0459327694973888;0.9830774328084169;0.9399087155273784;0.013504643881307466;0.012911339507338053;1.0469639495524898;10.00005183037749;0.9551408211072698;-0.04220200214628004;1.0453879459972026;0.999993976548689;0.9560733621121568;0.9999992509756837
6.767198;1.0459327381563837;0.9830775337487498;0.9399086899102679;0.013504661521018547;0.012911363517101515;1.0469636838279919;10.00005229767145;0.955140981709383;-0.04220300214166334;1.0453882135090562;0.9999940952446345;0.95607339153533;0.9999992632079703
6.777198;1.0459327089229062;0.9830776337689087;0.9399086666476358;0.013504679295299716;0.012911388498256583;1.0469634131563987;10.000052739244728;0.9551411531826184;-0.04220300213721197;1.0453884790440584;0.9999942091942013;0.9560733763809428;0.9999992744403152
6.787198;1.0459326819636081;0.9830776477600017;0.9399085640854082;0.01350643833407972;0.012913079019440912;1.0469631383620686;10.000053157461283;0.9551413346828544;-0.042204002132954305;1.0453887419045784;0.999994318441859;0.9560734052948023;0.9999992850395922
6.797198;1.045932657412597;0.9830777469376469;0.939908545381138;0.013506456399322669;0.01291310563192449;1.0469628601156202;10.000053556552531;0.9551415254164104;-0.0422050021289153;1.0453890014570655;0.9999944230882709;0.956073434501156;0.9999992953950227
6.807198;1.0459326353120453;0.9830777610058645;0.9399084469947262;0.013508215750797558;0.012914797528252864;1.0469625789070849;10.000053942672151;0.9551417247435756;-0.042205002125119094;1.045389257195371;0.9999945232463456;0.9560734202213936;0.9999993058629529
6.817198;1.0459336144063178;0.9830788006783661;0.9399084325355936;0.013508201013662876;0.01291478119900651;1.04696229505469;10.000054323222773;0.9551419321587715;-0.0422060021215815;1.045389508761025;0.9999946190673621;0.956073451082896;0.9999993167084443
6.827198;1.0459335969569705;0.9830789021768127;0.9399084188820378;0.01350821961440263;0.012914809203316438;1.0469620087680156;10.000054705673168;0.9551421471904359;-0.042207002118318626;1.0453897559274106;0.9999947107303776;0.9560734832254038;0.9999993280361037
6.837198;1.0459335815634432;0.9830789199156602;0.9399083247763308;0.013509979537448162;0.012916502052239813;1.0469627202523686;10.000055096527168;0.9551423692967987;-0.04220700211536627;1.0453899985782888;0.9999947984419547;0.9560734726766141;0.9999993397397344
6.847198;1.0459335680345085;0.9830790250251747;0.939908313337964;0.013509998529868904;0.012916530311001158;1.0469624297548508;10.000055500791879;0.9551425978171546;-0.042208002112781515;1.0453902366992929;0.9999948824449184;0.9560735077357473;0.999999351543262
6.857198;1.04593355624128;0.9830790469486752;0.9399082211877124;0.013511758840976041;0.01291822322823148;1.0469621375302336;10.000055921892237;0.9551428320025317;-0.04220800211061956;1.045390470334702;0.9999949630052851;0.956073499994367;0.99999936311195
6.867198;1.0459335460862185;0.9830791566130525;0.9399082117370401;0.0135117782321541;0.012918251401905499;1.0469618437729264;10.000056362113925;0.9551430710791723;-0.04220900210891024;1.0453906995075701;0.9999950404454204;0.9560735376179201;0.9999993741063992
6.877198;1.0459335374476644;0.9830792687405103;0.9399082036792571;0.013511797847531903;0.012918279429923726;1.0469615485853545;10.000056823193567;0.9551433143228973;-0.04221000210766037;1.045390924194305;0.9999951151778474;0.9560735763744947;0.9999993841428798
6.887198;1.0459335301714896;0.9830792981810771;0.9399081158242565;0.013513558826237407;0.012919971908703113;1.046961252034429;10.000057306560144;0.9551435611363548;-0.04221000210686863;1.0453911443713941;0.9999951875853061;0.9560735720712535;0.9999993927952181
6.897198;1.04593352409224;0.9830794160770119;0.9399081118579646;0.013513578917191113;0.012919999432769537;1.0469609542050868;10.000057813576039;0.9551438110512213;-0.042211002106536916;1.0453913600114706;0.999995257858168;0.9560736129971609;0.9999993996821548
6.907198;1.0459335190471852;0.983079451915144;0.9399080286924267;0.01351534034914526;0.012921691253115826;1.046960655162236;10.000058345956784;0.9551440636180216;-0.042212002106675105;1.0453915709994424;0.9999953260108366;0.9560736550247939;0.9999994045344532
6.917198;1.0459335148540554;0.9830795766247635;0.93990802968108;0.013515360829762242;0.01292171796131085;1.0469603548637851;10.00005890593875;0.9551443182838468;-0.04221200210730385;1.045391777136471;0.9999953920019863;0.9560736540211766;0.9999994072182045
