time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.927198;1.045933511263857;0.9830797048105598;0.9399080331668005;0.013515381417785603;0.012921744156428877;1.0469600530853485;10.000059496246758;0.9551445743931637;-0.042213002108469774;1.04539197828691;0.9999954557754641;0.9560736982616925;0.9999994077204014
6.937198;1.0459335079644327;0.9830797510043117;0.939907957485831;0.013517143151725228;0.01292343444747533;1.0469597494248184;10.00006011985842;0.9551448313208999;-0.04221300211025444;1.0453921745205264;0.9999955172417877;0.9560736993801809;0.9999994060857473
6.947198;1.0459335046269769;0.9830798858876868;0.9399079659301434;0.013517163693454197;0.01292345945286376;1.0469594433859182;10.000060779523634;0.955145088635621;-0.042214002112748464;1.0453923661264939;0.9999955763038164;0.956073745665519;0.9999994023727399
6.957198;1.0459335009127602;0.9830800238844793;0.9399079768123368;0.013517184094007297;0.012923483789681252;1.046959134438071;10.000061477473478;0.9551453461735208;-0.04221500211601686;1.0453925534940212;0.9999956329037353;0.9560737931341399;0.9999993966423233
6.967198;1.0459334964624154;0.9830800793371296;0.9399079083561548;0.013518945421414713;0.012925172076156751;1.0469588220868318;10.000062215102226;0.9551446039477511;-0.042215002120094894;1.0453927369377816;0.9999956870359549;0.9560727990789272;0.9999993889472969
6.977198;1.0459334909028901;0.9830802227123142;0.9399079236958672;0.013518965387236065;0.012925194945651848;1.0469585060000441;10.000062992469003;0.9551448619745297;-0.042216002125008395;1.0453929165618252;0.9999957387734093;0.956072850599147;0.9999993793771178
6.987198;1.0459334838575463;0.9830802828195832;0.9399078594345236;0.01352072622236898;0.012926881720602712;1.046958186074585;10.00006380836611;0.9551451201748267;-0.04221700213079244;1.0453930922289973;0.9999957883160766;0.9560729053266356;0.9999993681336016
6.997198;1.0459334749728137;0.9830804299866288;0.9399078788222717;0.013520745671241334;0.012926903092163607;1.0469578624474094;10.000064660862625;0.9551453783828195;-0.04221700213749289;1.0453932636629326;0.999995835958667;0.9560729198305782;0.9999993555211651
7.007198;1.0459334639617477;0.9830805782973518;0.9399079001651358;0.013520764861805815;0.012926923773423003;1.046957535492951;10.00006554732937;0.955145636387237;-0.04221800214515398;1.0453934306366488;0.9999958819970215;0.9560729830796623;0.9999993418498444
7.017198;1.0459334506469082;0.9830806418834233;0.9399078417630741;0.013522524928809185;0.012928608498138863;1.046957205720098;10.000066464272992;0.9551458939311992;-0.04221800215381122;1.0453935930915685;0.9999959267439928;0.9560730074063962;0.9999993273412429
7.027198;1.045933434965121;0.9830807912369344;0.9399078668688229;0.01352254363082048;0.012928628014903795;1.0469568736075745;10.00006740786849;0.9551461506395909;-0.042219002163503064;1.0453937510650426;0.9999959706108511;0.9560730817368782;0.9999993121247471
7.037198;1.045933416897894;0.9830809408633561;0.9399078937705297;0.013522562086910416;0.012928647063387658;1.046957539552347;10.000068374476793;0.9551464059421949;-0.04222000217429319;1.0453939045379386;0.9999960140737552;0.9560731624032657;0.9999992963380093
7.047198;1.0459333963872075;0.9830810054140844;0.9399078406627842;0.01352432139778362;0.01293033036779255;1.0469572039620114;10.000069360528283;0.9551466591040616;-0.042220002186279665;1.0453940533979964;0.9999960575856792;0.9560732055989445;0.9999992801957507
7.057198;1.0459333733324112;0.9830811558201369;0.9399078705471169;0.013524339281372004;0.012930348639797811;1.046956867319111;10.000070362185033;0.9551469093243979;-0.042221002199573705;1.0453941975667573;0.9999961015361716;0.9560732999240179;0.9999992639337322
7.067198;1.0459333476856012;0.9830813068606179;0.9399079013527752;0.013524356833882844;0.012930366570247423;1.0469565301514403;10.00007137500776;0.955147155768221;-0.0422210022142541;1.0453943371594305;0.9999961462366157;0.9560733572724177;0.9999992477463018
7.077198;1.045933319542372;0.9830813732701141;0.9399078508852836;0.013526115154936359;0.012932048833754274;1.0469561930423112;10.000072394119924;0.9551473975451371;-0.042222002230331804;1.0453944724866098;0.9999961919342731;0.9560734660702563;0.9999992317885456
7.087198;1.0459332890777313;0.9830815258962878;0.939907881799093;0.013526131969088171;0.012932066101345877;1.0469558566440087;10.00007341504676;0.955147633723274;-0.042223002247749476;1.0453946038942208;0.9999962388440762;0.9560735821743725;0.9999992161958721
7.097198;1.0459332563932184;0.9830816793543506;0.9399079118526147;0.013526148379391425;0.01293208304332945;1.0469555215692767;10.000074434269079;0.9551478633923028;-0.042223002266387734;1.0453947316165257;0.999996287167049;0.9560736613893067;0.9999992011367768
7.107198;1.0459342202938826;0.9830826876415384;0.9399078596526927;0.013527872370511063;0.01293372031514533;1.0469551882927848;10.000075448929241;0.9551480857816442;-0.042224002286065154;1.045394855744644;0.9999963370887914;0.956073791906506;0.9999991868512544
7.117198;1.0459341831733175;0.9830828426065161;0.9399078872609183;0.01352788793522239;0.012933736653006307;1.046954857156576;10.000076456334526;0.9551483003862128;-0.042224002306558955;1.0453949762834396;0.9999963887367542;0.9560738850957089;0.9999991735890013
7.127198;1.0459341438199443;0.9830829126032636;0.9399078322490944;0.013529644181453047;0.012935417385095654;1.0469545283844655;10.000077453632487;0.955148506982939;-0.04222500232764328;1.0453950932183464;0.9999964421240172;0.9560740288431514;0.999999161546244
7.137198;1.0459341021893889;0.9830830680381368;0.9399078583681286;0.013529658830440595;0.012935433193006175;1.0469542021233984;10.00007843734138;0.9551487055168477;-0.04222500234912802;1.0453952065449763;0.9999964971383555;0.9560741343322978;0.999999150899652
7.147198;1.0459340582077585;0.9830832231116843;0.9399078844684615;0.013529672978184394;0.012935448745712893;1.046953878524023;10.000079403037969;0.9551488959737144;-0.04222600237087841;1.0453953162766225;0.9999965535438788;0.9560742894258641;0.9999991418679434
7.157198;1.0459340117281575;0.9830832920659538;0.939907829264313;0.013531427717702901;0.012937128697568743;1.0469535577414641;10.000080345917164;0.9551490783530954;-0.04222700239279991;1.0453954224255568;0.9999966109714927;0.9560744495050741;0.9999991347322779
7.167198;1.04593396246837;0.9830834453408048;0.9399078562184672;0.013531440765136299;0.01293714368880372;1.046953239909142;10.000081261859384;0.9551492526928269;-0.04222700241481265;1.0453955249181213;0.999996668966424;0.9560745699007686;0.9999991298109246
7.177198;1.045933910079405;0.9830835971706997;0.9399078837423128;0.013531453224289123;0.012937158347156471;1.0469529252416132;10.000082147825497;0.9551494190398669;-0.04222800243684132;1.04539562351397;0.9999967270877353;0.9560747383671846;0.9999991274188081
7.187198;1.0459338543090408;0.9830836618274328;0.9399078302277715;0.013533206203287646;0.01293883729923603;1.0469526141303835;10.000083001466633;0.9551495774162904;-0.042228002458818886;1.0453957178613262;0.9999967849652357;0.9560748659177427;0.999999127827
7.197198;1.0459337950786123;0.9830838098911157;0.93990785901421;0.013533217434329784;0.012938851177793727;1.0469523070637536;10.000083820762473;0.9551487278197313;-0.04222900248068676;1.0453958076366452;0.9999968423028125;0.9560740411665101;0.9999991312090882
7.207198;1.0459337324077065;0.983083955932289;0.9399078884862091;0.013533228033483306;0.012938864620628564;1.0469520045098777;10.00008460395957;0.955148870209322;-0.04222900250238583;1.0453958925992364;0.9999968988746748;0.9560741731474429;0.9999991376264803
7.217198;1.0459336663155039;0.9830840147573459;0.9399078369979046;0.013534979113980916;0.012940542274469228;1.0469517068781526;10.000085349620154;0.9551490045009096;-0.042230002523846434;1.0453959725534867;0.9999969545086971;0.9560743505770206;0.9999991470630459
7.227198;1.045933596783765;0.983084157589229;0.9399078678178062;0.01353498840864099;0.012940554793466836;1.0469514145451495;10.000086056751858;0.9551491305775159;-0.042231002544982466;1.0453960473268875;0.9999970090640772;0.9560745287635276;0.9999991594413286
7.237198;1.045933523704287;0.9830842995513467;0.9399078992368269;0.013534997040954608;0.012940566828609501;1.0469511279131043;10.000086724856054;0.9551492483095582;-0.04223100256570029;1.045396116737429;0.999997062435906;0.956074663082512;0.9999991746653994
7.247198;1.0459334468632127;0.9830843557278641;0.9399078495015308;0.013536746146927745;0.012942243026695473;1.0469508473930242;10.000087353446348;0.9551493576248516;-0.042232002585921205;1.0453961805197949;0.9999971145773934;0.9560748415066704;0.9999991927222465
7.257198;1.0459333660815056;0.9830844973110864;0.9399078817969811;0.01353675348801002;0.012942254029258282;1.0469515733013024;10.000087941317537;0.955149458565275;-0.04223200260560643;1.0453962383303521;0.9999971655364799;0.9560749753680018;0.999999213737073
7.267198;1.0459332813578357;0.9830846391611945;0.9399079144302894;0.013536760202638639;0.01294226446423559;1.04695130578705;10.00008848614757;0.9551495512877204;-0.04223300262478271;1.0453962898450013;0.9999972154969243;0.9560751526682139;0.9999992379463216
7.277198;1.0459331928431075;0.9830846959401235;0.9399078657819847;0.013538507420735858;0.012943938951232086;1.04695104485254;10.000088984391025;0.9551496360872873;-0.04223300264354145;1.0453963348211048;0.9999972647853709;0.9560752846648517;0.999999265624434
7.287198;1.0459331007296901;0.9830848383516662;0.9399078991822741;0.013538512887588556;0.01294394810997773;1.0469507904611677;10.000089431765746;0.9551497134089121;-0.04223400266199858;1.045396373107008;0.9999973138398456;0.956075459235849;0.999999296997832
7.297198;1.0459330051645606;0.9830849808421571;0.9399079329712229;0.01353851772983835;0.012943956560761935;1.0469505426236019;10.000089824532685;0.9551497837828041;-0.0422340026802585;1.0453964046399744;0.9999973631440017;0.9560755874955097;0.9999993321980056
7.307198;1.0459329062087313;0.9830850377998791;0.9399078854232542;0.013540263070795214;0.01294562893245557;1.0469503013531898;10.000090160442912;0.955149847760178;-0.04223500269840592;1.04539642943072;0.999997413170018;0.9560757572046127;0.9999993712552555
7.317198;1.0459328038482407;0.9830851797475764;0.9399079196640873;0.013540266644184305;0.012945635865935643;1.046950066599905;10.0000904384705;0.9551499058952786;-0.04223600271650766;1.0453964475910913;0.9999974643836272;0.9560759235932755;0.9999994140855757
7.327198;1.0459326980131274;0.9830853210199537;0.9399079537860561;0.013540269557877132;0.012945642008949652;1.0469498382788271;10.00009065802422;0.9551499587569664;-0.042236002734617646;1.0453964594086596;0.999997517264044;0.9560760419711591;0.9999994604672571
7.337198;1.0459325885722879;0.9830853760313516;0.9399079058422037;0.013542012919067103;0.012947312019881084;1.0469496163088754;10.000090818452353;0.955150006924991;-0.04223700275278308;1.0453964653812466;0.9999975723072946;0.9560762003305012;0.9999995100672608
7.347198;1.0459324753668502;0.9830855155317647;0.9399079387983363;0.013542014454996375;0.012947316562034765;1.0469494006180629;10.00009091908491;0.9551500509110243;-0.04223700277104304;1.0453964661919604;0.9999976300127463;0.9560763100773528;0.999999562489507
7.357198;1.0459323582997027;0.9830856542313205;0.9399079705728174;0.013542015274682158;0.01294732028708306;1.0469491912044941;10.00009095988542;0.9551500910823968;-0.042238002789429636;1.0453964626293708;0.9999976907981305;0.9560764593657922;0.9999996172663776
7.367198;1.0459322374027709;0.9830857069152926;0.9399079189443934;0.01354375649353296;0.01294898784109712;1.0469489882183944;10.000090942201867;0.9551501276680454;-0.04223800280797944;1.045396455483517;0.9999977548716501;0.9560765596199783;0.9999996738571486
7.377198;1.0459321128482486;0.9830858445372499;0.9399079465982124;0.013543755858491607;0.012948989878770809;1.046948791910428;10.000090869114498;0.9551501607730429;-0.04223900282673593;1.0453964454505364;0.9999978221851633;0.9560766989468649;0.999999731673959
7.387198;1.0459319849325415;0.9830859817977048;0.9399079713768554;0.013543754510831608;0.012948991063547974;1.046948602502957;10.000090745519957;0.955150190379841;-0.042239002845743584;1.045396433034039;0.9999978924899232;0.9560767887706926;0.9999997900586646
7.397198;1.0459318540575973;0.9830860333876732;0.9399079112818303;0.01354549360716058;0.012950656074716061;1.0469484201784647;10.000090577890639;0.9551502163897728;-0.042240002865042744;1.04539641853221;0.9999979654027862;0.9560769173522601;0.9999998482641416
7.407198;1.0459317207146335;0.9830861702274665;0.9399079294454882;0.013545490936410647;0.012950655613521943;1.0469482451279037;10.000090373686144;0.9551502387002665;-0.0422400028846565;1.0453964021742854;0.9999980404570041;0.9560769963358601;0.9999999055045282
7.417198;1.045931585442263;0.9830863070916613;0.9399079442312344;0.013545487666906116;0.012950654391666157;1.0469480774806057;10.000090140741088;0.9551502572564112;-0.04224100290458112;1.0453963842738507;0.9999981171670133;0.9560771140840634;0.9999999610008676
7.427198;1.0459314487746274;0.9830864442305287;0.9399079556932618;0.013545483826251684;0.012950652461610049;1.0469479172029614;10.000089886517237;0.9551502719990062;-0.042241002924786594;1.0453963652663867;0.9999981950835671;0.956077182180194;1.000000013958782
7.437198;1.0459323100613789;0.9830874359355017;0.9399078827475054;0.013547187448951645;0.012952270521681233;1.046947764135315;10.000089617366722;0.9551502827455534;-0.0422420029452162;1.0453963456134314;0.9999982738224323;0.9560772888897882;1.0000000635546766
7.447198;1.04593217234094;0.9830875743359169;0.9399078873582586;0.01354718251565066;0.012952267343190254;1.0469476180900983;10.000089338235702;0.9551492891783615;-0.04224200296579339;1.0453963256391106;0.9999983530587718;0.956076346702927;1.0000001090089043
7.457198;1.0459320351627897;0.9830877134809872;0.9399078884157694;0.013547177071212559;0.012952263621457053;1.0469474789099933;10.000089052728763;0.9551492909854585;-0.042243002986438176;1.0453963054289614;0.9999984324995157;0.9560764419391364;1.000000149665925
7.467198;1.0459318993495144;0.9830877679034271;0.9399078043266801;0.013548912286710823;0.012953924069862476;1.0469473465383505;10.000088763490789;0.9551492879974243;-0.04224300300707841;1.0453962848513385;0.9999985118838656;0.9560764872226712;1.0000001850015783
7.477198;1.0459317656871736;0.9830879082386039;0.9399077985522462;0.013548905967521552;0.012953919401394197;1.0469472210829958;10.000088472555664;0.9551492802213974;-0.04224400302765033;1.0453962636861105;0.999998590972917;0.9560765710674993;1.000000214579515
7.487198;1.0459316347993732;0.9830880489021744;0.9399077896733106;0.0135488993119226;0.012953914324836268;1.0469481028126069;10.000088181361882;0.9551492677899308;-0.04224400304808241;1.0453962418039275;0.9999986694775034;0.9560766053408606;1.0000002380212238
7.497198;1.0459315071175423;0.9830881043807789;0.9399076963185934;0.013550633509818192;0.012955573550102493;1.0469479921334286;10.000087891098245;0.9551492508741183;-0.04224500306826559;1.0453962192098325;0.999998747000398;0.9560766786946246;1.0000002550418432
7.507198;1.0459313829476276;0.9830882454363002;0.9399076821652428;0.01355062635219505;0.01295556779178944;1.0469478895630466;10.000087603318876;0.9551492296341776;-0.042245003088029844;1.045396195918546;0.9999988230688043;0.9560767030648634;1.0000002654527052
7.517198;1.0459312625132677;0.9830883866961501;0.9399076660658284;0.013550619007690874;0.012955561764040903;1.0469477956782562;10.000087319861692;0.9551492042352989;-0.04224600310714968;1.0453961718960318;0.9999988972181297;0.9560767671203592;1.0000002690485703
7.527198;1.0459311459555676;0.9830884428373576;0.9399075668799327;0.013552352645197054;0.012957220185454577;1.0469477110551089;10.0000870426994;0.9551491748978356;-0.042246003125388565;1.0453961471412638;0.9999989690773026;0.9560767827734225;1.0000002655495737
7.537198;1.0459310334182383;0.9830885847309179;0.9399075483009248;0.01355234504759359;0.01295721378018602;1.046947636217919;10.00008677445504;0.9551491419428705;-0.04224700314255199;1.0453961217907806;0.9999990384334837;0.9560768387164563;1.0000002546986084
7.547198;1.0459309252023268;0.9830887269956182;0.9399075289311767;0.013552337377631968;0.012957207265786289;1.04694757163184;10.000086518240465;0.9551491058181281;-0.04224700315850399;1.0453960961461284;0.9999991052110517;0.9560768469294678;1.0000002363502787
7.557198;1.0459308217552112;0.9830888696043247;0.9399075089052055;0.01355232966603831;0.012957200682390436;1.0469475177391927;10.000086276395765;0.955149067112124;-0.042248003173144706;1.0453960705371719;0.9999991694046205;0.9560768961147309;1.0000002104846075
7.567198;1.045930723471689;0.983088927168747;0.9399074067064076;0.01355406307253036;0.012958858718571173;1.0469474749521677;10.000086049624281;0.9551490265211661;-0.04224800318638344;1.0453960450999342;0.9999992310649327;0.9560768981282664;1.000000177244522
7.577198;1.0459306305794602;0.9830890705885874;0.939907385855971;0.013554055375546426;0.01295885205871199;1.0469474435831676;10.00008583726076;0.9551489847580815;-0.04224900319813615;1.045396019747937;0.9999992902800073;0.9560769414881831;1.0000001369699836
7.587198;1.0459305431926607;0.9830892146284581;0.9399073649716957;0.013554047737887383;0.012958845393199752;1.046947423845298;10.000085637750638;0.9551489424795109;-0.04224900320834531;1.0453959943686872;0.9999993471259895;0.9560769379072925;1.000000090151499
7.597198;1.0459304613979428;0.9830892740320435;0.9399072626265602;0.013555781310858417;0.012960503429114666;1.0469474159715177;10.000085448390363;0.9551489002595972;-0.04225000321699294;1.0453959689439325;0.9999994016432161;0.9560769758006092;1.0000000373508076
7.607198;1.0459303853147714;0.9830894196365649;0.939907242339196;0.013555773847226497;0.012960496888854187;1.046947420266617;10.000085265297091;0.9551488585890668;-0.0422500032240818;1.0453959435250115;0.9999994538389427;0.9560769667208481;0.9999999791703342
7.617198;1.0459303150689088;0.983089565930067;0.9399072227643741;0.01355576647942472;0.012960490491930692;1.046947436991525;10.00008508460635;0.9551488178711212;-0.04225100322959192;1.0453959182452917;0.9999995037267614;0.9560769988899069;0.9999999162644297
7.627198;1.0459302507218395;0.9830897126693352;0.9399072042363295;0.01355575921111748;0.012960484284146586;1.0469474662586444;10.000084903719268;0.9551487784033533;-0.04225100323344615;1.0453958933354128;0.9999995513586811;0.9560769837039831;0.9999998493043353
7.637198;1.0459301923503426;0.9830897741898648;0.9399071053370804;0.01355749317647767;0.012962142975194383;1.0469475080563844;10.000084721876574;0.9551487404175248;-0.04225200323551493;1.0453958690242457;0.9999995967897504;0.9560770093397764;0.9999997788879114
7.647198;1.0459301401840377;0.983089921088788;0.9399070894171038;0.013557486131047864;0.012962137290197193;1.0469475623204407;10.00008454053344;0.9551487041648783;-0.04225200323565315;1.0453958454232941;0.9999996400357866;0.9560769873298064;0.9999997054845267
7.657198;1.045930094600243;0.9830900678398713;0.9399070747623822;0.01355747922288487;0.012962131959327243;1.046947628975284;10.000084362869329;0.9551486699469846;-0.042253003233728846;1.045395822525712;0.9999996810654828;0.9560770061136028;0.999999629448056
7.667198;1.0459300560473335;0.9830901289724491;0.9399069796333253;0.013559213608240623;0.012963791698253973;1.0469477079057419;10.00008419227921;0.9551486380948988;-0.04225300322962226;1.0453958003161963;0.9999997197809481;0.9560769773921931;0.9999995510590639
7.677198;1.0459300249493082;0.98309027527752;0.9399069672249274;0.013559207067316491;0.012963787199702682;1.0469477989090759;10.00008403169152;0.9551486089429816;-0.04225400322321364;1.0453957788672354;0.9999997559739557;0.9560769896246359;0.999999470561418
7.687198;1.0459300015823865;0.9830904214139935;0.9399069557310827;0.013559200771911164;0.01296378314603756;1.0469479017624796;10.000083884432945;0.9551485827966832;-0.04225400321438235;1.0453957583080993;0.9999997892934965;0.956076954507493;0.999999388157773
7.697198;1.045929986025264;0.9830905674448924;0.9399069449265437;0.013559194770164738;0.012963779573853845;1.0469480163576805;10.000083755130255;0.9551485598924695;-0.042254003203020446;1.0453957387789161;0.9999998192606425;0.9560769163638296;0.9999993039642406
7.707198;1.0459299782155418;0.9830906279409628;0.9399068528749085;0.013560930242504448;0.012965441205452816;1.0469481427151568;10.000083649872487;0.9551485403995106;-0.04225500318904342;1.0453957204768891;0.9999998453519863;0.9560769195402633;0.9999992180367548
7.717198;1.0459299780337383;0.9830907735053592;0.9399068424674478;0.013560924985246433;0.01296543876654169;1.0469482808809714;10.000083576129013;0.9551485244756418;-0.042255003172381185;1.0453957036663701;0.9999998671102378;0.9560768757950859;0.9999991305048601
7.727198;1.045929985378048;0.9830909184111448;0.9399068315208555;0.01356092017233532;0.012965436968722164;1.0469484308504062;10.00008354205024;0.9551475122884975;-0.04225600315296107;1.045395688587144;0.9999998842023705;0.9560758746323794;0.9999990416405259
7.737198;1.0459300002404033;0.9830909768692558;0.9399067378672903;0.013562656960248547;0.012967100517431347;1.0469485925303559;10.000083555186059;0.9551475040042103;-0.04225600313070206;1.0453956753567992;0.9999998963907564;0.9560758258162787;0.9999989517549369
7.747198;1.0459300227687558;0.9830911192304066;0.93990672451253;0.013562653100557836;0.0129671001189589;1.0469487657155507;10.000083622282352;0.9551474998413362;-0.04225700310551559;1.0453956639564543;0.9999999034414451;0.9560758188022775;0.9999988610503959
7.757198;1.0459300532808813;0.9830912595346908;0.9399067098062999;0.013562649713340822;0.01296710046879898;1.046949950112641;10.000083749949694;0.9551475001126458;-0.04225700307730704;1.045395654312362;0.9999999050533764;0.956075765223913;0.9999987695980053
7.767198;1.0459300922272854;0.9830913971218164;0.9399066938723306;0.013562646776582971;0.012967101586826736;1.0469501453626178;10.00008394433291;0.9551475051636512;-0.042258003045989194;1.0453956463897245;0.9999999008588865;0.956075753456288;0.999998677416035
7.777198;1.0459301400977812;0.9830914459607426;0.9399065951321268;0.013564385394192227;0.012968768159495133;1.046950351030697;10.000084209929334;0.9551475152938915;-0.04225800301150656;1.0453956402145361;0.9999998904649469;0.9560756950808011;0.9999985844966737
7.787198;1.0459301972816615;0.983091576322583;0.9399065768848142;0.013564383304168799;0.012968770892509146;1.0469505665878736;10.000084548910767;0.9551475306719973;-0.042259002973838965;1.04539563584108;0.9999998735031608;0.9560756785329494;0.9999984907796106
7.797198;1.0459302639731864;0.9830917023738568;0.9399065575039746;0.013564381658765527;0.012968774503003886;1.046950791346661;10.000084961711119;0.955147551241174;-0.042259002932975784;1.045395633343937;0.9999998496180819;0.9560756155524629;0.9999983961949751
7.807198;1.0459303401651283;0.983091823737763;0.9399065370633263;0.013564380499851874;0.01296877903904793;1.0469510244101736;10.000085448425235;0.9551475767312853;-0.042259002888905134;1.0453956328223288;0.9999998183548908;0.9560755506150659;0.9999983007791974
7.817198;1.0459304256627946;0.983091854668553;0.9399064340002643;0.013566120999983429;0.012970449196840799;1.046951264784268;10.000086009735739;0.9551476067826464;-0.042260002841636404;1.0453956343201352;0.9999997790805685;0.9560755283547354;0.9999982047463518
7.827198;1.045931518911057;0.9830929050362932;0.9399064122756587;0.01356608785759819;0.012970411642382919;1.0469515116007262;10.000086646597596;0.9551476410730427;-0.04226000279122293;1.0453956376655968;0.999999731044448;0.9560754609844891;0.9999981084452824
7.837198;1.0459316218792556;0.9830930103016016;0.9399063891010229;0.013566088430331276;0.012970419108214785;1.0469517642333386;10.000087358995494;0.9551476793722601;-0.04226100273776152;1.0453956423344801;0.9999996735010652;0.9560754376754539;0.9999980122637839
7.847198;1.0459317329582705;0.9830931096962274;0.9399063652639168;0.013566089668219577;0.012970427588497917;1.046952022223833;10.000088145260413;0.9551477214889637;-0.042261002681380125;1.0453956474504047;0.9999996058230376;0.9560753708261867;0.999997916555894
7.857198;1.0459318518401863;0.9830931177785934;0.9399062593836696;0.013567832711726322;0.01297210174897511;1.0469522851202577;10.000089002388023;0.9551477671821285;-0.042262002622239454;1.0453956519462857;0.9999995276024135;0.9560753495725882;0.9999978215675382
7.867198;1.0459319783369743;0.9830932053385945;0.9399062349745961;0.01356783527961917;0.012972112241297698;1.0469525523572674;10.000089926144119;0.955147816180828;-0.04226200256054838;1.0453956547695833;0.99999943871929;0.9560752861350921;0.999997727388186
7.877198;1.0459321123311018;0.9830932869210143;0.9399062104631484;0.013567838462595098;0.012972123702037115;1.046952823260048;10.000090911108941;0.9551478683221456;-0.04226200249657416;1.0453956550432022;0.9999993393476397;0.9560752252518883;0.9999976340053512
7.887198;1.0459322537263906;0.9830933624282506;0.9399061858141282;0.01356784221514389;0.012972136090931235;1.04695309717351;10.000091951346555;0.9551479236679957;-0.042263002430640496;1.0453956521765433;0.9999992298838962;0.9560752115945299;0.9999975413742409
7.897198;1.0459324024474221;0.9830933463553982;0.9399060793320511;0.013569587617055236;0.01297381402306069;1.0469533735886747;10.000093040997822;0.9551479825011694;-0.042263002363109876;1.0453956458937717;0.9999991108158081;0.9560751571853159;0.9999974494163112
7.907198;1.0459325584518953;0.9830934094300506;0.9399060543248215;0.013569592350172634;0.012973828114806877;1.0469536521268248;10.00009417438048;0.9551480452316053;-0.04226400229435116;1.0453956361388967;0.9999989826270541;0.9560751508596009;0.9999973580132905
7.917198;1.0459327216817709;0.9830934662848387;0.9399060292102079;0.013569597485173966;0.01297384298665882;1.0469539324349975;10.000095345886791;0.9551481122912382;-0.04226400222470632;1.0453956228972612;0.9999988458102714;0.956075104615195;0.9999972670126132
7.927198;1.0459328919650173;0.9830934316592436;0.9399059223645766;0.013571344106850142;0.01297552326835948;1.0469542141251398;10.00009655000165;0.9551481840558903;-0.0422650021544797;1.0453956060859964;0.999998700900925;0.9560751071854836;0.9999971762154553
7.937198;1.0459330689911859;0.9830934765500555;0.9399058969700484;0.013571349928982391;0.012975539597571641;1.0469544967650712;10.000097781386064;0.9551482607986304;-0.0422650020839662;1.04539558561204;0.9999985484873988;0.9560750703635248;0.9999970854015044
7.947198;1.0459332523689082;0.9830935157983649;0.939905871117888;0.013571356066193195;0.012975556609093691;1.0469547798936991;10.000099034641154;0.9551483426685425;-0.042265002013485084;1.0453955614834183;0.9999983892555872;0.9560750385166121;0.9999969944059861
7.957198;1.045933441629233;0.9830935496694669;0.9399058444785793;0.013571362503520326;0.012975574275791104;1.0469550630450293;10.000100304092552;0.9551484296834539;-0.042266001943366154;1.0453955338323826;0.999998223970868;0.9560750560511915;0.9999969031565826
7.967198;1.045933636146196;0.9830934930094296;0.9399057351194453;0.01357311034389489;0.012977257247945032;1.0469553457479768;10.000101583609432;0.95514852174494;-0.042266001873904835;1.045395502858075;0.9999980533554299;0.9560750348041563;0.99999681164915
7.977198;1.0459338351053027;0.9830935168112672;0.9399057061580367;0.013573117271421;0.012977276187789323;1.0469556275081229;10.000102866050629;0.9551486187006766;-0.04226700180534627;1.0453954687564164;0.9999978780438123;0.956075063476772;0.9999967199523997
7.987198;1.045934037575954;0.9830935358512629;0.9399056758833424;0.013573124321479788;0.012977295749853615;1.0469559077626318;10.0001041433484;0.9551487204207336;-0.04226700173791167;1.045395431697948;0.999997698633587;0.9560750539582261;0.9999966282450028
7.997198;1.045934242588816;0.9830935503188677;0.9399056443919492;0.013573131368708993;0.012977315919592716;1.0469561858076297;10.00010540785326;0.9551488267928371;-0.04226700167183259;1.045395391863766;0.9999975156665557;0.9560750507900765;0.9999965368259746
8.007198;1.0459344492048401;0.9830935604336388;0.9399056119767039;0.013573138273877088;0.012977336692332633;1.046956460791578;10.000106653336973;0.9551489376232154;-0.042268001607343286;1.0453953494289632;0.9999973295770047;0.956075098576556;0.9999964460683369
8.017198;1.0459346566224628;0.9830934809898197;0.9399054974157509;0.01357488602611818;0.01297902273858507;1.046956731785152;10.00010787446536;0.9551490525585428;-0.04226800154462466;1.0453953044414384;0.9999971407535613;0.9560751093511329;0.9999963563041915
8.027198;1.0459348641940822;0.98309348287016;0.9399054644494264;0.013574892229275071;0.012979044724789416;1.0469569978328608;10.000109066174337;0.9551491710946778;-0.04226900148376392;1.0453952567344822;0.9999969496556598;0.9560751719587056;0.9999962677201301
8.037198;1.0459350713161555;0.9830934806820864;0.9399054318178175;0.013574897889167515;0.01297906729634465;1.046957258013101;10.00011022451373;0.9551492926020264;-0.0422690014247771;1.045395205977942;0.999996756858451;0.9560751983369861;0.9999961803234232
8.047198;1.0459352773922874;0.9830934743940768;0.9399053998802616;0.013574902908500696;0.012979090418693467;1.04695751157041;10.000111347729108;0.955149416308182;-0.04226900136767355;1.0453951517938946;0.9999965630504587;0.9560752330631515;0.9999960939600075
8.057198;1.0459354818829376;0.9830933785238165;0.9399052873641973;0.013576648357033228;0.01298077871734202;1.046958758009988;10.000112435877961;0.95514854130255;-0.04227000131250537;1.0453950937983671;0.9999963690398613;0.9560743217101397;0.99999600838326
8.067198;1.0459356842795988;0.9830933637685337;0.9399052578262382;0.013576651945521464;0.01298080282591261;1.0469589970278164;10.000113489464175;0.955148666640637;-0.042270001259357995;1.0453950315360898;0.999996175724893;0.9560743741446934;0.9999959233569232
8.077198;1.0459358840502804;0.9830933446898784;0.9399052295605458;0.013576654802785701;0.012980827382359965;1.0469592283798064;10.000114508060188;0.9551487914673316;-0.04227100120829793;1.0453949644085718;0.9999959839666736;0.9560744797625835;0.9999958387452962
8.087198;1.0459360807306697;0.983093321351658;0.9399052021948655;0.013576656965509498;0.012980852361004679;1.046959451846999;10.000115489576624;0.9551489150326793;-0.04227100115932393;1.045394891684137;0.9999957944533944;0.9560745499470549;0.9999957545403341
8.097198;1.0459362741041514;0.9830932085292514;0.9399050935702731;0.013578399640157965;0.012982542397276104;1.04695966726066;10.000116430564008;0.9551490366208848;-0.04227100111235718;1.0453948125662451;0.9999956076949079;0.9560746286206981;0.9999956708769691
8.107198;1.0459364642379254;0.9830931772227558;0.9399050664424056;0.013578400669542634;0.012982568122062487;1.0469598745117108;10.000117326916891;0.9551491555007916;-0.04227200106727984;1.0453947262492544;0.999995424098967;0.9560747595884102;0.9999955881129665
8.117198;1.0459366513889314;0.9830931421517717;0.9399050385959226;0.013578401293541865;0.012982594156530643;1.0469600735358753;10.000118174555455;0.9551492709539425;-0.04227200102398349;1.0453946319415324;0.9999952440206278;0.9560748538449513;0.9999955068710568
8.127198;1.0459368359469623;0.983093103332201;0.9399050094552318;0.013578401610692003;0.012982620453228027;1.0469602642755844;10.000118970001733;0.9551493823300662;-0.04227200098239018;1.045394528862762;0.9999950677650558;0.956074954883433;0.9999954279401838
8.137198;1.0459370183807581;0.9830929753375346;0.9399048968452454;0.01358014283398557;0.012984311624038162;1.0469604466849425;10.000119710335449;0.9551494890866681;-0.04227300094245177;1.0453944162546067;0.9999948955602672;0.9560751061301067;0.9999953521110685
8.147198;1.0459371991791089;0.9830929289005128;0.9399048636038135;0.013580142779785124;0.012984338273782476;1.046960620806246;10.000120392779541;0.9551495908217298;-0.042273000904139595;1.045394293473749;0.9999947275668349;0.9560752183454277;0.9999952800861118
8.157198;1.0459373788808741;0.9830928784942324;0.9399048277116784;0.013580142643362247;0.01298436499565044;1.0469607868148065;10.000121014467668;0.9551496872337615;-0.04227400086742566;1.0453941600894383;0.9999945639487549;0.9560753791864093;0.9999952124790048
8.167198;1.045937558097286;0.9830928239416684;0.9399047889601116;0.013580142458212192;0.012984391709053847;1.0469609449899668;10.000121572267094;0.9551497780126758;-0.04227400083226317;1.0453940158828527;0.9999944049487819;0.9560754995481052;0.999995149804711
8.177198;1.0459377374041356;0.9830927650421712;0.9399047473813713;0.013580142218352987;0.012984418323960101;1.0469610956660231;10.00012206293679;0.9551498628255939;-0.04227400079858444;1.0453938608393218;0.9999942509256124;0.9560756230515165;0.9999950924491061
8.187198;1.0459379172052825;0.98309261618247;0.9399046215744427;0.013581883028262206;0.012986109415333942;1.0469612391794993;10.00012248361955;0.9551499414131028;-0.04227500076631421;1.0453936951876086;0.9999941023089122;0.9560757933207152;0.9999950406704101
8.197198;1.04593809770863;0.9830925479517213;0.9399045751584908;0.013581882611430202;0.012986135571912368;1.0469613758297323;10.000122831923608;0.9551500136362272;-0.042275000735373804;1.045393519424648;0.9999939595022759;0.9560759212703467;0.9999949946176115
8.207198;1.0459382790024276;0.9830924747455999;0.9399045267995738;0.013581882099824338;0.012986161393506635;1.0469615059005397;10.00012310583496;0.9551500794384274;-0.042275000705675296;1.0453933342751665;0.9999938228604301;0.9560760504050086;0.9999949543355905
8.217198;1.0459384611580393;0.9830923963316774;0.9399044768588293;0.013581881505896672;0.012986186835157912;1.0469616297179105;10.000123304202763;0.9551501387991588;-0.04227600067711854;1.0453931405896464;0.9999936927486818;0.9560762242240419;0.9999949197911874
8.227198;1.0459386442999932;0.9830922270434943;0.9399043441232646;0.013583621980204623;0.012987876547588064;1.0469617476535016;10.000123427699823;0.9551501917040751;-0.04227600064959599;1.0453929392927792;0.999993569559385;0.9560763536054024;0.999994890959808
8.237198;1.0459388286018316;0.9830921373602028;0.9399042922901286;0.013583621294088999;0.012987901219993285;1.0469618600822226;10.000123479366847;0.9551502381425143;-0.042276000623012955;1.045392731386535;0.9999934536428814;0.9560764821454873;0.9999948679031428
8.247198;1.0459390142482967;0.9830920414971516;0.9399042400057888;0.013583620611572459;0.012987925572708232;1.046961967365028;10.00012346414303;0.9551502781390239;-0.04227700059731557;1.045392517868441;0.9999933452400214;0.9560766535649335;0.9999948507368303
8.257198;1.0459392014042082;0.983091939017211;0.9399041875143954;0.01358361995449523;0.01298794968092622;1.0469620698229523;10.00012338824119;0.9551503117693713;-0.04227700057249321;1.0453922996238059;0.999993244505898;0.9560767790703424;0.9999948395185052
8.267198;1.0459393901885052;0.9830918295243544;0.9399041350921675;0.013583619327761535;0.012987973613952585;1.0469621676978333;10.000123258701494;0.9551503391276653;-0.04227800054855524;1.045392077437768;0.9999931515884669;0.9560769468707034;0.9999948341798868
8.277198;1.0459395806718819;0.9830916273870128;0.939904001453982;0.01358535985970449;0.012989662086474289;1.0469622611919338;10.000123082141886;0.9551503602771868;-0.04227800052551747;1.0453918520792702;0.999993066669777;0.9560770684195504;0.9999948345525735
8.287198;1.0459407716923368;0.98309244275442;0.9399039509633047;0.013585326221106503;0.012989641780749281;1.046962350526718;10.000122863251697;0.9551503752353401;-0.042278000503393094;1.045391624356886;0.9999929899688162;0.9560771879048643;0.9999948404245483
8.297198;1.0459409656653456;0.9830923113642067;0.9399039012618148;0.01358532569368476;0.012989665439716828;1.0469624359001637;10.000122604318404;0.9551503840067631;-0.0422790004821675;1.0453913951214189;0.9999929217348482;0.9560773495027176;0.9999948515754478
8.307198;1.0459411613433751;0.9830921725170741;0.9399038534663564;0.01358532522152833;0.012989689064352286;1.046962517424539;10.000122305597952;0.9551503866131981;-0.04227900046177919;1.0453911651980599;0.999992862227403;0.9560774646948464;0.999994867792592
8.317198;1.0459413585509487;0.9830920259959617;0.9399038080650507;0.013585324827095778;0.012989712663302734;1.046962595143329;10.000121966090923;0.9551503830836772;-0.042279000442127276;1.04539093528059;0.999992811648753;0.9560775776087364;0.9999948888486676
8.327198;1.0459415569738812;0.983091786132624;0.9399036838802302;0.013587065664721863;0.012991400895814667;1.0469626690713532;10.000121584427088;0.9551503734522782;-0.04228000042309308;1.0453907058967469;0.9999927700398851;0.9560777323526213;0.9999949144243367
8.337198;1.045941756213923;0.9830916234672284;0.939903644711349;0.013587065494881576;0.012991424415676134;1.0469627391870637;10.000121159423019;0.9551503577821264;-0.04228000040455089;1.045390477482412;0.9999927372439538;0.9560778404029416;0.9999949440520961
8.347198;1.0459419558322003;0.983091452404416;0.9399036094920507;0.01358706547946457;0.012991447872295243;1.046962805415851;10.0001206905891;0.9551503361535421;-0.04228000038636555;1.0453902504721924;0.9999927129635711;0.9560779460216241;0.9999949771919134
8.357198;1.0459421554111819;0.9830912728225375;0.9399035788640059;0.013587065648018192;0.012991471252307506;1.0469628676991518;10.000120178484881;0.9551503086012854;-0.04228100036839936;1.0453900252802715;0.9999926968300754;0.9560780936104338;0.999995013375578
8.367198;1.0459423546797895;0.983091084678271;0.9399035534496943;0.013587066023836991;0.012991494543695463;1.046962926088711;10.000119624069985;0.9551502750474871;-0.04228100035052562;1.0453898022068664;0.9999926884209625;0.9560781949993714;0.9999950522264157
8.377198;1.0459425535826017;0.9830908026062215;0.9399034521189485;0.01358880776761555;0.012993182401243242;1.0469629807525673;10.000119027628806;0.9551502352711879;-0.042281000332634724;1.0453895814529581;0.9999926872607264;0.9560782947105488;0.9999950933490508
8.387198;1.045942752199128;0.983090597481323;0.9399034385782197;0.013588808659411129;0.012993205482468774;1.046963031967052;10.000118388639327;0.9551501889439458;-0.04228200031463879;1.0453893632283;0.9999926929003377;0.956078437211926;0.999995136251082
8.397198;1.045942950573153;0.9830903839604866;0.9399034315623302;0.013588809879957451;0.012993228429939706;1.0469630801235643;10.000117706456832;0.9551501357106923;-0.042282000296473006;1.0453891478186488;0.9999927050041169;0.9560785342043243;0.9999951803705628
8.407198;1.0459431485577921;0.9830901620607618;0.9399034315095756;0.013588811472843335;0.012993251199111919;1.0469641256966364;10.000116980744588;0.955150075263874;-0.04228200027809088;1.045388935618793;0.999992723320215;0.9560786299782795;0.9999952251672098
8.417198;1.0459433457754685;0.9830899318698644;0.9399034389346242;0.013588813468576082;0.012993273725584842;1.046964169243115;10.000116211130821;0.9551500073569477;-0.04228300025945788;1.0453887271373707;0.9999927476066072;0.9560787688001054;0.9999952701811614
8.427198;1.0459435416940572;0.9830896082755585;0.9399033727300669;0.013590557007850121;0.012994960596365082;1.0469642114056548;10.000115396530768;0.9551499317388903;-0.04228300024054192;1.0453885229530537;0.9999927775571058;0.9560788622624214;0.9999953150189459
8.437198;1.0459437357571586;0.9830893625741806;0.9399033966769961;0.013590559813667788;0.012994982397250183;1.0469642528384489;10.000114535122401;0.9551488481369569;-0.04228300022130451;1.0453883236791661;0.99999281271336;0.9560779555587925;0.9999953593244972
8.447198;1.0459439275495843;0.9830891100095291;0.9399034294437233;0.013590562994297051;0.012995003727742076;1.0469642941483541;10.000113625165927;0.9551487563686686;-0.04228400020170699;1.0453881299806493;0.9999928524701822;0.9560780908616154;0.999995402762332
8.457198;1.0459441168805264;0.983088851323592;0.9399034710994609;0.013590566532959895;0.012995024558510983;1.046964335897287;10.000112665695339;0.9551486564474306;-0.04228400018173259;1.0453879425760195;0.9999928962031437;0.9560781805557098;0.9999954449878192
8.467198;1.0459443036662506;0.9830885873786503;0.93990352152917;0.013590570429817893;0.01299504489742718;1.0469643786161331;10.000111656653836;0.9551485486216827;-0.04228400016139431;1.045387762188098;0.9999929433811857;0.9560782687241662;0.9999954855911903
8.477198;1.0459444877824302;0.9830882337825507;0.939903498870698;0.013592315836050278;0.012996729436387043;1.0469644227976294;10.00011059890932;0.9551484333780392;-0.042285000140719384;1.0453875895236426;0.999992993597162;0.9560783994587442;0.9999955240575595
8.487198;1.045944669093488;0.9830879624624613;0.9399035661135212;0.013592320515412515;0.012996748861298082;1.0469644688646724;10.000109494276296;0.9551483113552512;-0.04228500011974149;1.0453874252885134;0.999993046559063;0.9560784841476936;0.9999955597964723
8.497198;1.0459448475983522;0.9830876891981561;0.9399036412433972;0.013592325613333626;0.012996767828273942;1.0469645171715212;10.000108345231931;0.955148183225335;-0.042285000098503334;1.045387270161358;0.9999931020691687;0.9560785667744042;0.9999955921784198
8.507198;1.0459450235048724;0.9830874151406349;0.9399037238924808;0.013592331117612187;0.012996786302169081;1.0469645679997481;10.000107154097435;0.955148049690999;-0.042286000077051224;1.0453871247091675;0.999993160019805;0.9560786912256979;0.9999956205420948
8.517198;1.0459451971139924;0.9830871413939681;0.939903813669589;0.01359233698958261;0.012996804230373495;1.0469646214716537;10.00010592235672;0.9551479115667952;-0.042286000055431844;1.0453869892913392;0.9999932203934763;0.9560787686533404;0.9999956442635467
8.527198;1.0459453686124847;0.983086783560881;0.9399038284472542;0.013594084305121002;0.012998486223713706;1.0469646774764116;10.000104651222012;0.9551477697767105;-0.04228600003370291;1.045386864030745;0.9999932832003964;0.9560788428479452;0.9999956628538728
8.537198;1.0459455380072111;0.9830865132291645;0.9399039309749576;0.013594090745598685;0.012998502913070755;1.0469647357066652;10.000103342899061;0.9551476252396808;-0.04228600001193971;1.0453867488888888;0.9999933483951213;0.9560789132981884;0.9999956759720133
8.547198;1.0459457052204029;0.9830862455604883;0.9399040390914257;0.013594097399151083;0.012998518948309024;1.0469647957723094;10.000102000805443;0.9551474787517809;-0.04228699999022612;1.0453866437927901;0.9999934158561233;0.9560790236436489;0.9999956833874823
8.557198;1.0459458701795625;0.9830859809623907;0.9399041523670582;0.013594104233907655;0.012998534329323597;1.0469648573017787;10.000100628711662;0.9551473309196838;-0.042286999968653594;1.0453865487472345;0.9999934853909382;0.9560790847357956;0.9999956849548071
8.567198;1.0459460328466648;0.9830857197346033;0.9399042704405511;0.013594111228824838;0.01299854906505416;1.046964919971065;10.000099230174168;0.9551471821616648;-0.0422869999473382;1.0453864638736194;0.999993556700243;0.9560791399680948;0.99999568060274
8.577198;1.0459461931767797;0.9830853766413528;0.9399043113703744;0.013595859503237781;0.013000227834807195;1.046964983484744;10.000097808417905;0.9551470327645891;-0.042287999926433804;1.0453863893385302;0.9999936293383807;0.9560792326290983;0.9999956703496523
8.587198;1.0459463510067777;0.9830851225041267;0.9399044382313981;0.013595866784829278;0.013000241321243894;1.0469650475216372;10.000096365913905;0.9551468829305753;-0.04228799990612483;1.0453863252776487;0.9999937027623181;0.9560792733576438;0.9999956542988897
8.597198;1.0459465060344202;0.9830848719060342;0.9399045691589988;0.013595874196504605;0.013000254192310389;1.0469651116831749;10.000094903784117;0.9551467327931732;-0.042287999886604116;1.0453862718342608;0.999993776444646;0.9560793056105394;0.9999956325596165
8.607198;1.0459466579773113;0.983084624927312;0.9399047038303833;0.013595881729533002;0.013000266425207201;1.0469651755303881;10.000093421675494;0.9551465824233994;-0.04228899986805144;1.045386229207969;0.9999938499309945;0.9560793729376259;0.9999956051834066
8.617198;1.0459468067272455;0.9830843818241923;0.9399048417936736;0.013595889373626767;0.013000277969772355;1.0469652386231105;10.000091918060537;0.9551464318154875;-0.04228899985061281;1.0453861976180678;0.9999939228666666;0.9560793862794675;0.9999955722046793
8.627198;1.0459469523280762;0.983084142997748;0.9399049825244715;0.013595897112772726;0.013000288756580361;1.046965300471618;10.0000903904457;0.9551462808532467;-0.04228899983437502;1.0453861772647137;0.9999939950894452;0.9560793894278233;0.9999955337206597
8.637198;1.0459470948409828;0.9830838235419896;0.93990504381498;0.01359764605337337;0.013001963372851531;1.0469653605307376;10.000088835303837;0.9551461293122463;-0.04228899981935785;1.0453861683244043;0.9999940666808448;0.9560793821663286;0.9999954899355191
8.647198;1.0459472342466836;0.9830835947999829;0.9399051883997422;0.01359765389551341;0.013001972408652761;1.0469654182978783;10.000087248266391;0.9551459769306342;-0.04228999980554253;1.0453861709584635;0.9999941378327993;0.9560794087297434;0.9999954411697953
8.657198;1.0459473704477213;0.9830833718792527;0.9399053341162498;0.013597661728512673;0.013001980451651537;1.046965473403466;10.000085625004235;0.9551458234948287;-0.04228999979291268;1.0453861853256254;0.9999942086358315;0.9560793807535246;0.9999953878491507
8.667198;1.0459475033311014;0.983083155105423;0.9399054805175955;0.013597669520136692;0.013001987422346073;1.046965525625555;10.000083962353173;0.9551456688770263;-0.042289999781474484;1.0453862115864199;0.9999942790008005;0.9560793425018264;0.9999953304917596
8.677198;1.0459476328258726;0.9830829445892194;0.9399056272437101;0.013597677253694316;0.013001993244170415;1.0469655748453037;10.000082258961953;0.9551455129960884;-0.0422909997712466;1.0453862498934334;0.9999943487420196;0.9560793381372953;0.99999526970822
8.687198;1.0459477589399429;0.9830827403139079;0.9399057740607242;0.01359768491500511;0.013001997857647109;1.046965620992091;10.000080515246877;0.9551453557073109;-0.04229099976224192;1.0453863003171746;0.9999944176576262;0.9560792791483489;0.9999952061790247
8.697198;1.0459478817700887;0.9830824568042692;0.9399058392495842;0.0135994336144683;0.013003665894789396;1.0469656640424245;10.000078733187046;0.9551451967430243;-0.042290999754460885;1.0453863627307527;0.9999944855313437;0.9560792098821366;0.9999951406195907
8.707198;1.045948001475085;0.9830822647181474;0.939905986187999;0.013599441061860257;0.013003668012491565;1.0469657040597684;10.000076916135253;0.9551450358194185;-0.0422909997478895;1.0453864367879138;0.999994552156192;0.9560791306252165;0.9999950737966576
8.717198;1.045948118235776;0.9830820784240085;0.939906133410056;0.01359944835735518;0.013003668880761373;1.0469657411855382;10.000075068113734;0.9551448727591314;-0.04229199974249644;1.0453865220206233;0.9999946174163001;0.9560790860172222;0.9999950065428559
8.727198;1.0459482322324212;0.9830818975978483;0.9399062811846177;0.013599455462291382;0.01300366851841554;1.0469657756009998;10.000073193027097;0.9551447074605852;-0.042291999738235796;1.0453866179519442;0.9999946813059738;0.9560789880614021;0.9999949397098422
8.737198;1.0459483436534471;0.9830817218788295;0.9399064298584011;0.01359946232896206;0.01300366695294237;1.0469658075370967;10.00007129481493;0.9551445398149464;-0.04229199973506659;1.0453867241368344;0.9999947438259614;0.9560788814723121;0.999994874134632
8.747198;1.045948452703726;0.9830814655013718;0.9399064981101651;0.013601210034391093;0.013005328881748594;1.0469658372695105;10.000069378030975;0.9551443696828842;-0.042292999732980396;1.0453868401484108;0.9999948048881987;0.956078810953785;0.999994810632276
8.757198;1.0459485595855187;0.9830812989148299;0.9399066494467323;0.013601216259848429;0.01300532501020515;1.0469658650462736;10.000067447387364;0.9551441969448449;-0.04229299973199532;1.0453869655959547;0.9999948643592327;0.9560786885510869;0.9999947499486872
