time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.767198;1.0459486645014475;0.9830811364354216;0.9399068023094245;0.013601222088163825;0.013005320039444854;1.0469658910153314;10.000065506523148;0.9551440215868529;-0.04229299973210629;1.045387100205105;0.9999949221947575;0.9560785590932259;0.9999946927003872
8.777198;1.0459487676798098;0.9830809778344918;0.9399069566952618;0.01360122748240468;0.013005313992155869;1.0469659152044701;10.000063557644888;0.9551438437030272;-0.042292999733245185;1.0453872438771203;0.9999949785073043;0.9560784231959117;0.9999946393940796
8.787198;1.0459488693554615;0.9830808228940191;0.9399071125279705;0.013601232422578883;0.013005306873879748;1.0469659375942937;10.000061602285777;0.9551436634372878;-0.04229399973528721;1.045387396638394;0.9999950334854006;0.9560783256474036;0.9999945905212152
8.797198;1.0459489697092392;0.9830806713703856;0.9399072696679065;0.013601236913228834;0.013005298678898037;1.046965958244587;10.000059642063016;0.9551434809718821;-0.04229399973808102;1.0453875585048802;0.9999950872696046;0.9560781783960876;0.9999945466087252
8.807198;1.0459490688254267;0.9830805230246158;0.9399074279515311;0.013601240985048025;0.013005289399331259;1.0469659772856212;10.000057678840138;0.9551432965052244;-0.042293999741470294;1.0453877293387193;0.9999951399123485;0.9560780259845072;0.9999945081948416
8.817198;1.0459491667292489;0.9830802922919148;0.9399075056025761;0.013602985816585323;0.013006943697431082;1.0469659947577876;10.000055714748724;0.9551431102257961;-0.042294999745288615;1.0453879087632576;0.9999951913864238;0.9560779128831518;0.999994475798046
8.827198;1.0459492634657621;0.9830801498735848;0.9399076658083635;0.013602989196461504;0.013006932243182756;1.046967010530004;10.00005375258194;0.9551429223828433;-0.04229499974933494;1.045388096167521;0.9999952415945611;0.9560777507692416;0.9999944498979353
8.837198;1.045949359080033;0.9830800103028279;0.9399078267622449;0.01360299230856821;0.013006919709398908;1.046967024330202;10.000051795946712;0.9551427333563836;-0.04229499975335926;1.0453882907907475;0.9999952904399808;0.9560775839607714;0.9999944309115684
8.847198;1.0459494535095983;0.983079873529878;0.9399079882107205;0.013602995201912493;0.013006906121354505;1.0469670357290433;10.000049848471294;0.9551425436165146;-0.042294999757065334;1.045388491872608;0.9999953379474976;0.9560774125302622;0.999994419180391
8.857198;1.0459495465422948;0.9830797395332729;0.9399081497931749;0.013602997915401866;0.013006891532466808;1.0469670441398358;10.00004791299849;0.9551423536512401;-0.042295999760132055;1.0453886987990777;0.9999953843220407;0.9560772808517188;0.9999944150169482
8.867198;1.045949637910207;0.9830796083480013;0.9399083110832862;0.013603000474784497;0.013006876017867888;1.046967048972943;10.000045991734641;0.9551421639384764;-0.042295999762266;1.0453889111523778;0.9999954299101379;0.9560771006891559;0.9999944187679762
8.877198;1.0459497274252143;0.9830793947636598;0.9399083899967908;0.013604744029655284;0.013008524321100504;1.0469670497897854;10.000044086484639;0.9551419749687527;-0.04229599976325057;1.0453891286518033;0.9999954751166444;0.9560769166351712;0.9999944307788048
8.887198;1.0459508137647915;0.9830802094260868;0.9399085500090405;0.013604713278487333;0.013008463158164563;1.046967046287595;10.000042198270068;0.9551417872898641;-0.04229599976294247;1.0453893510424184;0.9999955203260347;0.9560767290992427;0.9999944513270601
8.897198;1.0459508991081483;0.98308008873373;0.9399087078728623;0.013604715470851554;0.013008445304226086;1.0469670382543579;10.00004032713533;0.9551416014985609;-0.04229699976123429;1.0453895780299987;0.9999955658554247;0.9560765826758286;0.9999944806614719
8.907198;1.0459509818278545;0.9830799728222743;0.9399088639163933;0.013604717553945895;0.013008426799698448;1.046967025568021;10.000038472574598;0.9551404181742822;-0.04229699975802239;1.045389809297301;0.9999956119166559;0.9560753901056922;0.9999945190748196
8.917198;1.0459510613482657;0.9830798624604965;0.9399090179232107;0.013604719513754818;0.01300840770749512;1.0469670081556048;10.000036634362042;0.9551402378488352;-0.042296999753188735;1.045390044534673;0.9999956585731977;0.956075193840735;0.9999945668829953
8.927198;1.0459511370911676;0.9830797584555488;0.939909169630648;0.013604721334808327;0.013008388089039563;1.0469669859638846;10.000034813487463;0.9551400609976146;-0.04229699974661212;1.0453902834681632;0.999995705760938;0.9560749949772839;0.9999946243132599
8.937198;1.045951208631495;0.9830795762162833;0.9399092369907913;0.013606464153131739;0.013010032667426036;1.0469669589769668;10.000033012175983;0.9551398879695299;-0.04229799973820832;1.0453905259096272;0.9999957533714594;0.9560748377263494;0.999994691402476
8.947198;1.0459512757786935;0.9830794872876237;0.9399093827844633;0.013606465723657564;0.013010012166078437;1.0469669272491575;10.0000312330415;0.9551397189431439;-0.042297999727952736;1.0453907717629953;0.999995801279888;0.9560746333782534;0.9999947680045739
8.957198;1.04595133854658;0.9830794068961669;0.9399095248354785;0.013606467206464181;0.01300999130526679;1.0469668909454066;10.000029479009207;0.955139553990649;-0.04229799971586546;1.0453910209430473;0.9999958492946699;0.9560744258651708;0.9999948539065782
8.967198;1.0459513970647887;0.9830793354975419;0.9399096626424235;0.013606468628321948;0.013009970140531443;1.046966850317914;10.000027753965302;0.9551393931427934;-0.042297999701988435;1.045391273276895;0.9999958971360621;0.9560742149472466;0.9999949489667042
8.977198;1.0459514514850865;0.9830792733700988;0.9399097957297089;0.013606470021699698;0.013009948725663911;1.0469668056315196;10.000026062625013;0.9551392364159079;-0.04229899968638068;1.0453915284430684;0.9999959444930109;0.9560740447691877;0.9999950531791579
8.987198;1.0459515019056302;0.9830792206561462;0.9399099236930091;0.01360647142672392;0.013009927106611047;1.0469667571843315;10.000024409496882;0.9551390838771506;-0.042298999669131684;1.0453917859708235;0.9999959910777471;0.9560738269069269;0.9999951666329115
8.997198;1.0459515483362942;0.9830791774458703;0.9399100462108537;0.013606472882383798;0.01300990531260654;1.0469667053964309;10.000022798015479;0.9551389356895155;-0.04229899965036913;1.0453920453289658;0.9999960366466196;0.9560736057864828;0.999995289445572
9.007198;1.0459515907253298;0.9830790584488154;0.939910081317751;0.013608215548593292;0.013011548021584867;1.046966650801228;10.00002123039955;0.9551387920679559;-0.04229899963025172;1.0453923060494588;0.9999960810437085;0.9560733816869316;0.999995421754895
9.017198;1.0459516290382638;0.9830790345575198;0.9399101919368069;0.013608217174171785;0.013011525910279357;1.0469665939711197;10.00001970794459;0.9551386532385536;-0.04229999960896284;1.0453925677625988;0.9999961242316825;0.9560731992399844;0.999995563690071
9.027198;1.0459516633300532;0.9830790203424488;0.9399102960619947;0.01360821890913713;0.013011503655165665;1.0469665355122764;10.000018231100533;0.9551385194347022;-0.04229999958669447;1.045392830125661;0.9999961662328353;0.956072970477377;0.9999957152544746
9.037198;1.0459516937669386;0.9830790156062217;0.9399103934895353;0.013608220776480709;0.013011481263687197;1.046966476075855;10.00001679931076;0.9551383908592014;-0.04229999956361569;1.0453930927284936;0.9999962070168749;0.9560727402369278;0.9999958762482093
9.047198;1.045951720619797;0.9830790200976955;0.9399104841966968;0.013608222803009894;0.01301145872777195;1.0469664162794698;10.000015411664625;0.9551382676074189;-0.042299999539850336;1.045393355032857;0.9999962464683447;0.9560725090763291;0.9999960463040323
9.057198;1.0459517442459882;0.9830790336264444;0.9399105682380827;0.013608225023724902;0.013011436019561892;1.0469663565912817;10.000014068346378;0.9551381496140191;-0.042299999515464794;1.0453936163847621;0.9999962844834185;0.9560722774404488;0.9999962249354464
9.067198;1.045951765044451;0.9830790560670047;0.9399106456790836;0.013608227488642542;0.013011413098313948;1.0469662972489493;10.00001277131864;0.9551380366883202;-0.04230099949046696;1.0453938761007604;0.9999963210398112;0.95607208991262;0.9999964115685043
9.077198;1.0459517833905891;0.9830790019143063;0.9399106349477859;0.013609971391234548;0.013013054584211413;1.0469662382466098;10.00001152395401;0.9551379286229581;-0.04230099946483282;1.0453941335493382;0.9999963561491554;0.9560718583006469;0.999996605611205
9.087198;1.0459517995740244;0.9830790418498159;0.9399106994366063;0.01360997452167805;0.013013031103946974;1.0469661794258645;10.00001033036753;0.9551378252628223;-0.042300999438540966;1.0453943881403716;0.9999963898585663;0.9560716271704077;0.9999968064940944
9.097198;1.045951813770684;0.9830790903654926;0.9399107576355354;0.013609978058707289;0.013013007293568428;1.0469661206385774;10.000009194795904;0.9551377264952325;-0.04230099941159103;1.0453946392033793;0.9999964223507968;0.9560713968668566;0.999997013605412
9.107198;1.0459518260903926;0.9830791473681092;0.9399108097104177;0.013609982037184254;0.01301298313920039;1.0469660618980237;10.000008121462725;0.9551376322398593;-0.042301999384001004;1.045394885866771;0.9999964539589373;0.9560712119170685;0.9999972262174064
9.117198;1.0459518366525333;0.9830792126987433;0.9399108557833945;0.01360998648444704;0.013012958639610684;1.046966003422332;10.000007114622406;0.955137542446428;-0.04230199935578519;1.0453951271044828;0.9999964850682175;0.9560709840219467;0.9999974435076988
9.127198;1.0459518455471637;0.983079286018431;0.9399108958740787;0.013609991422006472;0.013012933804480277;1.0469659455800568;10.00000617813696;0.9551374570460545;-0.04230199932693555;1.0453953619131973;0.9999965160666634;0.9560707576177544;0.9999976646464722
9.137198;1.0459518526873162;0.9830793668215283;0.9399109299011582;0.013609996864159438;0.013012908652150984;1.0469658888677091;10.000005315118369;0.9551373759095673;-0.042301999297413295;1.0453955894428264;0.9999965473902441;0.9560705329623074;0.999997888875158
9.147198;1.0459518577758404;0.9830794545561086;0.9399109577188485;0.013610002811245409;0.013012883207449115;1.046965833927677;10.000004528276024;0.9551372988715481;-0.04230199926714842;1.0453958090364046;0.999996579548604;0.9560703103584554;0.9999981155415211
9.157198;1.045951860419969;0.983079463342309;0.9399108975276983;0.013611750380007651;0.013014522167970905;1.046965781533181;10.000003820540956;0.9551372257574399;-0.0423029992360561;1.0453960202203376;0.9999966130687988;0.9560701343805303;0.9999983441233454
9.167198;1.0459518601451014;0.9830795636488945;0.9399109125276304;0.01361175727969705;0.013014496244613408;1.0469657325218193;10.00000319508538;0.9551371563866516;-0.04230299920405276;1.0453962226851332;0.9999966484301152;0.9560699168722074;0.9999985742359082
9.177198;1.0459518563250085;0.9830796699274978;0.9399109210642328;0.013611764625247155;0.01301447015616254;1.0469656876741575;10.0000026547375;0.9551370906199531;-0.042302999171056455;1.045396416254767;0.999996686035909;0.9560697023794511;0.9999988055613782
9.187198;1.0459518482750174;0.983079782169991;0.9399109232234609;0.013611772403715321;0.013014443958522182;1.0469656476078193;10.00000220152017;0.9551370284516775;-0.04230299913698927;1.045396600793301;0.9999967261467588;0.9560694911611698;0.9999990377594917
9.197198;1.0459518354177604;0.9830799004521088;0.9399109191542362;0.013611780593186988;0.013014417694969343;1.046965612779155;10.00000183668381;0.9551369700239132;-0.04230399910178859;1.0453967760906946;0.9999967688042758;0.9560693277076086;0.9999992704381757
9.207198;1.0459518173268338;0.9830800248491599;0.9399109090039387;0.013611789155526974;0.013014391392333418;1.0469655835617462;10.000001561155173;0.9551369154844302;-0.042303999065412386;1.0453969418432605;0.9999968138989257;0.9560691237450707;0.9999995031332874
9.217198;1.0459517937059901;0.9830801553542095;0.9399108928499141;0.013611798041580116;0.013014365071148967;1.0469655603056915;10.000001375897869;0.9551368648079089;-0.042303999027840974;1.0453970977453757;0.9999968613483723;0.9560689236967843;0.9999997352851041
9.227198;1.0459517643230347;0.983080206469066;0.9399107890704018;0.013613548329236655;0.013016003416686406;1.0469655433333818;10.000001281559802;0.9551368177713457;-0.04230399898908191;1.0453972435870296;0.9999969112335376;0.9560687276731773;0.9999999662800398
9.237198;1.0459517289002636;0.9830803488191453;0.9399107610655609;0.013613557695902737;0.013015977117699846;1.0469655329108603;10.000001277645175;0.955136774097446;-0.04230399894916683;1.045397379315835;0.9999969638186826;0.9560685357115102;1.0000001955612077
9.247198;1.045951687100561;0.9830804967440736;0.9399107274255701;0.013613567226270152;0.013015950871986435;1.0469655292356443;10.00000136202414;0.9551367336113108;-0.04230499890814545;1.0453975050658142;0.9999970194646269;0.9560683920491291;1.0000004227089152
9.257198;1.045951638596491;0.9830806498581081;0.9399106884477723;0.013613576885396373;0.013015924734339886;1.0469655324261384;10.0000015309895;0.9551366963052745;-0.042304998866088184;1.0453976210664953;0.9999970785409911;0.956068208143479;1.0000006474142653
9.267198;1.0459515830556942;0.9830808076364272;0.9399106444587427;0.013613586659871614;0.013015898774447894;1.0469655425334845;10.000001779813308;0.9551366623093054;-0.042304998823085686;1.0453977274954265;0.9999971413852256;0.956068028143574;1.0000008693932425
9.277198;1.0459515200804397;0.9830809693999146;0.9399105958221515;0.013613596557040758;0.013015873065988129;1.0469655595961742;10.000002103720137;0.9551366317978859;-0.0423049987792426;1.045397824470208;0.9999972082748964;0.9560678518957763;1.0000010883592372
9.287198;1.0459514492663995;0.9830811343293886;0.9399105428887978;0.013613606586086319;0.013015847682741144;1.0469655836704577;10.000002498719859;0.9551366048827062;-0.04230499873468134;1.0453979121509052;0.9999972794396489;0.9560676792397047;1.0000013041111302
9.297198;1.045951370346523;0.9830813015359178;0.9399104859616689;0.013613616737381389;0.013015822698250286;1.046965614799012;10.000002962154468;0.9551365815476185;-0.04230599868955083;1.0453979907957847;0.9999973550425731;0.9560675543355738;1.0000015166345544
9.307198;1.0459512832742193;0.9830814701159996;0.9399104253253977;0.01361362698166176;0.013015798187559258;1.046965652983405;10.000003493241953;0.9551365616810618;-0.042305998644012355;1.0453980607250293;0.9999974350653573;0.9560673887093792;1.00000172607298
9.317198;1.045951188181481;0.9830815537490198;0.9399102796073087;0.013615378419538795;0.013017438891247523;1.0469656982529292;10.000004093037207;0.9551365451812858;-0.04230599859821149;1.0453981222318889;0.9999975192336255;0.9560672267091662;1.0000019325875895
9.327198;1.0459510852600562;0.9830817223054936;0.9399102123382714;0.013615388765171607;0.01301741554651228;1.0469657507775945;10.00000476303779;0.9551365320175642;-0.04230599855229317;1.04539817551555;0.9999976070520841;0.9560670683971537;1.000002136253375
9.337198;1.0459509746621822;0.9830818895626822;0.9399101420526047;0.013615399156150934;0.013017392876450807;1.046965810863074;10.000005503323386;0.9551365221973941;-0.04230599850645679;1.0453982206792571;0.9999976978825934;0.9560669137117942;1.0000023370966284
9.347198;1.0459508564288054;0.9830820549137064;0.9399100688932449;0.01361540961777061;0.013017370926840239;1.0469658788423548;10.000006312033912;0.9551365156895772;-0.042306998460973036;1.0453982577629355;0.9999977910124143;0.9560668067541637;1.0000025352047777
9.357198;1.0459507304692561;0.9830822179603205;0.9399099929942072;0.013615420180484956;0.013017349728279753;1.0469659549882422;10.000007186170425;0.9551365123529567;-0.04230699841615442;1.0453982867844305;0.9999978857115928;0.956066658875123;1.0000027307354267
9.367198;1.0459505966861737;0.9830823783896668;0.9399099144901838;0.013615430861220466;0.013017329293009174;1.0469660394779299;10.00000812215224;0.9551365118934814;-0.042306998372330575;1.0453983077953481;0.9999979813002632;0.9560665142077865;1.000002923826664
9.377198;1.0459504551549605;0.9830825358449026;0.9399098335013075;0.013615441653657193;0.0130173096173437;1.046966132429871;10.000009115621289;0.9551365138769987;-0.04230699832982715;1.045398320895092;0.9999980772098734;0.9560663726459341;1.0000031145396904
9.387198;1.045950306123521;0.9830826898730349;0.9399097501675391;0.013615452531321681;0.013017290688996066;1.0469672340036515;10.000010161179807;0.9551365178107086;-0.04230699828893959;1.045398326163206;0.9999981730197206;0.9560662340537052;1.000003302834666
9.397198;1.0459501498196149;0.98308275457659;0.9399095830591149;0.013617204593073496;0.013018937161565422;1.0469673444393024;10.00001125266068;0.955136523225867;-0.04230799824991584;1.045398323638988;0.9999982684564238;0.9560661424941886;1.000003488577185
9.407198;1.045949986301806;0.9830829002795936;0.9399094957133999;0.01361721553885449;0.01301891970495723;1.0469674639854738;10.00001238375494;0.9551365296974269;-0.042307998212941476;1.0453983134105607;0.9999983633709651;0.9560660092586656;1.0000036716077307
9.417198;1.0459498154979259;0.9830830411239025;0.9399094066321131;0.013617226467383047;0.013018903008669303;1.0469675928636952;10.000013548240677;0.9551365368347137;-0.042307998178128144;1.0453982956623487;0.9999984577133154;0.9560658784407599;1.0000038517636798
9.427198;1.0459496373376482;0.9830831765928315;0.9399093158648335;0.013617237338620924;0.013018887108943203;1.046967731319014;10.000014739930968;0.9551365442852223;-0.04230799814553682;1.0453982706308622;0.9999985514568478;0.956065749977971;1.0000040288212575
9.437198;1.045949451858574;0.9830833061188714;0.9399092234457437;0.013617248114347199;0.0130188720312735;1.0469678796020363;10.000015953048187;0.9551365517412064;-0.042307998115229214;1.0453982385679996;0.9999986444876535;0.9560656238981008;1.0000042024946598
9.447198;1.0459492592845736;0.9830834291805705;0.9399091294727285;0.013617258774911496;0.013018857781100096;1.0469680378798927;10.00001718259674;0.955136558919725;-0.042307998087282334;1.0453981997020312;0.9999987365847721;0.9560655002433213;1.0000043725058798
9.457198;1.0459490600601924;0.9830835453521155;0.9399090341123363;0.013617269325881727;0.01301884434697851;1.0469682062046135;10.000018424061132;0.9551365655360137;-0.04230899806175263;1.0453981541590638;0.9999988274919828;0.9560654231841708;1.0000045386551435
9.467198;1.0459488548096918;0.9830836542561358;0.939908937514672;0.013617279782754076;0.013018831702972166;1.0469683845166669;10.000019673004504;0.9551365713033944;-0.04230899803864957;1.0453981019319787;0.9999989169286599;0.9560653038985114;1.0000047008698139
9.477198;1.045948644255088;0.9830837555391356;0.9399088397616653;0.013617290154158343;0.0130188198110794;1.046968572630014;10.000020925210029;0.9551365759438737;-0.042308998017943335;1.0453980429455836;0.9999990045563162;0.9560651861290949;1.0000048592013897
9.487198;1.045948429123542;0.9830837635125548;0.9399086592788171;0.013619041576616546;0.013020473292360257;1.0469687702052566;10.000022176908118;0.9551365792366502;-0.04230899799958105;1.0453979771642194;0.9999990900173379;0.9560650693199781;1.0000050138113763
9.497198;1.0459482101104454;0.9830838487801795;0.9399085595080772;0.013619051789858635;0.013020462780342343;1.04696897672212;10.000023424747287;0.9551365811099688;-0.04230899798349093;1.0453979046603579;0.9999991729748094;0.9560649529310483;1.000005164989436
9.507198;1.0459479879135343;0.9830839258861358;0.939908459032455;0.013619061934997463;0.013020452934304951;1.0469691914984536;10.000024665841538;0.9551365816526673;-0.0423099979695713;1.045397825589057;0.9999992531106209;0.9560648806828195;1.0000053130985669
9.517198;1.0459477632432743;0.9830839949458696;0.9399083581316278;0.013619072008935019;0.013020443772012405;1.0469694137697947;10.000025897982406;0.9551365809879944;-0.042309997957680305;1.0453977401481782;0.9999993301485418;0.9560647636112735;1.0000054584326723
9.527198;1.045947536801058;0.9830840562087209;0.9399082571313494;0.013619081991073768;0.01302043530811152;1.0469696427336708;10.00002711976182;0.955136579169365;-0.04230999794764959;1.0453976485956884;0.9999994038618443;0.9560646457052261;1.0000056011371692
9.537198;1.045947309253737;0.9830841099681003;0.9399081564477048;0.013619091847329616;0.013020427538010214;1.0469698774951322;10.0000283304606;0.955136576239807;-0.04230999793931854;1.0453975512413571;0.9999994740092443;0.9560645268943004;1.000005741215762
9.547198;1.0459470811797844;0.983084156497141;0.9399080566149652;0.013619101534198628;0.013020420436559902;1.0469701170294552;10.00002952975639;0.955135572363874;-0.042309997932551795;1.0453974484121986;0.9999995402888617;0.9560634081552433;1.0000058785320112
9.557198;1.045946853003051;0.9830841960144654;0.9399079582163465;0.013619111005229539;0.013020413961914345;1.046970360246529;10.000030717212297;0.9551355678767675;-0.042309997927214946;1.0453973404764563;0.9999996023858899;0.9560632875094428;1.0000060128091777
9.567198;1.045946625002033;0.9830842286948499;0.9399078617620643;0.013619120219043553;0.01302040806724302;1.0469706060716828;10.000031891525989;0.9551355632201549;-0.042310997923134766;1.0453972278714245;0.9999996600145992;0.9560632101626996;1.0000061436902226
9.577198;1.045946397437364;0.9830842547448914;0.9399077676677987;0.013619129137888382;0.013020402714444433;1.0469708535014741;10.000033050303388;0.9551355588574866;-0.04231099792009694;1.0453971110449922;0.9999997128917126;0.9560630875409319;1.0000062708214834
9.587198;1.0459461706746231;0.9830841890741555;0.9399075946864447;0.013620878861743013;0.013022062544167979;1.04697110161854;10.000034191316852;0.9551355552353031;-0.04231099791788664;1.0453969903702214;0.9999997607277948;0.9560629637561364;1.0000063939035264
9.597198;1.0459459452020545;0.9830842029003095;0.939907506554431;0.013620887108118998;0.01302205821097738;1.0469713495271868;10.000035314145576;0.9551355527563962;-0.04231099791632617;1.0453968661571083;0.9999998032796611;0.9560628386708807;1.000006512728749
9.607198;1.0459457215758425;0.9830842113679584;0.9399074221124499;0.013620895018035479;0.01302205437083236;1.0469715962988946;10.000036420051414;0.9551355517811694;-0.04231099791529076;1.0453967387642713;0.9999998404113462;0.9560627122837869;1.0000066271813441
9.617198;1.0459455003370706;0.9830842151328679;0.9399073418896803;0.013620902607731931;0.013022051006725786;1.0469718410372388;10.000037510396034;0.9551355526991692;-0.04231099791471452;1.04539660871812;0.9999998720772362;0.9560625847317318;1.0000067371868835
9.627198;1.0459452819953714;0.9830842148869394;0.9399072664046175;0.01362090988094534;0.01302204808107916;1.0469720830410372;10.00003858580249;0.9551355560046187;-0.04231199791458763;1.045396476755985;0.9999998981972756;0.9560625004541504;1.0000068426651672
9.637198;1.0459450670939974;0.9830842112791827;0.9399071960922306;0.013620916824409772;0.013022045535240275;1.0469723219012324;10.000039646902131;0.955135562273753;-0.042311997914950064;1.045396343746966;0.9999999185598722;0.9560623711312518;1.000006943523839
9.647198;1.0459448562154767;0.9830842048656206;0.9399071313133363;0.013620923424780051;0.013022043304913168;1.0469725573475976;10.000040694952833;0.9551355720671671;-0.04231199791588047;1.0453962105473897;0.9999999328887751;0.956062241204168;1.0000070397071816
9.657198;1.0459446499475218;0.9830841960592347;0.9399070723954734;0.01362092968849707;0.013022041338601437;1.0469727889822462;10.000041731182918;0.9551355858759424;-0.042311997917470034;1.045396077924053;0.9999999409601316;0.9560621107607101;1.000007131249391
9.667198;1.0459444488928162;0.9830841850947644;0.9399070195899593;0.013620935647595164;0.013022039607432017;1.0469730162255582;10.000042756251371;0.955135604116785;-0.04231199791979644;1.045395946630576;0.9999999425745684;0.9560619796899891;1.0000072182693314
9.677198;1.0459442536486794;0.9830841720153415;0.939906973031873;0.013620941353629791;0.013022038104178289;1.0469732384599408;10.00004377031129;0.9551356271196273;-0.04231199792291561;1.0453958175403257;0.9999999374501797;0.9560618477192201;1.0000073008833257
9.687198;1.0459440647822398;0.9830840712918143;0.9399068511271279;0.013622687996113443;0.013023701496814723;1.0469734551263903;10.000044772877832;0.9551356551210978;-0.04231199792686314;1.0453956916238012;0.9999999252066183;0.9560617145467485;1.0000073790733541
9.697198;1.0459438828756809;0.9830840534879616;0.9399068171439681;0.013622693352495014;0.013023700449530003;1.0469736657575472;10.000045762852414;0.9551356882628339;-0.042312997931644225;1.0453955698175035;0.9999999053788533;0.9560616241670138;1.0000074526522291
9.707198;1.0459437085548091;0.983084032948339;0.9399067892693352;0.013622698589203527;0.01302369960774924;1.0469738700360725;10.000046738894312;0.9551357265842442;-0.042312997937210294;1.0453954529659244;0.9999998773950775;0.9560614878230642;1.0000075213689
9.717198;1.0459435424445054;0.9830840093745574;0.9399067672046533;0.01362270374221937;0.013023698937296355;1.046974067819973;10.000047699592464;0.9551357700413133;-0.042312997943456054;1.0453953417871797;0.999999840646003;0.9560613495347303;1.000007585027626
9.727198;1.0459433851057158;0.9830839823213704;0.9399067506178361;0.013622708852329742;0.013023698389531015;1.0469742591003097;10.000048643417431;0.9551358185460901;-0.042312997950253346;1.0453952368465356;0.9999997946374574;0.9560612091195878;1.0000076435315983
9.737198;1.0459432370091748;0.9830839511868824;0.9399067392277938;0.013622713960317666;0.01302369790400385;1.0469744439195203;10.000049568787002;0.9551358719762176;-0.042312997957489475;1.0453951385853537;0.999999739030528;0.9560610665417203;1.0000076968746914
9.747198;1.0459430985389997;0.9830839153864118;0.9399067328040592;0.013622719113047844;0.01302369742665149;1.0469746223159437;10.000050474637183;0.9551359301468093;-0.04231299796508364;1.0453950473118647;0.9999996735468202;0.9560609219646687;1.0000077451837863
9.757198;1.0459429699900806;0.9830838745139178;0.9399067311615381;0.013622724369261971;0.013023696927761716;1.0469747943944356;10.000051361404076;0.9551359927837084;-0.042313997972983644;1.04539496315301;0.9999995979374177;0.9560608199394768;1.0000077888119039
9.767198;1.0459428515986673;0.9830838283577219;0.9399067342123617;0.013622729791852944;0.013023696401545522;1.0469749604352967;10.000052231562355;0.9551360595144632;-0.04231399798114799;1.0453948860545033;0.9999995120855496;0.9560606722818884;1.000007828314778
9.777198;1.0459427436156328;0.9830837768761084;0.9399067419902459;0.013622735439005572;0.013023695854787718;1.0469751208381608;10.000053089494475;0.9551361298762031;-0.04231399798952985;1.0453948158095407;0.9999994160840563;0.9560605236057613;1.0000078643161854
9.787198;1.0459426463051806;0.9830837201954202;0.939906754565052;0.013622741361179184;0.013023695296117624;1.0469752759043172;10.00005394095562;0.9551362033735401;-0.04231399799808596;1.0453947520788187;0.9999993102148291;0.9560603742997014;1.00000789744837
9.797198;1.0459425598602599;0.9830836585912377;0.9399067719265604;0.013622747593085032;0.013023694730574367;1.0469754256869397;10.000054791984304;0.955136279568561;-0.04231399800679767;1.0453946944030648;0.999999194928881;0.9560602247742469;1.0000079283473364
9.807198;1.0459424843627374;0.9830835070323042;0.9399067122856154;0.013624495277908003;0.013025358827018184;1.0469755700441412;10.000055647856398;0.9551363581137171;-0.042313998015667556;1.0453946422488867;0.9999990708584034;0.9560600754460961;1.0000079575667984
9.817198;1.045942419801318;0.9830834366715244;0.9399067386657972;0.01362450213689087;0.013025358263608008;1.0469757087758165;10.000056512979704;0.9551364387125337;-0.04231399802468762;1.0453945951102388;0.999998938783395;0.9560599267158115;1.0000079854541923
9.827198;1.0459433648916112;0.983084301792301;0.9399067696705696;0.013624476245390578;0.013025313702476286;1.0469758416980923;10.000057391348806;0.9551365210791044;-0.04231499803382081;1.0453945525436537;0.9999987995290672;0.9560598232004038;1.00000801214479
9.837198;1.045943321885714;0.9830842237724187;0.9399068037175975;0.013624483648578748;0.013025313210579063;1.046975968606828;10.000058286694129;0.9551366049400042;-0.04231499804302353;1.0453945141183205;0.9999986538655892;0.9560596766698235;1.0000080377164398
9.847198;1.0459432893719902;0.9830841422801907;0.9399068411251024;0.013624491288862941;0.013025312780015695;1.0469760892037978;10.000059202266014;0.9551366900491379;-0.042314998052286876;1.0453944794583852;0.9999985024962861;0.9560595315905663;1.0000080623288061
9.857198;1.045943267123568;0.983084057622432;0.9399068816888627;0.013624499146649163;0.01302531241559441;1.0469762031409846;10.000060140644125;0.9551367762133847;-0.04231499806165816;1.0453944483313151;0.9999983461062752;0.9560593880704644;1.0000080861864458
9.867198;1.0459432549352419;0.9830839701144958;0.9399069252615113;0.013624507204476138;0.013025312121604503;1.0469763101453025;10.000061103318705;0.9551368633528837;-0.04231499807122549;1.045394420601646;0.999998185338455;0.9560592460446697;1.0000081094297697
9.877198;1.0459432525648358;0.9830838800826669;0.9399069716988537;0.013624515449888044;0.013025311914902344;1.046976410050096;10.000062090159055;0.9551369515273346;-0.04231499808108245;1.0453943961267325;0.9999980207292486;0.9560591052798474;1.000008132149316
9.887198;1.0459432596451614;0.9830837879209526;0.9399070207804195;0.013624523884717339;0.013025311826192312;1.0469765027598446;10.000063099569257;0.9551370408700717;-0.042314998091300696;1.045394374757943;0.9999978527564566;0.9560589655454621;1.000008154511617
9.897198;1.04594327565244;0.9830836941438287;0.939907072166189;0.013624532529588876;0.013025311892583148;1.046976588255294;10.000064128926066;0.9551371314620353;-0.04231499810192824;1.0453943563650783;0.9999976819206471;0.9560588268177322;1.0000081767965645
9.907198;1.0459432999130722;0.9830835993907258;0.9399071254190368;0.013624541418684166;0.01302531215293673;1.0469766665810476;10.00006517480018;0.9551372232287468;-0.042315998113006056;1.0453943407182884;0.9999975087348073;0.9560587336459353;1.000008199311821
9.917198;1.0459433316186135;0.9830835043589503;0.9399071799865295;0.013624550593477253;0.013025312645296085;1.0469767377495418;10.00006623353771;0.955137315942339;-0.042315998124573796;1.0453943273666475;0.9999973337435829;0.9560585980969986;1.000008222370393
9.927198;1.0459433698736293;0.983083324307966;0.9399071534965465;0.013626301232406986;0.013026978073268245;1.0469768016496879;10.000067302041739;0.9551374092784477;-0.04231599813666789;1.0453943157082124;0.9999971576322308;0.9560584651885624;1.0000082463471547
9.937198;1.0459434137996246;0.9830832305738252;0.9399072083773484;0.013626311103118767;0.013026979145559298;1.0469768580837773;10.000068378095449;0.955137502814117;-0.04231599814932509;1.0453943050931116;0.9999969812640185;0.9560583356945197;1.0000082716403822
9.947198;1.045943462637774;0.9830831380999283;0.939907262088855;0.013626321362960976;0.013026980560028883;1.0469769068993962;10.000069460264669;0.955137595985484;-0.04231599816257681;1.0453942948198356;0.9999968055616185;0.9560582102898915;1.0000082985157512
9.957198;1.0459435158034416;0.983083046958229;0.9399073138118299;0.013626332015079791;0.013026982331896425;1.0469769480346334;10.00007054716193;0.9551376881269938;-0.04231599817643533;1.0453942841528063;0.9999966313738489;0.9560580894997127;1.0000083269829796
9.967198;1.0459435728709512;0.9830829569960943;0.9399073628113372;0.013626343051326609;0.013026984464618174;1.046976981419911;10.00007163628869;0.9551377786240387;-0.04231599819089028;1.0453942723497465;0.9999964594923778;0.9560579737165572;1.000008356801506
9.977198;1.0459436334676024;0.9830828679898738;0.9399074083968197;0.013626354460582624;0.013026986954130128;1.0469770068576345;10.00007272394974;0.9551378670576333;-0.042315998205920746;1.045394258610256;0.9999962907345342;0.9560578632429741;1.0000083875747436
9.987198;1.0459436971960812;0.9830827797251888;0.9399074499315277;0.013626366227225972;0.013026989782323287;1.0469770239777474;10.000073806284737;0.9551379532380408;-0.04231699822151968;1.045394242085306;0.9999961259457614;0.9560578025707241;1.0000084188423144
9.997198;1.045943763671581;0.9830826920012917;0.9399074869093715;0.01362637832795068;0.013026992913453484;1.046977032315376;10.000074879746846;0.9551380371613629;-0.04231699823771154;1.0453942220032562;0.9999959659719639;0.9560577033189522;1.0000084501234825
10.007198;1.0459438325297619;0.9830826046518502;0.9399075189922763;0.013626390729295501;0.013026996299149074;1.0469770314878482;10.00007594069268;0.9551381189515725;-0.0423169982545434;1.0453941977556913;0.9999958116282125;0.956057609761045;1.0000084809423186
10.017198;1.0459439033315043;0.9830825175319658;0.9399075459575775;0.0136264033830654;0.01302699988706359;1.0469770213494178;10.000076984961526;0.9551381987888019;-0.04231699827205273;1.0453941689080402;0.9999956636067885;0.95605752180261;1.0000085109156613
10.027198;1.0459439755042077;0.9830824305132612;0.939907567638887;0.01362641622635989;0.013027003627366225;1.0469770020142704;10.000078007880788;0.9551382768469651;-0.04231699829022768;1.0453941352341944;0.9999955224003741;0.9560574393563568;1.0000085398887908
10.037198;1.0459440483881244;0.9830823435424261;0.9399075839311721;0.013626429186686224;0.013027007467952777;1.0469769737649095;10.000079004792457;0.9551383532729366;-0.042316998308990786;1.0453940967499402;0.999995388335667;0.9560573624564549;1.000008567969824
10.047198;1.0459441213081853;0.98308225663721;0.939907594838111;0.013626442187081882;0.01302701134205841;1.0469769369344564;10.00007997191092;0.9551384281738085;-0.0423169983282289;1.0453940536175728;0.9999952616713718;0.9560572912467011;1.0000085954273925
10.057198;1.0459441936234772;0.9830820844419148;0.939907518862139;0.013628196284586825;0.013028679831357654;1.0469768917970088;10.000080906631917;0.9551385016144095;-0.04231699834784667;1.0453940059610907;0.9999951426732415;0.9560572258437982;1.0000086225996638
10.067198;1.0459442647442718;0.9830819978576955;0.9399075195824482;0.013628209129706203;0.013028683515965941;1.0469768385276643;10.000081806688522;0.9551385736423798;-0.042317998367795186;1.0453939537899957;0.9999950315883724;0.9560572105295615;1.0000086498645517
10.077198;1.0459443341049561;0.9830819117077282;0.9399075157026957;0.013628221777402609;0.013028686987010346;1.0469767772820384;10.000082669064923;0.9551386442809374;-0.042317998388046625;1.0453938970788976;0.9999949285574826;0.9560571567893027;1.0000086775689894
10.087198;1.0459444011231775;0.9830818263335961;0.9399075075780491;0.013628234154444863;0.013028690195421473;1.046976708230337;10.000083489723997;0.9551387134680382;-0.04231799840854412;1.0453938358412662;0.9999948335975213;0.9560571089567251;1.0000087059032112
10.097198;1.0459444652104306;0.9830817421719795;0.9399074955439753;0.013628246201470597;0.013028693108002268;1.0469766314311009;10.00008426395917;0.9551387810194989;-0.04231799842918456;1.0453937700891374;0.9999947466252704;0.9560570671494826;1.0000087348042488
10.107198;1.045944525862194;0.9830816597319793;0.939907479891846;0.013628257876404253;0.013028695690822737;1.0469765467327774;10.000084986932967;0.9551388466652623;-0.04231799844983453;1.0453936997820008;0.9999946674479112;0.9560570314907217;1.000008763978273
10.117198;1.0459445827514746;0.9830815795691376;0.93990746082068;0.013628269154966653;0.0130286979039868;1.0469764538631043;10.000085654227055;0.9551389101100018;-0.04231799847034453;1.045393624904587;0.9999945957804166;0.9560570020923405;1.000008793045048
10.127198;1.0459446357379922;0.9830815022579487;0.9399074384524676;0.013628280025909075;0.013028699704947605;1.0469763525816982;10.000086262009905;0.9551389710805445;-0.04231799849055671;1.045393545602799;0.999994531313474;0.95605697911525;1.0000088216505902
10.137198;1.0459446848081915;0.9830814284056609;0.9399074129243773;0.013628290484233595;0.013028701052594743;1.046976242727029;10.000086806613046;0.9551390293733066;-0.04231799851030855;1.0453934622041083;0.9999944737565782;0.9560569628714174;1.0000088494706925
10.147198;1.0459447300159732;0.9830813586601842;0.9399073844321879;0.013628300533232331;0.013028701910330384;1.0469761242067563;10.000087284163198;0.9551390848780764;-0.042317998529435234;1.045393375127559;0.999994422836432;0.9560569538315001;1.0000088761761505
10.157198;1.045944771476242;0.9830812936510364;0.9399073532064098;0.013628310188621835;0.013028702248333702;1.0469759969868515;10.000087690883198;0.9551391375581144;-0.04231899854777859;1.0453932848255916;0.9999943782932778;0.9560569968071466;1.0000089013906364
10.167198;1.0459448093789827;0.9830812339083513;0.939907319499027;0.013628319469792819;0.013028702044483748;1.04697586101758;10.000088023662238;0.9551391874222921;-0.04231899856519239;1.0453931918046062;0.9999943398737788;0.9560570038337574;1.0000089246516966
10.177198;1.0459448439631553;0.9830811798171416;0.939907283586112;0.01362832839017251;0.013028701280850144;1.0469757161733084;10.000088280038833;0.9551392345197829;-0.042318998581546696;1.0453930966416878;0.9999943073183565;0.9560570197111669;1.0000089453904741
10.187198;1.0459448754999907;0.9830811316477649;0.9399072457904426;0.013628336959102722;0.013028699941976857;1.046975562295021;10.000088457633028;0.9551392789653486;-0.04231899859675033;1.0453929999276212;0.9999942803540646;0.9560570449288665;1.0000089629446007
10.197198;1.0459449042877125;0.9830810896482871;0.9399072065294087;0.013628345187988921;0.013028698020570313;1.046975399282965;10.00008855425912;0.9551393209788392;-0.04231899861077423;1.045392902173874;0.9999942586680042;0.9560570799202223;1.0000089766343392
10.207198;1.045944930570523;0.9830810540963297;0.9399071663012201;0.01362835309333581;0.013028695515899778;1.0469752272030017;10.000088568854968;0.955139360901363;-0.04231899862363826;1.0453928037586635;0.9999942418827867;0.9560571250659323;1.000008985865603
10.217198;1.0459449544490782;0.9830809398613934;0.9399070439738619;0.013630101824180976;0.013030357087686012;1.0469750463215162;10.000088501765033;0.9551393991698313;-0.042318998635368185;1.0453927049104912;0.9999942295911203;0.9560571806872976;1.0000089902043254
10.227198;1.045944975893421;0.983080917943642;0.9399070033486504;0.01363010910981807;0.013030353393684996;1.0469748570307156;10.000088353704237;0.9551394362324581;-0.0423189986459643;1.0453926057102605;0.9999942213919119;0.9560572470128587;1.0000089893935573
10.237198;1.0459449948448938;0.9830809030941675;0.9399069632426842;0.013630116072964727;0.01303034909387707;1.046974659792302;10.000088124579129;0.9551394724447987;-0.04231899865540541;1.045392506181852;0.9999942168586811;0.9560573241340831;1.000008983257166
10.247198;1.0459450113170081;0.9830808954616376;0.93990692405447;0.01363012270396599;0.013030344191951454;1.0469744551198483;10.000087813685125;0.9551395080579898;-0.04231899866367285;1.0453924064457536;0.9999942155215087;0.9560574119704244;1.0000089715400553
10.257198;1.0459450253986626;0.9830808952107499;0.939906886139076;0.013630129001691155;0.013030338702353397;1.0469742435558385;10.000087420444899;0.9551395432847255;-0.04231999867076126;1.0453923067435529;0.9999942169262634;0.9560575545319482;1.0000089538351735
10.267198;1.0459450371602415;0.9830809024603648;0.9399068498054296;0.013630134970151704;0.01303033265404787;1.046974025695597;10.000086944180037;0.9551395783551272;-0.04231999867666629;1.0453922073174944;0.9999942206857712;0.956057662882418;1.0000089296010675
10.277198;1.0459450465380522;0.9830809171669245;0.9399068152859693;0.013630140610644966;0.013030326083710415;1.0469738022079504;10.000086383674274;0.9551396135466218;-0.04231999868137744;1.0453921083257935;0.999994226454644;0.9560577807122917;1.0000088982081559
10.287198;1.0459450533075898;0.9830809390450311;0.9399067827880866;0.013630145916226582;0.013030319022181363;1.0469735737811199;10.000085737217862;0.9551396491543135;-0.04231999868489632;1.0453920098458533;0.9999942339022725;0.9560579072753178;1.0000088590532936
10.297198;1.0459450571826066;0.9830809676049422;0.9399067526146739;0.01363015087466479;0.01303031149344633;1.0469743410925147;10.000085002645768;0.9551396854289128;-0.04231999868725731;1.0453919119068256;0.9999942427284237;0.9560580417012309;1.00000881169658
10.307198;1.0459450579049323;0.9830810022808265;0.9399067252290256;0.013630155471092129;0.013030303522946114;1.0469741048510466;10.000084177663338;0.9551397225973745;-0.04231999868851648;1.045391814547431;0.9999942526673973;0.9560581830717915;1.0000087558970019
10.317198;1.0459450552735654;0.983081042583963;0.9399067012297391;0.013630159687311584;0.013030295133924341;1.046973865808399;10.000083260878187;0.9551397609484942;-0.042319998688721126;1.0453917178711818;0.9999942634711;0.9560583304800585;1.0000086915851938
10.327198;1.0459450491944362;0.9830810881951941;0.9399066812725112;0.013630163501854158;0.01303028633125679;1.046973624702923;10.00008225267825;0.9551398008462146;-0.04231999868789848;1.045391622034105;0.9999942748702962;0.9560584830616686;1.00000861884693
10.337198;1.0459450397095718;0.983081138931373;0.9399066659818259;0.01363016689011728;0.013030277093415369;1.0469733822258254;10.000081155293357;0.9551398426327832;-0.04231999868606292;1.0453915272113639;0.9999942865354494;0.9560586399997788;1.0000085378702575
10.347198;1.045945026935072;0.9830811946716563;0.939906655915375;0.013630169827383317;0.013030267382597714;1.0469731390509454;10.00007997270298;0.9551398865322482;-0.04231999868322464;1.0453914336254297;0.9999942980820739;0.956058800481815;1.0000084488468444
10.357198;1.045945010982107;0.9830812553336237;0.9399066515732786;0.013630172289099985;0.013030257159643541;1.0469728958519204;10.00007871054999;0.9551399326447706;-0.04231999867939824;1.0453913415865541;0.9999943091029422;0.9560589636300861;1.0000083518940557
10.367198;1.0459449919597863;0.9830813208346509;0.9399066533745972;0.013630174245286909;0.013030246387804563;1.0469726532645613;10.000077375340615;0.9551399810062333;-0.04232099867460212;1.0453912514626063;0.9999943192086898;0.9560591727870429;1.0000082470291252
10.377198;1.045944970036103;0.9830813910043419;0.9399066616064355;0.013630175661563099;0.01303023502854039;1.0469724118778754;10.000075973439325;0.9551400316708941;-0.04232099866884385;1.0453911636277624;0.9999943280327389;0.9560593385449926;1.0000081342167724
10.387198;1.0459449454602852;0.9830813801278888;0.9399065947775469;0.013631917640206836;0.013031887704806596;1.0469721722998366;10.000074511086629;0.9551400847845412;-0.042320998662104016;1.045391078453802;0.9999943351754544;0.9560595043695218;1.0000080135027234
10.397198;1.0459449185306775;0.9830814585611501;0.9399066162918963;0.013631917879189815;0.013031875040848514;1.0469719351874511;10.000072995253896;0.955140140588224;-0.04232099865432953;1.0453909962850823;0.9999943401959522;0.9560596695289533;1.0000078851425618
10.407198;1.0459448895548658;0.9830815404342793;0.9399066446475326;0.013631917477345275;0.01303186166078519;1.0469717011700395;10.000071433879036;0.9551401993136552;-0.04232099864544334;1.045390917370863;0.9999943427292771;0.9560598333676941;1.0000077496085849
10.417198;1.0459448588153653;0.9830816253511244;0.9399066800007442;0.013631916393986964;0.013031847533325416;1.0469714707855848;10.000069834717124;0.9551402610478691;-0.04232099863536528;1.045390841852158;0.9999943426273421;0.9560599953546555;1.0000076074928266
10.427198;1.045944826560022;0.9830817130281889;0.9399067224235528;0.013631914586233133;0.013031832644626304;1.0469712445299477;10.00006820400338;0.9551403257100506;-0.04232099862402659;1.045390769834069;0.9999943399798457;0.9560601550988777;1.000007459400773
10.437198;1.0459447930068266;0.983081803257249;0.939906771894178;0.013631912008746541;0.013031816999156742;1.046971022917864;10.000066546413699;0.9551403931221637;-0.04232099861137145;1.045390701434968;0.9999943350161731;0.9560603122625736;1.0000073058850416
10.447198;1.0459447582932468;0.9830818958749072;0.9399068283607692;0.013631908613431753;0.013031800609653537;1.0469708064309593;10.000064866123724;0.9551404630602068;-0.04232099859736093;1.0453906367678547;0.9999943280013033;0.9560604664997124;1.0000071474094154
10.457198;1.0459447223961407;0.9830819908053601;0.9399068917462696;0.013631904353043666;0.013031783488106534;1.0469705954362483;10.0000631676511;0.9551405352734343;-0.04232099858198753;1.045390575923107;0.9999943191806975;0.9560606175383207;1.0000069843421797
10.467198;1.0459446851378142;0.9830820881291966;0.9399069618989384;0.013631899185278433;0.013031765648916725;1.0469703902038205;10.000061455857196;0.9551406094495936;-0.042320998565279364;1.045390518978262;0.9999943087636535;0.9560607652794728;1.000006816997685
10.477198;1.0459446462941457;0.9830821880907681;0.9399070386000693;0.013631893077499345;0.013031747119964127;1.0469701909270606;10.000059735605255;0.9551406851141907;-0.04232099854729452;1.045390465967563;0.9999942969734779;0.9560609097689615;1.0000066456557604
10.487198;1.045944605684296;0.9830822910229727;0.9399071216408773;0.013631886016776413;0.01303172795300445;1.0469699976592604;10.000058010998716;0.955140761581129;-0.04232199852811753;1.0453904167767705;0.9999942841314591;0.9560610953767549;1.0000064705210492
10.497198;1.045944563124576;0.9830823972416464;0.9399072108615795;0.013631878014043357;0.013031708225583843;1.0469698103006517;10.00005628430409;0.9551408380354988;-0.042321998507851524;1.0453903710684391;0.9999942706486302;0.9560612337044723;1.0000062917364951
10.507198;1.0459445183364617;0.9830825069697932;0.9399073061144934;0.013631869087005647;0.013031688025576688;1.0469696286636476;10.000054556361192;0.9551409136857884;-0.04232199848661476;1.0453903283128245;0.9999942569487795;0.9560613691837831;1.0000061094869874
10.517198;1.0459444710207602;0.9830826203076447;0.9399074072092582;0.013631859235859436;0.013031667422533286;1.0469694524699904;10.000052828683264;0.955140987855195;-0.0423219984645449;1.0453902878695704;0.9999942434623357;0.9560615019566329;1.0000059241051487
10.527198;1.0459444210237439;0.9830827372841849;0.9399075138431684;0.013631848437859346;0.013031646449463639;1.0469692813298026;10.000051104648506;0.9551410599317008;-0.04232199844180591;1.0453902491116103;0.999994230657886;0.956061632020056;1.0000057361532535
10.537198;1.0459443683376286;0.9830828579448221;0.9399076255522734;0.013631836659649474;0.0130316251099536;1.046969114829999;10.000049388639892;0.955141129261589;-0.042321998418588753;1.045390211562422;0.9999942190167455;0.9560617591377424;1.0000055464589181
10.547198;1.0459443129782515;0.9830829823492852;0.9399077417728808;0.01363182387062324;0.013031603400040406;1.0469689525974284;10.00004768473836;0.9551411951493011;-0.0423219983950857;1.045390174930168;0.9999942090111839;0.956061882902151;1.0000053559995428
10.557198;1.0459442549304478;0.9830831105228268;0.9399078619452075;0.013631810052524408;0.013031581321036885;1.0469687942607706;10.000045996201248;0.9551412569922891;-0.042321998371464144;1.0453901390688838;0.9999942011027103;0.9560620029552178;1.0000051656958622
10.567198;1.0459441941481342;0.9830832424550874;0.939907985569017;0.013631795207789623;0.013031558873155713;1.0469686394754392;10.000044325405739;0.9551413143955442;-0.04232199834787936;1.0453901039440157;0.9999941956895237;0.9560621191488868;1.0000049763619216
10.577198;1.045944130553134;0.9830833781056388;0.9399081122645965;0.013631779365747035;0.013031536047446729;1.0469684880210866;10.000042674140744;0.9551413671368865;-0.04232199832449017;1.0453900695618195;0.9999941930433035;0.9560622314379648;1.0000047887861034
10.587198;1.0459440640760431;0.9830835173875125;0.9399082418481449;0.013631762583152856;0.013031512831092983;1.0469683398179694;10.000041043853814;0.9551414150563879;-0.04232199830143777;1.0453900359069592;0.9999941933167665;0.9560623396641479;1.0000046037134676
10.597198;1.0459439947255098;0.9830835747625898;0.9399082927156455;0.013633486073485693;0.01303315388375738;1.046968194838591;10.000039435008906;0.9551414579780075;-0.04232199827881253;1.0453900029345815;0.9999941965952437;0.956062443509731;1.0000044217434325
