time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.607198;1.045943922590833;0.983083720809193;0.9399084283970854;0.01363346766213355;0.013033129878276099;1.0469680530074694;10.000037846548416;0.9551414956275462;-0.042321998256643456;1.0453899705234602;0.9999942029034832;0.956062542635466;1.0000042432792229
10.617198;1.0459438477685241;0.9830838697679152;0.9399085675717479;0.013633448598428856;0.013033105487868757;1.0469679141529407;10.000036276193912;0.955141527563921;-0.04232199823492211;1.0453899384037966;0.999994212166343;0.9560626368149442;1.0000040685577685
10.627198;1.045943770311048;0.9830840210979161;0.9399087105489129;0.013633429012893477;0.01303308071812761;1.046967778022677;10.000034720491165;0.9551415532765601;-0.04232299821364806;1.045389906183278;0.9999942241891945;0.9560627702038742;1.0000038977173398
10.637198;1.0459436902595487;0.9830841741067061;0.9399088575452899;0.013633409033648038;0.013033055570943558;1.046967644329811;10.00003317482965;0.9551415724024694;-0.04232299819285135;1.0453898734424094;0.999994238670056;0.9560628542231167;1.0000037308494776
10.647198;1.0459436076899942;0.9830843280346921;0.9399090086528458;0.01363338876861105;0.013033030042047143;1.0469675127945313;10.000031634104662;0.9551415848507021;-0.042322998172568016;1.0453898397853971;0.9999942552331813;0.9560629331405984;1.0000035680244588
10.657198;1.0459435226796914;0.9830844821219095;0.9399091638584541;0.013633368307833302;0.013033004118104877;1.0469673831889355;10.000030093014384;0.955141590802077;-0.04232299815281868;1.0453898048514054;0.9999942734765217;0.9560630069514996;1.0000034093011287
10.667198;1.0459434352884962;0.9830846355873389;0.9399093231387763;0.013633347738772367;0.013032977778214121;1.0469672553554936;10.000028545948828;0.9551415906532128;-0.042322998133627485;1.0453897683194615;0.9999942929873981;0.9560630755943553;1.0000032547073416
10.677198;1.0459433456668639;0.9830847875965771;0.9399094865935992;0.013633327151590314;0.013032950998516884;1.0469671291998748;10.000026987675335;0.9551415849330597;-0.04232299811504063;1.0453897298921595;0.9999943132912085;0.9560631389989643;1.0000031042044586
10.687198;1.0459432541196736;0.9830849372716887;0.9399096544776271;0.013633306630891337;0.013032923753933423;1.0469670047239275;10.000025413991462;0.9551415742297358;-0.042322998097116586;1.0453896892659709;0.9999943338185825;0.9560631971848959;1.000002957660476
10.697198;1.0459431609724452;0.9830850836897866;0.9399098270782174;0.013633286249867524;0.01303289601551263;1.0469668820581404;10.000023821147556;0.9551415591719877;-0.0423229980798993;1.0453896461026955;0.9999943539963685;0.9560632503336896;1.0000028147976228
10.707198;1.0459430663988827;0.9830852258581287;0.9399100046009627;0.013633266068207257;0.013032867749198235;1.0469667614399367;10.000022205354336;0.9551415404505597;-0.04232299806337871;1.045389600026928;0.9999943733673073;0.9560632988171235;1.0000026751576854
10.717198;1.0459429703845724;0.983085362696339;0.9399101872014941;0.013633246131504961;0.013032838917124137;1.046966643192569;10.000020563297078;0.9551415187986361;-0.04232299804746692;1.045389550661813;0.9999943916053379;0.9560633431401973;1.0000025381933935
10.727198;1.045942872812256;0.9830854930690696;0.9399103750897544;0.01363322647962331;0.013032809476676805;1.0469665276982973;10.000018892479403;0.9551414949237399;-0.04232299803202367;1.0453894976631755;0.9999944084707211;0.9560633838459198;1.0000024034166615
10.737198;1.045942773549411;0.9830856158822733;0.9399105685688133;0.013633207161956587;0.013032779383627348;1.0469664153002414;10.000017190844938;0.9551414694517291;-0.04232299801690234;1.045389440734787;0.9999944237954239;0.9560634214757522;1.0000022704711649
10.747198;1.0459426724764704;0.9830857301526152;0.9399107679961154;0.013633188241882626;0.013032748605413435;1.046966306217448;10.00001545658444;0.9551414428829611;-0.0423229980019738;1.0453893796428662;0.9999944375041534;0.9560634565329292;1.0000021391197857
10.757198;1.0459425695266917;0.9830858350160986;0.9399109737463466;0.013633169781999448;0.01303271712816579;1.0469662005853142;10.000013688554251;0.9551414155823857;-0.042322997987135055;1.0453893142201802;0.9999944496109802;0.9560634894193111;1.000002009179376
10.767198;1.0459424647329385;0.9830859297752877;0.9399111861725019;0.013633151827737413;0.013032684948603884;1.046966098515887;10.000011886765131;0.9551413878508613;-0.042322997972319296;1.0453892443427892;0.9999944601952603;0.9560635204349969;1.0000018804364574
10.777198;1.0459423581892815;0.9830860139793481;0.93991140553335;0.01363313439546397;0.013032652068912742;1.0469660000554666;10.000010052466527;0.9551413600098646;-0.04232299795750158;1.0453891699026239;0.9999944694070214;0.956063549849421;1.0000017526041436
10.787198;1.0459422499603266;0.9830860874195538;0.9399116319659652;0.013633117459131046;0.013032618500697974;1.0469659051316733;10.000008187710943;0.9551413324101894;-0.04232399794268503;1.0453890908075087;0.99999447744789;0.9560636221828561;1.0000016253998232
10.797198;1.0459421400421733;0.983086150060651;0.9399118655266872;0.013633100953075359;0.013032584269771896;1.0469658136028828;10.00000629437414;0.9551413053950398;-0.042323997927865335;1.0453890069942262;0.9999944844923327;0.9560636490446313;1.000001498694013
10.807198;1.04594202840148;0.9830862020304915;0.9399121062019705;0.013633084796865614;0.013032549421055894;1.0469657253585423;10.000004372989716;0.9551402792735194;-0.04232399791300171;1.0453889184119565;0.9999944906321929;0.956062675667104;1.000001372544288
10.817198;1.0459419150178564;0.9830862436563566;0.9399123538840438;0.013633068915120998;0.013032514018217908;1.0469656403685121;10.00000242249517;0.9551402543130817;-0.04232399789800926;1.045388824996037;0.9999944959052642;0.9560626999925931;1.0000012470880364
10.827198;1.045941799881047;0.9830862754249236;0.939912608392605;0.013633053239830653;0.013032478130425441;1.046965558718373;10.000000441477436;0.9551402307580813;-0.04232399788275864;1.0453887267049133;0.9999945003664003;0.9560627229983754;1.000001122436148
10.837198;1.045941682973151;0.9830862978509337;0.9399128695275611;0.013633037712131904;0.013032441816683763;1.046965480706656;9.99999842980582;0.9551402088445126;-0.042323997867082255;1.0453886235698997;0.9999945041156874;0.9560627448869106;1.0000009986427516
10.847198;1.0459415642564291;0.9830863113906425;0.9399131370725881;0.01363302228830611;0.01303240512693339;1.0469654068807703;9.999996389046325;0.9551401887640721;-0.042323997850785784;1.0453885156376281;0.9999945073038646;0.9560627659878879;1.000000875720176
10.857198;1.0459414436718617;0.9830863164597112;0.9399134107395551;0.013633006936907431;0.013032368112476584;1.0469653378772161;9.999994321700386;0.955140170605597;-0.0423239978336591;1.0453884028531226;0.9999945101784882;0.9560627866003786;1.0000007536772804
10.867198;1.0459413211444453;0.9830863134529659;0.9399136901242118;0.013632991630827544;0.01303233082570576;1.0469652741875093;9.999992230746344;0.9551401543336643;-0.04232399781549364;1.0453882849968426;0.9999945130911082;0.9560628069126975;1.0000006326102093
10.877198;1.04594119658682;0.9830862173389094;0.939913893075617;0.013634717476850107;0.013033957983221139;1.0469652160820744;9.999990119938834;0.9551401398431323;-0.04232399779611389;1.0453881616945724;0.9999945164299057;0.9560628270016636;1.000000512782448
10.887198;1.0459410698848306;0.983086199274922;0.939914182336247;0.013634702168304;0.013033920307388943;1.0469651637147217;9.999987993876827;0.9551401270643027;-0.04232399777541184;1.0453880324780025;0.9999945206167655;0.9560628468792484;1.0000003945727718
10.897198;1.045940940877893;0.9830861742334459;0.9399144756903132;0.013634686790144351;0.013033882517548376;1.0469651172358059;9.999985857241638;0.9551401160192325;-0.042323997753347435;1.0453878968896126;0.9999945261795882;0.9560628665605234;1.0000002783112207
10.907198;1.045940809382948;0.9830861425673567;0.9399147725836273;0.013634671284553524;0.013033844659997263;1.046965076837187;9.9999837139129;0.9551401067977029;-0.042323997729904646;1.0453877546276382;0.9999945337212975;0.956062886118334;1.000000164122022
10.917198;1.0459406752381428;0.9830861045948407;0.9399150725040498;0.013634655597544065;0.013033806771562108;1.0469650427312263;9.999981566783092;0.9551400995263427;-0.04232399770505388;1.0453876056508231;0.9999945437604447;0.9560629057611417;1.0000000518581635
10.927198;1.045940538324918;0.983086060634922;0.9399153749796735;0.013634639685388058;0.01303376888803928;1.0469650150969914;9.999979417988028;0.9551400943847894;-0.04232399767875273;1.0453874501706593;0.9999945566124933;0.9560629259183582;0.999999941132247
10.937198;1.0459403985681925;0.983086011065698;0.9399156795897168;0.013634623513360632;0.013033731058325306;1.0469649940580832;9.999977269108786;0.9551400916050418;-0.04232399765095236;1.0453872885788882;0.9999945723892002;0.9560629472110439;0.999999831397905
10.947198;1.0459402558995083;0.9830859563614286;0.9399159859885724;0.013634607053777413;0.01303369334614267;1.046964979674979;9.999975121257645;0.9551400913666703;-0.042323997621599045;1.0453871213920187;0.9999945910979886;0.9560629703360951;0.9999997220298225
10.957198;1.0459401102098114;0.9830858970622295;0.9399162938553658;0.013634590281697142;0.013033655812174076;1.0469649719137561;9.999972975108118;0.9551400937331702;-0.04232399759065383;1.0453869492298686;0.9999946128055718;0.956062995987519;0.9999996123558966
10.967198;1.0459399613411744;0.9830858337127738;0.9399166028102721;0.013634573165631563;0.01303361850014946;1.0469649706248754;9.999970831252256;0.9551400987932265;-0.042323997558114744;1.0453867727775128;0.9999946377062421;0.9560630248121768;0.9999995016705802
10.977198;1.045939809096455;0.9830857668723683;0.9399169123695833;0.013634555664747226;0.013033581440173914;1.0469649756237085;9.999968690850368;0.9551401068132614;-0.04232399752402212;1.0453865927186297;0.9999946660096501;0.9560630573676353;0.9999993892840767
10.987198;1.045939653254332;0.9830856971519775;0.9399172219353955;0.013634537732340498;0.013033544651587728;1.046964986861261;9.9999665561601;0.9551401181981308;-0.04232499748845708;1.0453864096805525;0.9999946978383897;0.9560631383544589;0.9999992745869621
10.997198;1.0459394936077138;0.9830856251752847;0.9399175308309105;0.013634519318552455;0.013033508138024051;1.046965004502493;9.999964430854813;0.9551401333843035;-0.042324997451536395;1.0453862242028993;0.9999947332654503;0.9560631795317853;0.9999991571155438
11.007198;1.045939329953519;0.9830855514871933;0.939917838343191;0.013634500376796227;0.013033471888958374;1.0469650288289265;9.999962320269155;0.9551401528152367;-0.04232499741340261;1.0453860367400847;0.9999947723654009;0.9560632253749634;0.9999990365901468
11.017198;1.045939161980684;0.9830854764858439;0.9399181437229859;0.013634480868488166;0.01303343589002531;1.0469650601155838;9.999960231675082;0.9551401769364735;-0.0423249973742071;1.0453858477225118;0.9999948152135515;0.956063276046837;0.9999989128879913
11.027198;1.045938989181448;0.9830854004149376;0.9399184461697017;0.013634460760986579;0.013033400124807354;1.0469650986370969;9.999958174142698;0.9551402061282205;-0.04232499733408367;1.0453856576491554;0.99999486190271;0.956063331656932;0.9999987859921665
11.037198;1.0459388108802328;0.9830853234094404;0.9399187448418759;0.013634440023834647;0.01303336456600382;1.0469651447648856;9.999956157516523;0.9551402406323696;-0.042324997293141445;1.045385467094251;0.9999949125416008;0.9560633921771425;0.999998655942511
11.047198;1.0459386262896988;0.9830852455654598;0.9399190388917095;0.013634418626994046;0.013033329174500764;1.0469651990102307;9.999954190913146;0.9551402805235573;-0.04232499725148965;1.0453852765971279;0.9999949671926716;0.9560634574079364;0.999998522793867
11.057198;1.0459384345609894;0.9830851669689875;0.9399193275008091;0.013634396545759743;0.013033293907898225;1.0469652619653467;9.999952281647353;0.9551403257284399;-0.04232499720926173;1.045385086627332;0.9999950258231557;0.956063527114123;0.9999983866041934
11.067198;1.0459382348947834;0.9830850876645083;0.9399196099242023;0.013634373767740123;0.013033258727213734;1.0469653341874594;9.999950435124878;0.9551403761202061;-0.04232499716662112;1.0453848977136655;0.9999950882983109;0.9560636011387307;0.9999982474333086
11.077198;1.0459380266489429;0.9830850076656011;0.9399198855578069;0.013634350291030982;0.013033223601512609;1.0469654160688733;9.999948655216262;0.9551404316470222;-0.042324997123745926;1.045384710532714;0.9999951544110023;0.9560636793375377;0.9999981053426253
11.087198;1.0459378093654872;0.983084927042964;0.9399201539968085;0.013634326119074218;0.013033188511903411;1.0469655077923736;9.99994694451342;0.9551404924072728;-0.04232499708080505;1.0453845258451653;0.9999952239703961;0.9560637614877422;0.9999979604179627
11.097198;1.0459375827672979;0.9830848459626953;0.939920415037459;0.013634301262240418;0.013033153452743102;1.0469656094244744;9.99994530471069;0.955140558634467;-0.042324997037960894;1.0453843444263327;0.9999952969017037;0.9560638472628218;0.9999978128074253
11.107198;1.0459373467537647;0.9830847646014975;0.939920668640028;0.013634275737584944;0.013033118428982414;1.0469657210198942;9.999943736982672;0.9551406306191352;-0.04232499699538784;1.0453841670672954;0.9999953732759427;0.9560639362336397;0.9999976627168246
11.117198;1.0459371013804317;0.9830846830529623;0.9399209148941956;0.013634249562319732;0.013033083449947315;1.0469658426226431;9.999942241892336;0.9551407086399262;-0.04232499695327214;1.045383994561386;0.9999954532540972;0.9560640279086988;0.9999975103343842
11.127198;1.0459368468106234;0.9830846013540397;0.9399211539404979;0.013634222753564917;0.013033048523621237;1.0469659741940511;9.999940819557429;0.9551407929388194;-0.04232499691179668;1.0453838276569558;0.9999955369717761;0.9560641217956869;0.9999973557808853
11.137198;1.0459365832309688;0.9830845195688251;0.9399213858611252;0.013634195331704636;0.013033013658311679;1.0469661155734358;9.999939470446895;0.9551408837124223;-0.04232499687112529;1.0453836670539551;0.9999956244294831;0.9560642173980667;0.9999971991550252
11.147198;1.0459363107935435;0.983084437789288;0.9399216106884998;0.013634167316540121;0.013032978869086595;1.046966266524261;9.999938195655783;0.9551409811113497;-0.04232499683140068;1.0453835134781915;0.9999957154508273;0.9560643141703731;0.9999970405981613
11.157198;1.0459360296439504;0.9830843560724579;0.939921828499009;0.013634138724480865;0.013032944178850162;1.0469664267864656;9.999936996380868;0.9551410852641244;-0.04232499679275613;1.045383367749826;0.9999958096960323;0.9560644115360429;0.9999968803510014
11.167198;1.0459357399759062;0.9830842744202154;0.9399220393979936;0.01363410957224955;0.013032909616700932;1.0469665960811294;9.999935873803448;0.9551411962775899;-0.04232499675531634;1.0453832307811932;0.9999959066920668;0.956064508927562;0.9999967188050035
11.177198;1.0459354420722866;0.9830841928479213;0.9399222434455945;0.013634079879750705;0.01303287522105731;1.0469667741272741;9.999934829801996;0.9551413142120418;-0.042324996719182384;1.0453831035733416;0.9999960058655937;0.9560646057842676;0.9999965564845917
11.187198;1.0459351363246978;0.9830841114780695;0.9399224406892991;0.013634049670687591;0.013032841042526694;1.0469669607025613;9.999933867254342;0.9551414391193006;-0.042324996684426415;1.04538298719871;0.9999961065744706;0.956064701564726;0.9999963939765075
11.197198;1.0459348231938548;0.9830840305129304;0.9399226312132843;0.013634018975363876;0.013032807142380051;1.0469671556990081;9.999932989213375;0.9551415711032343;-0.04232499665110904;1.0453828826862461;0.9999962081499029;0.9560647957801208;0.9999962318443357
11.207198;1.0459345031577605;0.9830839501171803;0.9399228150647729;0.013633987838137289;0.013032773589940785;1.0469673591114799;9.999932197871175;0.9551417103243635;-0.042324996619295285;1.045382790888854;0.9999963099742922;0.9560648879984139;0.9999960705414961
11.217198;1.0459341766918324;0.9830838703860854;0.9399229921422616;0.013633956323354362;0.013032740455120614;1.0469675710092294;9.9999314940321;0.9551418569544741;-0.04232499658905481;1.0453827124605315;0.9999964115418692;0.9560649778575485;0.9999959104005416
11.227198;1.0459338442613713;0.9830837913943365;0.9399231621798173;0.013633924515382317;0.013032707796854509;1.046967791530849;9.999930877039606;0.9551420110526659;-0.042324996560460876;1.0453826479307875;0.9999965124340126;0.9560650651095174;0.9999957517075129
11.237198;1.0459335063147972;0.9830837131892249;0.9399233248386026;0.013633892515801823;0.013032675664429238;1.0469680207813004;9.99993034518481;0.955142172444795;-0.04232499653358681;1.0453825977231679;0.9999966122852778;0.9560651496010495;0.9999955947541208
11.247198;1.0459331632786264;0.9830836357017623;0.9399234798433594;0.01363386043138908;0.013032644111145388;1.046968258675931;9.999929896706869;0.9551423407691304;-0.04232499650849245;1.045382562062922;0.9999967107815956;0.956065231174951;0.9999954398155959
11.257198;1.0459328156089407;0.983083558740633;0.9399236270870353;0.013633828355959037;0.013032613197870692;1.0469685049338988;9.999929530692048;0.9551425156178639;-0.0423249964852144;1.0453825409563848;0.9999968076156374;0.9560653096460225;0.9999952871217992
11.267198;1.0459324638596152;0.9830834821495471;0.9399237666174654;0.013633796361324325;0.013032582989563482;1.0469687591955414;9.99992924672198;0.9551426966015163;-0.04232599646376233;1.045382534318678;0.9999969024378231;0.9560654291767329;0.9999951368929049
11.277198;1.0459321086342868;0.9830834059174524;0.9399238984866722;0.013633764496352951;0.013032553564864888;1.0469690211170122;9.999929043849603;0.955142883331187;-0.04232599644411218;1.0453825420780376;0.9999969948898243;0.9560655012770237;0.9999949894045972
11.287198;1.0459317505024401;0.9830833301389633;0.9399240226048335;0.013633732791708108;0.013032525023666544;1.0469692903905017;9.999928920487235;0.9551430753891448;-0.042325996426210925;1.0453825641569217;0.9999970846569041;0.9560655703904837;0.9999948450128098
11.297198;1.045931390000497;0.9830832549655174;0.939924138745011;0.01363370127056442;0.013032497471108745;1.0469695667225205;9.999928874952555;0.955143272301702;-0.04232599641000736;1.0453826004037874;0.9999971714633108;0.9560656367277551;0.9999947041605455
11.307198;1.0459310276070932;0.9830831806020065;0.9399242466482228;0.013633669956975706;0.013032470999294537;1.04696984985128;9.99992890558643;0.9551434735243679;-0.04232599639548225;1.0453826505677515;0.9999972550850149;0.9560657004627552;0.9999945674048617
11.317198;1.0459306636436911;0.9830831072992089;0.9399243461008097;0.013633638878735666;0.013032445686658293;1.0469701395918714;9.999929010673315;0.9551436784580492;-0.042325996382647314;1.045382714349969;0.9999973354027705;0.9560657616947106;0.9999944353851775
11.327198;1.0459302982899394;0.9830829499082736;0.9399243552968909;0.013635349203122893;0.013034086269049136;1.0469704357892928;9.999929188737713;0.955143886484329;-0.04232599637152604;1.0453827914935385;0.99999741239852;0.9560658204477467;0.9999943086747243
11.337198;1.0459299318059918;0.9830828794277497;0.9399244373882684;0.01363531869448507;0.013034063482172021;1.0469707382345643;9.999929438952385;0.9551440970170177;-0.04232599636213846;1.0453828818427113;0.9999974861326891;0.9560658766967378;0.9999941876700773
11.347198;1.0459295647233495;0.9830828106677003;0.9399245105465875;0.01363528851972396;0.01303404206135415;1.0469710467118953;9.999929760935702;0.9551443095467118;-0.0423259963544953;1.045382985337288;0.9999975567710389;0.9560659304088885;0.9999940726901182
11.357198;1.0459291977908391;0.9830827439649683;0.9399245745606692;0.013635258711692948;0.013034022085440605;1.0469713611003306;9.999930153712972;0.9551445235991691;-0.042325996348602395;1.0453831019554845;0.9999976245827212;0.9560659815777046;0.9999939641408296
11.367198;1.0459288318057054;0.9830826798224148;0.9399246292073884;0.01363522931032783;0.013034003644006078;1.0469716813570185;9.999930615098947;0.9551447386287417;-0.042325996344471754;1.0453832316007752;0.9999976899016007;0.9560660302330638;0.9999938625278487
11.377198;1.0459284675020974;0.9830826188199284;0.9399246741884287;0.013635200357651344;0.013033986827845321;1.0469720074409372;9.99993114226147;0.9551449539968647;-0.042325996342133944;1.0453833739414982;0.9999977530889304;0.9560660764207558;0.9999937683910095
11.387198;1.0459281055195124;0.9830825614979877;0.9399247090994468;0.013635171891883043;0.01303397171109395;1.0469723393162573;9.999931732204352;0.9551451690796816;-0.04232599634164761;1.0453835283399657;0.9999978144589156;0.9560661201678149;0.9999936822508475
11.397198;1.0459277464570411;0.9830825083316795;0.9399247335202503;0.013635143949199431;0.01303395834756063;1.0469726770036696;9.999932381712462;0.9551453833901207;-0.042325996343099144;1.0453836939691734;0.9999978742473544;0.9560661614792776;0.9999936045280619
11.407198;1.045927390952105;0.983082459798284;0.9399247471138872;0.013635116567188249;0.013033946790091715;1.0469730205814212;9.999933087254929;0.9551455966068064;-0.042325996346591614;1.045383869999205;0.9999979326763991;0.956066200359675;0.9999935354870922
11.417198;1.0459270397075715;0.9830824164261301;0.9399247496828074;0.013635089792784024;0.013033937106853662;1.0469733701147304;9.999933844808176;0.9551458084932917;-0.042325996352236286;1.0453840556816887;0.9999979900043598;0.9560662367912754;0.9999934752659215
11.427198;1.0459266935224012;0.9830823787463405;0.9399247412154613;0.013635063693080426;0.013033929377801989;1.0469737255460196;9.999934649920931;0.9551460187894392;-0.04232599636015348;1.0453842503413435;0.9999980465537865;0.9560662706827643;0.9999934239835836
11.437198;1.0459263533322707;0.9830823471741825;0.9399247218961356;0.013635038358073948;0.013033923685088917;1.0469740866150392;9.999935498510196;0.9551462272006072;-0.04232599637045308;1.0453844533906476;0.9999981027310811;0.9560663019123157;0.999993381859537
11.447198;1.0459260201564593;0.9830823219167235;0.9399246920335611;0.013635013894289604;0.013033920109086246;1.0469744528810336;9.999936388087042;0.955146433495688;-0.04232599638318727;1.0453846643564124;0.9999981589671069;0.9560663304426892;0.9999933492219305
11.457198;1.0459256949510234;0.9830823029700938;0.9399246519908201;0.013634990413912014;0.013033918728458445;1.0469748238323895;9.999937318098159;0.9551466375968604;-0.04232599639833461;1.0453848828705783;0.9999982156050274;0.9560663563695291;0.9999933263737295
11.467198;1.0459253784630969;0.9830822901851901;0.9399246022062576;0.013634968022505384;0.013033919619741626;1.0469751989352607;9.999938288821518;0.9551468395768746;-0.04232599641583387;1.045385108604443;0.9999982728082919;0.9560663799340714;0.9999933134412915
11.477198;1.0459250711714059;0.9830822833322441;0.9399245432046777;0.013634946809392815;0.013033922853020534;1.0469755775169791;9.999939300405613;0.9551470395496308;-0.04232599643560239;1.04538534113749;0.9999983305333283;0.95606640153532;0.9999933103437014
11.487198;1.0459247733525525;0.983082282127691;0.9399244755272063;0.01363492684419589;0.01303392848151544;1.0469759586785023;9.99994035301767;0.9551472375334992;-0.042325996457528214;1.045385579903971;0.999998388601931;0.9560664216655068;0.999993316874145
11.497198;1.0459244852035618;0.9830822862471261;0.9399243996630221;0.013634908180353362;0.01303393653089396;1.0469763414317663;9.999941446922852;0.9551474334261694;-0.04232599648148872;1.0453858243207068;0.9999984467911467;0.9560664407933456;0.9999933327664356
11.507198;1.0459242069243586;0.9830822953291521;0.9399243160583911;0.013634890861662741;0.01303394700149252;1.0469767248591098;9.999942581916551;0.9551476270821389;-0.04232599650738146;1.0453860739530796;0.9999985048190785;0.9560664592870389;0.9999933576787471
11.517198;1.045923938757719;0.9830823089841911;0.9399242251998539;0.013634874925827866;0.013033959876741186;1.0469771080988446;9.999943756982313;0.9551478183512254;-0.04232599653512747;1.045386328517046;0.999998562291383;0.9560664773896387;0.9999933911493222
11.527198;1.0459236810262635;0.9830823268383223;0.9399241276426761;0.013634860401817002;0.013033975118119717;1.0469774902810076;9.999944970771004;0.9551480070509759;-0.0423259965646639;1.0453865877235666;0.9999986187344245;0.9560664952431247;0.9999934325868751
11.537198;1.045923434170048;0.9830823485816187;0.9399240239122908;0.013634847302473097;0.013033992652636014;1.04697787050086;9.999946222427024;0.9551481929665026;-0.04232599659594944;1.0453868511620334;0.9999986736818209;0.9560665129857054;0.9999934812970767
11.547198;1.0459231987557454;0.9830823739742367;0.9399239144248857;0.013634835617703584;0.013034012375252629;1.0469782478199803;9.999947511662917;0.9551483758805271;-0.04232599662896867;1.0453871183046821;0.9999987267018792;0.9560665308289502;0.9999935365203159
11.557198;1.0459229754285002;0.9830824028251135;0.9399237994980962;0.013634825313748681;0.013034034168485163;1.0469786213503693;9.999948838024773;0.9551485555969343;-0.042325996663715136;1.0453873885758334;0.9999987773631116;0.9560665490203896;0.9999935974381672
11.567198;1.0459227648440927;0.9830824350055787;0.9399236793606751;0.013634816339776918;0.013034057919549985;1.0469789904052915;9.99995020018711;0.9551487319521647;-0.042325996700170204;1.0453876614453956;0.9999988252171474;0.9560665677962521;0.9999936631681098
11.577198;1.0459225676594903;0.9830824705317843;0.9399235541589924;0.013634808634469985;0.013034083522843179;1.0469793545850863;9.999951595361162;0.9551489047716557;-0.04232599673829883;1.045387936517359;0.9999988698050998;0.9560665873754293;0.9999937328189346
11.587198;1.0459223845331653;0.9830825096335103;0.9399234240001579;0.013634802124801622;0.01303411087243141;1.0469797137339356;9.999953019309999;0.9551490738319094;-0.042325996778058414;1.0453882135580914;0.999998910688704;0.9560666079398347;0.9999938055631258
11.597198;1.0459222160451276;0.9830825526762975;0.9399232889967882;0.013634796728037663;0.013034139855793396;1.0469800678500316;9.99995446770807;0.955149238890693;-0.04232599681940902;1.0453884924040795;0.9999989475067216;0.95606662963686;0.9999938806373426
11.607198;1.0459220625898262;0.9830826000085414;0.9399231492984733;0.013634792370239637;0.013034170358277185;1.0469804170395418;9.999955937639394;0.9551493996754853;-0.04232599686230605;1.0453887728115017;0.9999989799731042;0.9560666526084467;0.999993957327077
11.617198;1.0459219243165931;0.983082651908909;0.9399230051191537;0.013634789004618965;0.013034202274237584;1.046980761494102;9.999957427958016;0.9551495558140513;-0.04232599690668835;1.0453890543731221;0.9999990078381027;0.9560666769910441;0.9999940349917329
11.627198;1.0459218011254638;0.9830827086072876;0.9399228567542297;0.01363478661051006;0.013034235512442665;1.0469811014514194;9.999958938837523;0.9551497068508162;-0.04232599695249455;1.0453893365475357;0.9999990309068962;0.9560667028978876;0.9999941130214421
11.637198;1.0459216927263524;0.9830827702971199;0.9399227045681581;0.013634785182513938;0.01303426999281316;1.0469814371774677;9.99996047102204;0.9551498523823164;-0.04232599699967807;1.0453896187885203;0.9999990490898034;0.956066730392817;0.9999941907086921
11.647198;1.0459215987298935;0.9830828371644734;0.9399225489333735;0.013634784723362837;0.01303430563878676;1.0469817690163652;9.999962025204804;0.9551499921590912;-0.042325997048195514;1.0453899006421834;0.9999990624152673;0.9560667594385905;0.9999942671886827
11.657198;1.0459215187040471;0.9830829094337225;0.9399223901775503;0.013634785238786936;0.013034342369833035;1.046982097435151;9.999963601688556;0.9551501260535793;-0.04232599709800388;1.045390181677485;0.9999990709812455;0.9560667898858924;0.9999943414885593
11.667198;1.0459214522151767;0.9830829873764335;0.9399222285911223;0.013634786730392062;0.013034380101180583;1.0469824229440374;9.99996520026508;0.9551502539815167;-0.04232599714907397;1.0453904613853404;0.9999990748828609;0.9560668215579814;0.9999944126057628
11.677198;1.0459213988734017;0.9830830712806526;0.9399220644355227;0.013634789191855168;0.013034418752922178;1.0469827459389445;9.999966820147415;0.9551503758434597;-0.042325997201403134;1.045390739221937;0.9999990741311645;0.956066854360622;0.9999944795505281
11.687198;1.0459213583393787;0.9830831614125358;0.9399218979399243;0.013634792611773602;0.013034458256225706;1.046983066619953;9.99996845938064;0.9551504914752325;-0.04232599725502627;1.0453910147259642;0.9999990685871197;0.9560668883740681;0.9999945413424365
11.697198;1.0459213303018953;0.9830832579875703;0.9399217293317079;0.013634796976846261;0.013034498543671426;1.0469833850124552;9.999970114136994;0.9551506006415382;-0.042325997310016246;1.0453912875767724;0.9999990580506168;0.9560669239108351;0.9999945970190149
11.707198;1.0459213144355128;0.9830833611724796;0.9399215588413117;0.013634802273536676;0.013034539536065733;1.046983700987262;9.99997177888444;0.9551507030924701;-0.042325997366464196;1.0453915575597177;0.9999990424670251;0.9560669614586506;0.9999946456830587
11.717198;1.0459213103386726;0.9830834710892373;0.939921386652932;0.013634808488294908;0.01303458114660715;1.0469840142328004;9.999973447091627;0.9551507986570589;-0.04232599742445028;1.0453918245098033;0.9999990220154092;0.9560670015305032;0.9999946865574696
11.727198;1.0459213175017843;0.9830835878013326;0.9399212128822466;0.01363481560513001;0.013034623292455373;1.0469843242592511;9.999975111932587;0.9551508873363137;-0.042325997484015575;1.0453920883026906;0.9999989970618505;0.956067044559494;0.9999947190499217
11.737198;1.0459213353170629;0.9830837113595885;0.9399210375842169;0.013634823605141032;0.013034665897148637;1.0469846304335353;9.99997676716232;0.955150969319426;-0.042325997545147896;1.0453923488384924;0.9999989680700604;0.9560670908935333;0.9999947428399787
11.747198;1.045921363099735;0.9830838418531578;0.9399208607335829;0.01363483246773733;0.013034708893038734;1.0469849319598994;9.999978407570667;0.9551510448846198;-0.04232599760779722;1.0453926060084333;0.9999989354479346;0.9560671408203777;0.9999947579282539
11.757198;1.0459214000822445;0.9830839793180653;0.9399206821838891;0.013634842169605085;0.013034752228833586;1.0469852279032756;9.99998002854354;0.9551511142847038;-0.04232599767189759;1.045392859734424;0.9999988994080893;0.9560671945450189;0.9999947645776499
11.767198;1.0459214453647478;0.9830841236169869;0.9399205016836139;0.01363485268064808;0.013034795873511066;1.0469855173339595;9.999981625622068;0.9551511777362882;-0.04232599773736116;1.0453931100619485;0.9999988600128757;0.9560672521805941;0.9999947631790618
11.777198;1.045921497886771;0.9830842744694476;0.9399203190055196;0.013634863959256246;0.013034839814764287;1.0469857994179315;9.99998319436026;0.955151235474458;-0.04232599780405802;1.0453933571842036;0.9999988173492634;0.9560673138281394;0.9999947541385519
11.787198;1.0459215564902737;0.9830844315671403;0.9399201340720885;0.01363487595735073;0.01303488404949087;1.0469860733665617;9.999984730330013;0.9551512877363804;-0.042325997871809636;1.0453936013427456;0.9999987715868546;0.9560673796130645;0.9999947378380347
11.797198;1.0459216200308954;0.9830845946316402;0.9399199469278913;0.013634888635772693;0.013034928567953252;1.046986338363395;9.999986229685717;0.9551513346444874;-0.042325997940398714;1.0453938426835192;0.9999987229020462;0.9560674496227892;0.999994714635742
11.807198;1.0459216874208437;0.9830847633828566;0.9399197576190848;0.01363490197247118;0.013034973345975464;1.0469865935111704;9.999987689702218;0.9551513761405439;-0.04232599800958573;1.0453940811924547;0.9999986714342;0.9560675238954294;0.9999946848697842
11.817198;1.0459217575931548;0.983084937495607;0.9399195661422732;0.01363491595422594;0.013035018350368846;1.0469868378045963;9.99998910873639;0.9551514120621573;-0.04232599807912891;1.0453943167160695;0.9999986172538804;0.9560676024582903;0.9999946488976541
11.827198;1.0459218295073212;0.9830851166104536;0.9399193724699586;0.01363493056305048;0.013035063551182327;1.0469870702030577;9.999990485999827;0.9551514422417546;-0.04232599814880434;1.045394548987367;0.9999985602982148;0.9560676853333157;0.9999946071737239
11.837198;1.045921902222239;0.9830853003763239;0.9399191765512367;0.013634945772656849;0.013035108931637488;1.0469872897954222;9.999991820723304;0.9551514665345794;-0.04232599821842504;1.0453947776388428;0.9999985003910563;0.9560677725090971;0.9999945602924414
11.847198;1.0459219749655033;0.9830854884650156;0.9399189783220858;0.013634961550166276;0.013035154483956823;1.046987495926455;9.999993111234957;0.9551514848300542;-0.04232599828785897;1.045395002230383;0.9999984373968944;0.9560678638880517;0.9999945089613327
11.857198;1.0459220471774906;0.9830856805371542;0.9399187777715605;0.013634977854974811;0.013035200193860971;1.0469876882062574;9.999994355335197;0.9551514970976984;-0.042325998357025336;1.0453952222868987;0.9999983713456715;0.9560679593045903;0.9999944539166523
11.867198;1.0459221184912155;0.9830858762306537;0.9399185749504357;0.013634994644734416;0.013035246032308049;1.0469878664631567;9.99999555110266;0.9551515033818815;-0.04232599842587099;1.04539543732044;0.9999983024008107;0.9560680586309632;0.9999943958360651
11.877198;1.045922188668737;0.9830860752173146;0.9399183699021956;0.0136350118835368;0.01303529196061962;1.0469880307096944;9.999996696923237;0.9551515036767747;-0.04232599849436772;1.0453956468744852;0.9999982307795022;0.9560681617981323;0.9999943353325297
11.887198;1.0459222575904012;0.9830862772507108;0.9399181626450239;0.013635029538688179;0.013035337940078077;1.046988181092015;9.999997791222851;0.9551514978351702;-0.04232599856251596;1.0453958506106993;0.9999981567297676;0.9560682687248058;0.9999942730334889
11.897198;1.0459223252322911;0.9830864821460097;0.9399179532012867;0.013635047576643602;0.013035383940539168;1.0469883177940642;9.999998832524536;0.9551514856213003;-0.04232599863031142;1.045396048357991;0.999998080514168;0.9560683793106227;0.9999942096535326
11.907198;1.0459223915752303;0.9830866897174003;0.9399177415546686;0.013635065969042133;0.013035429943107104;1.0469884409615835;9.99999981965886;0.9551514667946926;-0.04232599869770881;1.0453962400795853;0.9999980023725149;0.9560684934800546;0.9999941459795572
11.917198;1.0459224565428038;0.9830868997361821;0.9399175275441102;0.013635084701727473;0.013035475933409842;1.0469885506878724;10.000000751836057;0.9551514411266548;-0.04232599876462461;1.0453964257836095;0.9999979225193731;0.9560686111525042;0.9999940828122292
11.927198;1.0459225199731426;0.9830871119428138;0.9399173108470492;0.013635103776928078;0.013035521892097675;1.0469886470264629;10.000001628993823;0.9551514083649715;-0.04232599883095478;1.0453966054407768;0.9999978411893009;0.9560687321332105;0.9999940209610614
11.937198;1.0459225816054885;0.9830873260739257;0.9399170910707199;0.013635123206405126;0.013035567790271896;1.0469887300277665;10.00000245259525;0.955151368213165;-0.04232599889658499;1.0453967789717467;0.9999977586301848;0.9560688560614209;0.9999939612553802
11.947198;1.0459226411190718;0.9830875419144582;0.9399168677931796;0.013635143004266484;0.013035613592534863;1.0469887998172187;10.000003225685981;0.9551513203581875;-0.04232599896140326;1.0453969462594122;0.9999976750136318;0.956068982525896;0.9999939044843256
11.957198;1.045922698170256;0.9830877593757743;0.939916640536265;0.013635163191613866;0.013035659263084226;1.046988856649085;10.000003951767587;0.955151264550032;-0.04232599902531256;1.0453971071252195;0.9999975904254178;0.9560691112322587;0.9999938512913189
11.967198;1.0459227524255694;0.9830879784917751;0.9399164087768839;0.013635183809701325;0.013035704765427399;1.0469889008527655;10.000004634187079;0.9551512007210358;-0.0423259990882262;1.045397261329743;0.9999975049784997;0.956069242005826;0.9999938020939865
11.977198;1.0459228036160406;0.9830881993415577;0.9399161720159622;0.013635204925916918;0.013035750056387005;1.0469889327320736;10.000005276668647;0.9551511290373698;-0.04232599915004436;1.045397408652091;0.9999974188667315;0.9560693746606929;0.9999937570784988
11.987198;1.0459228515096008;0.9830884219963657;0.9399159298628872;0.013635226623488489;0.013035795085698926;1.0469889525355112;10.000005883466644;0.9551510498253555;-0.042325999210623896;1.0453975489413312;0.999997332348606;0.9560695089315076;0.9999937162710417
11.997198;1.0459228958523707;0.9830886464915018;0.9399156820669056;0.013635248979120291;0.0130358398048296;1.046988960518356;10.000006458917216;0.9551509634632686;-0.04232599926977588;1.0453976820439743;0.9999972457855816;0.956069644512458;0.9999936796398881
12.007198;1.0459229364164335;0.9830888728221474;0.9399154284952682;0.013635272045042543;0.013035884173757614;1.046988957031364;10.000007007378974;0.9551508703018741;-0.042325999327318536;1.0453978077421142;0.9999971596710808;0.9560697811127258;0.9999936471550238
12.017198;1.045922973047665;0.9830891009814465;0.9399151691352331;0.013635295851696145;0.013035928152325117;1.046988942545418;10.000007533166597;0.9551507706461921;-0.04232599938312874;1.04539792582996;0.9999970745680267;0.9560699184691891;0.9999936187552669
12.027198;1.0459230056423063;0.983089331037756;0.939914904082997;0.01363532042992619;0.01303597168356347;1.0469889176268783;10.000008040233528;0.9551506648069441;-0.04232599943712262;1.0453980362127133;0.9999969910411407;0.9560700563476343;0.9999935943184779
12.037198;1.0459230341397785;0.9830895632180654;0.9399146334728044;0.0136353458286751;0.013036014695009446;1.0469888829245395;10.000008532525522;0.9551505531184522;-0.04232599948921202;1.0453981389399034;0.9999969096366482;0.9560701945652472;0.9999935737438949
12.047198;1.0459230585224888;0.9830897979098864;0.939914357435346;0.013635372105100985;0.013036057115308194;1.0469888391544109;10.000009014995564;0.9551504358887875;-0.042325999539304375;1.0453982342416897;0.9999968308558432;0.9560703330060762;0.9999935570549993
12.057198;1.0459230787889249;0.9830900355526586;0.9399140761147284;0.01363539930191888;0.013036098876147094;1.0469887870715864;10.000009494463706;0.9551503133807228;-0.042325999587319356;1.0453983225699215;0.9999967551324295;0.9560704716116205;0.9999935443857723
12.067198;1.0459230949046823;0.9830902765071137;0.9399137896876195;0.01363542743897344;0.013036139899553247;1.046988727416969;10.000009979713287;0.9551501858425272;-0.04232599963317976;1.0453984045823215;0.9999966828629305;0.9560706103548127;0.9999935358671136
12.077198;1.0459231067119832;0.9830905209877989;0.9399134983842442;0.013635456516768903;0.013036180093604481;1.0469886608858963;10.000010480228829;0.9551500535698232;-0.04232599967678391;1.0453984810464414;0.9999966144478001;0.9560707492140573;0.9999935315362353
12.087198;1.0459231138737421;0.9830907690567168;0.9399132025106439;0.013635486528633991;0.013036219362704207;1.0469885881995882;10.000011004035704;0.9551499169698688;-0.042325999717992044;1.045398552682243;0.9999965502967366;0.9560708881502793;0.9999935313274196
12.097198;1.0459231159969267;0.9830910206488436;0.9399129024217577;0.01363551748265283;0.013036257622425308;1.046988510172261;10.00001155665544;0.9551497765202615;-0.042325999756640684;1.0453986200331304;0.9999964908332029;0.9560710270726916;0.9999935351125977
12.107198;1.0459231128866568;0.9830912756310617;0.939912598440258;0.013635549413097392;0.013036294810391548;1.0469884276535812;10.000012141846865;0.955149632655357;-0.04232599979257287;1.0453986834513909;0.9999964364882253;0.9560711658037824;0.9999935427729877
12.117198;1.0459231046835786;0.9830915338699459;0.9399122908067885;0.01363558236859428;0.013036330888249062;1.0469883414679346;10.000012762240432;0.9551494857439032;-0.042325999825672485;1.0453987431684797;0.9999963876428563;0.9560713040367402;0.9999935542619401
12.127198;1.045923091793441;0.9830917952266593;0.939911979702715;0.013635616393472813;0.01303636583411474;1.0469882524357481;10.000013419171022;0.9551493361764928;-0.042325999855881105;1.0453987993586151;0.9999963445745998;0.9560714413123345;0.999993569600102
12.137198;1.0459230747713404;0.9830920594890687;0.9399116652754791;0.013635651515654865;0.0130363996362645;1.046988161369429;10.000014112955538;0.9551491844598972;-0.04232599988318775;1.045398852176893;0.9999963074499061;0.9560715770852257;0.9999935888113135
12.147198;1.045923054257439;0.9830923264114484;0.939911347636375;0.013635687735337148;0.013036432292712346;1.046988069046061;10.000014843647813;0.9551490312108679;-0.04232599990761805;1.0453989017816603;0.9999962763446428;0.9560717108127663;0.9999936118520044
12.157198;1.0459230308909762;0.9830925958579634;0.939911026873606;0.013635725017382213;0.013036463811176246;1.046987976218703;10.000015611552907;0.9551488770287915;-0.04232599992923096;1.045398948270592;0.9999962513009505;0.9560718419693744;0.9999936386071374
12.167198;1.0459230051797175;0.983092867822353;0.9399107031127072;0.013635763296534027;0.013036494207776266;1.0469878835823194;10.000016417495022;0.9551487223819146;-0.04232599994810917;1.0453989915751125;0.9999962323952706;0.9560719700108964;0.9999936689610468
12.177198;1.0459229774665906;0.9830931423088165;0.9399103766238212;0.013635802490246821;0.013036523502024168;1.046987791694561;10.000017262821649;0.9551485676281862;-0.042325999964353045;1.0453990314489874;0.9999962197542128;0.9560720943257603;0.9999937028402958
12.187198;1.0459229480713321;0.9830934192357392;0.9399100478874067;0.01363584251274474;0.01303655170760092;1.0469877009682265;10.000018149114414;0.9551484131197625;-0.04232599997807967;1.0453990675116702;0.9999962135039034;0.9560722142482297;0.9999937401932323
12.197198;1.0459229174246336;0.9830936984335492;0.9399097175567102;0.013635883281359819;0.013036578822560166;1.0469876117285986;10.000019077717077;0.955148259259481;-0.042325999989411625;1.0453990993329831;0.9999962137003743;0.95607232920527;0.9999937809791847
12.207198;1.0459228860477316;0.9830939797556932;0.939909386397012;0.0136359247061009;0.013036604826706634;1.0469875242637785;10.000020048988864;0.9551481064517355;-0.04232599999847006;1.0453991265789695;0.9999962202915817;0.9560724388843138;0.999993825202628
12.217198;1.0459228544509964;0.9830942632213289;0.9399090552226077;0.013635966676013824;0.013036629692308602;1.0469874388350313;10.000021061619403;0.9551479550213166;-0.04232600000539178;1.0453991490813979;0.9999962330880151;0.9560725432572215;0.9999938729449775
12.227198;1.0459228230536355;0.9830945490264201;0.939908724802815;0.013636009062119417;0.013036653395794677;1.04698735564477;10.000022112618183;0.9551478052026204;-0.04232600001034735;1.0453991668112264;0.999996251747876;0.9560726424710515;0.9999939243553638
12.237198;1.0459227922010175;0.9830948374395676;0.9399083958244496;0.013636051730471051;0.013036675915163304;1.0469872748266147;10.00002319786227;0.9551476572053889;-0.04232600001352665;1.0453991798681281;0.9999962758475491;0.9560727367447586;0.9999939795982401
12.247198;1.0459227622386869;0.9830951287293935;0.9399080689728394;0.01363609454729914;0.013036697220018538;1.0469871964644217;10.000024312915233;0.9551475112720016;-0.042326000015111144;1.0453991884849385;0.999996304970895;0.9560728263121319;0.9999940387476357
12.257198;1.045922733507313;0.9830954231319486;0.9399077450230967;0.013636137376916827;0.013036717269208534;1.046987120546382;10.00002545368004;0.9551473676828013;-0.04232600001527316;1.0453991930175823;0.9999963386619496;0.9560729113640702;0.9999941017242449
12.267198;1.045922706302542;0.983095720838579;0.9399074248291887;0.013636180082485107;0.013036736018617287;1.04698704689488;10.000026616188395;0.9551472267617682;-0.04232600001418791;1.045399193921274;0.999996376284825;0.9560729920317778;0.9999941683684137
12.277198;1.0459226808883602;0.9830960220410497;0.9399071092544378;0.013636222532179722;0.013036753434201633;1.0469869752120733;10.000027796250114;0.9551470889053351;-0.04232600001203166;1.045399191711858;0.9999964169907861;0.9560730684184828;0.9999942385096703
12.287198;1.0459226575065184;0.9830963269284635;0.939906799077972;0.013636264604356553;0.01303676950122342;1.0469869051838305;10.000028990148218;0.9551469545958882;-0.042326000008976995;1.0453991869229093;0.9999964598365751;0.9560731406222944;0.9999943119415788
12.297198;1.0459226363641707;0.9830966355561019;0.9399064948802819;0.01363630618537316;0.013036784220943419;1.046986836503621;10.000030195583117;0.9551468243462958;-0.04232600000518684;1.0453991800389535;0.9999965039291727;0.9560732087743771;0.9999943884344983
12.307198;1.045922617632716;0.9830969477567731;0.939906197015503;0.01363634716688489;0.013036797601313892;1.0469867688658594;10.000031411625839;0.9551466985822118;-0.042326000000803776;1.04539917141882;0.9999965485131628;0.9560732730986257;0.9999944678278202
12.317198;1.0459226014583305;0.9830972632051295;0.9399059057219876;0.01363638745004696;0.013036809649669166;1.0469867019558512;10.000032637917744;0.9551465775770891;-0.04232599999595183;1.0453991612622913;0.9999965930037296;0.9560733339347638;0.9999945500789922
12.327198;1.045922587957384;0.9830975815086789;0.9399056212628092;0.013636426951417523;0.013036820366789185;1.0469866354211992;10.000033873960968;0.9551464614800608;-0.04232599999074891;1.045399149620762;0.99999663697886;0.9560733917070242;0.9999946352320945
12.337198;1.0459225771674199;0.9830979022260715;0.9399053439679148;0.013636465603110513;0.013036829749929943;1.0469865689166353;10.000035119053639;0.9551463503482915;-0.04232599998530782;1.0453991364719115;0.9999966801303525;0.9560734468653612;0.9999947233789016
12.347198;1.0459225690137262;0.9830982248367302;0.939905074160507;0.013636503344967816;0.013036837804187037;1.0469865021752507;10.000036372621754;0.9551462441607462;-0.04232599997973013;1.0453991218519;0.9999967221935179;0.9560734998588899;0.9999948146384011
12.357198;1.0459225633164178;0.9830985487292629;0.9399048120642061;0.013636540116963042;0.013036844545169459;1.0469864350218157;10.000037634324363;0.9551461428441255;-0.042325999974105244;1.0453991059442658;0.9999967629170474;0.956073551171219;0.999994909133337
12.367198;1.0459225597737445;0.9830988732532668;0.9399045577567869;0.013636575864467862;0.013036849995295289;1.0469863673983657;10.000038904124136;0.9551460462817893;-0.04232599996849876;1.0453990890647467;0.9999968020996463;0.9560736013287332;0.9999950069395344
12.377198;1.045922557973581;0.9830991977799481;0.9399043111811097;0.013636610550256044;0.013036854186641885;1.046986299374143;10.000040182439141;0.9551459542813516;-0.04232599996293341;1.0453990715574182;0.9999968395926216;0.9560736507818146;0.9999951080084337
12.387198;1.0459225574805726;0.9830995217268007;0.9399040722308003;0.013636644153788603;0.013036857160695083;1.0469862310803177;10.000041469505764;0.9551458665423562;-0.04232599995739145;1.0453990536946307;0.9999968752003415;0.9560736997496612;0.9999952121429693
12.397198;1.0459225578590563;0.9830998445846253;0.9399038408392686;0.0136366766585275;0.013036858957506007;1.0469861626592243;10.000042764043299;0.9551457826810676;-0.042325999951834205;1.0453990356977032;0.9999969086054799;0.9560737482181618;0.9999953190571645
12.407198;1.0459225585958085;0.9831001659241988;0.9399036169731505;0.013636708045350075;0.013036859606330678;1.0469860942480225;10.000044063045168;0.9551457022962141;-0.04232599994622543;1.0453990178128132;0.9999969394422694;0.9560737960631829;0.9999954284422342
12.417198;1.0459225591126133;0.9831004853381973;0.9399034005844968;0.013636738294120649;0.013036859126250784;1.0469860259490424;10.000045363070393;0.9551456250410485;-0.04232599994055896;1.045399000306243;0.9999969674307565;0.9560738431461846;0.9999955399927716
12.427198;1.0459225588808339;0.9831008878047629;0.9399032732735443;0.013635026246851128;0.013035192872796088;1.046985957840959;10.00004666111928;0.9551455506908306;-0.04232599993487827;1.0453989834312576;0.9999969924402993;0.956073889368999;0.9999956533904312
12.437198;1.0459225574696485;0.9831012021585656;0.9399030717497036;0.013635054142777511;0.013035190217008285;1.046985890043765;10.000047954487222;0.9551454791304749;-0.042325999929274154;1.0453989674534618;0.9999970145237251;0.956073934709242;0.9999957683034219
