time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.447198;1.0459225545532553;0.9831015135502793;0.9399028777393714;0.013635080809578246;0.013035186555914069;1.0469858227457955;10.000049240782479;0.9551454103061267;-0.042325999923860234;1.0453989526829661;0.9999970339676297;0.9560739792056913;0.9999958844512711
12.457198;1.0459225499589724;0.9831018218241778;0.9399026913913442;0.013635106206525893;0.013035181962329497;1.0469857561503855;10.000050518369342;0.9551453442634428;-0.042325999918748726;1.0453989394599064;0.9999970512586324;0.9560740228884053;0.9999960016700277
12.467198;1.0459225436853437;0.9831021268048004;0.9399025129035806;0.013635130284751404;0.013035176505354025;1.0469856903751906;10.000051786462047;0.9551452811581538;-0.042325999914043996;1.0453989281266822;0.9999970669459726;0.9560740657157836;0.9999961199304691
12.477198;1.0459225358259219;0.9831024281848229;0.9399023425160622;0.013635152984683306;0.013035170240538432;1.0469856253762322;10.00005304479906;0.9551452211579428;-0.04232599990983231;1.045398918999373;0.9999970815206493;0.9560741075814758;0.9999962392990152
12.487198;1.045922526453022;0.9831027254973641;0.9399021805438865;0.013635174243054275;0.013035163199801076;1.0469855609977112;10.0000542935302;0.9551451643847588;-0.042325999906165444;1.0453989123233358;0.9999970953516897;0.9560741483572608;0.9999963598318368
12.497198;1.0459225155388687;0.9831030181705588;0.9399020273779892;0.01363519399844773;0.013035155386539432;1.0469854971110317;10.000055533155141;0.9551451109415724;-0.042325999903071225;1.0453989082515418;0.9999971086457733;0.9560741879367578;0.9999964814942932
12.507198;1.045922502943428;0.9831033055788764;0.939901883407378;0.013635212194726867;0.013035146784652847;1.0469854336655113;10.000056763970091;0.9551450609188192;-0.04232499990058202;1.0453989068613354;0.9999971214341588;0.9560741820106372;0.9999966042019494
12.517198;1.0459224885174117;0.9831035870610288;0.9399017489152559;0.013635228783076233;0.013035137376407433;1.046985370633511;10.00005798547619;0.9551450143729727;-0.04232499989874387;1.0453989081547197;0.9999971336020438;0.9560742191545794;0.9999967278854397
12.527198;1.0459224722502611;0.983103861920513;0.939901624001796;0.013635243719859554;0.013035127157003815;1.0469853079720264;10.00005919633932;0.9551449713214076;-0.042324999897608864;1.045398911985992;0.9999971450059474;0.9560742551722972;0.9999968524296505
12.537198;1.0459224542582826;0.9831041294119992;0.9399015085588616;0.013635256970985731;0.013035116138363669;1.0469852456296176;10.000060394616346;0.9551449317069939;-0.042324999897222645;1.0453989179586336;0.9999971556665296;0.9560742901591384;0.9999969775622293
12.547198;1.045922434671587;0.983104388744647;0.9399014023069329;0.013635268519157343;0.013035104340022084;1.0469851835580735;10.000061577663192;0.955144895314676;-0.042324999897606665;1.0453989254714011;0.9999971658340271;0.9560743242570422;0.999997102859691
12.557198;1.0459224136353735;0.9831046391192527;0.9399013048713069;0.013635278361133523;0.013035091775943634;1.046985121707318;10.000062742097185;0.9551448617263144;-0.04232499989874833;1.0453989339323142;0.9999971758090523;0.9560743576787972;0.9999972278566271
12.567198;1.0459223913834201;0.9831048797737061;0.9399012158493618;0.013635286501421864;0.013035078451597742;1.0469850600320378;10.00006388454875;0.9551448303885457;-0.0423249999006078;1.0453989428703865;0.9999971857419505;0.9560743907094801;0.9999973521589989
12.577198;1.0459223682525203;0.9831051100305787;0.9399011348412836;0.0136352929442179;0.013035064368898655;1.0469849985269732;10.000065002101268;0.955144800739487;-0.04232499990313218;1.045398951831862;0.9999971956468774;0.9560744236779934;0.999997475528411
12.587198;1.0459223446576182;0.9831053293364409;0.9399010614291252;0.013635297680289803;0.013035049530767404;1.0469849372418685;10.00006609162804;0.9551447722372723;-0.04232499990627261;1.0453989602408211;0.9999972055297036;0.9560744568791767;0.9999975978970965
12.597198;1.0459223210647033;0.9831055372209084;0.9399009950984665;0.013635300678057653;0.013035033949019795;1.0469848762528684;10.0000671498361;0.9551447442718582;-0.042324999909995505;1.0453989673787925;0.9999972154511543;0.9560744905134767;0.9999977192838175
12.607198;1.045922297944152;0.9831057331973017;0.9399009352362536;0.013635301886990367;0.013035017652188178;1.0469848156068493;10.000068174547183;0.9551447161356437;-0.0423249999142807;1.0453989724912442;0.9999972255668083;0.9560745247090772;0.9999978396811711
12.617198;1.0459222757478492;0.9831059167702189;0.9399008812962046;0.013635301252325434;0.013035000685647585;1.046984755264378;10.00006916496097;0.9551446871244309;-0.04232499991913007;1.0453989749301111;0.9999972361528706;0.9560745595652264;0.9999979590362078
12.627198;1.045922254938533;0.983106087539409;0.939900832884575;0.01363529873080696;0.01303498310896954;1.0469846950947939;10.000070120253627;0.9551446566403499;-0.04232499992459095;1.045398974212173;0.9999972475183223;0.9560745951882691;0.9999980773273026
12.637198;1.0459222359973028;0.983106245234149;0.9399007896398646;0.013635294295510147;0.01303496499447195;1.0469846349105834;10.000071038690796;0.9551446241992694;-0.042324999930750826;1.0453989699673696;0.9999972599042722;0.9560746317374145;0.9999981945897547
12.647198;1.045922219412074;0.983106389676068;0.9399007511644853;0.013635287930074907;0.013034946427023264;1.0469845744726105;10.000071918242735;0.9551445893845689;-0.04232499993770066;1.0453989618960644;0.9999972735282022;0.9560746694255782;0.9999983108647922
12.657198;1.0459222057120419;0.9831065207476796;0.9399007170798113;0.013635279620251286;0.013034927503588959;1.0469845134881075;10.000072757470729;0.9551445518142148;-0.0423249999455138;1.0453989498028093;0.9999972886903763;0.9560747084777632;0.9999984261817185
12.667198;1.0459221954958227;0.9831066383509897;0.93990068704177;0.013635269352028292;0.01303490832398709;1.0469844516464728;10.000073556129314;0.9551445111412096;-0.04232499995425298;1.0453989336026956;0.999997305794746;0.9560747491379981;0.9999985405623071
12.677198;1.0459221893819604;0.9831067423338488;0.9399006607251418;0.013635257120427796;0.013034888975693234;1.0469843886665287;10.000074315899138;0.9551444670675319;-0.04232499996397704;1.0453989132809514;0.9999973252809448;0.9560747917170601;0.9999986540179084
12.687198;1.0459221879148481;0.9831068324443893;0.9399006378285376;0.013635242935996219;0.01303486953034322;1.0469843243219903;10.000075041140402;0.9551444193442187;-0.04232499997473853;1.045398888893524;0.9999973475358882;0.9560748365743809;0.9999987665778913
12.697198;1.0459221914858998;0.9831069083846061;0.9399006180636525;0.013635226820210837;0.013034850054434775;1.046984258429127;10.000075738685988;0.9551443677890538;-0.04232499998657878;1.0453988605711202;0.9999973728361663;0.9560748840307256;0.9999988783062349
12.707198;1.0459222003311421;0.983106969922951;0.9399006011573264;0.013635208799662868;0.013034830615531892;1.046984190802093;10.000076416152515;0.9551443123267876;-0.04232499999951876;1.0453988284586662;0.9999974013530819;0.9560749343252081;0.999998989277296
12.717198;1.0459222146249896;0.9831070169742118;0.9399005868929862;0.01363518889995758;0.013034811273766288;1.0469841212043955;10.000077080352263;0.9551442529862699;-0.042325000013562486;1.0453987926327206;0.9999974331880325;0.9560749876280186;0.999999099573761
12.727198;1.0459222345865589;0.9831070496157139;0.9399005751275847;0.013635167138063954;0.013034792066701738;1.0469840493324116;10.000077737180296;0.9551441898454188;-0.0423250000287117;1.0453987530877633;0.9999974683715018;0.9560750440243135;0.9999992092902877
12.737198;1.045922260540396;0.9831070680352922;0.9399005657518814;0.01363514352557289;0.013034772997085563;1.0469839748844534;10.000078392131675;0.9551441229660395;-0.04232500004495822;1.0453987097868265;0.9999975068423411;0.9560751034869445;0.9999993185296452
12.747198;1.0459222929024268;0.9831070724898047;0.9399005586462994;0.013635118080336113;0.013034754036192583;1.0469838977031807;10.00007905050892;0.9551440523533467;-0.04232500006226289;1.045398662686139;0.9999975484531021;0.9560751658723469;0.9999994274686401
12.757198;1.045922332057957;0.9831070633637421;0.9399005536832562;0.01363509082995009;0.01303473514440537;1.0469838178713469;10.000079717260432;0.9551439779641804;-0.04232500008053993;1.0453986117610652;0.9999975930097402;0.9560752308966439;0.9999995364101683
12.767198;1.0459223782312534;0.9831070412182644;0.9399005507777364;0.013635061808424626;0.013034716287318353;1.046983735688521;10.000080396855195;0.955143899765529;-0.042325000099640936;1.0453985570912792;0.9999976403084032;0.9560752981219923;0.99999964567257
12.777198;1.045922431446668;0.9831070067294595;0.9399005499670672;0.013635031058796612;0.013034697439138602;1.0469836515975892;10.000081093307854;0.9551438178016369;-0.04232500011937041;1.0453984989296703;0.9999976901065367;0.9560753670200297;0.9999997554350553
12.787198;1.0459224915523464;0.9831069605876415;0.9399005514566612;0.013634998640660348;0.013034678583769384;1.0469835661593123;10.000081809983262;0.9551437322075517;-0.04232500013954054;1.0453984377016896;0.9999977421003823;0.9560754370796994;0.9999998657311376
12.797198;1.0459225582942127;0.9831069034558616;0.9399005555655151;0.01363496462815191;0.013034659715104082;1.0469834800885494;10.000082549502206;0.9551436431808188;-0.042325000159989065;1.0453983739340218;0.9999977960066349;0.9560755078886674;0.9999999765488875
12.807198;1.045922631402881;0.9831068360242106;0.9399005626355896;0.01363492909395443;0.013034640836207511;1.0469833942940108;10.000083313950308;0.9551435509727371;-0.042325000180532;1.0453983081173996;0.9999978516325677;0.9560755791631045;1.0000000878939832
12.817198;1.04592271062004;0.9831067590592999;0.9399005729751942;0.013634892097428757;0.01303462196031016;1.046983309859548;10.000084104624843;0.9551434558991831;-0.04232500020093597;1.0453982405915099;0.9999979088268429;0.9560756507285483;1.0000001997863577
12.827198;1.0459227956775503;0.9831066733342888;0.9399005867964676;0.013634853690418098;0.013034603107065668;1.0469832279244793;10.000084921467044;0.9551433583327946;-0.04232500022095911;1.0453981715359635;0.9999979673857174;0.9560757224529062;1.0000003122613426
12.837198;1.0459228862836674;0.9831065795252973;0.9399006041969618;0.01363481392718901;0.01303458429155007;1.0469831494961;10.000085763663554;0.9551432586759646;-0.04232500024039965;1.045398101038258;0.9999980269769337;0.9560757941666898;1.0000004254161545
12.847198;1.0459229821512748;0.9831064782363722;0.9399006252456741;0.013634772865451521;0.01303456552094343;1.046983075361498;10.000086631257304;0.9551431573539646;-0.042325000259105884;1.045398029160284;0.9999980871200815;0.9560758656499702;1.0000005394564009
12.857198;1.0459230830245931;0.9831063701436076;0.9399006500230316;0.013634730565804044;0.013034546808232857;1.0469830061584595;10.00008752558099;0.955143054823986;-0.04232500027696619;1.045397955984918;0.9999981472846974;0.9560759366766455;1.0000006546738467
12.867198;1.0459231886511595;0.9831062560766799;0.9399006785676869;0.013634687093532502;0.013034528185997298;1.0469829424463606;10.000088448162169;0.9551429515568994;-0.0423250002938981;1.0453978816804892;0.9999982070434764;0.9560760070178855;1.0000007713751988
12.877198;1.0459232987538074;0.9831061369591774;0.9399007109288979;0.013634642515933413;0.013034509698605366;1.0469828847228657;10.000089399770044;0.9551428480065848;-0.042325000309843853;1.0453978065609701;0.999998266132219;0.956076076442502;1.00000088985447
12.887198;1.0459234130300017;0.9831060137322225;0.939900747275342;0.013634596896880041;0.013034491382594916;1.0469828334645483;10.00009038004162;0.9551427445766847;-0.04232500032476972;1.0453977310713682;0.9999983243847558;0.9560761447846362;1.0000010103981554
12.897198;1.045923531166423;0.9831058873171648;0.939900787797609;0.013634550293960617;0.01303447325856347;1.0469827891789811;10.000091387371219;0.955142641579898;-0.04232500033866188;1.045397655692716;0.9999983816415547;0.9560762119957681;1.0000011332579173
12.907198;1.0459236528759952;0.9831057585401225;0.9399008325019801;0.013634502756047578;0.013034455333892286;1.046982752410131;10.000092419446785;0.9551425392091378;-0.04232400035152561;1.0453975808150207;0.9999984377193969;0.9560762338568491;1.0000012586551437
12.917198;1.0459237778985355;0.983105628051504;0.9399008811878606;0.0136344543214248;0.01303443760493038;1.0469827236802989;10.000093474153301;0.9551424374994648;-0.04232400036338803;1.0453975066353434;0.9999984924414115;0.9560762990042586;1.0000013868258744
12.927198;1.045923905946075;0.9831054963753418;0.939900933635887;0.013634405017909865;0.013034420059785959;1.0469827033832881;10.000094549893824;0.9551423363004065;-0.04232400037429172;1.0453974331329523;0.9999985456656456;0.9560763632887005;1.0000015179795616
12.937198;1.0459240366360576;0.9831053640229839;0.939900989806477;0.013634354864986422;0.013034402685622795;1.0469826916985672;10.00009564518512;0.9551422353174291;-0.042324000384282544;1.0453973601290216;0.9999985972775883;0.9560764268623125;1.0000016522185649
12.947198;1.0459241694225039;0.9831052314768615;0.9399010498466439;0.013634303881882515;0.013034385474681111;1.0469826886056228;10.000096757992255;0.9551421341877919;-0.042324000393401895;1.0453972873842354;0.9999986471595311;0.9560764898534906;1.0000017895452704
12.957198;1.045924303608485;0.9831050990984003;0.9399011139501589;0.013634252094503533;0.01303436842803181;1.0469826939517421;10.000097885637029;0.9551420325344826;-0.042324000401688586;1.0453972146758277;0.999998695163074;0.9560765522295712;1.000001929903521
12.967198;1.0459244385040567;0.9831049671123154;0.9399011822529024;0.013634199532734639;0.013034351561532959;1.0469827074503724;10.000099025572734;0.9551419300134975;-0.042324000409200285;1.0453971418432768;0.9999987411212964;0.9560766137488124;1.0000020732096233
12.977198;1.045924573586047;0.9831048356324732;0.9399012547882317;0.013634146225380901;0.013034334909247216;1.046982728615978;10.000100175895309;0.9551418263678833;-0.04232400041603328;1.0453970688287928;0.9999987848761378;0.9560766740567457;1.000002219393728
12.987198;1.0459247085168952;0.9831047046676129;0.9399013314899227;0.013634092194692622;0.01303431852005533;1.0469827567720247;10.000101335326567;0.9551417214595135;-0.04232400042230116;1.045396995696449;0.9999988262664868;0.95607673280588;1.000002368399092
12.997198;1.0459248430954122;0.9831045741126517;0.9399014122210809;0.013634037451914022;0.013034302448381958;1.0469827911756264;10.000102503294396;0.9551416152853732;-0.042324000428089245;1.0453969225814788;0.9999988651024093;0.9560767897168595;1.0000025201137177
13.007198;1.0459249772474528;0.9831044437409839;0.9399014967441361;0.01363398200179108;0.013034286744144523;1.0469828311542144;10.000103679474426;0.9551415079873846;-0.0423240004334241;1.0453968496095913;0.9999989011568654;0.956076844592166;1.0000026743108181
13.017198;1.0459251110119212;0.9831043132235343;0.9399015846792309;0.013633925854884774;0.013034271452366991;1.0469828761748436;10.000104862881074;0.9551413998119718;-0.042324000438273265;1.0453967768846613;0.999998934176618;0.9560768973106757;1.000002830670624
13.027198;1.0459252444708282;0.9831041821791926;0.9399016755587639;0.01363386903530199;0.01303425662243818;1.0469829258589995;10.000106051776092;0.9551412910099042;-0.04232400044257569;1.0453967045206143;0.9999989639291921;0.9560769478231631;1.000002988834033
13.037198;1.0459253777220439;0.98310405024234;0.939901768918805;0.013633811573729143;0.013034242311359948;1.0469829799874062;10.00010724416831;0.9551411817347906;-0.0423240004462737;1.0453966326184172;0.9999989902642307;0.9560769961597102;1.000003148417814
13.047198;1.045925510951514;0.9831039171175509;0.9399018643245063;0.013633753497931552;0.013034228573848849;1.0469830384930932;10.000108437984977;0.9551410720052699;-0.04232400044931318;1.0453965611775342;0.9999990131055594;0.9560770424215592;1.0000033090418807
13.057198;1.0459256444770053;0.9831037825747225;0.9399019613498033;0.01363369483633676;0.01303421545255856;1.0469831014022086;10.000109631049101;0.9551409617522534;-0.042324000451636194;1.045396490029473;0.999999032367748;0.956077086753753;1.0000034703648704
13.067198;1.0459257786847003;0.9831036464108999;0.9399020595483707;0.013633635625451173;0.013034202980011615;1.0469831687456777;10.00011082119549;0.9551408509418358;-0.04232400045319298;1.04539641887266;0.9999990479188641;0.9560771293284861;1.000003632070537
13.077198;1.045925913963592;0.9831035938643153;0.9399022400743753;0.01363183477340301;0.013032526520738285;1.0469832404817578;10.000112006524416;0.9551407396950367;-0.042324000453950114;1.045396347376473;0.9999990596274446;0.9560771703003671;1.00000379384633
13.087198;1.0459260507097157;0.9831034540859892;0.9399023390969844;0.013631774592850702;0.01303251543311123;1.0469833164446234;10.000113185850093;0.9551406282857889;-0.042324000453890134;1.0453962752892563;0.9999990674178199;0.9560772097451903;1.0000039553693665
13.097198;1.045926189315325;0.983103312545261;0.9399024377128556;0.01363171398364162;0.013032505065194964;1.0469833963791453;10.000114358826297;0.9551405170578464;-0.042324000453014786;1.0453962025168915;0.9999990712543595;0.9560772476479191;1.000004116295372
13.107198;1.0459263301199562;0.9831031693717778;0.9399025354098217;0.01363165297029872;0.013032495409938116;1.0469834800677393;10.000115525410438;0.9551404063935579;-0.04232400045134984;1.0453961291394935;0.999999071052834;0.9560772838897498;1.0000042762745227
13.117198;1.0459264734050921;0.9831030246873596;0.9399026318296213;0.013631591571835272;0.013032486444741012;1.0469835674270649;10.000116685382105;0.9551402967256702;-0.042324000448954346;1.0453960553639308;0.9999990666680093;0.9560773182521995;1.0000044349454464
13.127198;1.0459266194195822;0.983102878564766;0.9399027268468096;0.013631529808277509;0.013032478136428096;1.0469836584659948;10.000117837818774;0.9551401885063027;-0.04232400044591872;1.0453959814343265;0.9999990579722343;0.9560773504843211;1.0000045918919047
13.137198;1.0459267683865763;0.983102730950399;0.939902820503371;0.013631467708426152;0.013032470437872016;1.0469837531397477;10.000118980648255;0.9551400821303688;-0.0423240004423401;1.0453959075619303;0.9999990448451874;0.9560773803212885;1.0000047466813418
13.147198;1.0459269204991806;0.9831025815921859;0.9399029128884235;0.013631405317156276;0.01303246329134774;1.04698385124155;10.000120111266053;0.9551399778760203;-0.042324000438301305;1.0453958339200167;0.9999990271126286;0.9560774074597009;1.0000048989944041
13.157198;1.045927075926907;0.9831024300589197;0.939903004089908;0.013631342697092782;0.013032456642878065;1.0469839524244007;10.000121227091443;0.9551398759324232;-0.04232400043387893;1.0453957606200546;0.999999004586838;0.9560774316163079;1.0000050486709813
13.167198;1.0459272348397965;0.9831022758016161;0.9399030941810554;0.01363127992611791;0.01303245044778663;1.0469840562776656;10.00012232529877;0.9551397765037679;-0.04232400042917266;1.0453956876356187;0.9999989771586516;0.9560774526214048;1.0000051956282456
13.177198;1.0459273974264642;0.9831021182166263;0.9399031831935988;0.013631217089727917;0.013032444662187004;1.046984162325734;10.000123403090056;0.9551396798751643;-0.04232400042431479;1.0453956147999217;0.9999989448478377;0.956077470428739;1.0000053397685331
13.187198;1.045927563904153;0.9831019567348495;0.9399032711269477;0.013631154276278083;0.013032439234581647;1.0469842699645535;10.000124458129628;0.9551395864112443;-0.04232400041943355;1.045395541912132;0.9999989077752762;0.9560774850848617;1.0000054809407009
13.197198;1.0459277345295759;0.9831017909023984;0.9399033579965874;0.013631091586990942;0.013032434105678016;1.0469843784237012;10.000125488052678;0.9551394965406488;-0.04232400041460346;1.0453954688314646;0.9999988660794245;0.95607749675729;1.0000056189193238
13.207198;1.0459279095936194;0.9831016203832879;0.9399034438439441;0.013631029145104275;0.013032429216152178;1.0469844867815916;10.000126489856369;0.9551394107375311;-0.04232400040984168;1.045395395488895;0.9999988198520359;0.9560775058137609;1.0000057533768496
13.217198;1.0459280893755578;0.9831014448709512;0.939903528677714;0.013630967084637758;0.013032424512571767;1.0469845940156208;10.000127460233694;0.9551393295096855;-0.0423240004051544;1.0453953218684249;0.9999987690711232;0.9560775128795436;1.000005883903419
13.227198;1.045928274042022;0.9831012640142738;0.9399036124130412;0.013630905530464758;0.013032419943797297;1.0469846990395562;10.000128396708753;0.9551392533658023;-0.04232300040057687;1.045395247980888;0.9999987135375891;0.9560774745282618;1.0000060100423187
13.237198;1.0459284635772366;0.9831010774412202;0.9399036948822792;0.013630844593071944;0.013032415458253031;1.046984800731385;10.00012929831718;0.955139182734685;-0.04232300039617736;1.0453951737997313;0.99999865289633;0.9560774801881942;1.0000061312597017
13.247198;1.0459286578323042;0.983100884778961;0.9399037759342256;0.01363078437957852;0.013032411006976134;1.0469848979829477;10.000130165129297;0.955139117929657;-0.042323000392038714;1.0453950992497627;0.9999985867071727;0.9560774863527326;1.0000062469565412
13.257198;1.045928856613636;0.9831006855669573;0.939903855533883;0.013630725002933677;0.01303240654693506;1.0469849897328516;10.000130997611222;0.9551390592324149;-0.042323000388221774;1.0453950243227301;0.9999985145237359;0.9560774936150445;1.0000063565928055
13.267198;1.0459290597084632;0.9831004791864448;0.939903933753781;0.013630666580889331;0.01303240204244277;1.046985074995052;10.000131796455891;0.9551400069905311;-0.04232300038472617;1.045394949172755;0.9999984359758127;0.9560785014808456;1.0000064597562721
13.277198;1.0459292668384932;0.9831002649601597;0.9399040107081015;0.013630609237204;0.013032397466038384;1.0469851529547758;10.000132562283172;0.9551399616180154;-0.04232300038148274;1.0453948740742702;0.999998350782654;0.9560785122828241;1.000006556102972
13.287198;1.0459294776000043;0.9831000422902831;0.9399040865176793;0.013630553110443346;0.01303239280699491;1.0469852230283698;10.000133295105785;0.9551399235634445;-0.0423230003783688;1.0453947993165618;0.9999982586973475;0.9560785252534809;1.000006645345088
13.297198;1.0459296914681524;0.9830998106547618;0.939904161295226;0.013630498353501096;0.013032388084154582;1.0469852847563503;10.000133994192248;0.9551398933171931;-0.04232300037521373;1.0453947251286781;0.9999981595038745;0.9560785404953971;1.0000067273482085
13.307198;1.0459299078786584;0.9830995695498357;0.9399042351497706;0.013630445120076547;0.013032383348868776;1.0469853376679679;10.000134658612742;0.9551398713993545;-0.042323000371806134;1.0453946516690134;0.9999980531095506;0.9560785581134273;1.000006802135025
13.317198;1.0459301263305472;0.9830993184885573;0.9399043082063392;0.013630393556514197;0.013032378677580716;1.0469853812440406;10.000135287760882;0.9551398582957344;-0.04232300036791862;1.0453945790500923;0.9999979396200236;0.9560785782700597;1.0000068697474125
13.327198;1.0459303464357508;0.9830990570061828;0.9399043805758643;0.013630343801718283;0.013032374156743663;1.0469854148979956;10.000135881174153;0.9551398544298714;-0.042323000363328735;1.0453945073503843;0.9999978192831166;0.9560786011792173;1.0000069301697734
13.337198;1.0459305678840218;0.9830987846695007;0.9399044522990923;0.0136302959850661;0.013032369864534214;1.0469854379729233;10.00013643819801;0.9551398602099792;-0.04232300035782258;1.0453944366469445;0.999997692366953;0.9560786271116339;1.0000069833665834
13.347198;1.045930790366532;0.9830985011384834;0.9399045233532133;0.013630250221535948;0.013032365863692498;1.0469854498162754;10.000136957871943;0.9551398760716081;-0.04232300035119997;1.0453943670737003;0.9999975591159144;0.9560786563996775;1.0000070293088363
13.357198;1.0459310135328377;0.9830982062303475;0.9399045936616879;0.01363020660544361;0.013032362207150521;1.0469854498829276;10.000137438731965;0.9551399024573275;-0.04232300034329414;1.0453942988177012;0.999997419789169;0.9560786893818728;1.0000070679293398
13.367198;1.0459312370026859;0.9830978999292237;0.9399046630417012;0.013630165209025758;0.013032358943722332;1.0469854378049737;10.000137878734659;0.95513993972955;-0.042323000333984805;1.045394232030757;0.9999972746972949;0.9560787262925697;1.0000070991027192
13.377198;1.0459314603837895;0.9830975823750349;0.9399047311657063;0.013630126089842676;0.013032356117721055;1.0469854134187475;10.000138275512752;0.9551399880610786;-0.04232300032318537;1.0453941667527071;0.9999971242044174;0.9560787671896148;1.0000071227308913
13.387198;1.0459316832900278;0.9830972538530894;0.9399047976002782;0.013630089298320741;0.013032353767450173;1.0469853767653283;10.000138626685045;0.9551400473924723;-0.0423230003108171;1.0453941029517249;0.9999969686882666;0.9560788119978724;1.000007138847225
13.397198;1.0459319053860452;0.983096914728123;0.9399048618934663;0.013630054881972317;0.013032351925222299;1.0469853280889037;10.00013892998122;0.9551401174550735;-0.04232300029679671;1.0453940406334266;0.9999968084153196;0.9560788605527076;1.0000071476755967
13.407198;1.0459321263769015;0.9830965653529412;0.9399049236437497;0.01363002288462234;0.013032350616026667;1.0469852678212574;10.000139183091795;0.9551401977621186;-0.04232300028104658;1.0453939798651077;0.9999966433934954;0.9560789125298127;1.0000071496131526
13.417198;1.0459323459145338;0.9830962060692054;0.9399049825095833;0.01362999333797751;0.013032349861716596;1.0469851965262966;10.000139383359741;0.9551402875747097;-0.042323000263512066;1.0453939206643519;0.999996473378794;0.9560789674006813;1.0000071451189294
13.427198;1.0459325635432128;0.9830958372436116;0.9399050381856059;0.013629966251365573;0.013032349689722436;1.0469851148110767;10.000139527662313;0.9551403859234698;-0.04232300024416673;1.0453938628515103;0.9999962980316761;0.9560790245052329;1.0000071346395716
13.437198;1.0459327786906458;0.9830954592294222;0.9399050904051811;0.013629941605947228;0.013032350130847935;1.0469850232461058;10.000139612728072;0.9551404917162621;-0.042323000223004975;1.0453938060110728;0.9999961170485243;0.9560790831088113;1.0000071186118684
13.447198;1.0459329906588812;0.9830950723206642;0.9399051389412608;0.013629919360376157;0.013032351209175777;1.046984922356228;10.000139635525716;0.9551406039164627;-0.04232300020004216;1.0453937496019239;0.9999959301918716;0.9560791423808502;1.0000070974289994
13.457198;1.0459331986695928;0.9830946767748012;0.9399051835601697;0.013629899465339984;0.013032352935742756;1.0469848126650811;10.000139593290879;0.9551407216415215;-0.04232300017533071;1.0453936931246717;0.9999957372812739;0.9560792014035293;1.0000070714005536
13.467198;1.0459334019413546;0.9830942728798934;0.9399052240351488;0.013629881872249828;0.013032355306362825;1.046984694732805;10.000139483470427;0.95514084406549;-0.042323000148968705;1.0453936362309206;0.9999955382244534;0.95607925924429;1.0000070408010662
13.477198;1.0459335997415407;0.9830938609797273;0.9399052602606022;0.013629866530554332;0.013032358304372577;1.0469845691993145;10.000139303946742;0.9551409702863792;-0.042323000121079604;1.045393578737809;0.9999953330784207;0.9560793150111091;1.0000070059446617
13.487198;1.0459337914057354;0.983093441400503;0.9399052922936485;0.013629853375093308;0.013032361905830476;1.0469844368459724;10.000139053393484;0.9551410993193866;-0.04232300009178452;1.0453935205898035;0.9999951220475521;0.9560793678897165;1.0000069671767258
13.497198;1.045933976336154;0.9830930143927528;0.9399053202567836;0.013629842313254965;0.013032366080202381;1.0469842986281344;10.000138731210681;0.9551412301598168;-0.04232300006120348;1.045393461792092;0.9999949054097116;0.9560794171906066;1.000006924792255
13.507198;1.0459341540081433;0.9830925801856917;0.9399053442628728;0.013629833226840183;0.013032370789067993;1.04698415560711;10.000138336963575;0.9551413618336486;-0.04232200002947578;1.0453934023569176;0.9999946834736432;0.9560794181105862;1.0000068789700984
13.517198;1.0459343239779817;0.9830921390691446;0.9399053644672657;0.013629825983584098;0.0130323759889327;1.0469840088200328;10.00013787000873;0.955141493449896;-0.04232199999677022;1.0453933423309032;0.999994456580521;0.9560794587867475;1.0000068297772953
13.527198;1.0459344859215967;0.9830916914402871;0.9399053811510536;0.01362982044338754;0.013032381638498142;1.0469838592234815;10.00013732962778;0.9551416242690467;-0.04232199996328031;1.0453932818225897;0.9999942250860513;0.9560794946355393;1.0000067772305792
13.537198;1.0459346396972802;0.9830912378227761;0.9399053947116769;0.013629816457902772;0.013032387703256992;1.0469837077016595;10.000136715412554;0.9551417537212468;-0.04232199992920255;1.045393220939501;0.9999939893231324;0.9560795253663376;1.0000067213591275
13.547198;1.0459347853301257;0.9830908642386279;0.9399054872239498;0.013628072732238731;0.013030729486638856;1.046983555032527;10.000136027518804;0.9551418813555491;-0.042321999894714975;1.045393159763978;0.999993749574768;0.9560795506983828;1.0000066621995902
13.557198;1.0459349229189023;0.983090400573561;0.9399054958030895;0.013628071357311275;0.01303073629181432;1.0469834018457185;10.000135266803175;0.955142006807819;-0.042321999859978254;1.0453930984397053;0.9999935060608294;0.9560795703392703;1.000006599774873
13.567198;1.045935052542848;0.9830899329535345;0.9399055025444023;0.013628070996666389;0.013030743435976624;1.0469832486926522;10.000134435040218;0.9551421297879371;-0.04232199982513633;1.0453930372192155;0.9999932589145404;0.9560795839265841;1.0000065341554445
13.577198;1.0459351742409928;0.9830894621262916;0.9399055079750265;0.013628071442622692;0.013030750917921169;1.0469830961742024;10.000133534842325;0.9551422500467474;-0.042321999790303086;1.0453929764115844;0.9999930081719872;0.9560795909970934;1.000006465496667
13.587198;1.0459352880736843;0.9830889888180249;0.9399055126479896;0.013628072504902595;0.013030758751756695;1.0469829449564554;10.000132569194776;0.955142367391621;-0.04232199975555401;1.0453929163293816;0.9999927538302997;0.9560795910502096;1.0000063939439015
13.597198;1.045935394148663;0.9830885137262062;0.9399055170987115;0.013628074019007078;0.013030766960461355;1.0469827956781248;10.000131541178403;0.9551424817473867;-0.04232199972092473;1.045392857240287;0.999992495936106;0.9560795836044447;1.0000063195194757
13.607198;1.0459354925755069;0.9830880375348333;0.9399055218562768;0.013628075843767025;0.013030775561757376;1.0469826488495177;10.000130454128442;0.9551425931691782;-0.04232199968641503;1.0453927992718943;0.9999922346353449;0.9560795681823919;1.0000062421063276
13.617198;1.0459355834612252;0.9830875609025811;0.939905527405814;0.01362807786012833;0.013030784552773287;1.0469825047814745;10.000129311746333;0.9551427018243593;-0.04232199965200291;1.045392742377315;0.9999919701552289;0.9560795443519041;1.0000061615105567
13.627198;1.0459356669642537;0.983087084416197;0.939905534106435;0.013628079970557462;0.013030793909823316;1.04698236358652;10.000128117888384;0.95514280798887;-0.042321999617664044;1.0453926864738947;0.9999917026900701;0.95607951181871;1.0000060775458357
13.637198;1.0459357433280183;0.9830866085515719;0.939905542175479;0.013628082101282347;0.013030803606342225;1.04698222524308;10.000126876594734;0.9551429120156889;-0.04232199958338747;1.0453926316362223;0.9999914322717908;0.9560794704218308;1.0000059900977383
13.647198;1.0459358128767153;0.9830861336918214;0.9399055517640927;0.013628084205561561;0.013030813625916408;1.046982089614446;10.000125592115566;0.9551430142572256;-0.04232199954917662;1.0453925781479196;0.9999911587673753;0.9560794200338987;1.0000058991374303
13.657198;1.045935875973447;0.9830856601865819;0.9399055630707606;0.0136280862590539;0.01303082396030183;1.0469819564300042;10.000124268313312;0.9551431150136054;-0.04232199951504896;1.0453925263717607;0.9999908819789662;0.9560793604802758;1.0000058046989277
13.667198;1.0459359329508553;0.9830851883767184;0.9399055764347592;0.013628088249779107;0.013030834607964462;1.0469818253338614;10.000122908279522;0.9551432145781548;-0.04232199948105106;1.0453924765696625;0.9999906017581952;0.9560792915559179;1.0000057068461796
13.677198;1.045935984055411;0.9830847185775696;0.9399055923577768;0.013628090172346797;0.013030845575133227;1.0469816959830132;10.000121514596273;0.955143313323001;-0.04232199944725706;1.0453924288136915;0.999990318099879;0.9560792131344041;1.0000056056138777
13.687198;1.0459360294253472;0.9830842511142828;0.939905611459458;0.013628092032692824;0.013030856874320394;1.0469815681405756;10.000120089592293;0.9551434117404958;-0.04232199941374842;1.0453923830096592;0.9999900311927665;0.9560791252879028;1.0000055009976307
13.697198;1.0459360691062745;0.9830837864031108;0.9399056344325404;0.013628093857633757;0.013030868524570912;1.0469814417507826;10.000118635491773;0.955143510438692;-0.04232199938062873;1.0453923389893554;0.9999897414334458;0.9560790283521565;1.0000053930682062
13.707198;1.045936103084383;0.9830833249414708;0.9399056620038012;0.01362809569036283;0.013030880545378945;1.0469813169675153;10.000117154533578;0.9551436100567291;-0.04232199934806298;1.045392296606282;0.9999894493397301;0.9560789228878741;1.0000052820788852
13.717198;1.0459361313214293;0.983082867212154;0.9399056948740465;0.013628097574330748;0.013030892941364565;1.046981194083776;10.000115649025457;0.9551437111375674;-0.04232199931627203;1.0453922558110782;0.9999891553745673;0.9560788095353185;1.0000051684682578
13.727198;1.0459361537929066;0.9830824136541675;0.9399057336698501;0.013628099547842885;0.013030905693059343;1.046981073347972;10.000114121239903;0.955143814070981;-0.042321999285479465;1.0453922167049923;0.9999888599178047;0.9560786889171945;1.000005052795795
13.737198;1.045936170509015;0.9830819647268592;0.9399057789326389;0.013628101644070632;0.013030918755070432;1.0469809548055464;10.000112573130036;0.9551439191185266;-0.042321999255883674;1.0453921794651406;0.999988563393742;0.9560785616819214;1.000004935644348
13.747198;1.0459361815432795;0.9830815209574371;0.9399058311517923;0.013628103885568071;0.013030932059709588;1.046980838298449;10.00011100639591;0.9551440265157306;-0.04232199922767674;1.0453921441695686;0.9999882663084696;0.956078428525189;1.000004817520669
13.757198;1.045936187103121;0.9830810829123111;0.9399058908116121;0.01362810628836593;0.013030945532620346;1.0469807235364108;10.00010942270592;0.955144136566739;-0.04232199920105187;1.0453921107703161;0.9999879692149515;0.9560782901078563;1.0000046987725448
13.767198;1.0459361875699569;0.9830806511475961;0.9399059583904055;0.013628108874489002;0.013030959108996643;1.0469806101283414;10.000107823297423;0.955144249581534;-0.042320999176184974;1.0453920792142344;0.9999876727201128;0.9560781027316722;1.000004579579723
13.777198;1.0459361834529846;0.9830802262135855;0.9399060343321923;0.013628111672059632;0.013030972737079077;1.0469804976201074;10.000106208714195;0.9551443657499069;-0.04232099915322446;1.0453920495252282;0.9999873774376038;0.9560779554016936;1.0000044600497788
13.787198;1.0459361753411036;0.9830798086897329;0.939906119021621;0.013628114706826299;0.013030986378653877;1.0469803855665085;10.000104579640457;0.9551444851582281;-0.042320999132289934;1.0453920218529287;0.9999870838555917;0.9560778042182373;1.0000043402999774
13.797198;1.0459361639195224;0.9830793991544372;0.9399062127426636;0.013628117999157786;0.013031000014182847;1.0469802735703142;10.000102937883556;0.9551446078959425;-0.04232099911347305;1.045391996479375;0.9999867922978565;0.9560776494475278;1.0000042204309674
13.807198;1.0459361499702258;0.9830789980927017;0.9399063156474402;0.01362812156502123;0.013031013641524015;1.0469801612838276;10.000101286452692;0.9551447340543436;-0.042320999096841456;1.0453919737481618;0.9999865030410555;0.9560774913349369;1.0000041004734626
13.817198;1.045936134287201;0.983078605911595;0.9399064277567185;0.01362812541564756;0.013031027264034089;1.046980048425213;10.000099629103214;0.9551448636290479;-0.04232099908244186;1.0453919540190963;0.9999862164322753;0.9560773301769271;1.0000039803891376
13.827198;1.0459361175868072;0.9830782231054874;0.9399065489631044;0.013628129550110706;0.01303104088083342;1.0469799348323532;10.0000979697352;0.9551449965002419;-0.04232099907030247;1.0453919376686847;0.9999859328987499;0.9560771662741872;1.0000038600969408
13.837198;1.0459361005071495;0.983077850343537;0.9399066790504215;0.01362813394723139;0.01303105448384713;1.0469798205055876;10.000096311627177;0.9551451325024435;-0.04232099906041659;1.0453919250961072;0.999985652857084;0.9560769998377386;1.0000037395151502
13.847198;1.0459360836383864;0.9830774884133043;0.9399068177271088;0.01362813857555257;0.01303106805548115;1.0469797055261851;10.000094657001238;0.955145271459017;-0.04232099905271352;1.0453919167443884;0.9999853766257406;0.9560768309818418;1.0000036186098493
13.857198;1.0459360674766125;0.9830771381712812;0.939906964640216;0.013628143414621074;0.013031081569153103;1.0469795898864995;10.000093007109697;0.9551454131453124;-0.042320999047067945;1.04539191305306;0.9999851044460284;0.9560766597734951;1.0000034974019307
13.867198;1.045936052350602;0.983076800459459;0.9399071194025385;0.013628148464196748;0.013031094997136011;1.0469794734253752;10.000091362214954;0.9551455572225147;-0.04232099904334451;1.0453919143247576;0.9999848365377968;0.9560764862744936;1.0000033759394433
13.877198;1.04593603841445;0.9830764759428411;0.9399072815948476;0.013628153736160864;0.013031108321070154;1.0469793559020708;10.000089721638787;0.9551457032119539;-0.042320999041426374;1.0453919206648836;0.9999845731195133;0.9560763105566665;1.000003254274705
13.887198;1.045936025674666;0.9830761650361538;0.9399074506878285;0.013628159235903308;0.013031121536210334;1.0469792370625406;10.000088084710601;0.9551458505506549;-0.042320999041216216;1.0453919320577405;0.9999843144083591;0.9560761326677351;1.000003132468541
13.897198;1.0459360140197342;0.9830758679520041;0.9399076260127094;0.013628164948711694;0.013031134647042;1.0469791166359692;10.000086451990809;0.9551459986577072;-0.04232099904263469;1.0453919485093572;0.9999840605432064;0.9560759526053261;1.0000030105982352
13.907198;1.045936003268525;0.9830755847496967;0.9399078068510389;0.013628170846071378;0.01303114766542783;1.0469789943493104;10.000084825238915;0.9551461469299599;-0.04232099904562665;1.0453919701509422;0.99998381150296;0.9560757703464822;1.0000028887194505
13.917198;1.0459359932289198;0.9830753153724919;0.9399079924939908;0.0136281769005337;0.013031160617739936;1.0469788699927118;10.000083206156177;0.9551462947061051;-0.0423209990501612;1.0453919971815526;0.9999835672197185;0.9560755858650463;1.0000027668249392
13.927198;1.0459359837130122;0.9830750596939342;0.9399081822250572;0.01362818309409659;0.013031173548848996;1.0469787434385278;10.000081595278939;0.9551464412909083;-0.04232099905622748;1.045392029692564;0.9999833277805437;0.9560753990959968;1.0000026448671187
13.937198;1.0459359744936658;0.9830748175368738;0.9399083753740577;0.013628189420809808;0.013031186517185146;1.046978614579782;10.000079991758998;0.9551465860234115;-0.04232099906383147;1.0453920675766455;0.9999830934507632;0.956075209900575;1.000002522806159
13.947198;1.0459359653009714;0.9830745886642154;0.939908571426719;0.013628195878603873;0.013031199590558786;1.0469784832751514;10.00007839359487;0.955146728300592;-0.04232099907297165;1.0453921105816562;0.9999828645640186;0.9560750180733851;1.0000024006206654
13.957198;1.0459359558664332;0.9830743727971174;0.9399087700124333;0.013628202460071402;0.013031212846313912;1.046978349393516;10.000076797589982;0.955146867557746;-0.04232099908359978;1.0453921583807566;0.9999826414680998;0.9560748233870503;1.0000022782614915
13.967198;1.0459359459075552;0.9830741696808283;0.9399089707648643;0.013628209161770105;0.013031226367656128;1.0469782129558989;10.000075199469219;0.9551470032390713;-0.042320999095611295;1.0453922105671793;0.9999824245398067;0.9560746256603427;1.0000021556084273
13.977198;1.0459359351105517;0.9830740645509829;0.9399092548675303;0.013626474854953802;0.01302957556532311;1.0469780742476986;10.000073595199119;0.9551471347446029;-0.04232099910886515;1.045392266622488;0.9999822142054586;0.9560744247726723;1.000002032501582
13.987198;1.0459359232246475;0.9830738865506262;0.9399094584922785;0.013626481806851292;0.013029589829131338;1.0469779338006295;10.000071982371733;0.9551472614009889;-0.04232099912320383;1.0453923259491322;0.9999820109524844;0.9560742205993623;1.0000019087692797
13.997198;1.045935910166915;0.9830737210859959;0.9399096627607213;0.013626488856610584;0.013029604538602916;1.0469777922785752;10.000070359882987;0.955147382491009;-0.042320999138462524;1.0453923879351712;0.9999818153506354;0.9560740130014335;1.0000017841669862
14.007198;1.0459358959985572;0.9830735682224361;0.9399098671878258;0.013626495967213966;0.013029619734300104;1.0469776503352013;10.000068727196014;0.9551474972587992;-0.04232099915446257;1.0453924519796707;0.9999816280578443;0.9560738018843221;1.0000016583262632
14.017198;1.0459358808306083;0.9830734280702865;0.9399100713533225;0.013626503106483173;0.01302963545308264;1.046977508516783;10.000067084569032;0.955147604887871;-0.04231999917100935;1.0453925175160912;0.999981449765523;0.9560735429520352;1.0000015308178758
14.027198;1.045935864777628;0.9830733007201296;0.9399102749205882;0.013626510249909296;0.013029651725524234;1.0469773672540958;10.00006543310487;0.9551477045412898;-0.04231999918791044;1.0453925840632556;0.9999812811193846;0.9560733248099651;1.0000014012432545
14.037198;1.0459358479752223;0.9830731861781489;0.9399104776233183;0.013626517382441564;0.0130296685746541;1.0469772268834112;10.000063774161111;0.9551477954257109;-0.04231999920498975;1.0453926512856913;0.9999811226656595;0.9560731034758705;1.0000012692487408
14.047198;1.0459358305989417;0.9830730843661241;0.9399106792167268;0.013626524505027347;0.013029686012774195;1.0469770876776536;10.000062109296493;0.955147876789802;-0.0423199992220823;1.045392719026391;0.9999809748706415;0.9560728794349126;1.0000011345087731
14.057198;1.045935812847806;0.9830729951668259;0.9399108794062256;0.013626531636809363;0.013029704043265639;1.0469769499060892;10.000060440652623;0.9551479479123619;-0.04231999923902335;1.045392787277188;0.9999808382044807;0.9560726532482473;1.0000009967085521
14.067198;1.0459357949265096;0.9830729184400552;0.9399110778163356;0.013626538815292136;0.013029722674145516;1.0469768138614743;10.00005877014927;0.9551480081509419;-0.04231999925564667;1.0453928561562873;0.9999807131518977;0.956072425460095;1.0000008555032325
14.077198;1.0459357770199906;0.9830728540162192;0.9399112740447484;0.013626546098021587;0.013029741927799012;1.0469766798544562;10.000057098088217;0.9551480569905824;-0.04231999927178496;1.0453929259508932;0.9999806001619601;0.956072196569564;1.0000007105070439
14.087198;1.0459357592328495;0.9830728017395192;0.9399114677588423;0.013626553554740791;0.01302976183301395;1.0469765482323938;10.00005542350346;0.9551480940955398;-0.042319999287269185;1.0453929971339933;0.9999804996632099;0.9560719670251228;1.00000056132401
14.097198;1.0459357415276997;0.9830727615164999;0.9399116587533356;0.013626561251176452;0.013029782410349966;1.0469764194049775;10.000053745750094;0.9551481193946972;-0.04231999930193993;1.0453930702828516;0.9999804120501916;0.9560717372630088;1.0000004075797277
14.107198;1.0459357236795166;0.9830727332671736;0.9399118469102427;0.013626569244128622;0.01302980366686168;1.0469762938347111;10.000052064940759;0.9551481330626529;-0.04231999931566037;1.0453931459407113;0.9999803375592561;0.9560715077818756;1.0000002489831739
14.117198;1.0459357052885787;0.9830727168273565;0.9399120320922444;0.01362657758894875;0.013029825604678656;1.046976171990362;10.000050380956447;0.955148135374274;-0.04231999932831823;1.0453932244853075;0.9999802762261034;0.9560712791622488;1.000000085402545
14.127198;1.0459356859298639;0.9830727119375892;0.9399122140945001;0.013626586341151669;0.0130298482324176;1.0469760543093163;10.000048692670248;0.9551481265960906;-0.042319999339828794;1.0453933060912803;0.9999802280310782;0.9560710520077438;0.9999999168990935
14.137198;1.0459356653617746;0.9830727182835661;0.9399123927012794;0.0136265955506762;0.013029871564348518;1.0469759411955175;10.000046998357037;0.9551481069513541;-0.04231999935014531;1.0453933907776651;0.9999801930240696;0.9560708269209918;0.9999997437315574
14.147198;1.0459356435949554;0.983072735483616;0.9399125677207626;0.013626605262368651;0.013029895612093504;1.0469758330136407;10.00004529672724;0.9551480766090252;-0.04231999935926705;1.0453934784209895;0.9999801712962978;0.9560706045517233;0.9999995663253878
14.157198;1.0459356207983126;0.9830727630575696;0.9399127389293759;0.01362661552271254;0.013029920380616409;1.046975730065096;10.000043587374273;0.9551480356963087;-0.042319999367235364;1.0453935688158646;0.9999801628964419;0.9560703856305104;0.9999993851971754
14.167198;1.0459355971970594;0.9830728004179152;0.9399129060109674;0.013626626380674094;0.013029945865599288;1.0469756325582449;10.000041870100947;0.9551479843506517;-0.04231999937412654;1.0453936618483661;0.9999801677640698;0.9560701709374703;0.999999200907725
14.177198;1.0459355729919904;0.9830728468859047;0.9399130685412244;0.013626637878269328;0.013029972051995848;1.0469755405783738;10.000040143916296;0.9551479227995406;-0.04231999938005151;1.0453937575581933;0.9999801857035876;0.9560699612021843;0.9999990140818465
14.187198;1.0459355482661248;0.9830729017173768;0.9399132260283749;0.013626650041168024;0.013029998917764908;1.0469744540987036;10.000038406966127;0.9551478514264604;-0.04231999938515166;1.0453938560188105;0.9999802164299466;0.9560697569998582;0.9999988254172643
14.197198;1.045935522958019;0.9830729641175683;0.9399133780311517;0.01362666288121819;0.013030026432791456;1.0469743730182026;10.000036657729831;0.9551477707410192;-0.04231999938958634;1.0453939572314945;0.9999802596629106;0.9560695587765522;0.9999986356503826
14.207198;1.045935496957349;0.9830730333052237;0.939913524281667;0.013626676407675177;0.013030054549405617;1.0469742971431506;10.000034896297846;0.9551476812129118;-0.04231999939350834;1.0453940611200563;0.9999803151618821;0.9560693669783217;0.9999984455324743
14.217198;1.045935470263954;0.9830731086183704;0.9399136647010348;0.013626690633278262;0.013030083199031301;1.0469742261308923;10.000033124889052;0.9551475831166631;-0.042319999397034284;1.0453941675474543;0.9999803826590847;0.9560691820884949;0.999998255798102
14.227198;1.045935443036403;0.9830731895786176;0.9399137993323237;0.013626705572935348;0.01303011230065671;1.0469741594986504;10.00003134822131;0.9551474765292413;-0.04231999940024735;1.0453942763204458;0.9999804617963619;0.9560690045512643;0.9999980670622568
14.237198;1.0459354154631963;0.9830732759112738;0.9399139282798247;0.013626721249994839;0.01303014177295882;1.046974096727773;10.000029573507838;0.9551473614133686;-0.04231999940322688;1.0453943872222198;0.9999805521238623;0.9560688347245552;0.9999978796749424
14.247198;1.0459353876707589;0.9830733675261522;0.939914051647216;0.013626737708967093;0.013030171545906303;1.046974037375751;10.00002780915392;0.955147237691638;-0.04231999940605972;1.045394500048162;0.9999806531313321;0.9560686728803549;0.9999976936729508
14.257198;1.0459353597571928;0.9830734644588249;0.9399141694597113;0.013626755016637385;0.013030201567734483;1.0469739810753913;10.000026062604363;0.9551471053227515;-0.04231999940883689;1.0453946146182456;0.9999807642993299;0.9560685191988669;0.9999975088970252
14.267198;1.0459353318188405;0.9830735667696252;0.9399142816420647;0.013626773255704652;0.013030231801217965;1.0469739274241465;10.000024338781255;0.955146964366452;-0.042318999411661354;1.0453947307944815;0.9999808851729207;0.9560683294942869;0.9999973251212433
