time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.277198;1.0459353039758221;0.9830736744132937;0.9399143880918636;0.013626792519474615;0.013030262219589517;1.046973875907747;10.00002264025892;0.9551468149775169;-0.04231899941465112;1.0453948485009774;0.9999810154270261;0.9560681923043497;0.9999971420669773
14.287198;1.0459352764237029;0.9830737871570959;0.9399144887944145;0.013626812897728099;0.013030292809166805;1.0469738259295382;10.000020968940314;0.955146657350139;-0.042318999417919334;1.0453949677317769;0.9999811548778488;0.956068063398428;0.9999969594025182
14.297198;1.0459352494220246;0.9830739045608311;0.9399145839069402;0.01362683445815346;0.013030323563197077;1.0469737768617977;10.000019327788365;0.9551464916798171;-0.04231899942155254;1.045395088543638;0.999981303449456;0.9560679428726424;0.9999967768379571
14.307198;1.0459352232173202;0.9830740260128582;0.9399146737483588;0.013626857239164562;0.013030354465114065;1.0469737280746925;10.00001772137058;0.9551463181806928;-0.04231899942560758;1.0453952110639095;0.9999814610890242;0.9560678308218564;0.9999965942495518
14.317198;1.0459351980076736;0.9830741508663099;0.939914758702076;0.01362688125020696;0.01303038547775019;1.04697367899509;10.000016155129693;0.9551461371356164;-0.04231899943012891;1.0453953354854835;0.9999816276396396;0.9560677272788991;0.9999964117206428
14.327198;1.0459351739811489;0.9830742785860024;0.9399148391223024;0.013626906474587485;0.013030416542966971;1.0469736291530014;10.000014634018846;0.9551459489146281;-0.042318999435168904;1.0453954619274815;0.9999818027700592;0.9560676321878387;0.9999962294944288
14.337198;1.0459351513489479;0.9830744087670157;0.9399149153035123;0.013626932882437923;0.013030447589986364;1.046973578134671;10.000013161189434;0.955145753970187;-0.042318999440785404;1.0453955902667544;0.99998198599197;0.9560675453685525;0.9999960479260975
14.347198;1.045935130359533;0.9830745410765365;0.9399149875360885;0.013626960447221486;0.013030478551630214;1.0469735255427213;10.000011737818193;0.9551455528494291;-0.042318999447034475;1.0453957201886732;0.9999821767271587;0.9560674665303097;0.9999958674839352
14.357198;1.0459351113228965;0.9830746752556582;0.9399150561989871;0.013626989145701793;0.013030509378111607;1.0469734710199845;10.000010364302703;0.9551453461796835;-0.04231899945396988;1.045395851360498;0.99998237438964;0.9560673953333133;0.999995688739388
14.367198;1.0459350945932613;0.9830748111757746;0.9399151217625376;0.013627018945301406;0.013030540040856284;1.0469734142328646;10.000009041320281;0.955145134594557;-0.04231899946162827;1.0453959834626971;0.9999825783996495;0.9560673314035717;0.9999955122662605
14.377198;1.0459350805151586;0.9830750342349202;0.9399152663557339;0.013625308666683735;0.013028905864807962;1.0469733548281113;10.000007769718646;0.9551449186491253;-0.04231899947000933;1.0453961160936083;0.9999827881231842;0.9560672743106493;0.999995338481243
14.387198;1.0459350693946918;0.9830751736741133;0.9399153271304341;0.01362534053180185;0.013028936188335472;1.0469732924303319;10.000006549843617;0.9551446987817801;-0.04231899947907099;1.0453962487251605;0.9999830028216302;0.9560672235691771;0.9999951675782932
14.397198;1.0459350614356806;0.9830753148558683;0.9399153861490979;0.013625373357439277;0.013028966367782615;1.0469732266477336;10.00000538170528;0.9551444753561379;-0.04231899948874628;1.0453963807647906;0.9999832216312967;0.956067178656905;0.9999949996262498
14.407198;1.0459350566105148;0.9830754576289028;0.9399154437843925;0.013625407093487755;0.013028996429568299;1.046973157045325;10.0000042659919;0.95514424873962;-0.04231899949897217;1.0453965116219115;0.999983443601756;0.9560671389959388;0.9999948347012325
14.417198;1.0459350546168968;0.9830756017888811;0.9399155003518307;0.013625441688754838;0.013029026385018324;1.0469730830950759;10.000003203974442;0.9551440193162636;-0.042318999509707335;1.0453966406776558;0.9999836678125035;0.9560671039161759;0.9999946729298791
14.427198;1.0459350549887185;0.9830757471225416;0.9399155561532574;0.0136254770946809;0.013029056215413694;1.0469730041535048;10.00000219585054;0.9551437874290155;-0.042318999520937255;1.045396767215016;0.9999838934443225;0.9560670726915015;0.9999945144873775
14.437198;1.0459350572324795;0.9830758933701261;0.939915611543988;0.013625513266387853;0.01302908587211813;1.0469729194776212;10.000001239547856;0.9551435533545273;-0.04231899953267702;1.0453968904256659;0.9999841197408234;0.9560670446141961;0.9999943596175948
14.447198;1.045935060902808;0.983076040221875;0.9399156669078946;0.013625550160929194;0.013029115284569317;1.0469728282290984;10.000000331388108;0.955143317344011;-0.04231899954497326;1.0453970094683582;0.999984345946025;0.9560670190113508;0.9999942086331517
14.457198;1.0459350656563287;0.9830761873481119;0.9399157225940392;0.013625587736824166;0.013029144366203551;1.046972729511682;9.999999467557153;0.9551430796727083;-0.04231899955789422;1.0453971235173178;0.9999845712702844;0.9560669952373103;0.9999940618925147
14.467198;1.0459350712883289;0.9830763344030943;0.9399157788925768;0.013625625954829669;0.01302917302284416;1.046972622523033;9.999998644443835;0.9551428406614694;-0.04231899957150781;1.0453972318050249;0.9999847948938368;0.9560669727063893;0.999993919792143
14.477198;1.0459350776857401;0.9830764810417246;0.9399158360020237;0.013625664781379741;0.013029201164564835;1.046972506704063;9.999997857839714;0.9551426006696049;-0.04231899958587998;1.045397333591885;0.9999850160160966;0.9560669509478024;0.999993782728617
14.487198;1.0459350847329185;0.9830766269496669;0.9399158940397839;0.013625704195844364;0.013029228709897396;1.0469723817932506;9.999997102411621;0.9551423600796048;-0.04231899960109556;1.0453974280771938;0.9999852339268505;0.9560669296172473;0.9999936510308
14.497198;1.0459350922770811;0.9830767718800782;0.9399159531429587;0.013625744194725604;0.013029255581029624;1.0469722478524086;9.999996372116104;0.9551421192733031;-0.04231899961725593;1.045397514430622;0.9999854480312039;0.9560669084599508;0.9999935249426402
14.507198;1.045935100160637;0.9830769156686372;0.9399160135337377;0.013625784789465047;0.013029281699849831;1.0469721052149936;9.999995661378941;0.9551418785890641;-0.04231799963445162;1.0453975919390472;0.999985657816585;0.9560668430296315;0.9999934046906765
14.517198;1.0459351082746797;0.9830770581876177;0.9399160754779632;0.013625825998942733;0.013029306989135427;1.0469719543212777;9.999994966429124;0.955141638298776;-0.04231799965275466;1.0453976600888624;0.999985862847723;0.9560668217286828;0.9999932905905815
14.527198;1.0459351165620296;0.9830771993797659;0.9399161392124726;0.013625867837711443;0.013029331376420083;1.0469717955628857;9.999994285836669;0.9551413986307866;-0.04231799967222906;1.045397718532824;0.999986062800364;0.9560668001925294;0.9999931830831962
14.537198;1.0459351249325441;0.983077339418024;0.9399162048985525;0.013625910308860895;0.013029354797835535;1.0469716292273668;9.999993619845574;0.9551411597948591;-0.042317999692924456;1.0453977670375294;0.9999862574885524;0.9560667783105907;0.9999930826443959
14.547198;1.0459351331911637;0.9830774787366229;0.9399162725867941;0.013625953405051695;0.013029377197510359;1.0469714555326068;9.999992969345397;0.9551409219447398;-0.04231799971486399;1.0453978054813784;0.9999864468698574;0.9560667559569884;0.9999929896748782
14.557198;1.0459351410709568;0.9830776178735958;0.9399163421781987;0.013625997108960453;0.013029398523240475;1.0469712746682183;9.99999233538236;0.9551406850977199;-0.04231799973805817;1.045397833876323;0.9999866309841321;0.9560667330004767;0.9999929044877145
14.567198;1.0459351483266277;0.9830777573468138;0.939916413413349;0.013626041389858139;0.013029418729114313;1.0469710868105375;9.999991719040814;0.9551404491028237;-0.042317999762536716;1.0453978523860974;0.9999868098592839;0.9560667093243502;0.9999928273793852
14.577198;1.0459351547761169;0.9830778976301252;0.9399164858999909;0.013626086200512004;0.013029437782429607;1.0469708921416814;9.99999112139838;0.9551402136864717;-0.042317999788366076;1.0453978613157384;0.9999869834723485;0.9560666848535612;0.9999927587006602
14.587198;1.045935160266305;0.9830780391708059;0.9399165591266998;0.01362613147874344;0.01302945566111191;1.046970690864296;9.999990543679948;0.9551399785417968;-0.04231799981562513;1.0453978610560202;0.9999871517489215;0.9560666595771747;0.9999926988523392
14.597198;1.0459351646458126;0.983078182430546;0.9399166324801448;0.013626177150504492;0.013029472348294695;1.046970483226913;9.999989987259653;0.9551397434072065;-0.042317999844342966;1.0453978520787932;0.9999873145784381;0.9560666335527865;0.999992648228551
14.607198;1.0459351677427502;0.9830783278641931;0.9399167052879541;0.01362622312528466;0.013029487834545793;1.0469702695511167;9.999989452999225;0.9551395080796674;-0.0423179998744642;1.0453978350127675;0.9999874718538552;0.9560666069167554;0.9999926071586318
14.617198;1.0459351693004544;0.9830784757910346;0.9399167768216822;0.013626269290198336;0.013029502117243463;1.0469700502042174;9.9999889407625;0.9551392723963796;-0.04231799990587971;1.0453978106453294;0.9999876234998681;0.9560665798848864;0.9999925758115285
14.627198;1.0459351689673415;0.9830786263178842;0.9399168462946691;0.01362631551564216;0.013029515190751396;1.0469698255532374;9.999988450208521;0.9551390362350439;-0.04231799993846479;1.0453977798370113;0.9999877694548216;0.9560665527398464;0.9999925541250085
14.637198;1.0459351664149632;0.9830787794035343;0.9399169129000412;0.01362636166549037;0.013029527042199734;1.0469695959732503;9.999987981673685;0.9551387994881341;-0.04231799997208264;1.04539774347389;0.9999879096183657;0.9560665258638654;0.9999925418701879
14.647198;1.045935161457245;0.9830789349583557;0.9399169758267508;0.013626407603750453;0.013029537661032771;1.0469693618974514;9.9999875355958;0.9551385619869893;-0.04231800000657907;1.0453977024314085;0.9999880438339289;0.9560664997603137;0.9999925387872001
14.657198;1.045935154063445;0.9830790929172013;0.9399170342749902;0.013626453198991768;0.013029547047028748;1.046969123817706;9.999987111593766;0.9551383234698608;-0.04231800004179575;1.0453976574976493;0.9999881719228643;0.9560664749910338;0.999992544680592
14.667198;1.045935144308523;0.9830792532667876;0.9399170874811009;0.013626498320006305;0.01302955520730351;1.046968882204906;9.999986708597541;0.9551380836734708;-0.04231800007760151;1.045397609312601;0.9999882937063173;0.9560664520875536;0.9999925594316832
14.677198;1.0459351323103594;0.9830794159990602;0.9399171346973625;0.013626542820814727;0.0130295621535516;1.0469686374363518;9.999986325399226;0.9551378424642955;-0.042318000113907225;1.0453975583883457;0.9999884090360003;0.9560664314776761;0.9999925829362838
14.687198;1.0459351182238317;0.983079581061243;0.9399171752009303;0.013626586530662746;0.013029567908228262;1.0469683897682822;9.999985961109395;0.9551375998730638;-0.042318000150637476;1.0453975051957138;0.9999885178456225;0.9560664134735211;0.99999261500228
14.697198;1.045935102319703;0.983079748383912;0.9399172083615195;0.01362662926896637;0.013029572510639775;1.0469681393220651;9.99998561593656;0.9551373560393434;-0.04231800018769874;1.0453974502140841;0.9999886201311613;0.9560663983499939;0.9999926552723573
14.707198;1.045935084994622;0.983079917925728;0.9399172336586229;0.013626670881116755;0.01302957600859147;1.0469678860883203;9.999985291755895;0.9551371111771663;-0.04231800022498521;1.0453973938942906;0.9999887158706461;0.9560663863827629;0.9999927032306754
14.717198;1.0459350666629073;0.9830800896527351;0.9399172506345215;0.013626711257694121;0.01302957844640725;1.0469676299559156;9.999984991470475;0.9551368655673588;-0.042318000262396814;1.045397336628367;0.9999888049799499;0.956066377792739;0.9999927582491809
14.727198;1.0459350476727551;0.9830802634974275;0.9399172588540612;0.013626750315531434;0.013029579871527327;1.046967370763889;9.999984717403704;0.9551366195094441;-0.04231800029984393;1.0453972788034949;0.9999888873242957;0.9560663727085379;0.9999928196413325
14.737198;1.0459350282754287;0.9830804393538144;0.9399172579187641;0.01362678796780527;0.013029580347304033;1.04696710836491;9.999984470010126;0.9551363732842415;-0.04231800033725303;1.0453972208599254;0.9999889627757912;0.9560663711892049;0.9999928867364802
14.747198;1.0459350086256007;0.98308061705282;0.9399172475562771;0.013626824115937613;0.013029579950527137;1.046966842636286;9.999984248212437;0.9551361271785743;-0.042318000374566116;1.0453971632791415;0.9999890312748025;0.9560663732928436;0.9999929589010168
14.757198;1.0459349888264728;0.9830807962871944;0.9399172277319299;0.013626858659326092;0.01302957876253206;1.0469665734303126;9.999984050980766;0.9551358815155894;-0.04231700041171912;1.0453971065996959;0.9999890928445135;0.9560663348549232;0.9999930354910745
14.767198;1.0459349689728759;0.9830809765684765;0.9399171986551759;0.013626891504016825;0.013029576865358333;1.046966300553116;9.999983878158883;0.95513563663373;-0.0423170004486232;1.0453970514905877;0.9999891475991521;0.9560663445174282;0.9999931158412775
14.777198;1.0459349491670993;0.9830811572442169;0.9399171606638259;0.01362692256974832;0.013029574339300447;1.0469660237974976;9.999983729856648;0.9551353928035325;-0.04231700048516992;1.045396998689308;0.9999891957300517;0.9560663582063157;0.9999931993188903
14.787198;1.0459349295016547;0.9830814229493355;0.9399171957845398;0.013625210668471196;0.013027906597895328;1.0469657429901351;9.999983605629831;0.9551351501678982;-0.0423170005212494;1.0453969487741606;0.9999892374242437;0.956066376227641;0.999993285414635
14.797198;1.0459349100154702;0.9830816021190857;0.9399171411396245;0.0136252380574625;0.013027903053447072;1.0469654580309204;9.99998350440124;0.9551349087878056;-0.04231700055676212;1.0453969020371594;0.9999892728161293;0.956066398900872;0.9999933738126631
14.807198;1.0459348906779373;0.9830817794861699;0.9399170788252834;0.013625263623672694;0.013027899115763958;1.0469651689185702;9.999983424893854;0.9551346686983743;-0.042317000591618144;1.0453968585489013;0.9999893020342582;0.9560664264307622;0.9999934643043774
14.817198;1.0459348714373815;0.9830819545182711;0.9399170092730926;0.0136252874042045;0.013027894838708733;1.0469648757714736;9.99998336599408;0.9551344299186306;-0.04231700062573911;1.0453968182452418;0.999989325274788;0.9560664588722254;0.9999935565946992
14.827198;1.0459348523260201;0.9830821267707573;0.9399169328609709;0.013625309442015064;0.013027890250651906;1.0469645788357158;9.99998332708979;0.955134192513535;-0.042317000659075725;1.045396780946244;0.999989342828206;0.9560664961235658;0.9999936502447717
14.837198;1.0459348335248082;0.9830822957655643;0.9399168499395754;0.013625329784732102;0.01302788536340156;1.0469642784599515;9.99998330838246;0.9551339566798329;-0.042317000691622114;1.045396746330663;0.9999893550313759;0.9560665379141734;0.9999937447374377
14.847198;1.0459348152869923;0.9830824608700707;0.9399167609073616;0.01362534847784341;0.013027880185143281;1.046963975058671;9.999983310515452;0.9551337227244812;-0.04231700072340286;1.045396713916768;0.9999893622232016;0.9560665837864116;0.9999938395077358
14.857198;1.0459347977766384;0.9830826213026093;0.9399166662540721;0.013625365559427643;0.01302787473221193;1.046963669123315;9.999983333903863;0.9551334909392296;-0.04231700075445238;1.0453966830774142;0.9999893647729072;0.9560666331274005;0.999993933970108
14.867198;1.0459347809713802;0.9830827762440358;0.9399165665240399;0.013625381062262638;0.013027869034320096;1.046963361248317;9.999983378863813;0.9551332615039979;-0.042317000784814526;1.0453966530561183;0.9999893630943215;0.9560666852803513;0.9999940275914901
14.877198;1.0459347647191009;0.9830829249680639;0.9399164622231099;0.01362539501463789;0.013027863131171373;1.0469630520984627;9.99998344584832;0.955133034517389;-0.04231700081453973;1.0453966229731135;0.9999893576225843;0.9560667396224447;0.9999941199762999
14.887198;1.045934748880191;0.9830830669063855;0.9399163537265913;0.013625407438688265;0.013027857068751767;1.0469627423885155;9.999983534957474;0.9551328100557036;-0.04231700084366868;1.0453965918530483;0.9999893488573672;0.9560667955719768;0.9999942108942181
14.897198;1.04593473339749;0.9830832015914961;0.939916241262589;0.013625418356294442;0.013027850900694343;1.046962432875231;9.99998364574012;0.9551325881538596;-0.04231700087223853;1.0453965586875933;0.9999893374449529;0.956066852600718;0.9999943002119192
14.907198;1.0459347182535499;0.9830833285694958;0.9399161249701401;0.013625427802192886;0.013027844684814348;1.04696212429508;9.999983777615162;0.9551323688211381;-0.042317000900307024;1.0453965224981918;0.9999893241666609;0.9560669102852308;0.9999943877934259
14.917198;1.0459347034160027;0.9830834473700123;0.9399160049313218;0.013625435830214394;0.013027838475480485;1.0469618173474855;9.99998392998998;0.9551321521451005;-0.04231700092795826;1.0453964823820916;0.9999893098458403;0.9560669683656344;0.9999944734219212
14.927198;1.0459346888577614;0.9830835574614355;0.9399158811527226;0.01362544250688759;0.013027832320560708;1.0469615127356955;9.999984102009826;0.9551319383441307;-0.04231700095529575;1.0453964375870923;0.9999892952897595;0.956067026717485;0.9999945567737439
14.937198;1.0459346746239784;0.983083658193785;0.939915753557555;0.013625447902045833;0.01302782625810643;1.0469612111909024;9.999984292583603;0.9551317277240546;-0.042317000982429076;1.0453963875874124;0.9999892812564504;0.956067085254505;0.9999946374961416
14.947198;1.0459346608819589;0.9830837488791893;0.9399156219923589;0.013625452086328033;0.013027820315707402;1.0469609135020483;9.999984500986837;0.9551315206323538;-0.042317001009454194;1.045396332071041;0.9999892684082315;0.9560671439028177;0.999994715303647
14.957198;1.045934647970406;0.9830838289766092;0.9399154862102576;0.013625455136579742;0.01302781451605993;1.0469606205124227;9.99998472732665;0.9551313174647775;-0.042317001036440025;1.0453962708764952;0.9999892573274081;0.9560672026131309;0.9999947900009002
14.967198;1.0459346364408344;0.9830838981981721;0.9399153458630987;0.013625457139499994;0.013027808872783994;1.0469603330800055;9.999984972079353;0.9551311186980728;-0.04231700106341993;1.0453962039939992;0.999989248581009;0.9560672613035928;0.9999948615072485
14.977198;1.045934627021034;0.9830839565102218;0.9399152005668792;0.013625458182821563;0.01302780337601966;1.0469600521056652;9.999985235365292;0.9551309249051841;-0.042317001090396;1.0453961316090128;0.999989242728986;0.9560673198076826;0.9999949298665017
14.987198;1.0459346205032962;0.9830840040933814;0.939915049982893;0.013625458342074709;0.013027797994314869;1.0469597785846436;9.999985516806355;0.9551307367462147;-0.042317001117355424;1.0453960540285177;0.9999892402798332;0.9560673779271288;0.9999949951462472
14.997198;1.0459346176233166;0.9830840412812337;0.9399148938356632;0.013625457681473807;0.013027792697269445;1.0469595135516347;9.99998581565985;0.9551305549285842;-0.042317001144274426;1.0453959715260608;0.9999892416336685;0.95606743553821;0.9999950573211072
15.007198;1.0459346190104128;0.9830840684667157;0.9399147318880351;0.013625456267097973;0.013027787470368606;1.0469592579615434;9.999986130565354;0.955130380118619;-0.04231600117111646;1.0453958843699989;0.9999892470370604;0.9560674483656955;0.9999951162675935
15.017198;1.0459346252331974;0.9830840860463115;0.9399145639104463;0.013625454174218463;0.013027782310248216;1.0469590126459936;9.99998645895169;0.9551302128327236;-0.042316001197839834;1.045395792985333;0.9999892566070313;0.9560675049513504;0.999995171813867
15.027198;1.0459346368322349;0.9830840944824861;0.9399143897154905;0.013625451481531504;0.013027777217152592;1.0469587783594692;9.999986796969994;0.955130053367286;-0.042316001224404626;1.0453956979599144;0.9999892703891673;0.9560675609959464;0.9999952237694011
15.037198;1.0459346542733055;0.9830840943775592;0.9399142092685115;0.013625448260122842;0.013027772192646857;1.0469585557926162;9.999987140324226;0.9551299018199056;-0.04231600125076798;1.0453955999531686;0.999989288371189;0.9560676163790467;0.999995271973158
15.047198;1.0459346779070706;0.9830840864510118;0.9399140227330874;0.013625444567148846;0.013027767235363112;1.0469583454889044;9.999987485212698;0.9551297582070363;-0.042316001276876535;1.045395499676691;0.9999893104992696;0.9560676709094679;0.9999953163616991
15.057198;1.0459347079849444;0.9830840714497495;0.9399138304225902;0.013625440441571967;0.013027762332067101;1.0469581477301515;9.999987828492175;0.9551296225753596;-0.0423160013026745;1.0453953978801125;0.999989336724441;0.9560677242992934;0.9999953569966663
15.067198;1.0459347447147822;0.9830840500381675;0.9399136327662159;0.013625435899160928;0.013027757451630866;1.0469579624740177;9.999988166909509;0.9551294949893319;-0.042316001328109386;1.0453952952809025;0.9999893670061459;0.9560677761555593;0.9999953940515433
15.077198;1.045934788337803;0.9830840227483535;0.9399134302633021;0.01362543093786533;0.013027752551678758;1.046957789409355;9.999988496300157;0.955129375435847;-0.0423160013531092;1.0453951924860376;0.9999894012817933;0.9560678260449024;0.9999954278035865
15.087198;1.0459348391231211;0.9830839900627312;0.9399132233804851;0.013625425552670637;0.013027747593216312;1.0469576281227047;9.999988811596092;0.9551292637830167;-0.04231600137755965;1.0453950899978048;0.9999894394767178;0.9560678735813648;0.999995458646218
15.097198;1.0459348972739835;0.9830839525508321;0.9399130125039827;0.013625419745812715;0.013027742545843667;1.0469574782292752;9.999989107068457;0.9551291598199736;-0.04231600140131667;1.045394988319739;0.9999894815245601;0.9560679184919625;0.9999954870803077
15.107198;1.045934962915273;0.9830839108835782;0.9399127980207834;0.013625413530387338;0.013027737379193296;1.0469573393419842;9.999989376304464;0.9551290632950091;-0.042316001424245235;1.045394888031049;0.9999895273305179;0.9560679606054303;0.9999955136652063
15.117198;1.0459350361717992;0.9830838656987879;0.9399125804214039;0.013625406929181627;0.013027732056767428;1.046957210946844;9.99998961245307;0.9551289739002817;-0.04231600144625237;1.0453947897362301;0.9999895767175225;0.9560679997550326;0.9999955389796044
15.127198;1.0459351171781839;0.9830838174874991;0.9399123602948741;0.013625399964949663;0.013027726538612535;1.0469570923690013;9.999989808982301;0.9551288912366668;-0.04231600146728859;1.0453946939361858;0.9999896294613898;0.9560680357133318;0.999995563595526
15.137198;1.0459352059915865;0.9830837665998811;0.9399121382342269;0.013625392647025258;0.013027720778898074;1.0469569828744065;9.999989960421146;0.9551288148203869;-0.04231600148731884;1.0453946009384163;0.9999896854227519;0.9560680682417371;0.9999955880353004
15.147198;1.045935302525716;0.9830837133040026;0.9399119147675248;0.013625384966879728;0.013027714724200293;1.0469568817651418;9.999990062186551;0.9551287441462479;-0.04231600150629501;1.045394510878173;0.999989744605863;0.9560680971720662;0.9999956127511483
15.157198;1.0459354065692017;0.9830836578212152;0.9399116903984663;0.013625376901543262;0.013027708324967044;1.0469567883877253;9.999990109502855;0.9551286787519118;-0.0423160015241515;1.0453944238075015;0.9999898070435409;0.9560681223980886;0.9999956381261887
15.167198;1.0459355178310592;0.9830836003575006;0.9399114657067037;0.013625368413173996;0.013027701541632249;1.046956702144045;9.999990097071892;0.9551286182180315;-0.04231600154081448;1.0453943397529364;0.9999898726869487;0.9560681438168792;0.9999956644317926
15.177198;1.0459356359542789;0.9830835411772044;0.9399112413498509;0.01362535944984459;0.0130276943423978;1.0469566225654279;9.999990020058641;0.955128562175668;-0.04231600155620561;1.045394258715305;0.9999899414328434;0.9560681613329964;0.999995691774265
15.187198;1.045935760540817;0.9830834806535914;0.9399110179433221;0.013625349961210913;0.01302768670936237;1.0469565493543727;9.999989874848639;0.9551285104129275;-0.04231600157023113;1.045394180686657;0.9999900131467611;0.9560681749106282;0.9999957201068423
15.197198;1.0459358912027004;0.9830835046321122;0.9399108776239368;0.013623598782333591;0.013026013973939014;1.0469564823471338;9.999989659158627;0.9551284629399982;-0.04231600158277342;1.0453941057083542;0.9999900875998519;0.9560681846050998;0.9999957493001775
15.207198;1.0459360275977774;0.9830834428214532;0.939910657473414;0.013623588173962912;0.013026005467147092;1.046956421484719;9.99998937245686;0.9551284198780622;-0.04231600159370098;1.045394033903163;0.9999901644147504;0.9560681905690791;0.9999957792172787
15.217198;1.0459361694826463;0.9830833812258091;0.9399104394516257;0.01362357699970794;0.013025996523601075;1.0469563667982371;9.99998901643788;0.9551283813167736;-0.04231600160290209;1.0453939653951072;0.9999902430757147;0.9560681930411447;0.9999958097379859
15.227198;1.045936316726319;0.9830833205320038;0.9399102238794916;0.013623565256460057;0.013025987153275721;1.0469563183113486;9.999988594433846;0.9551283472747115;-0.04231600161033174;1.0453939001419932;0.9999903229860685;0.9560681923079238;0.9999958407427648
15.237198;1.0459364692143691;0.9830832614289959;0.939910011144159;0.01362355293550369;0.013025977380614593;1.0469562759270437;9.999988109751996;0.9551283177098604;-0.0423160016160315;1.0453938378874925;0.9999904035283939;0.9560681886664448;0.9999958721133084
15.247198;1.0459366267707364;0.9830832045493104;0.9399098016435246;0.013623540019400972;0.013025967241891255;1.046956239482667;9.999987564423558;0.9551282925378597;-0.0423160016201163;1.0453937782747758;0.9999904841067931;0.9560681824512884;0.9999959037310189
15.257198;1.0459367891822366;0.983083150420627;0.9399095956874151;0.013623526478458006;0.013025956777944795;1.0469562088825133;9.999986959793123;0.9551282716706886;-0.042315001622766545;1.0453937209015907;0.9999905641734033;0.9560681298520981;0.9999959354362788
15.267198;1.04593695626083;0.9830830994264643;0.9399093934926124;0.013623512271322111;0.013025946023616213;1.0469561840600714;9.999986298042508;0.9551282550799076;-0.04231500162422695;1.045393665290769;0.9999906432390167;0.9560681199530541;0.9999959670101313
15.277198;1.0459371278620342;0.983083051803819;0.9399091952649408;0.013623497349489117;0.01302593500604876;1.0469561648256094;9.999985582652236;0.9551282428489262;-0.04231500162477659;1.0453936109247954;0.9999907208919783;0.9560681090963203;0.9999959982358729
15.287198;1.0459373038318418;0.9830830076720471;0.9399090012529271;0.013623481661296993;0.01302592375966628;1.04695615085197;9.999984817873383;0.9551282351699238;-0.0423150016246764;1.0453935573116349;0.9999907967991665;0.9560680979055995;0.9999960289524418
15.297198;1.0459374839545301;0.9830829670810238;0.9399088116876704;0.01362346515646381;0.013025912342671031;1.0469561418136055;9.999984008221748;0.9551282323119402;-0.042315001624146246;1.0453935039934747;0.9999908706532514;0.9560680870603185;0.9999960589975916
15.307198;1.0459376679515782;0.9830829300721207;0.9399086266888425;0.013623447795714453;0.013025900836281096;1.0469561375086938;9.999983158125852;0.9551282345968745;-0.042315001623367536;1.0453934505448044;0.9999909421072621;0.9560680772632295;0.9999960881132439
15.317198;1.0459378554741092;0.9830828966975114;0.9399084462639749;0.013623429563372905;0.013025889330480557;1.0469561378803203;9.99998227195713;0.9551282423380606;-0.042315001622478476;1.0453933965967246;0.9999910107655522;0.9560680691846646;0.9999961159199884
15.327198;1.0459380460699903;0.9830828669526974;0.939908270375636;0.013623410470276898;0.013025877908421652;1.046956142915605;9.99998135462589;0.955128255727122;-0.042315001621581465;1.0453933418385746;0.99999107627394;0.9560680634568623;0.9999961419497156
15.337198;1.0459382391750216;0.9830828407016966;0.9399080990169224;0.013623390542966095;0.013025866633586652;1.046956152502718;9.999980411870052;0.9551282748074695;-0.04231500162076966;1.0453932859927122;0.9999911384165314;0.9560680606622124;0.9999961656817367
15.347198;1.0459384341344744;0.9830828177107096;0.9399079322688918;0.013623369812908083;0.013025855547748877;1.0469561663648468;9.999979449834761;0.9551282995859728;-0.042315001620150686;1.0453932288177763;0.999991197087848;0.9560680613160795;0.9999961865651877
15.357198;1.0459386302283542;0.9830827977577725;0.9399077702741556;0.01362334831407379;0.013025844681701535;1.046956184052768;9.99997847496191;0.9551283301124417;-0.042315001619853215;1.0453931701362553;0.9999912521986164;0.9560680659103088;0.9999962040805017
15.367198;1.0459388267317198;0.9830827806684846;0.9399076131657859;0.013623326083138751;0.013025834066520917;1.0469562050139847;9.999977494071183;0.9551283664274409;-0.04231500162001273;1.0453931098465337;0.9999913036370564;0.9560680749482293;0.999996217834655
15.377198;1.0459390230237786;0.9830827662539626;0.9399074610538346;0.013623303157420273;0.013025823738750324;1.0469562287471683;9.999976513528921;0.95512840847691;-0.042315001620759594;1.0453930479410254;0.9999913512953618;0.9560680888916424;0.9999962275627929
15.387198;1.0459392186331173;0.9830827542809958;0.9399073140092622;0.01362327957223216;0.013025813736903313;1.04695625487186;9.999975538196347;0.9551284560833728;-0.04231500162222271;1.045392984518314;0.9999913951062817;0.95606810806465;0.9999962330544557
15.397198;1.0459394131618198;0.9830827445164362;0.939907171995477;0.0136232553613412;0.013025804091255325;1.0469562830652654;9.999974571191064;0.9551285089188978;-0.04231500162451943;1.0453929197130067;0.9999914350284898;0.9560681326035294;0.9999962341439173
15.407198;1.0459396061997188;0.9830827367487106;0.93990703486104;0.013623230555962273;0.013025794817039932;1.0469563129955113;9.999973614221831;0.9551285664638219;-0.042315001627725925;1.0453928535842063;0.9999914710024628;0.9560681625002974;0.9999962307262857
15.417198;1.0459397973103342;0.9830827307404223;0.9399069024392186;0.013623205182693993;0.013025785912044167;1.0469563442806311;9.999972668175438;0.9551286280377413;-0.04231500163187431;1.0453927860456351;0.9999915029577343;0.9560681976761805;0.9999962227252622
15.427198;1.0459399860754441;0.9830827261908639;0.93990677462008;0.013623179271753154;0.013025777357756655;1.0469563764546432;9.999971733463525;0.9551286928786165;-0.04231500163699401;1.0453927168260102;0.9999915308642273;0.9560682380056623;0.9999962100886542
15.437198;1.0459401721549262;0.983082722772517;0.9399066513334788;0.013623152865704159;0.01302576913134915;1.0469564089625427;9.999970809408055;0.9551287601919941;-0.04231500164315156;1.0453926454933056;0.9999915547614147;0.9560682832895943;0.9999961928412947
15.447198;1.0459403552730255;0.9830827202186196;0.9399065325456973;0.013623126013783838;0.013025761221064214;1.0469564411829522;9.9999698935245;0.9551288291716803;-0.042315001650461884;1.0453925715742158;0.9999915747101774;0.9560683332245389;0.9999961710821685
15.457198;1.0459405351094224;0.9830827183946722;0.9399064182640333;0.013623098765007984;0.013025753624597167;1.0469564724450626;9.999968982406545;0.9551288990024359;-0.04231500165908027;1.0453924946928674;0.9999915906985686;0.9560683874552373;0.9999961448807514
15.467198;1.0459407112185735;0.9830827172599341;0.9399063084872995;0.013623071174313148;0.013025746335697514;1.0469565020257665;9.999968073286194;0.95512896884932;-0.04231500166917289;1.0453924146633429;0.9999916026379497;0.9560684456805467;0.9999961142140378
15.477198;1.0459408830458456;0.9830827167417203;0.9399062031840555;0.013623043310885914;0.013025739338898966;1.046956529198245;9.999967164290668;0.9551290378624183;-0.04231500168087596;1.045392331493066;0.9999916104564077;0.9560685076629735;0.9999960790202796
15.487198;1.0459410499687793;0.9830827167200838;0.9399061023224718;0.013623015250158249;0.013025732610120074;1.046956553339814;9.999966253775211;0.9551291052073038;-0.042315001694268675;1.0453922453022042;0.9999916141540522;0.9560685731626403;0.9999960392266601
15.497198;1.0459412113281814;0.9830827171575758;0.9399060058636586;0.013622987054505487;0.013025726118124161;1.046956573986382;9.99996533980518;0.9551291700773481;-0.0423150017093687;1.0453921562439987;0.9999916137988156;0.9560686419058781;0.9999959947026609
15.507198;1.0459413664762356;0.9830827181345891;0.9399059136976162;0.01362295876683975;0.013025719828460786;1.0469565908395762;9.999964420418147;0.9551292316758196;-0.04231500172614107;1.0453920644698977;0.9999916095098632;0.9560687135768657;0.9999959452499331
15.517198;1.045940516022945;0.9830817802882242;0.9399058249669319;0.013622963458094085;0.013025757727530807;1.046956603781108;9.99996349498424;0.9551292892363425;-0.04231400174451604;1.045391970119073;0.9999916014495182;0.9560687435623016;0.9999958906419935
15.527198;1.045940657059217;0.9830817823445233;0.9399057405239691;0.013622935104152382;0.013025751730611929;1.046956612852965;9.999962565351497;0.9551293420986003;-0.042314001764409574;1.045391873299906;0.9999915898765506;0.956068820005063;0.9999958306826164
15.537198;1.0459407903813651;0.9830817846073613;0.9399056593496795;0.013622906804992379;0.013025745813617902;1.0469566182049697;9.999961635291887;0.9551293897551795;-0.04231400178572616;1.0453917740690846;0.9999915752031298;0.9560688982442933;0.9999957652370982
15.547198;1.045940915707533;0.9830817867081079;0.9399055809907315;0.013622878637752427;0.013025739920116212;1.0469566200227236;9.999960709420813;0.9551294318467014;-0.042314001808348566;1.0453916724542105;0.9999915579136462;0.9560689778067529;0.9999956941981604
15.557198;1.0459410329220502;0.9830817883253792;0.9399055049078403;0.01362285067430096;0.01302573398906893;1.046956618426723;9.999959793232536;0.9551294681867105;-0.04231400183213569;1.0453915685213075;0.9999915383810841;0.9560690581291009;0.9999956174825488
15.567198;1.045941142108644;0.983081789278787;0.9399054305589283;0.013622822974541286;0.013025727965186496;1.046956613402938;9.999958893384042;0.9551294988181526;-0.04231400185692241;1.0453914624172962;0.9999915167354744;0.9560691386151382;0.999995535068314
15.577198;1.045941243495248;0.9830817895254061;0.9399053575323327;0.013622795595701445;0.013025721803091242;1.0469566048504466;9.999958017437475;0.9551295240051776;-0.04231400188251344;1.045391354329614;0.9999914929148987;0.956069218717208;0.9999954469673631
15.587198;1.045941337380936;0.9830817891721834;0.9399052855696984;0.013622768598503143;0.013025715467962282;1.0469565927326825;9.999957173617622;0.9551295441467897;-0.04231400190868737;1.045391244406037;0.9999914668700616;0.9560692979716394;0.9999953531916128
15.597198;1.0459414241109988;0.9830817885410624;0.9399052144922955;0.013622742042560561;0.013025708942655414;1.0469565771460807;9.999956370335052;0.9551295596769966;-0.042314001935217935;1.045391132714076;0.9999914387113663;0.956069376025318;0.9999952537593242
15.607198;1.045941504043275;0.9830817881582665;0.9399051441344999;0.013622715986198623;0.013025702234985885;1.0469565582410436;9.999955615585247;0.9551295709913681;-0.04231400196189784;1.0453910192521585;0.9999914087435641;0.9560694526724274;0.9999951486623417
15.617198;1.045941577507013;0.9830817886561805;0.9399050743257402;0.013622690494143901;0.013025695367825921;1.0469565361734943;9.999954917263684;0.9551295784119199;-0.04231400198854615;1.045390904016071;0.9999913774584009;0.9560695278476;0.999995037845239
15.627198;1.0459416447994512;0.9830818760747996;0.9399050865469143;0.013620924509390554;0.013024023693049657;1.0469565111124837;9.999954283750014;0.9551295821732259;-0.04231400201499364;1.0453907871150883;0.9999913454357752;0.9560696015429159;0.9999949212542015
15.637198;1.0459417062362093;0.983081880201787;0.9399050173488124;0.013620900386213544;0.01302401654821151;1.0469564832023146;9.99995372345857;0.9551295824460704;-0.04231400204106191;1.0453906688090384;0.9999913132065397;0.9560696736710717;0.9999947988724927
15.647198;1.0459417622528133;0.9830818869438424;0.9399049482370847;0.013620877085978056;0.013024009272788786;1.046956452510892;9.999953244013009;0.9551295793979306;-0.042314002066554945;1.0453905493845277;0.9999912812159982;0.9560697439802702;0.999994670717479
15.657198;1.0459418134763145;0.9830818967435884;0.9399048790923473;0.013620854703403892;0.013024001882296667;1.0469564190380405;9.999952851909145;0.9551295731930391;-0.04231400209127232;1.0453904289975697;0.9999912498401446;0.9560698120744616;0.9999945368411824
15.667198;1.0459418606648243;0.983081909978974;0.9399048098439693;0.013620833319426626;0.013023994412485506;1.0469563828085817;9.999952552445318;0.95512956396262;-0.04231400211503083;1.0453903075879547;0.9999912193818452;0.9560698774634989;0.9999943973276212
15.677198;1.045941904559861;0.9830819269854523;0.9399047404520454;0.013620812985929442;0.013023986917208056;1.046956343996518;9.999952349698692;0.9551295518437259;-0.04231400213766271;1.0453901849001719;0.9999911901141897;0.9560699396302138;0.9999942522439246
15.687198;1.0459419458195036;0.9830819480883244;0.939904670847861;0.013620793725324876;0.013023979457436462;1.0469563029548201;9.999952246278859;0.9551295370195793;-0.042314002158988444;1.0453900606351403;0.9999911623906446;0.9560699981317613;0.9999941015720404
15.697198;1.0459419850758445;0.9830819735668207;0.939904600925819;0.013620775539096158;0.01302397209404413;1.0469562601405356;9.99995224301815;0.9551295197096007;-0.042314002178809706;1.0453899345860709;0.9999911367109997;0.9560700526530429;0.99999394523516
15.707198;1.0459420229826921;0.983082003595161;0.9399045306086321;0.0136207584109567;0.01302396488076789;1.0469562160455068;9.99995233904597;0.955129500144238;-0.042314002196947226;1.0453898066331158;0.9999911136784979;0.956070102990506;0.9999937832267706
15.717198;1.0459420601852287;0.9830820382744513;0.9399044598979477;0.013620742313585612;0.01302395785751222;1.0469561711044448;9.999952532209205;0.9551294785145655;-0.042314002213283596;1.0453896766672044;0.9999910938709408;0.9560701490419344;0.9999936157089827
15.727198;1.045942097256716;0.9830820776951826;0.9399043888653587;0.013620727225981311;0.013023951048659164;1.0469561255497428;9.99995281975656;0.9551294548834832;-0.04231400222777347;1.0453895444963452;0.9999910777115222;0.9560701907989693;0.9999934430131805
15.737198;1.0459421346378641;0.9830821219191263;0.9399043175946994;0.01362071314808092;0.013023944461497803;1.0469560794037525;9.999953198775879;0.9551294291443698;-0.04231400224043032;1.0453894098084229;0.9999910654617855;0.9560702283393409;0.9999932655486512
15.747198;1.0459421725889915;0.9830821709228339;0.939904246085842;0.013620700100160747;0.013023938081108575;1.046956032640951;9.999953665804204;0.9551294011046315;-0.0423140022513028;1.0453892722457339;0.9999910572501969;0.9560702618882114;0.9999930836453819
15.757198;1.045942211153924;0.9830822246052233;0.9399041742204935;0.013620688108845057;0.01302393186455309;1.0469559852735948;9.999954215966687;0.9551293705880273;-0.04231400226044762;1.045389131483471;0.999991053002273;0.9560702918672658;0.9999928974867733
15.767198;1.0459422501723858;0.9830822829082959;0.9399041018639579;0.013620677189466874;0.013023925743944804;1.046955937323718;9.999954842620632;0.9551293374491404;-0.04231400226791539;1.045388987262084;0.9999910524232316;0.9560703188011205;0.9999927072034991
15.777198;1.045942289365796;0.9830823459481842;0.9399040289636887;0.013620667337144931;0.013023919641308794;1.0469558888448245;9.999955537956087;0.9551293015756026;-0.04231300227376251;1.0453888393913424;0.9999910551100321;0.9560702989424296;0.9999925129308419
15.787198;1.0459423284370963;0.9830824139889648;0.9399039555173623;0.013620658533282788;0.01302391348123463;1.046955839969581;9.999956293684816;0.9551292629207189;-0.04231300227806563;1.0453886876831044;0.9999910606110088;0.9560703212901527;0.9999923147375434
15.797198;1.0459423671265042;0.9830824873072326;0.9399038814692234;0.013620650758565795;0.013023907189652163;1.0469557908865799;9.999957101261813;0.9551292215188465;-0.042313002280902894;1.0453885318859288;0.9999910683735517;0.956070342042867;0.9999921126046605
15.807198;1.045942405199522;0.9830825661257822;0.9399038066516986;0.013620643998458857;0.013023900687369248;1.0469557418046556;9.999957952251673;0.9551291774879399;-0.04231300228232453;1.0453883717541612;0.9999910777351634;0.9560703615625986;0.9999919065514713
15.817198;1.0459424424043016;0.9830826506440192;0.9399037308265752;0.013620638242049886;0.013023893892429668;1.0469556929904542;9.999958838887238;0.9551291310311307;-0.04231300228235242;1.0453882071637268;0.9999910880675948;0.9560703800660301;0.9999916967587817
15.827198;1.0459424784587843;0.9830827410766895;0.9399036537907726;0.013620633489224016;0.013023886728844181;1.0469556448543351;9.999959754281917;0.9551290824529726;-0.04231300228099799;1.0453880381131884;0.999991098962027;0.9560703976591303;0.999991483569639
15.837198;1.0459425130715947;0.9830828376620967;0.9399035754806453;0.013620629760113379;0.01302387913472862;1.0469555979625487;9.999960692171662;0.9551290322068114;-0.04231300227827734;1.0453878646633086;0.9999911102737378;0.9560704144105295;0.9999912674418651
15.847198;1.0459425460359466;0.9830829406438942;0.9399034960104321;0.013620627086584755;0.013023871066810357;1.04695555293331;9.999961646275482;0.9551289809135182;-0.042313002274218685;1.0453876869272687;0.9999911220358192;0.9560704304149178;0.999991048942449
15.857198;1.0459425773786148;0.9830830502178312;0.9399034156111831;0.013620625503093788;0.013023862496311866;1.0469555103856591;9.999962609588206;0.9551289292945122;-0.04231300226886684;1.04538750509229;0.9999911343691722;0.9560704458480555;0.9999908287730715
15.867198;1.0459426073875582;0.9830831664839841;0.939903334529936;0.013620625050726282;0.013023853401223825;1.046955471011296;9.999963574044251;0.9551288780928541;-0.04231300226228538;1.045387319448601;0.9999911474389709;0.9560704610097331;0.9999906077609982
15.877198;1.0459426364321123;0.9830832894858575;0.9399032529941213;0.01362062577061824;0.01302384376385178;1.0469554355738626;9.999964530947725;0.955128828096004;-0.04231300225454379;1.045387130400403;0.9999911614220977;0.9560704763361922;0.9999903868042267
15.887198;1.0459426647305285;0.9830834193010846;0.9399031712488666;0.013620627687124395;0.0130238335754727;1.0469554047782355;9.999965472282884;0.9551287801918155;-0.04231300224570256;1.0453869383979726;0.9999911764224926;0.9560704923711191;0.9999901668366251
15.897198;1.0459426922828143;0.9830835560547901;0.9399030895935967;0.013620630802926177;0.013023822845351092;1.046955379189598;9.999966391879353;0.9551287353299833;-0.042313002235819915;1.045386743848654;0.9999911923539505;0.9560705096896281;0.999989948810068
15.907198;1.0459427189692525;0.9830836998292817;0.9399030083988178;0.01362063510906023;0.013023811600126748;1.0469553592475553;9.999967285461334;0.9551286944277585;-0.0423130022249544;1.0453865471225565;0.9999912089250457;0.9560705287682905;0.9999897336259733
15.917198;1.0459427446352785;0.9830838505499658;0.9399029281211336;0.013620640598385692;0.013023799868908828;1.0469553453117368;9.999968150351487;0.9551286582898535;-0.04231300221313876;1.0453863486191632;0.9999912257685016;0.9560705498839266;0.9999895220500554
15.927198;1.0459427691001315;0.9830840079462296;0.93990284928577;0.013620647267891327;0.013023787670636453;1.0469553377600367;9.99996898580126;0.9551286275590385;-0.04231300220035876;1.0453861487891356;0.9999912425760363;0.956070573123605;0.9999893147275155
15.937198;1.0459427921660898;0.9830841716395949;0.9399027724031566;0.013620655113556009;0.013023775013686414;1.0469553370994686;9.99996979330369;0.9551286027044436;-0.042313002186576944;1.045385948126841;0.9999912591671016;0.9560705984309055;0.9999891122881212
15.947198;1.0459428136627424;0.9830843412514589;0.9399026978998865;0.013620664133270075;0.01302376190588874;1.0469553439567691;9.999970575810824;0.9551285840238162;-0.04231300217178525;1.0453857471909096;0.9999912755282454;0.9560706256161727;0.9999889154010674
15.957198;1.0459428334714942;0.9830845164237958;0.9399026261206538;0.013620674331830548;0.013023748367176635;1.0469553589295675;9.999971336243645;0.9551285716583595;-0.04231300215602983;1.0453855465907351;0.9999912917802769;0.956070654355384;0.9999887247567257
15.967198;1.0459428515306652;0.9830846968456645;0.939902557317842;0.01362068571589907;0.01302373443251212;1.0469553824547426;9.999972076551149;0.9551285656442307;-0.04231300213939078;1.0453853468579106;0.9999913080796508;0.9560706842223436;0.9999885410341317
15.977198;1.0459428678737244;0.983084882321574;0.9399024916464597;0.013620698285158678;0.013023720144891535;1.046955414795447;9.99997279787895;0.9551285659721636;-0.04231300212194093;1.0453851482872536;0.9999913245551604;0.9560707147658998;0.9999883648168991
15.987198;1.0459428826396258;0.983085072767318;0.93990242923125;0.013620712029142428;0.013023705549893625;1.0469554560698213;9.999973501200445;0.9551285725772983;-0.042313002103726044;1.0453849509270017;0.999991341295561;0.9560707455863225;0.9999881964731998
15.997198;1.0459428960259496;0.9830852681216126;0.939902370226575;0.013620726929735046;0.01302369069542047;1.0469555062661753;9.999974187311423;0.955128585258512;-0.042313002084790295;1.0453847547339843;0.9999913583568818;0.9560707763914448;0.9999880361393919
16.007198;1.0459429082577563;0.9830854682537152;0.9399023148111633;0.01362074296668992;0.013023675628584115;1.0469555652883555;9.999974856264153;0.9551286036593468;-0.04231300206519171;1.0453845596801101;0.9999913757699712;0.9560708070386444;0.9999878838389441
16.017198;1.045942919551032;0.9830856728971672;0.9399022631683993;0.013620760120575616;0.013023660384905744;1.0469556330159646;9.999975507136641;0.9551286273452262;-0.04231300204497807;1.045384365685312;0.9999913935588636;0.9560708374996255;0.9999877396224508
16.027198;1.0459429300655587;0.9830858816083969;0.9399022154939626;0.013620778368088022;0.013023644983545045;1.046955709317054;9.999976138131727;0.9551286558780984;-0.04231300202417234;1.045384172562083;0.999991411784214;0.9560708677768377;0.99998760361305
16.037198;1.0459429399159472;0.9830860937930631;0.9399021719836526;0.013620797676424951;0.013023629438649903;1.0469557940552323;9.999976746519174;0.9551286888612103;-0.042313002002776504;1.0453839800962292;0.9999914305489384;0.9560708979016417;0.9999874759042465
16.047198;1.0459429492289714;0.9830863088006608;0.9399021327910495;0.0136208180041362;0.013023613770180435;1.0469558870876956;9.999977328536186;0.955128725946473;-0.04231300198077229;1.0453837881175503;0.9999914499724817;0.9560709279349101;0.9999873564410944
16.057198;1.0459429582211868;0.9830865259658235;0.9399020980305572;0.013620839304255594;0.013023598000953988;1.0469559881932584;9.999977879396656;0.9551287667878312;-0.04231200195812447;1.0453835964916338;0.9999914702198345;0.9560709136049232;0.9999872450707986
16.067198;1.045942967243394;0.9830867445765389;0.9399020677759488;0.013620861522668982;0.013023582146272616;1.0469560970545586;9.999978393263383;0.9551288109918715;-0.04231200193479115;1.0453834051187536;0.9999914915245701;0.9560709432467259;0.9999871416547456
16.077198;1.0459429767357329;0.9830869638759326;0.939902042011962;0.013620884594453507;0.013023566205968317;1.046956213345265;9.99997886333631;0.9551288581372662;-0.04231200191073695;1.0453832139747719;0.9999915141082665;0.9560709722996468;0.9999870460794649
16.087198;1.0459429871680084;0.9830872685079385;0.9399021022891996;0.013619167310716204;0.013021885501637905;1.046956336768493;9.999979282390138;0.9551289078331192;-0.04231200188594867;1.0453830231590655;0.9999915380728244;0.956071000438638;0.9999869582592245
16.097198;1.0459429989791589;0.9830874869810984;0.9399020851492019;0.013619191855202273;0.013021869347712808;1.046956467024876;9.99997964352185;0.955128959704871;-0.04231200186044817;1.0453828329307793;0.9999915633878504;0.9560710273722309;0.9999868781554458
16.107198;1.0459430124669027;0.9830877040807331;0.9399020719810992;0.013619217011731119;0.013021853059779525;1.0469566037832614;9.99997994028694;0.9551290133329845;-0.04231200183429581;1.0453826437604123;0.9999915899533786;0.956071052825741;0.9999868056941115
