time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.117198;1.0459430277308825;0.9830879192197045;0.9399020625028558;0.013619242705711037;0.013021836611243265;1.046956746684226;9.99998016632212;0.9551290682540703;-0.042312001807587186;1.0453824563472822;0.999991617634218;0.9560710765639088;0.999986740646344
16.127198;1.0459430447420681;0.9830881317859517;0.9399020565493799;0.013619268868967166;0.013021819959274568;1.04695689538205;9.999980315577314;0.9551291240215097;-0.04231200178044914;1.045382271504924;0.9999916462421252;0.9560710984747623;0.9999866826492129
16.137198;1.0459430634564881;0.9830883411757912;0.9399020540732858;0.013619295429394865;0.013021803038935907;1.046957049562796;9.999980383170564;0.9551291802786774;-0.04231200175303344;1.0453820900167559;0.9999916755264674;0.9560711186115232;0.9999866313498158
16.147198;1.045943083910785;0.9830885468191507;0.9399020550346027;0.013619322303047821;0.013021785771611722;1.0469572089060557;9.999980365891316;0.9551292367860722;-0.042312001725507344;1.045381912626366;0.9999917052024792;0.9560711371469807;0.9999865864999595
16.157198;1.0459431062577658;0.9830887480817605;0.9399020593389826;0.013619349391480367;0.013021768083101045;1.0469573730504127;9.99998026214077;0.9551292933363174;-0.042312001698050786;1.0453817400820489;0.9999917349838064;0.9560711542990372;0.999986547925535
16.167198;1.045943130676141;0.9830889441508278;0.9399020668624222;0.013619376584310283;0.01302174991455935;1.0469575416258963;9.999980071651224;0.9551293496438042;-0.042312001670847255;1.0453815730731242;0.9999917645953851;0.9560711702835629;0.9999865154546695
16.177198;1.0459431572166256;0.9830891341364267;0.9399020775222886;0.013619403770599402;0.013021731227950403;1.0469577143597264;9.999979795382378;0.9551294053682479;-0.04231200164404492;1.0453814121113825;0.9999917937618344;0.9560711852787155;0.9999864889032508
16.187198;1.045943185750404;0.9830893173022629;0.9399020913246657;0.013619430853378743;0.013021712014000276;1.0469578911670874;9.999979435847187;0.9551294602427367;-0.04231200161772452;1.045381257490761;0.9999918221711868;0.956071199394021;0.9999864680796585
16.197198;1.045943216036062;0.9830894931013988;0.9399021083381713;0.013619457756956927;0.013021692296475975;1.046958072120257;9.999978997168832;0.955129514172698;-0.04231200159191106;1.0453811093029861;0.9999918494588224;0.9560712126960275;0.999986452731011
16.207198;1.0459432478194826;0.9830896610234896;0.9399021286483462;0.013619484425944068;0.013021672124727499;1.0469582573469909;9.999978484434697;0.955129567259309;-0.04231200156659738;1.0453809674984076;0.9999918752050013;0.9560712252677908;0.999986442522066
16.217198;1.0459432809268525;0.9830898205023423;0.9399021523661271;0.013619510817341576;0.013021651556757942;1.0469584470096258;9.999977903212624;0.9551296197619831;-0.04231200154176433;1.0453808320414812;0.9999918989127524;0.9560712372062665;0.9999864371245578
16.227198;1.0459433152891406;0.9830899709413019;0.9399021796631343;0.01361953689048451;0.013021630647836287;1.0469586413457004;9.999977259201776;0.9551296720327199;-0.0423120015174058;1.045380703071876;0.9999919200660146;0.956071248574898;0.9999864362967757
16.237198;1.0459433509017126;0.9830901117864139;0.9399022107836388;0.013619562603203664;0.01302160945433781;1.0469588406203725;9.999976557436247;0.9551297244406678;-0.042312001493531405;1.0453805809488;0.9999919382465492;0.9560712593973871;0.9999864398925924
16.247198;1.0459433878224753;0.9830902425813812;0.9399022460381694;0.013619587914844874;0.013021588039620996;1.0469590450140152;9.999975801687032;0.9551297773012898;-0.04231200147015112;1.0453804661874693;0.999991953116066;0.9560712696897639;0.9999864478579786
16.257198;1.0459434262101794;0.9830903629532902;0.9399022857467311;0.013619612792331481;0.01302156647299366;1.0469592545732784;9.99997499439623;0.9551298308582756;-0.04231200144728772;1.045380359341665;0.9999919642716175;0.9560712794612494;0.9999864602189931
16.267198;1.0459434663092413;0.9830904725952025;0.9399023301771491;0.013619637216788943;0.013021544829666196;1.0469594692139386;9.999974137134874;0.9551298853332316;-0.04231200142500991;1.0453802608557972;0.9999919711521754;0.9560712886768039;0.9999864770722477
16.277198;1.0459435083763389;0.9830905712948476;0.9399023796034885;0.01361966118725128;0.013021523187559177;1.0469596887300514;9.999973231487257;0.9551299409988032;-0.04231200140344215;1.0453801709316026;0.9999919731104077;0.9560712972325416;0.9999864985962754
16.287198;1.0459435525981822;0.9830906589207522;0.9399024343663706;0.013619684714823686;0.013021501615884562;1.0469599128134448;9.999972279359257;0.9551299981889106;-0.042312001382744414;1.0453800894809573;0.9999919695657867;0.9560713049241013;0.9999865250574849
16.297198;1.0459435990126218;0.9830907353871655;0.9399024947855875;0.013619707808897088;0.013021480172583465;1.0469601410521514;9.999971282732846;0.9551300572019151;-0.04231200136308921;1.0453800161636215;0.9999919600598859;0.9560713114000619;0.9999865568172411
16.307198;1.0459436474779578;0.9830908006942812;0.9399025610247007;0.013619730473798275;0.013021458914315075;1.046960372903953;9.999970243857568;0.955130118191255;-0.04231200134465287;1.0453799504451566;0.999991944230519;0.956071316168119;0.9999865943433033
16.317198;1.0459436976997971;0.9830908549483797;0.9399026330154032;0.013619752717946281;0.01302143789808723;1.0469606076917253;9.999969165608892;0.9551301811246161;-0.04231200132761086;1.0453798916693182;0.9999919218294697;0.956071318650876;0.9999866381965491
16.327198;1.0459437492529158;0.9830908982727196;0.939902710464177;0.013619774551882255;0.013021417173202076;1.0469608446566072;9.999968051413331;0.95513024578015;-0.042312001312125404;1.0453798391134808;0.9999918927725706;0.956071318249265;0.9999866889902763
16.337198;1.0459438016188642;0.9830909307499583;0.9399027929230362;0.013619795974622175;0.013021396782551235;1.0469610830807572;9.999966904820969;0.9551303117836256;-0.04231200129832857;1.045379791981891;0.9999918571358895;0.9560713143939849;0.9999867473351858
16.347198;1.0459438542832438;0.9830909524936526;0.9399028798919173;0.013619816968094925;0.013021376774767517;1.0469613224393701;9.999965728902083;0.9551303787122233;-0.04231200128631224;1.0453797494621349;0.9999918151296725;0.9560713065258792;0.999986813775525
16.357198;1.045943906809821;0.9830909637575574;0.9399029709395059;0.013619837501098951;0.013021357209465822;1.046961562504368;9.999964526216873;0.9551304461884922;-0.042311001276123965;1.0453797108377059;0.9999917670958206;0.9560712497774408;0.9999868887127114
16.367198;1.0459439587914454;0.9830909650069657;0.9399030657500609;0.013619857534440559;0.013021338149546731;1.0469618033091235;9.99996329977416;0.9551305139185394;-0.04231100126776608;1.045379675438469;0.9999917134562404;0.956071232015707;0.9999869723465016
16.377198;1.0459440097537445;0.9830909568920159;0.9399031640234948;0.013619877023827895;0.013021319654551234;1.0469620449699435;9.99996205350104;0.9551305816994992;-0.04231100126120785;1.0453796425368072;0.999991654634585;0.956071208376621;0.9999870647185668
16.387198;1.045944059154138;0.9830909401120476;0.9399032653651709;0.013619895923124072;0.013021301780291105;1.0469622875352274;9.999960791416536;0.9551306493598843;-0.042311001256394434;1.0453796114341374;0.9999915910194581;0.9560711783007919;0.9999871658358706
16.397198;1.045944106462304;0.9830909153119523;0.9399033692999447;0.013619914192047557;0.013021284576918465;1.046962530956049;9.999959516951543;0.9551307166615922;-0.042311001253242914;1.0453795815980047;0.9999915229384065;0.9560711412878369;0.9999872756709441
16.407198;1.0459441512397907;0.9830908830641566;0.9399034753614451;0.013619931804975617;0.013021268087015998;1.0469627751066972;9.999958233047904;0.955130783243976;-0.0423110012516531;1.045379552693361;0.9999914506882114;0.9560710969143613;0.9999873940155515
16.417198;1.0459441931770834;0.9830908438450744;0.9399035831961784;0.013619948753459555;0.01302125234743442;1.0469630198543844;9.999956942324086;0.9551308485725631;-0.04231100125153917;1.0453795245799475;0.9999913746354163;0.956071044821627;0.9999875204480894
16.427198;1.0459442320849248;0.9830907980278469;0.9399036926330434;0.013619965039804602;0.013021237392655979;1.046963265148625;9.999955647367168;0.9551309119194565;-0.0423110012528589;1.04537949722345;0.9999912952422293;0.9560709847085922;0.999987654488689
16.437198;1.0459442678895778;0.9830907459766846;0.9399038036233417;0.013619980671609909;0.013021223257623558;1.04696351099605;9.999954351623868;0.9551309724822477;-0.042311001255608126;1.0453794705161283;0.9999912129801576;0.9560709163149643;0.9999877957210438
16.447198;1.0459443006407068;0.9830906881389839;0.9399039160915924;0.0136199956661322;0.013021209974364088;1.0469637573197508;9.999953060661225;0.9551310295633174;-0.04231100125977585;1.0453794442501851;0.9999911282339159;0.9560708393694668;0.9999879437369354
16.457198;1.0459443304946454;0.9830906249638313;0.9399040298678647;0.013620010052195887;0.013021197564936686;1.0469640038551005;9.99995178272302;0.9551310826596895;-0.042311001265301754;1.04537941825875;0.99999104127677;0.9560707535665236;0.9999880980434033
16.467198;1.0459443576772607;0.9830905567603947;0.9399041447273905;0.013620023858742324;0.013021186044564346;1.0469642501918124;9.999950527781094;0.9551311314714083;-0.04231100127206647;1.0453793924811043;0.9999909523537215;0.9560706585791916;0.9999882581020149
16.477198;1.0459443824280268;0.9830904837239243;0.939904260432611;0.013620037098577238;0.013021175431421428;1.0469644959044677;9.999949305932143;0.9551311758700117;-0.04231100127990453;1.045379366901979;0.9999908617990408;0.9560705540855503;0.9999884233998333
16.487198;1.0459444049396491;0.9830904060370953;0.9399043767403424;0.013620049761300396;0.013021165745705152;1.0469647405936453;9.999948126281817;0.9551312158172324;-0.04231100128862576;1.045379341467407;0.9999907700768104;0.9560704398668073;0.9999885934272618
16.497198;1.0459444253618184;0.9830903238899168;0.9399044933632629;0.013620061822354826;0.013021157003720253;1.0469649837971031;9.99994699631388;0.9551312512952281;-0.042311001298045416;1.0453793160646718;0.9999906777490982;0.9560703159347491;0.9999887676294342
16.507198;1.045944443886015;0.9830902375022628;0.9399046098863245;0.013620073255767046;0.013021149223773756;1.046965224959005;9.999945921600672;0.9551312822970176;-0.04231100130801417;1.0453792906299613;0.9999905854478072;0.9560701825326582;0.9999889453768095
16.517198;1.0459444608520554;0.983090147165819;0.9399047257403654;0.013620084034761277;0.013021142430857172;1.0469654635516075;9.999944906089752;0.9551313088306861;-0.04231100131843539;1.0453792652732994;0.9999904938636884;0.9560700399836158;0.9999891259499554
16.527198;1.0459444768153152;0.9830900532649908;0.9399048403283947;0.013620094130261568;0.013021136645303905;1.0469656992352816;9.9999439531326;0.9551313309115631;-0.042311001329259745;1.0453792402541477;0.999990403693032;0.9560698885014529;0.9999893085814903
16.537198;1.045944492514165;0.9830899562974932;0.9399049531926242;0.0136201035186654;0.013021131874213656;1.0469659319210471;9.999943066542732;0.9551313485283841;-0.042311001340450745;1.0453792158854052;0.9999903155750924;0.9560697281067998;0.999989492562555
16.547198;1.0459445087192694;0.9830898568269193;0.9399050640389305;0.013620112183064439;0.013021128119103295;1.0469661616665726;9.999942250684214;0.9551313616006849;-0.042311001351962786;1.0453791924826707;0.9999902301063371;0.9560695587052179;0.9999896773651356
16.557198;1.0459445260823177;0.9830897554089397;0.939905172680373;0.013620120096753726;0.013021125384009359;1.0469663885238472;9.999941510012224;0.9551313699843178;-0.04231100136376082;1.0453791702841506;0.9999901479055321;0.956069380252463;0.9999898627144282
16.567198;1.04594454510853;0.9830896525927406;0.9399052790199608;0.013620127207557179;0.013021123672033697;1.0469666124993093;9.999940848743693;0.9551313735148583;-0.04231100137582678;1.0453791493353461;0.9999900696572012;0.9560691928939498;0.9999900485367864
16.577198;1.0459445661849356;0.9830895489071453;0.939905383023155;0.013620133444977518;0.013021122978359985;1.0469668335968083;9.99994027049055;0.9551313720642082;-0.0423110013881258;1.0453791294920731;0.9999899960932958;0.9560689970065326;0.9999902347983075
16.587198;1.0459445895977804;0.9830895301737237;0.93990556634598;0.0136183976125472;0.013019458621271697;1.0469670519018863;9.99993977762478;0.9551313655857787;-0.0423110014005882;1.0453791105284387;0.9999899279234614;0.9560687931529389;0.999990421375775
16.597198;1.0459446156210452;0.9830894258568721;0.9399056657687066;0.01361840194119162;0.013019459903079891;1.0469672676688582;9.999939370502732;0.9551313540975364;-0.042311001413128574;1.045379092199005;0.9999898657604344;0.9560685820241286;0.9999906080390751
16.607198;1.0459446446452776;0.9830893214923873;0.9399057630630668;0.013618405294922685;0.013019462116969728;1.046967481296534;9.99993904737404;0.955131337624244;-0.04231100142566692;1.0453790742611835;0.9999898100759758;0.9560683644265774;0.9999907945056385
16.617198;1.0459446772122376;0.983089217147046;0.9399058583483118;0.013618407702666141;0.013019465214469972;1.0469676932046246;9.999938805298216;0.9551313161714027;-0.04231100143814516;1.0453790565262058;0.9999897611997349;0.9560681412891122;0.9999909805097501
16.627198;1.045944713953263;0.983089112825072;0.9399059517304869;0.013618409215462566;0.013019469152743799;1.0469679037471282;9.999938641025214;0.9551312897653726;-0.04231100145053918;1.0453790389341318;0.99998971935762;0.9560679136250142;0.9999911658006421
16.637198;1.0459447554502155;0.9830890085161742;0.939906043314581;0.01361840989478438;0.013019473902210331;1.0469681132050794;9.999938551161868;0.9551312585063156;-0.04231100146285155;1.0453790215961303;0.9999896847245369;0.9560676824336137;0.9999913500765569
16.647198;1.0459448020549464;0.9830889042690208;0.9399061331875582;0.01361840981036768;0.0130194794391934;1.0469683217713621;9.999938532159772;0.9551312225359712;-0.04231100147510601;1.0453790047544504;0.9999896574222246;0.9560674485851993;0.9999915329798702
16.657198;1.0459448538700757;0.9830888001803738;0.9399062213336519;0.013618409041112783;0.013019485741704523;1.0469685295133349;9.999938580479213;0.9551311819782994;-0.04231100148735447;1.0453789887085556;0.9999896374503336;0.9560672127915744;0.9999917141517565
16.667198;1.045944910940935;0.983088696334877;0.939906307530079;0.013618407667079734;0.013019492797055391;1.0469687364104925;9.999938692880228;0.9551311369684117;-0.04231100149966023;1.045378973811007;0.9999896246510908;0.9560669756912313;0.9999918932687519
16.677198;1.045944973385041;0.9830885927637331;0.9399063913822869;0.013618405754487984;0.013019500602514248;1.0469689424257198;9.999938867122117;0.9551310876843767;-0.042310001512063704;1.0453789605242187;0.9999896187309743;0.9560666936442153;0.9999920700854759
16.687198;1.045945041328196;0.9830884894030059;0.9399064725050678;0.013618403344361745;0.013019509154134253;1.0469691475179375;9.999939102369954;0.9551310342983181;-0.0423100015245716;1.0453789493906498;0.9999896192661792;0.9560664556879794;0.9999922444783209
16.697198;1.045945114804378;0.9830883860773503;0.9399065506511852;0.013618400449305698;0.013019518438431693;1.046969351660495;9.999939398366283;0.9551309769296682;-0.04231000153717327;1.045378940913785;0.9999896257136115;0.9560662179716997;0.9999924164124224
16.707198;1.0459451937124862;0.9830882825752975;0.9399066256855563;0.013618397053578575;0.01301952843130273;1.0469695548731328;9.999939754078214;0.9551309156642358;-0.04231000154986666;1.0453789355118621;0.9999896374753292;0.9560659808103971;0.9999925858603192
16.717198;1.045945277818107;0.983088178737694;0.939906697503766;0.013618393114700358;0.013019539099891515;1.0469697571888557;9.99994016667398;0.9551308506011303;-0.0423100015626661;1.045378933576264;0.9999896539703782;0.956065744440195;0.9999927527625319
16.727198;1.0459453667981164;0.9830880744690073;0.9399067660192063;0.01361838856882715;0.013019550405019327;1.046969958588717;9.999940631625256;0.9551307818543511;-0.042310001575577204;1.0453789355410175;0.9999896746619749;0.9560655089985264;0.9999929170357069
16.737198;1.0459454602843092;0.9830879697499892;0.9399068312135093;0.013618383340095045;0.013019562298824174;1.046970158966883;9.99994114441016;0.9551307094986389;-0.04231000158857846;1.045378941904927;0.9999896990383422;0.9560652745149931;0.9999930786181971
16.747198;1.0459455578796404;0.9830878646496026;0.9399068931447059;0.013618377355272323;0.0130195747199413;1.0469703581279939;9.99994170201976;0.9551306335291316;-0.04231000160163501;1.0453789532245452;0.9999897266138377;0.9560650409216243;0.9999932375318326
16.757198;1.0459456591583456;0.9830877592780473;0.9399069518913713;0.0136183705650722;0.013019587593655178;1.0469705558144684;9.99994230277085;0.9551305538835769;-0.042310001614713995;1.045378970040847;0.9999897569738416;0.9560648081249105;0.9999933938747176
16.767198;1.04594576361523;0.9830876537580203;0.939907007507817;0.013618362961206608;0.013019600833928663;1.0469707517640738;9.999942945747366;0.9551304705118054;-0.042310001627794004;1.0453789927094266;0.9999897897708963;0.9560645760960392;0.9999935477421167
16.777198;1.0459458706116163;0.9830875482402032;0.9399070600100761;0.013618354572342693;0.013019614349257878;1.0469709457409468;9.9999436309808;0.9551303834578542;-0.042310001640879294;1.0453790213528367;0.9999898246802651;0.9560643449011279;0.9999936991651784
16.787198;1.0459459794498887;0.9830874429355327;0.9399071093854106;0.01361834544550224;0.013019628051351607;1.0469711374722237;9.999944359400581;0.9551302929170974;-0.042310001653994934;1.0453790560757994;0.9999898614411243;0.9560641146799523;0.999993848106077
16.797198;1.0459460895303552;0.983087338173555;0.939907155620258;0.013618335634320272;0.013019641850069914;1.046971326578701;9.999945131921134;0.9551301992249528;-0.042310001667163734;1.0453790971574235;0.999989899974049;0.9560638856133433;0.9999939944659885
16.807198;1.0459462004422495;0.983087234433366;0.9399071987146531;0.013618325194279468;0.013019655638114755;1.046971512617562;9.999945948905884;0.9551301027989597;-0.0423100016804065;1.045379144980898;0.9999899404169119;0.9560636579140467;0.9999941380657099
16.817198;1.0459463119572656;0.9830871322992448;0.9399072386952864;0.013618314174058928;0.013019669287258501;1.046971695159473;9.999946810648618;0.9551300041084634;-0.0423100016937553;1.0453791998688282;0.9999899830208847;0.956063431839848;0.9999942786580821
16.827198;1.0459464239521892;0.9830870324038854;0.9399072756177749;0.01361830261010937;0.013019682659451607;1.0469718737840348;9.999947717616246;0.9551299036912281;-0.04231000170724038;1.0453792620075586;0.9999900280113639;0.9560632077016401;0.9999944159915339
16.837198;1.0459465362830627;0.9830869354189349;0.9399073095104956;0.013618290530434137;0.013019695626015551;1.0469720480132645;9.999948669908553;0.9551298022124655;-0.04231000172087799;1.0453793314277862;0.9999900755094914;0.9560629858560343;0.9999945498575159
16.847198;1.0459466486771727;0.9830868420576367;0.9399073403272961;0.013618277956768822;0.013019708089758017;1.046972217315785;9.999949666616619;0.9551297005234548;-0.04231000173468973;1.0453794080063017;0.9999901255449434;0.9560627667044417;0.9999946801231236
16.857198;1.0459467607356583;0.9830867530304968;0.9399073679680328;0.0136182649063056;0.013019719996025423;1.0469723812265366;9.9999507056677;0.9551295996112978;-0.042310001748717505;1.0453794914836498;0.999990178138664;0.956062550740609;0.9999948067683126
16.867198;1.045946872012943;0.983086668954528;0.9399073922789299;0.013618251401461032;0.013019731325283952;1.046972539399321;9.99995178436307;0.955129500473162;-0.04231000176300888;1.0453795814442717;0.9999902333947642;0.9560623385989524;0.9999949298999333
16.877198;1.045946982065633;0.9830865902964951;0.9399074129734649;0.013618237478424345;0.01301974208015132;1.0469726915176334;9.999952900098654;0.9551294040546817;-0.042310001777588785;1.0453796772957318;0.9999902915331829;0.9560621309883865;0.999995049721042
16.887198;1.0459470904986192;0.9830865174304166;0.9399074295753342;0.01361822318166559;0.013019752278501006;1.0469728372490248;9.999954050683817;0.9551293112203594;-0.04231000179244012;1.0453797783690333;0.9999903528098105;0.9560619285644599;0.9999951664792338
16.897198;1.0459471970305991;0.983086450753963;0.9399074415055274;0.013618208548047383;0.013019761951681138;1.0469729763219335;9.999955234359168;0.9551292227144454;-0.04231000180751305;1.045379884103566;0.9999904173904347;0.9560617318702912;0.9999952804632909
16.907198;1.045947301491059;0.9830863906989717;0.93990744825639;0.013618193599549158;0.01301977114283567;1.0469731086174163;9.999956449728119;0.9551291391897097;-0.04231000182274674;1.0453799941305733;0.9999904852818906;0.9560615413090705;0.9999953920623804
16.917198;1.045947403757863;0.983086337639717;0.9399074495087575;0.01361817835214298;0.013019779900207636;1.0469732342187887;9.999957695526769;0.955129061245652;-0.04231000183807029;1.0453801082001706;0.9999905563297542;0.9560613571229661;0.9999955017887752
16.927198;1.0459475037085693;0.9830862919040994;0.9399074451485889;0.013618162829128706;0.01301978826746413;1.046973353419901;9.999958970349114;0.9551289893915611;-0.042310001853397027;1.0453802261099878;0.9999906303096555;0.9560611794607065;0.9999956102006304
16.937198;1.045947601188826;0.983086253892839;0.9399074352057532;0.013618147072088369;0.013019796282509483;1.0469734666690997;9.999960272680145;0.955128924003014;-0.042310001868634935;1.045380347721943;0.9999907070725905;0.95606100847135;0.9999957177785181
16.947198;1.0459476960211822;0.9830862241117115;0.939907419744399;0.013618131144919821;0.013019803985509197;1.0469735744755584;9.999961601035817;0.9551288652967977;-0.0423100018837052;1.0453804729649525;0.9999907865800443;0.9560608442882829;0.9999958248291091
16.957198;1.045947788067149;0.9830862031047533;0.9399073987470199;0.013618115121839115;0.013019811421213168;1.0469736773472658;9.999962953745502;0.9551288133108107;-0.04231000189855267;1.0453806017668386;0.999990868814498;0.9560606869488952;0.9999959315024789
16.967198;1.0459478772681148;0.9830861914115714;0.9399073720467656;0.013618099065736933;0.013019818632559946;1.0469737757375004;9.999964328298727;0.9551287679458959;-0.0423100019131338;1.045380733966329;0.9999909537148748;0.9560605363642826;0.9999960379520562
16.977198;1.045947963620151;0.9830861895517354;0.9399073393650049;0.013618083019208652;0.013019825657416982;1.0469738699536286;9.999965720562173;0.9551287290501348;-0.042310001927397554;1.0453808692837177;0.9999910411865957;0.9560603923648858;0.9999961444514722
16.987198;1.0459480471511038;0.9830861979586891;0.9399073004182749;0.013618067017492354;0.013019832529388086;1.0469739601055115;9.99996712501524;0.9551286964529998;-0.042310001941290185;1.0453810073960677;0.999991131116237;0.9560602548034851;0.9999962513115593
16.997198;1.0459481279470457;0.9830862168955481;0.9399072549526096;0.013618051108192593;0.013019839275915024;1.0469740461756;9.999968536341305;0.9551296699728694;-0.04231000195478293;1.0453811480354696;0.9999912233681529;0.9560611226809214;0.9999963587360832
17.007198;1.0459482061567498;0.9830862464629987;0.9399072026761939;0.013618035352762863;0.01301984591815724;1.0469741281639777;9.9999699504517;0.955129649448475;-0.0423100019678941;1.045381290999092;0.9999913178060162;0.9560609980926095;0.9999964667823029
17.017198;1.0459482819507178;0.9830862866920892;0.9399071432171374;0.01361801980502517;0.013019852474647419;1.0469742061841933;9.99997136368727;0.9551296347537185;-0.0423090019806682;1.0453814361011384;0.9999914143103671;0.9560608360608024;0.999996575393241
17.027198;1.045948355474045;0.9830863376097235;0.9399070761556648;0.013618004495378488;0.013019858961018904;1.0469742804634918;9.999972771258106;0.9551296257964708;-0.04230900199311737;1.0453815831556137;0.9999915127466232;0.9560607254401732;0.9999966844280644
17.037198;1.0459484267834163;0.9830863992030532;0.9399070010778227;0.013617989438064653;0.013019865386743731;1.0469743513259027;9.999974166538289;0.955129622508929;-0.04230900200519227;1.045381731984269;0.9999916129778805;0.9560606223988385;0.9999967937090138
17.047198;1.0459484958200418;0.9830864713190856;0.9399069176097249;0.013617974641209153;0.01301987175416477;1.0469744191768233;9.99997554168978;0.9551296247878228;-0.042309002016819135;1.0453818824229224;0.9999917149427596;0.9560605274123157;0.9999969030965433
17.057198;1.045948562474334;0.9830865535871871;0.9399068254204352;0.013617960106518261;0.013019878062582254;1.0469744844466315;9.999976888867815;0.9551296324171551;-0.04230900202795162;1.0453820343339617;0.9999918186565356;0.9560604410050689;0.9999970125328902
17.067198;1.0459486266479256;0.9830866453728261;0.9399067242350001;0.013617945828642019;0.013019884316937203;1.0469745475232772;9.999978201146195;0.9551296450131381;-0.04230900203857941;1.0453821875869642;0.999991924138189;0.9560603637361152;0.9999971220247197
17.077198;1.0459486882474198;0.9830867457921217;0.9399066138866338;0.013617931796015954;0.013019890529843077;1.0469746087055083;9.999979472749656;0.9551296619815128;-0.04230900204870297;1.0453823419958697;0.9999920313798856;0.9560602961603915;0.9999972315898451
17.087198;1.0459487471975601;0.9830868538613737;0.9399064943591992;0.013617917994331655;0.01301989671462087;1.0469746682037353;9.999980698936131;0.9551296825446134;-0.04230900205831547;1.0453824972692467;0.9999921403550335;0.9560602387780293;0.9999973411902829
17.097198;1.0459488035186975;0.9830869686774252;0.9399063657676028;0.013617904418728262;0.013019902883428337;1.0469747262193998;9.99998187592461;0.9551297058854981;-0.042309002067413164;1.0453826530189496;0.9999922510223828;0.9560601920116477;0.9999974506924149
17.107198;1.0459488573639162;0.9830870894666813;0.9399062283058792;0.013617891083772737;0.013019909049404055;1.0469747830100455;9.999983000604733;0.955129731244634;-0.04230900207601715;1.0453828088207635;0.9999923633354213;0.9560601562456208;0.9999975599133669
17.117198;1.0459489089612497;0.983087215510906;0.9399060822607359;0.013617878022499256;0.013019915224401534;1.0469748388398235;9.999984070304006;0.9551297578317152;-0.04230900208416898;1.045382964262035;0.9999924772648072;0.9560601318646886;0.999997668721667
17.127198;1.0459489585626287;0.9830873460924519;0.9399059280916922;0.013617865283883075;0.013019921420713823;1.0469748938899086;9.999985083157252;0.9551297847716147;-0.04230900209189339;1.0453831189521583;0.9999925928417421;0.9560601192075101;0.9999977770979359
17.137198;1.0459490064624317;0.9830874805622258;0.939905766444955;0.013617852930008641;0.013019927655711385;1.0469749482198503;9.999986038424975;0.9551298112448734;-0.042309002099161434;1.0453832725483638;0.9999927101954923;0.9560601184806126;0.9999978851298781
17.147198;1.0459490530195972;0.9830876184098863;0.9399055980570713;0.013617841025742414;0.013019933945209398;1.0469750017715573;9.999986936198818;0.9551298366365725;-0.042309002105889344;1.0453834247912392;0.9999928295431804;0.9560601297493194;0.9999979929306293
17.157198;1.0459490986301396;0.9830878446139415;0.9399055052929581;0.013616088496775678;0.013018275626532747;1.046975054365486;9.999987777107334;0.9551298605586758;-0.042309002111969314;1.0453835754721321;0.9999929511568098;0.9560601530033872;0.9999981005307061
17.167198;1.0459491436877522;0.9830879879748128;0.9399053255210953;0.013616077669251445;0.013018282021485075;1.0469751056912548;9.999988562178794;0.9551298827770679;-0.04230900211729324;1.0453837243386808;0.9999930753383701;0.9560601882225507;0.9999982078876222
17.177198;1.0459491885982648;0.983088133450263;0.939905141063722;0.013616067481946879;0.013018288453409911;1.0469751553813829;9.999989292779649;0.9551299031031029;-0.04230900212175795;1.0453838710328234;0.9999932023785182;0.9560602354431963;0.9999983149622446
17.187198;1.0459492338259186;0.9830882805001817;0.9399049526707918;0.013616058019511334;0.013018294912049692;1.0469752031285704;9.999989971141845;0.9551299213516409;-0.04230900212526724;1.0453840151182416;0.9999933324707158;0.9560602947915549;0.9999984217265008
17.197198;1.045949279852887;0.9830884284694765;0.9399047611083338;0.013616049365228046;0.013018301377593683;1.046975248702033;9.999990601065829;0.9551299373954371;-0.04230900212772726;1.045384156168405;0.9999934656322915;0.9560603664102315;0.9999985281559698
17.207198;1.0459493270690605;0.983088576649032;0.9399045670416499;0.013616041589925314;0.013018307817099447;1.0469752918785884;9.999991187747865;0.9551299512164556;-0.042309002129038674;1.045384293835159;0.9999936017081298;0.9560604503774621;0.9999986341956676
17.217198;1.045949375734365;0.9830887243558871;0.939904371041481;0.013616034750797179;0.01301831419969691;1.0469753323789255;9.999991736642908;0.9551299629022557;-0.04230900212910492;1.0453844278666582;0.9999937404105451;0.9560605467391763;0.9999987396894074
17.227198;1.045949426023351;0.9830888709625708;0.9399041736959197;0.013616028886387315;0.01301832051061185;1.0469753698700632;9.999992251928745;0.9551299726065913;-0.04230900212786211;1.0453845580989076;0.999993881308114;0.9560606555620538;0.9999988444058413
17.237198;1.0459494780941376;0.9830890158887756;0.9399039756300125;0.01361602400774482;0.013018326749753199;1.0469754041202088;9.999992735346485;0.9551299804980007;-0.0423090021253103;1.045384684453657;0.9999940238161668;0.9560607768989886;0.9999989481068474
17.247198;1.0459495321480077;0.9830891585811776;0.9399037773985986;0.013616020103131099;0.013018332928100803;1.0469754352035099;9.999993186600872;0.9551299867274898;-0.042309002121509384;1.0453848069599707;0.9999941672847945;0.9560609106994075;0.9999990505455579
17.257198;1.045949588465452;0.9830892984828791;0.9399035794017406;0.013616017154098712;0.013018339066956312;1.0469754634727166;9.99999360538512;0.9551299914158075;-0.042309002116538326;1.0453849257639547;0.9999943111178309;0.9560610567555121;0.9999991514664132
17.267198;1.045949647402128;0.9830894350593032;0.9399033818751468;0.013616015145963932;0.013018345192652497;1.046975489344597;9.999993992982656;0.9551299946585516;-0.04230900211045848;1.0453850411067085;0.9999944547863763;0.9560612147511345;0.999999250642348
17.277198;1.0459497093131023;0.9830895678776559;0.9399031849351206;0.013616014070791532;0.013018351333212384;1.0469755131855658;9.999994351943062;0.9551299965374296;-0.0423090021033045;1.0453851533003111;0.9999945977921298;0.9560613843838275;0.9999993478806947
17.287198;1.0459497745003505;0.9830896966306415;0.9399029886844406;0.013616013926956879;0.013018357518163853;1.0469755353134154;9.999994684611153;0.9551299971080766;-0.042309002095094646;1.0453852627238278;0.9999947396989854;0.9560615654863281;0.9999994429722587
17.297198;1.0459498433121857;0.9830898210924197;0.9399027933034928;0.013616014711837848;0.013018363769449945;1.0469755560036902;9.99999499191538;0.9551299963793058;-0.042309002085844455;1.045385369827148;0.9999948801533535;0.9560617580914439;0.9999995356662508
17.307198;1.0459499162963801;0.9830899410937386;0.93990259904225;0.01361601640892224;0.013018370089173609;1.0469755755025438;9.999995273100117;0.9551299942802252;-0.04230900207557354;1.0453854750853693;0.9999950188687109;0.9560619623720342;0.9999996257412548
17.317198;1.0459499941791457;0.9830900565638195;0.9399024061745006;0.013616018978873863;0.013018376459579874;1.046975594041453;9.999995526707911;0.9551299906225164;-0.04230900206430553;1.0453855789465172;0.9999951556753;0.9560621784849099;0.9999997130641957
17.327198;1.0459500776796222;0.9830901675807766;0.9399022149758018;0.013616022364057184;0.013018382851383913;1.0469756118627853;9.999995752225269;0.9551299851192057;-0.042309002052064636;1.0453856819183638;0.9999952905415059;0.9560624064528775;0.9999997975432614
17.337198;1.0459501673935714;0.9830902743237502;0.9399020256958484;0.01361602649908476;0.013018389227404456;1.04697562923474;9.999995950655945;0.9551299774461836;-0.04230900203888073;1.0453857846894428;0.9999954235016263;0.9560626461385098;0.9999998790692425
17.347198;1.0459502638043547;0.9830903769670007;0.9399018385564215;0.013616031314866064;0.013018395542607702;1.0469756463614934;9.999996123409224;0.9551299672630644;-0.04230900202480617;1.0453858880339921;0.9999955546321134;0.9560628972733424;0.9999999575158582
17.357198;1.0459503672930135;0.9830904756531511;0.9399016537937498;0.013616036744964545;0.013018401749172159;1.046975663254569;9.999996270719215;0.955129954179809;-0.04230900200992356;1.0453859925841291;0.9999956840833313;0.9560631594827342;1.0000000327896472
17.367198;1.0459504781095423;0.9830905705162125;0.9399014716553229;0.013616042734497628;0.013018407802301641;1.0469756797561298;9.999996390910605;0.9551299377731002;-0.0423090019943432;1.0453860987361583;0.9999958120752394;0.9560634322791008;1.000000104904731
17.377198;1.0459505963644293;0.9830906616702741;0.9399012923636991;0.01361604923548736;0.013018413655606955;1.046975695727934;9.999996480821194;0.9551299177085544;-0.042309001978209415;1.0453862067156636;0.9999959388905754;0.9560637150657364;1.0000001739952482
17.387198;1.0459507220295876;0.983090749199485;0.9399011161106858;0.0136160561968751;0.013018419251027587;1.04697571118473;9.99999653672517;0.9551298938569045;-0.042309001961714096;1.0453863166570372;0.999996064877122;0.9560640071730607;1.000000240251145
17.397198;1.0459508549267675;0.9830908331752193;0.9399009430186551;0.013616063566106947;0.013018424521548898;1.046975726224073;9.999996555136159;0.955129866310324;-0.042308001945079915;1.0453864286267367;0.9999961903718761;0.9560642636627292;1.0000003038731973
17.407198;1.0459509947985757;0.9830909136694711;0.9399007730687827;0.01361607129491117;0.013018429406959414;1.0469757408964642;9.99999653353897;0.955129835348289;-0.042308001928492746;1.0453865426091684;0.9999963155554469;0.9560645724024592;1.0000003650385565
17.417198;1.0459511414307794;0.9830909907614139;0.9399006060900533;0.013616079340374674;0.013018433864511231;1.046975755203414;9.999996471161857;0.9551298014020853;-0.04230800191203932;1.0453866585114;0.999996440366568;0.9560648886026764;1.0000004238167213
17.427198;1.0459512946375473;0.9830910645499736;0.9399004418412682;0.013616087664686735;0.013018437871770564;1.0469757692060686;9.99999636920933;0.9551297649884111;-0.042308001895715174;1.045386776182287;0.9999965645368044;0.9560652118592441;1.0000004801350468
17.437198;1.0459514541492032;0.983091135144307;0.9399002801675906;0.013616096233573296;0.01301844142597375;1.0469757831012847;9.99999623024236;0.9551297266092157;-0.042308001879486475;1.0453868953805687;0.9999966877089077;0.9560655419030819;1.000000533886827
17.447198;1.0459516195807386;0.983091202616684;0.9399001211444961;0.013616105011373652;0.01301844453040131;1.0469757972097158;9.999996057513007;0.9551296866782253;-0.042308001863336483;1.045387015733338;0.9999968095867436;0.9560658785179939;1.0000005850708542
17.457198;1.0459517904729776;0.9830912669626061;0.9398999650814525;0.01361611395552205;0.01301844717660301;1.0469758119285493;9.99999585455382;0.9551296455120102;-0.042308001847266394;1.0453871367771987;0.9999969300454483;0.9560662214314023;1.0000006338355287
17.467198;1.04595196633009;0.9830913281080568;0.9398998123962503;0.01361612301864438;0.013018449347876633;1.0469758276636107;9.999995624441008;0.9551296033920975;-0.042308001831284144;1.0453872580469654;0.9999970491489933;0.9560665703079892;1.000000680426807
17.477198;1.045952146645315;0.9830913859761728;0.9398996635066533;0.013616132159701547;0.013018451036746847;1.0469758447683115;9.999995368822551;0.9551295606685593;-0.042308001815403375;1.0453873790817447;0.9999971670917767;0.9560669248164827;1.0000007251414391
17.487198;1.0459523309032783;0.983091440597229;0.9398995187594543;0.013616141347891374;0.013018452253544699;1.0469758635239301;9.999995087263645;0.9551295177888123;-0.04230800179965003;1.0453874993183887;0.9999972840857331;0.9560672846819578;1.000000768335423
17.497198;1.045952518546663;0.9830914921849351;0.9398993783435188;0.013616150548963488;0.013018453022905406;1.046975884099911;9.999994777499642;0.9551294752291609;-0.04230800178407877;1.0453876180412973;0.9999974002419179;0.9560676496970604;1.0000008103581608
17.507198;1.045952708919222;0.9830915411187555;0.9398992423016538;0.013616159708874923;0.013018453374802647;1.046975906503582;9.999994436898149;0.9551294334510985;-0.042308001768778414;1.045387734501888;0.9999975155529868;0.9560680196791086;1.0000008514362222
17.517198;1.0459529012226076;0.9830915878825486;0.9398991106619361;0.013616168753353334;0.013018453337646414;1.0469759306246373;9.99999406395225;0.9551293928859914;-0.04230800175384248;1.045387848063226;0.9999976299696262;0.9560683944744282;1.000000891695635
17.527198;1.0459530945328954;0.9830916330151994;0.9398989835116945;0.013616177602448853;0.01301845293542726;1.0469759563261476;9.999993658669522;0.9551293538950437;-0.04230800173933531;1.045387958237686;0.9999977434600658;0.9560687740744068;1.00000093126483
17.537198;1.0459532878636553;0.9830916770505193;0.9398988609876364;0.013616186186083401;0.013018452188094227;1.046975983466064;9.999993222431401;0.9551293167635284;-0.04230800172530005;1.0453880646654041;0.9999978560238744;0.9560691586664575;1.0000009703145127
17.547198;1.045953480237736;0.9830917204601323;0.9398987432713704;0.013616194448648668;0.013018451116312234;1.0469760119073261;9.999992757599378;0.9551292817414297;-0.04230800171178933;1.0453881670745133;0.9999979677008118;0.9560695484863038;1.0000010090290985
17.557198;1.0459536707425192;0.9830917636377929;0.9398986305876894;0.013616202340820645;0.013018449743486794;1.0469760415533833;9.999992266482629;0.9551292490426174;-0.042308001698871466;1.0453882652388273;0.9999980786068584;0.9560699436018383;1.0000010475375911
17.567198;1.0459538585362662;0.9830918069092971;0.9398985231347261;0.013616209807993516;0.013018448091177814;1.0469760723197539;9.999991750524673;0.9551292188029543;-0.042308001686624165;1.0453883589761546;0.9999981889603572;0.9560703438356043;1.0000010858308304
17.577198;1.045954042849088;0.983091850537607;0.9398984209644228;0.013616216789694673;0.013018446177233993;1.0469761040701526;9.999991210587334;0.9551291910950916;-0.04230800167514322;1.0453884481695364;0.999998299013518;0.9560707488576732;1.000001123709661
17.587198;1.0459542230081422;0.9830918946973634;0.9398983239655812;0.013616223236898792;0.013018444020068284;1.046976136595205;9.999990647780951;0.9551291659932755;-0.04230800166454609;1.0453885327423083;0.999998408943219;0.9560711583197175;1.0000011608254356
17.597198;1.0459543983934596;0.9830919394479828;0.9398982319560718;0.013616229133633672;0.01301844164093223;1.0469761695996729;9.999990063881187;0.9551291435997706;-0.042308001654956864;1.0453886125891054;0.999998518840163;0.9560715719508018;1.0000011967809226
17.607198;1.0459545683408116;0.9830919847563708;0.9398981447335953;0.013616234499490945;0.013018439063338839;1.0469762026799683;9.999989460917078;0.9551291240256858;-0.04230800164649657;1.0453886875759733;0.9999986287931093;0.9560719895801677;1.0000012311726474
17.617198;1.0459547321332658;0.9830920305594272;0.9398980620506235;0.013616239369302147;0.013018436319119685;1.046976235356663;9.99998884049189;0.9551291073350824;-0.042308001639283235;1.0453887576513023;0.9999987389679644;0.9560724110572579;1.0000012635715652
17.627198;1.0459548890833108;0.983092076821866;0.9398979836065998;0.013616243773471492;0.013018433454234916;1.046976267181154;9.999988203630254;0.9551290934506093;-0.042308001633420696;1.0453888229132244;0.9999988496114686;0.9560728361675987;1.0000012935190623
17.637198;1.0459550386049528;0.9830921235378656;0.9398979091321773;0.013616247739672651;0.013018430521111868;1.0469762978201667;9.999987551287012;0.9551290820880569;-0.042308001628980296;1.0453888835460996;0.9999989610010503;0.9560732646468081;1.0000013205474283
17.647198;1.045955180223815;0.9830921706761732;0.9398978384795991;0.013616251304641978;0.01301842757341331;1.0469763270292842;9.999986884852516;0.9551290727906409;-0.04230800162598706;1.0453889397902636;0.9999990734402581;0.9560736962325218;1.000001344211049
17.657198;1.0459553135074526;0.9830922181366749;0.9398977715965106;0.013616254516371107;0.013018424674537003;1.0469763545552528;9.99998620584017;0.9551290650345982;-0.042308001624404755;1.0453889920213155;0.9999991872888354;0.9560741306779912;1.0000013641386165
17.667198;1.0459554379895577;0.9830922657684404;0.9398977084494466;0.01361625742629732;0.013018421897091608;1.0469763800795377;9.99998551498654;0.9551290582929637;-0.04230800162413498;1.0453890407489577;0.9999993028954026;0.9560745677186725;1.0000013800929493
17.677198;1.0459555532353135;0.9830923134069652;0.9398976490197066;0.013616260079707393;0.01301841930399683;1.0469764032647655;9.999984811455134;0.9551290520151957;-0.042308001625043945;1.0453890865018314;0.9999994204859551;0.9560750070231052;1.0000013919946749
17.687198;1.0459556590245902;0.983092360866697;0.9398975933416306;0.013616262516078564;0.01301841693293199;1.0469764238341233;9.999984092548143;0.9551290455932978;-0.04230800162698832;1.0453891297970426;0.9999995401868308;0.9560754481742235;1.0000013998833346
17.697198;1.0459557554516925;0.9830924079422277;0.9398975414851752;0.013616264777255726;0.013018414798473434;1.0469764415652967;9.999983354284693;0.9551290383606105;-0.042308001629831296;1.0453891711870127;0.999999662097162;0.9560758906914972;1.000001403838159
17.707198;1.0459558428158413;0.9830924544601436;0.9398974934890764;0.013616266904925092;0.013018412905418969;1.0469764562263115;9.999982592771177;0.9551290296215196;-0.0423080016334632;1.0453892112421983;0.9999997862614403;0.9560763341051203;1.0000014039341352
17.717198;1.0459559213994754;0.983092500305214;0.9398974493285503;0.013616268931884308;0.013018411261627985;1.0469764675366937;9.999981805474803;0.9551290186766006;-0.04230800163781335;1.045389250509454;0.9999999126455354;0.9560767780240155;1.0000014002813429
17.727198;1.0459559913686272;0.9830925453898954;0.9398974089699125;0.013616270877703632;0.013018409884466354;1.046976475152335;9.999980991297393;0.9551290048284127;-0.04230800164284375;1.0453892895032701;1.0000000411774492;0.9560772220663796;1.0000013930888412
17.737198;1.0459560528682703;0.9830925895733869;0.9398973724607632;0.013616272740977712;0.013018408801791472;1.0469764786901514;9.999980149650426;0.9551289874651121;-0.042308001648533905;1.045389328660121;1.0000001717427092;0.9560776657037813;1.0000013826826788
17.747198;1.0459561061487683;0.9830926325720801;0.9398973399307274;0.013616274495794075;0.013018408046746232;1.0469764777813901;9.999979279689962;0.9551289662017178;-0.04230800165487089;1.0453893682325177;1.0000003041463879;0.9560781082178538;1.0000013694744971
17.757198;1.0459561516122924;0.9830926739951044;0.9398973115128084;0.013616276103426606;0.0130184076422751;1.0469764720954584;9.999978380038646;0.9551289408461547;-0.04230800166184816;1.0453894082210666;1.0000004381678844;0.9560785487936729;1.0000013539119499
17.767198;1.0459561898151881;0.9830927134903665;0.9398972873053472;0.013616277523028446;0.01301840758608558;1.0469764613601613;9.999977448988682;0.9551289112107022;-0.042308001669453865;1.0453894484075776;1.0000005736437714;0.9560789865906243;1.0000013364800515
17.777198;1.0459562214472578;0.9830927508007632;0.9398972673692442;0.01361627871135887;0.013018407853175993;1.0469764454105923;9.999976485074649;0.9551288770850194;-0.04230800167766004;1.0453894884291322;1.0000007104215913;0.956079420731738;1.0000013177840217
17.787198;1.0459562472786526;0.9830927857055993;0.9398972517270946;0.013616279625580848;0.01301840840895246;1.0469764242279995;9.999975487527863;0.9551288383851311;-0.04230800168644481;1.0453895278660517;1.000000848251223;0.9560798503011514;1.0000012985955735
17.797198;1.0459562681005048;0.9830928180041792;0.9398972403659784;0.013616280234695325;0.013018409217017158;1.0469763979392728;9.999974456592705;0.9551287951994728;-0.04230800169581644;1.0453895663822381;1.0000009867574697;0.9560802744173658;1.0000012797386453
17.807198;1.04595628467896;0.9830928475362252;0.93989723321615;0.013616280527110846;0.013018410239495688;1.046976366783736;9.999973393499827;0.9551287476896051;-0.042308001705798064;1.0453896038757866;1.0000011255003531;0.9560806923320375;1.0000012619144272
17.817198;1.0459562977342096;0.9830928741606123;0.9398972301470285;0.013616280504142892;0.01301841143513212;1.046976331040579;9.999972299931443;0.9551286960069933;-0.04230800171640382;1.0453896405461278;1.0000012640658134;0.9560811034221617;1.0000012456439662
17.827198;1.0459563079656065;0.9830928977401292;0.9398972309745877;0.013616280166059909;0.013018412762577002;1.0469762909304305;9.99997117780234;0.9551286402656587;-0.04230800172762928;1.0453896767937154;1.0000014021278854;0.9560815070801342;1.0000012313039162
17.837198;1.0459563160898049;0.9830929181458896;0.9398972354164109;0.01361627950671281;0.013018414187154284;1.0469762465835335;9.999970029286311;0.9551285805613875;-0.04230700173944021;1.0453897129904093;1.0000015394497366;0.9560818584201898;1.00000121915587
17.847198;1.0459563228295512;0.9830930206624187;0.9398973247299955;0.013614537383495976;0.013016751011256858;1.04697619810217;9.99996885615218;0.955128517055458;-0.04230700175176981;1.0453897493275912;1.0000016758529147;0.9560822453214329;1.0000012093665411
17.857198;1.045956328863555;0.9830930344060697;0.9398973352124992;0.013614536047817915;0.013016752525065836;1.0469761456078361;9.999967659063358;0.9551284500352227;-0.04230700176453519;1.045389785812028;1.0000018111974078;0.9560826228908254;1.0000012020284825
17.867198;1.0459563348030907;0.9830930446753924;0.9398973481844832;0.013614534340261173;0.013016754020531611;1.0469760892108988;9.999966437725291;0.9551283798973887;-0.042307001777665436;1.0453898223175657;1.0000019453694733;0.9560829904011175;1.000001197178822
17.877198;1.0459563411977943;0.9830930513085764;0.9398973634042269;0.013614532234991242;0.013016755473820894;1.0469760289211627;9.999965191292342;0.9551283071196052;-0.04230700179113216;1.0453898586632966;1.0000020782710646;0.9560833470561247;1.0000011948457321
17.887198;1.0459563485121093;0.9830930541182892;0.9398973806252926;0.01361452972279179;0.013016756878765258;1.0469759645381813;9.999963918749025;0.9551282322427815;-0.04230700180495711;1.0453898946820184;1.0000022098210404;0.9560836920845031;1.00000119512159
17.897198;1.045956357098788;0.9830930529437455;0.9398973995340769;0.013614526809097272;0.013016758230735089;1.0469758956231403;9.999962619212255;0.9551281558419028;-0.04230700181918202;1.0453899302513268;1.000002339971541;0.956084024878867;1.0000011981741568
17.907198;1.0459563672514405;0.9830930476653601;0.9398974198134981;0.013614523503849688;0.013016759522800929;1.04697582160253;9.999961291803013;0.9551280784379447;-0.042307001833827206;1.045389965307044;1.0000024687293063;0.9560843450718237;1.0000012041796296
17.917198;1.0459563792957056;0.9830930382139873;0.9398974412429689;0.013614519820947893;0.013016760755592572;1.0469757419147647;9.999959935917568;0.955128000372606;-0.04230700184888698;1.0453899997987168;1.0000025961552266;0.9560846524172257;1.0000012132943674
17.927198;1.045956393640824;0.983093024558074;0.9398974637334081;0.013614515776606639;0.01301676194988384;1.046975656121976;9.999958552136373;0.9551279217843125;-0.042307001864369226;1.045390033575054;1.0000027223729475;0.9560849466572249;1.000001225682678
17.937198;1.0459564107917523;0.9830930067020541;0.9398974873345219;0.013614511380914606;0.013016763150525409;1.0469755639695524;9.999957142466702;0.9551278427138153;-0.04230700188033318;1.0453900662987727;1.0000028476097018;0.9560852275758327;1.0000012415127992
17.947198;1.045956431293511;0.9830929847404649;0.9398975122392569;0.013614506633009324;0.013016764418697773;1.0469744653802406;9.999955710110134;0.9551277632110693;-0.042307001896904686;1.0453900974664987;1.000002972190895;0.9560854950432607;1.000001260888019
