time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.957198;1.0459564556155765;0.9830929588715859;0.9398975387454773;0.013614501518844165;0.013016765825952337;1.046974360432505;9.999954259991558;0.9551276833703097;-0.04230700191428031;1.0453901264969445;1.000003096482836;0.956085748920918;1.0000012837301526
17.967198;1.0459564840760127;0.9830929293103072;0.9398975671933872;0.013614496007961108;0.013016767455525852;1.046974249378697;9.999952799401644;0.9551276033567699;-0.0423070019327085;1.0453901527902973;1.0000032208523142;0.9560859890348175;1.0000013097274136
17.977198;1.0459565168411085;0.9830928962210465;0.9398975979359319;0.013614490050628434;0.01301676940103322;1.0469741326267767;9.999951337130325;0.955127523425309;-0.04230700195244878;1.0453901757410249;1.0000033456373396;0.9560862152721142;1.0000013384269795
17.987198;1.045956553998594;0.9830928597633193;0.9398976313037923;0.013614483569776679;0.013016771762073293;1.046974010635668;9.999949881709073;0.9551274438542908;-0.042307001973743694;1.0453901947975364;1.0000034710916759;0.956086427652559;1.0000013693517538
17.997198;1.0459565956542867;0.9830928201847886;0.9398976674973504;0.01361447645358487;0.013016774642659962;1.046973883814353;9.999948440448325;0.9551273648926744;-0.04230700199680798;1.045390209521411;1.0000035973018484;0.9560866263431392;1.0000014020648778
18.007198;1.0459566419499455;0.9830927778427495;0.9398977064857821;0.013614468565997417;0.013016778148130627;1.0469737524887435;9.999947018908326;0.9551272868042819;-0.04230700202181928;1.0453902195012992;1.0000037241565485;0.9560868116040996;1.0000014362012761
18.017198;1.0459566930648783;0.9830927330984832;0.939897748014915;0.013614459764886105;0.013016782377649352;1.0469736168887012;9.999945620526638;0.9551272099054985;-0.042307002048927386;1.0453902242325022;1.0000038514111937;0.9560869836799327;1.0000014714323624
18.027198;1.0459567492469;0.9830926861899769;0.9398977916856087;0.01361444990904772;0.013016787419263116;1.0469734770820813;9.99994424740135;0.9551271345846828;-0.04230700207828342;1.045390223179338;1.0000039787337374;0.956087142747718;1.000001507412371
18.037198;1.0459568107430148;0.9830926372268873;0.9398978370310342;0.013614438863078988;0.013016793346268932;1.0469733329034265;9.999942901549394;0.9551270613278909;-0.042307002110058965;1.0453902159836548;1.000004105663127;0.9560872889049266;1.0000015438127818
18.047198;1.0459568776555814;0.983092586267243;0.9398978835585846;0.013614426502825294;0.013016800206515204;1.0469731840026182;9.999941585143281;0.9551269906728078;-0.04230700214446104;1.045390202583604;1.0000042315687097;0.9560874221506555;1.0000015804180913
18.057198;1.0459569498831638;0.9830925333938848;0.9398979307617171;0.013614412713860038;0.013016808010930725;1.0469730300064295;9.999940300186214;0.9551269231031996;-0.04230700218174528;1.0453901831388892;1.0000043556857787;0.9560875424633019;1.0000016171647474
18.067198;1.0459570271914387;0.9830924787973562;0.9398979781453791;0.013614397395513346;0.013016816732618838;1.0469728706557409;9.999939048602954;0.9551268589788484;-0.04230700222219517;1.0453901578939708;1.0000044771904164;0.9560876499647809;1.0000016540941623
18.077198;1.0459571093805762;0.9830924228329561;0.9398980252575081;0.013614380467545959;0.013016826317766662;1.046972705827662;9.999937832240686;0.955126798539746;-0.042307002266066825;1.0453901271002857;1.0000045952282277;0.9560877449838435;1.000001691293807
18.087198;1.0459571964373358;0.9830923660343809;0.939898071672227;0.013614361863074288;0.013016836702468153;1.0469725354906465;9.999936652305987;0.9551267419592749;-0.04230700231354019;1.0453900909714746;1.0000047088707167;0.9560878279120221;1.0000017288637109
18.097198;1.045957288521315;0.9830923090855951;0.9398981169727583;0.013614341523356078;0.013016847821773352;1.0469723596991605;9.999935509061308;0.9551266893871437;-0.04230700236470992;1.0453900496475719;1.0000048171076017;0.9560878989879927;1.0000017669130719
18.107198;1.0459573858060716;0.9830922526930588;0.9398981608027038;0.013614319405014053;0.013016859606576671;1.0469721785859705;9.999934402034823;0.9551266409237857;-0.04230700241960781;1.0453900032299857;1.0000049189461695;0.9560879582726126;1.0000018055552755
18.117198;1.0459574883705607;0.9830921974239679;0.9398982028838992;0.013614295485322428;0.013016871982895443;1.046971992262956;9.999933330224751;0.9551265965261815;-0.042307002478226115;1.0453899518512768;1.000005013489274;0.9560880058390656;1.0000018448374985
18.127198;1.0459575962144603;0.9830921436625302;0.9398982429358371;0.013614269763337164;0.013016884878496586;1.046971800750893;9.999932292494753;0.9551265559569179;-0.042307002540543176;1.0453898956629863;1.0000050999367065;0.9560880419227811;1.0000018846563226
18.137198;1.045957709268566;0.9830920916549981;0.9398982806304613;0.01361424225901358;0.01301689822870155;1.0469716040120416;9.99993128807837;0.9551265188523023;-0.04230700260655525;1.045389834756543;1.0000051776088539;0.9560880669031453;1.0000019247796852
18.147198;1.045957827378251;0.9830920415117527;0.9398983156563689;0.013614213003835555;0.01301691198134517;1.0469714019452698;9.999930316739539;0.9551264848058254;-0.04230700267628051;1.0453897691070069;1.0000052459762467;0.9560880811978774;1.000001964960059
18.157198;1.0459579503799208;0.9830919931673046;0.939898347810344;0.013614182023868654;0.013016926098709131;1.0469711943337525;9.999929379045835;0.9551264534108385;-0.04230700274972756;1.0453896985602873;1.0000053046294861;0.9560880851345573;1.0000020049758893
18.167198;1.045958078239709;0.9830919464150115;0.9398983770296158;0.013614149327950537;0.013016940552189807;1.0469709808932683;9.999928476842673;0.9551264243283286;-0.042307002826875016;1.045389622827016;1.000005353226706;0.9560880788346848;1.000002044554141
18.177198;1.045958211070106;0.9830919010327649;0.9398984033423285;0.013614114911640683;0.013016955319756418;1.0469707614052084;9.999927613100837;0.9551263973243923;-0.04230700290769143;1.0453895415139887;1.000005391463826;0.9560880621710909;1.0000020833065009
18.187198;1.0459583489962132;0.9830918568708154;0.9398984268003924;0.013614078769522045;0.013016970388431826;1.0469705358126857;9.999926791409282;0.9551263721921798;-0.04230700299216453;1.045389454227534;1.0000054190882013;0.9560880348426914;1.0000021207583722
18.197198;1.0459584920692924;0.9830918138398569;0.9398984474531988;0.013614040903553701;0.013016985751471274;1.046970304227764;9.999926016072315;0.9551263486521734;-0.04230700308029956;1.0453893606428228;1.0000054359486215;0.9560879965248292;1.000002156458417
18.207198;1.0459586402954262;0.9830917718722189;0.9398984653224899;0.013614001331931316;0.01301700140437414;1.0469700668404984;9.999925292493517;0.955126326320343;-0.04230700317210054;1.0453892605067343;1.0000054420001778;0.9560879469994602;1.00000219008145
18.217198;1.0459587936647186;0.983091730894495;0.9398984803883658;0.013613960095054745;0.013017017349243307;1.046969823820583;9.999924627247282;0.9551263046987409;-0.0423070032675652;1.045389153688283;1.0000054372535934;0.9560878861782319;1.0000022214291986
18.227198;1.0459589521462056;0.9830916907891017;0.9398984926343119;0.013613917242102985;0.01301703360418363;1.0469695752851889;9.999924028000528;0.9551262832175322;-0.04230700336669136;1.0453890402391242;1.0000054218065346;0.9560878140218405;1.0000022503606145
18.237198;1.045959115651723;0.9830916513829079;0.9398985020952897;0.013613872815229092;0.01301705020204091;1.0469693212605709;9.999923503103929;0.9551262613796595;-0.04230700346947448;1.0453889203444418;1.0000053959363835;0.9560877304921493;1.000002276718786
18.247198;1.045959283971255;0.9830916124810887;0.9398985088460609;0.01361382684975838;0.013017067172012215;1.046969061607219;9.99992306062299;0.9551262388712642;-0.04230700357588394;1.045388794241643;1.000005360052781;0.9560876355738874;1.000002300300283
18.257198;1.0459594567189057;0.9830915738762047;0.9398985129357142;0.013613779368625276;0.013017084529680627;1.0469687959498197;9.999922707558069;0.955126215559178;-0.0423070036858473;1.0453886622039994;1.0000053145263517;0.9560875292525551;1.0000023209022064
18.267198;1.0459596333210397;0.9830915353436124;0.9398985143596735;0.013613730373523435;0.013017102292163628;1.0469685236258808;9.999922449789514;0.9551261914592697;-0.04230700379928288;1.0453885245291334;1.0000052595693927;0.9560874114601113;1.0000023383755414
18.277198;1.0459598130793224;0.9830914966755112;0.9398985131622666;0.01361367985609821;0.013017120494264876;1.0469682437080072;9.999922292216079;0.9551261666880609;-0.04230700391614639;1.045388381504888;1.000005195209436;0.9560872821068078;1.0000023525812214
18.287198;1.0459599952702767;0.9830914577033076;0.9398985095686505;0.013613627817819551;0.013017139188404619;1.0469679551787074;9.999922238664308;0.9551261414006974;-0.04230700403643713;1.0453882333862088;1.0000051213075158;0.956087141196639;1.0000023632609656
18.297198;1.045960179180777;0.9830914183060709;0.9398985039737875;0.013613574281397244;0.013017158439024765;1.0469676571392805;9.999922292009776;0.955126115730222;-0.0423070041601765;1.045388080382756;1.0000050376124503;0.9560869888995632;1.0000023699141285
18.307198;1.0459603640874169;0.983091378447056;0.9398984968235365;0.013613519290732817;0.013017178315117223;1.0469673488137923;9.999922455217055;0.9551260897102167;-0.04230700428738894;1.0453879226880085;1.0000049438756775;0.9560868254950604;1.000002371818336
18.317198;1.0459605492598685;0.983091338179927;0.9398984885193253;0.013613462902860606;0.013017198877586292;1.0469670293947888;9.999922732825642;0.9551260632527867;-0.0423070044180739;1.0453877605616502;1.000004839955805;0.9560866512640084;1.0000023682265167
18.327198;1.0459607339715724;0.9830912975942208;0.93989847935256;0.013613405176856932;0.013017220172280729;1.0469666979915107;9.999923131229869;0.9551260361859158;-0.04230700455216698;1.0453875943978548;1.0000047258180302;0.9560864664356874;1.0000023585335651
18.337198;1.04596091745792;0.9830912567480856;0.9398984694668844;0.013613346162299733;0.013017242233813913;1.0469663537047502;9.999923657212957;0.9551260082383313;-0.042306004689532516;1.0453874247252957;1.0000046014830857;0.9560862269365162;1.0000023422701645
18.347198;1.045961098878654;0.9830912156345248;0.9398984589070721;0.01361328589681058;0.01301726509054583;1.046965995636839;9.999924316220433;0.95512597901429;-0.042306004829990605;1.0453872521343408;1.0000044670162065;0.956086021448129;1.000002319006117
18.357198;1.0459612773639644;0.9830911742215062;0.9398984477132489;0.013613224413021666;0.013017288771299224;1.0469656228204125;9.999925111900104;0.9551259480661081;-0.042306004973343254;1.045387077198446;1.0000043225590831;0.9560858059877703;1.0000022882483108
18.367198;1.0459614521068599;0.9830911325538992;0.9398984359547882;0.01361316174464138;0.013017313320261844;1.0469652342146856;9.999926046525987;0.9551259150084594;-0.04230600511939316;1.0453869004641354;1.0000041683718202;0.9560855809199877;1.000002249368436
18.377198;1.045961622440396;0.9830910908342146;0.9398984237183645;0.013613097931239345;0.013017338803517626;1.0469648287976943;9.999927121099816;0.9551258795511721;-0.0423060052679496;1.0453867224840332;1.0000040048896146;0.9560853466896583;1.0000022016029309
18.387198;1.0459617878866587;0.983091049402368;0.9398984111222086;0.013613033023294654;0.013017365288313648;1.0469644056778975;9.999928335211886;0.9551258414465976;-0.04230600541881365;1.0453865438594139;1.0000038327833733;0.9560851038239325;1.0000021441118163
18.397198;1.0459619481922904;0.98309100862184;0.9398983983227492;0.013612967085867613;0.013017392818687305;1.0469639641654207;9.999929687509836;0.9551258004601504;-0.042306005571764935;1.0453863652763247;1.0000036529360692;0.9560848528939666;1.0000020760242831
18.407198;1.0459621033173414;0.9830909687737573;0.9398983854867448;0.01361290019555516;0.013017421414802405;1.0469635037920784;9.999931176947245;0.9551257563902231;-0.0423060057265786;1.0453861874804817;1.000003466303258;0.9560845944817924;1.0000019964539382
18.417198;1.0459622533160118;0.9830909300505911;0.9398983727765348;0.013612832432958431;0.013017451084000351;1.0469630242925234;9.99993280401811;0.9551257090785545;-0.04230600588306515;1.0453860111924345;1.000003273776933;0.9560843291818784;1.0000019045662099
18.427198;1.0459623982110822;0.9830908926002351;0.9398983603254625;0.013612763883211398;0.013017481827680177;1.0469625255571153;9.999934570824214;0.9551256584098686;-0.04230600604109078;1.0453858370372384;1.0000030761596297;0.956084057553643;1.0000017997378523
18.437198;1.0459625379947242;0.9830908565350853;0.9398983481695218;0.01361269464037463;0.013017513642180607;1.0469620075785337;9.99993648021667;0.9551256043014066;-0.04230600620056026;1.0453856655428695;1.0000028741890907;0.9560837800574579;1.0000016816758341
18.447198;1.0459626726645967;0.9830908219699919;0.9398983361985731;0.013612624803972646;0.013017546518613162;1.0469614704067458;9.999938535114712;0.955125546680885;-0.04230600636138338;1.0453854971847258;1.0000026685435075;0.9560834970470767;1.000001550360239
18.457198;1.0459628021955472;0.9830907890838573;0.9398983241898635;0.013612554466550027;0.013017580447869274;1.0469609141510636;9.999940738020635;0.9551254854667288;-0.04230600652346302;1.045385332383581;1.000002459864912;0.9560832087747638;1.000001405875006
18.467198;1.0459629265170969;0.9830907580697891;0.939898311893768;0.013612483697499799;0.013017615431997673;1.0469603390046256;9.99994309088947;0.9551254205594187;-0.042306006686725864;1.0453851714211502;1.0000022487942544;0.9560829153692293;1.0000012482801426
18.477198;1.045963045525883;0.983090729046192;0.9398982990993686;0.013612412535913632;0.013017651499011863;1.0469597451847121;9.99994559551254;0.9551253518777448;-0.04230600685114816;1.0453850143285663;1.0000020359490538;0.9560826168411323;1.0000010775762573
18.487198;1.0459631590962033;0.9830907020783207;0.9398982856326462;0.013612340999200835;0.013017688707101441;1.0469591328081749;9.999948253542984;0.9551252793798379;-0.042306007016724816;1.0453848608222795;1.0000018218288087;0.9560823131386623;1.0000008937067482
18.497198;1.0459632671248817;0.9830906772546455;0.9398982712835395;0.013612269097009902;0.013017727132024032;1.046958501805754;9.999951066070679;0.9551252029813712;-0.04230600718342072;1.0453847103497038;1.000001606739039;0.9560820041464242;1.000000696522287
18.507198;1.0459633696009527;0.9830906547162755;0.9398982557375982;0.01361219684026222;0.013017766853434719;1.0469578519623148;9.999954033591386;0.9551251224609585;-0.04230600735116428;1.0453845622072284;1.00000139085728;0.9560816896076283;1.00000048573194
18.517198;1.0459634666156898;0.9830906346099229;0.93989823859037;0.01361212424661627;0.013017807948420848;1.0469571830905267;9.999957156623163;0.9551250374524578;-0.042306007519867475;1.0453844156515673;1.000001174392238;0.9560813690885615;1.0000002609622025
18.527198;1.0459635583275229;0.9830906170104224;0.9398982194267471;0.013612051341707666;0.013017850489628141;1.0469564951661132;9.99996043619875;0.9551249474861014;-0.04230600768944175;1.0453842699861111;1.0000009576715616;0.9560810420480115;1.0000000218976577
18.537198;1.045963644913611;0.9830906019089203;0.9398981978972598;0.013611978161310427;0.013017894544730797;1.046955788284936;9.99996387370995;0.9551248520306689;-0.042306007859809217;1.0453841245966329;1.000000741128189;0.9560807079798844;0.9999997683670321
18.547198;1.045963726495064;0.9830905892578403;0.9398981737256262;0.013611904765488252;0.013017940173252366;1.046955062525952;9.999967470722968;0.9551247505238326;-0.042306008030905076;1.045383978934363;1.0000005252655302;0.9560803665005765;0.9999995003323686
18.557198;1.0459638031348095;0.9830905789934956;0.9398981466666064;0.01361183124607254;0.013017987425401254;1.046954317847275;9.999971228857762;0.9551246423969856;-0.042306008202678366;1.0453838324614926;1.00000031065432;0.9560800172831753;0.9999992178071357
18.567198;1.0459638749333207;0.9830905710425202;0.9398981164956214;0.013611757711817917;0.013018036346030031;1.0469535540603776;9.999975149396196;0.9551245271190271;-0.042306008375092595;1.045383684582946;1.0000000979165071;0.956079659935954;0.9999989207797609
18.577198;1.0459639420660407;0.9830905653527173;0.9398980830186325;0.013611684274959325;0.013018086982100783;1.0469527708895603;9.999979233055967;0.9551244042525389;-0.042306008548107836;1.0453835346506741;0.9999998876283496;0.9560792939770182;0.9999986091697927
18.587198;1.0459640047493852;0.9830905619420925;0.939898046053956;0.013611611048712415;0.013018139394775292;1.0469519680387362;9.999983480124172;0.9551242735024664;-0.04230600872166286;1.0453833820214797;0.9999996802079364;0.9560789189057121;0.9999982827878561
18.597198;1.0459640632221785;0.9830905609344605;0.9398980054020571;0.013611538143138799;0.013018193664571204;1.046951145186535;9.999987890565093;0.9551241347510031;-0.042306008895685907;1.045383226053371;0.9999994758918558;0.9560785342445552;0.9999979413445348
18.607198;1.045964117720438;0.9830905625506785;0.9398979608519276;0.013611465664181657;0.013018249882214188;1.0469503019754123;9.999992463810889;0.9551239880228188;-0.04230600907011817;1.045383066046979;0.9999992748154308;0.9560781394980964;0.999997584484762
18.617198;1.0459641684448029;0.9830905670531056;0.9398979122385217;0.013611393721066772;0.013018308139195505;1.046949438053833;9.999997198284623;0.9551238333463683;-0.042306009244927494;1.0453829012108715;0.9999990771247697;0.956077734111253;0.9999972117509357
18.627198;1.045964215577577;0.9830905746784578;0.9398978594676772;0.013611322430862171;0.013018368522974985;1.0469485531182743;10.000002091318718;0.9551236706518382;-0.04230600942010449;1.0453827306722738;0.9999988829835791;0.9560773174756786;0.9999968225190476
18.637198;1.0459642593742986;0.9830905855769564;0.9398978024795979;0.013611251914343392;0.013018431115525577;1.0469476468905836;10.000007140026518;0.9551234998341644;-0.042306009595659055;1.0453825535186758;0.9999986924268373;0.9560768889965798;0.999996416017483
18.647198;1.0459643002779833;0.9830905997678421;0.9398977412315205;0.013611182287937664;0.013018495999021953;1.0469467190413928;10.00001234197825;0.9551233208730755;-0.04230600977164447;1.0453823688486412;0.9999985052256074;0.9560764482232663;0.9999959914170155
18.657198;1.0459643389144873;0.9830906171667657;0.9398976756734738;0.013611113656850493;0.0130185632610901;1.0469457691276325;10.000017694498018;0.9551231338660229;-0.042306009948178035;1.0453821757988224;0.999998320933219;0.9560759949045851;0.999995547897166
18.667198;1.045964375936035;0.9830906376873447;0.9398976056768805;0.013611046110509449;0.013018632991803853;1.04694479655539;10.000023194050236;0.9551229389933256;-0.042306010125420436;1.0453819735864318;0.9999981390202128;0.9560755288607733;0.999995084656713
18.677198;1.0459644118829872;0.9830906613246021;0.9398975309825915;0.013610979717346598;0.01301870527930992;1.046943800563766;10.000028837134044;0.9551227364806747;-0.04230601030354752;1.0453817616063548;0.999997958922416;0.9560750497936639;0.9999946009032507
18.687198;1.045964447188128;0.9830906881533604;0.9398974511943616;0.013610914520958648;0.013018780214006027;1.0469427802460083;10.000034621379484;0.9551225265623874;-0.042306010482742254;1.0453815394799029;0.9999977800331326;0.9560745572411024;0.9999940958594173
18.697198;1.0459644822481813;0.9830907182765205;0.9398973658339966;0.013610850542786537;0.013018857897948965;1.0469417345615841;10.000040545558821;0.9551223094571664;-0.04230601066318889;1.0453813070226783;0.999997601748995;0.9560740507295307;0.9999935688110783
18.707198;1.045964517412251;0.9830907518122868;0.9398972744675217;0.013610787791055682;0.013018938447546176;1.0469406623187951;10.000046608942093;0.9551220853750418;-0.04230601084507113;1.0453810642283894;0.9999974235379189;0.9560735299233611;0.9999930191644993
18.717198;1.0459645529125194;0.9830907888854268;0.9398971768220858;0.013610726273017154;0.013019021985956314;1.0469395621443929;10.000052810562247;0.9551218545038127;-0.04230601102858369;1.0453808112525624;0.9999972448997234;0.9560729945963354;0.9999924464334988
18.727198;1.0459645888846565;0.9830908295497665;0.9398970728292836;0.013610666002111405;0.013019108632406323;1.046938432464608;10.000059148743771;0.9551216169356621;-0.042306011213934555;1.0453805483228247;0.9999970652284766;0.9560724445278206;0.9999918501471075
18.737198;1.0459646254427086;0.98309087375763;0.9398969625926868;0.01361060699075401;0.013019198495244194;1.046937271571041;10.000065621329073;0.9551213725944215;-0.04230601140134037;1.045380275643947;0.9999968837905218;0.9560718794603831;0.9999912297862648
18.747198;1.0459646627286314;0.9830910068522147;0.939896927978194;0.013608808105098987;0.013017627003027332;1.0469360777383956;10.000072226267761;0.9551211212424968;-0.04230601159103693;1.045379993398905;0.9999966998934219;0.9560712990820721;0.9999905848329741
18.757198;1.0459647009762008;0.983091058063899;0.9398968060101894;0.013608751600537733;0.013017723568218145;1.0469348492896244;10.000078961741519;0.9551208625880669;-0.04230601178329312;1.0453797017686421;0.9999965130010541;0.9560707029549708;0.9999899148326654
18.767198;1.0459647405417745;0.98309111289243;0.9398966787546834;0.013608696330482725;0.01301782359824243;1.0469335846018435;10.000085825880117;0.9551205964056536;-0.042306011978432326;1.0453794008705797;0.9999963226586248;0.9560700904119318;0.9999892193676088
18.777198;1.0459647818519369;0.9830911714352492;0.9398965466678308;0.01360864227479275;0.013017927157132882;1.0469322820639606;10.000092816655934;0.9551203225177113;-0.04230601217686428;1.045379090702199;0.9999961284250785;0.9560694605255986;0.9999884980407531
18.787198;1.0459648253594995;0.9830912337186795;0.9398964101398216;0.013608589394033286;0.01301803429893136;1.046930940021666;10.000099931998882;0.955120040678272;-0.04230601237908827;1.045378771153006;0.9999959299148066;0.9560688122083197;0.999987750519364
18.797198;1.0459648715503884;0.9830912997492917;0.93989626938969;0.013608537627166626;0.013018145073295642;1.0469295567869898;10.000107169766407;0.9551197505867938;-0.04230601258566425;1.0453784419888932;0.9999957267998267;0.9560681443661266;0.9999869765175908
18.807198;1.0459649209676551;0.9830913696324869;0.9398961244401205;0.013608486897047292;0.013018259531808794;1.0469281307137348;10.000114527511057;0.955119452026106;-0.04230601279717875;1.04537810279707;0.9999955187685969;0.9560674559951182;0.9999861757311905
18.817198;1.0459649742184476;0.9830914435836848;0.939895975191209;0.013608437109832783;0.013018377729279166;1.046926660278845;10.000122002586915;0.9551191448773158;-0.04230601301421223;1.045377752972757;0.9999953055433193;0.9560667462052274;0.9999853478106553
18.827198;1.0459650319399416;0.9830915218438165;0.9398958214644619;0.013608388143867918;0.013018499721526959;1.0469251441020408;10.000129592887012;0.9551188290064707;-0.04230601323732227;1.0453773917459468;0.9999950868598514;0.9560660142260007;0.9999844923038831
18.837198;1.0459650947858357;0.9830916046181624;0.939895662985096;0.013608339841375777;0.0130186255698279;1.046923580905501;10.000137297530866;0.9551185042419208;-0.04230601346704591;1.0453770182423572;0.9999948623884407;0.956065259413385;0.999983608580157
18.847198;1.0459651634608598;0.9830916920429282;0.9398954993769468;0.01360829201656088;0.013018755357040706;1.046921969497027;10.000145116824417;0.955118170435518;-0.04230601370389949;1.0453766315500073;0.99999463172524;0.9560644811912878;0.9999826958265201
18.857198;1.0459652387122045;0.9830917841575778;0.9398953301499827;0.013608244472334842;0.013018889195745927;1.0469203087474304;10.000153051842442;0.9551178274466233;-0.04230601394837349;1.0453762307429604;0.9999943944303471;0.9560636789379909;0.9999817530387635
18.867198;1.0459653212538127;0.9830918809206262;0.939895154705415;0.013608197011412002;0.013019027213232967;1.0469185975030337;10.000161104456541;0.9551174750719946;-0.042306014200932024;1.0453758149193133;0.9999941500481414;0.9560628519299855;0.9999807790094275
18.877198;1.0459654117250932;0.9830919822841011;0.9398949724261095;0.013608149441126663;0.01301916953101257;1.0469168345384365;10.000169278151953;0.9551171130308191;-0.04230601446201834;1.0453753832827035;0.9999938981508858;0.9560619993177201;0.9999797724348115
18.887198;1.0459655107486974;0.9830920882396567;0.9398947827904834;0.01360810158081471;0.01301931625987159;1.0469150185731253;10.000177578916219;0.9551167409997907;-0.04230601473207334;1.0453749351868817;0.9999936383852596;0.9560611201158993;0.9999787320380993
18.897198;1.0459656189562674;0.9830921987844329;0.9398945854346966;0.01360805326963188;0.013019467508325519;1.0469131482088798;10.000186014859631;0.9551163586092709;-0.04230601501156885;1.045374470100541;0.9999933704551097;0.9560602132987651;0.9999776565621137
18.907198;1.0459657368423965;0.9830923139008613;0.9398943801505947;0.013608004360336138;0.013019623389842375;1.0469112218066448;10.00019459479443;0.9551159653546877;-0.04230601530103337;1.0453739875433588;0.9999930940946199;0.9560592778931964;0.9999765447060353
18.917198;1.04596586459855;0.9830924335684138;0.9398941668324419;0.013607954705832625;0.013019784019790072;1.0469092374706106;10.000203327607085;0.9551155605212229;-0.042306015601051426;1.045373487048713;0.9999928091013774;0.9560583129512464;0.9999753951379358
18.927198;1.0459660021489359;0.9830925577067859;0.9398939454216461;0.013607904156764354;0.013019949508910533;1.0469071931425498;10.000212222721267;0.9551151432344788;-0.042306015912240924;1.0453729681671455;0.9999925153588293;0.9560573175087088;0.9999742065636398
18.937198;1.0459661493326124;0.98309268608926;0.9398937158803798;0.013607852563044741;0.013020119963346021;1.0469050866769503;10.000221290528245;0.9551147125996984;-0.042306016235219034;1.0453724304793028;0.9999922127500512;0.956056290575152;0.9999729777051553
18.947198;1.0459663060615554;0.983092818354877;0.939893478160895;0.013607799770790407;0.013020295487370995;1.046902915842735;10.000230542665848;0.9551142678059983;-0.042306016570582285;1.0453718735721103;0.9999919010565524;0.9560552311110136;0.9999717072230931
18.957198;1.0459664724025128;0.9830929540949446;0.9398932321519148;0.013607745625808125;0.013020476181896473;1.0469006782836343;10.000239992130874;0.955113808091171;-0.042305016918920614;1.0453712970313644;0.9999915799862693;0.9560540937472543;0.9999703937408465
18.967198;1.0459666485916213;0.9830930929129196;0.9398929776335849;0.013607689978920024;0.013020662142207111;1.0468983715028466;10.000249652823824;0.9551133325959503;-0.0423050172808328;1.0453707005053665;0.9999912492443115;0.9560529657479763;0.9999690358895308
18.977198;1.045966835025613;0.9830932344649292;0.9398927142725331;0.013607632679260274;0.013020853462761198;1.0468959929033304;10.000259539073609;0.9551128402832373;-0.0423050176569144;1.0453700837622384;0.9999909085521902;0.9560518015368823;0.9999676322820259
18.987198;1.0459670322609995;0.9830933784720486;0.939892441701632;0.013607573573736284;0.01302105024471575;1.0468935398478048;10.000269665583007;0.9551123300101618;-0.042305018047744815;1.04536944669157;0.9999905576491396;0.9560505998126185;0.9999661815274705
18.997198;1.0459672409887721;0.9830935246349785;0.9398921596479907;0.013607512522499308;0.013021252592310469;1.0468910096749047;10.000280047468875;0.9551118006564029;-0.04230501845389007;1.0453687892905104;0.9999901962757745;0.9560493593851157;0.9999646823005571
19.007198;1.0459674619740569;0.9830936725512535;0.939891867953426;0.013607449407892337;0.013021460603415245;1.0468883996395393;10.000290700217661;0.9551112512019336;-0.042305018875895904;1.0453681116306572;0.9999898241469372;0.956048079139239;0.9999631333418689
19.017198;1.0459676959888462;0.9830938217629268;0.9398915664634427;0.013607384133024031;0.013021674373130239;1.046885706850146;10.000301639272125;0.9551106807394487;-0.04230501931427593;1.0453674137654703;0.999989440955704;0.9560467579551614;0.9999615333863009
19.027198;1.045967943770721;0.9830939718291322;0.9398912549269001;0.013607316618211962;0.01302189400626884;1.0468829282867216;10.000312879413674;0.9551100884738498;-0.042305019769532354;1.0453666956277394;0.9999890464050988;0.956045394661166;0.999959881128021
19.037198;1.0459682060195856;0.9830941223154276;0.9398909329662107;0.013607246794677938;0.013022119623766688;1.0468800608887254;10.000324434705966;0.9551094737253827;-0.04230502024218065;1.0453659569892253;0.999988640206935;0.9560439880470847;0.9999581752590228
19.047198;1.0459684834306193;0.9830942727575119;0.9398906001077675;0.013607174602962884;0.013022351365318425;1.0468771016652694;10.0003363187022;0.9551088359005956;-0.04230502073274762;1.0453651974670792;0.9999882220523472;0.9560425369289958;0.9999564145323784
19.057198;1.0459687767748107;0.9830944226811973;0.9398902558751722;0.013607099992243925;0.013022589388071073;1.0468740477576126;10.00034854440142;0.9551081744766742;-0.04230502124178574;1.0453644165587084;0.999987791615914;0.9560410401909957;0.9999545977677428
19.067198;1.0459690869764382;0.9830945716980263;0.9398898998549354;0.013607022903824128;0.013022833853768066;1.046870896397072;10.000361124452983;0.9551074890378699;-0.04230502176990666;1.0453636137017417;0.9999873485546634;0.9560394967667729;0.9999527237773127
19.077198;1.04596941508452;0.9830947195784415;0.9398895316738674;0.013606943247645668;0.013023084913907823;1.0468676448195882;10.000374071748968;0.9551067792819058;-0.042305022317778815;1.0453627883415735;0.9999868924777935;0.9560379056135203;0.9999507913093739
19.087198;1.0459697621572475;0.9830948662121576;0.9398891509828642;0.013606860897467469;0.013023342709081214;1.046864290250481;10.000387400087666;0.9551060449348601;-0.042305022886087625;1.0453619399899488;0.9999864229705534;0.9560362656729913;0.9999487990639487
19.097198;1.0459701291776695;0.9830950115316041;0.9398887574833337;0.013606775708427023;0.013023607376381056;1.0468608299595117;10.000401124630642;0.9551052856314882;-0.04230502347551421;1.0453610682517278;0.9999859396401619;0.9560345758036459;0.9999467457443769
19.107198;1.045970517045495;0.9830951554513353;0.939888350944495;0.013606687537403695;0.013023879047084132;1.0468572612952056;10.000415261758421;0.9551045008842662;-0.042305024086747585;1.045360172799052;0.9999854420788528;0.9560328347865971;0.9999446301019465
19.117198;1.0459709266254673;0.9830952978229438;0.9398879312246398;0.013606596249869055;0.013024157840050963;1.0468535816610378;10.000429828547269;0.9551036901457565;-0.04230502472048917;1.0453592532667508;0.9999849298012717;0.9560310414356694;0.999942450899764
19.127198;1.0459713588004564;0.9830954384609915;0.9398874982763766;0.013606501712584264;0.01302444386663293;1.0468497884851842;10.000444842354;0.9551028528479988;-0.04230502537744392;1.0453583091315517;0.9999844022398794;0.9560291946863003;0.9999402067727896
19.137198;1.0459718144775174;0.9830955771990386;0.9398870520963785;0.01360640378467341;0.013024737242721136;1.0468458792226576;10.000460320336844;0.9551019884045887;-0.04230502605832245;1.0453573397069438;0.9999838587696432;0.9560272935435924;0.9999378961174898
19.147198;1.045972294575207;0.9830957139081072;0.9398865926644776;0.01360630232003916;0.013025038097058877;1.0468418513705224;10.000476278908003;0.9551010962192669;-0.04230502676384755;1.0453563442063267;0.999983298717647;0.9560253369315584;0.9999355171427168
19.157198;1.045972800027751;0.9830958484890487;0.9398861198724129;0.013606197173694297;0.01302534657109585;1.0468377024647921;10.000492733736264;0.9551001756741109;-0.042305027494749764;1.045355321771098;0.9999827213874868;0.9560233236188693;0.9999330679849461
19.167198;1.0459733317825959;0.9830959807996145;0.9398856334799774;0.013606088197661816;0.013025662814128399;1.0468334300706579;10.000509700360046;0.9550992260748452;-0.04230502825174745;1.045354271519994;0.9999821261609378;0.9560212522463705;0.999930546712479
19.177198;1.045973890776369;0.9830961105527096;0.9398851331781206;0.01360597523644666;0.013025986988258765;1.0468290317876299;10.000527194661212;0.9550982466307064;-0.04230502903553081;1.0453531926478978;0.9999815125980572;0.9560191213496834;0.9999279513142555
19.187198;1.0459744778997158;0.9830962373326102;0.9398846186754185;0.013605858133759821;0.01302631928055771;1.046824505208377;10.000545232745695;0.9550972365322732;-0.042305029846780286;1.0453520845011204;0.99998088040623;0.9560169293699755;0.9999252798032047
19.197198;1.0459750939792969;0.9830963607273565;0.9398840897157871;0.013605736737271527;0.013026659897213955;1.0468198478502186;10.000563830279846;0.9550961950150473;-0.04230503068619508;1.0453509465818054;0.9999802293629836;0.9560146746887392;0.9999225302663568
19.207198;1.0459757398052458;0.9830964804450968;0.9398835460299467;0.013605610893899984;0.013027009042496398;1.046815057161225;10.000583001734832;0.9550951213189661;-0.04230503155448216;1.0453497784872876;0.9999795592819063;0.9560123556705195;0.9999197007845461
19.217198;1.0459764161432412;0.9830965963330124;0.9398829872549579;0.013605480446236516;0.013027366912108124;1.0468101305237356;10.000602760236507;0.9550940146322089;-0.042305032452322595;1.0453485798208693;0.9999788699317006;0.9560099706780405;0.9999167893798152
19.227198;1.045977123686222;0.9830967083334831;0.9398824128899552;0.013605345236522888;0.013027733703862973;1.046805065200456;10.000623117872271;0.9550928740493791;-0.04230503338035689;1.04534735013426;0.9999781609682323;0.9560075180657183;0.9999137940309595
19.237198;1.0459778630675123;0.9830968164534798;0.9398818223142387;0.013605205116982159;0.013028109627846035;1.0467998583665366;10.000644085973574;0.9550916985164078;-0.04230503433919014;1.0453460889367907;0.9999774320130091;0.9560049961870756;0.9999107126818949
19.247198;1.0459786349890514;0.9830969207557417;0.9398812148455458;0.013605059959163609;0.013028494909263506;1.0467945072640585;10.000665675189648;0.9550904868547522;-0.04230503532941164;1.0453447957120665;0.9999766827416133;0.95600240343783;0.9999075432422829
19.257198;1.0459794402773392;0.9830970213881831;0.9398805897994226;0.013604909647898613;0.013028889785252113;1.0467890093506602;10.000687895045415;0.9550892378667506;-0.042305036351620896;1.0453434698769546;0.9999759128356571;0.9559997382958834;0.9999042836548717
19.267198;1.0459802797771547;0.9830971186318586;0.9398799465038222;0.013604754059420049;0.013029294494259602;1.0467833623470877;10.000710753966327;0.9550879503633406;-0.04230503740644203;1.0453421107667131;0.9999751219091054;0.9559969992882099;0.999900932006694
19.277198;1.0459811542892385;0.9830972128402828;0.9398792842743143;0.013604593048035863;0.013029709261648256;1.0467775641430295;10.00073426082696;0.955086623108014;-0.04230503849452071;1.0453407177443998;0.999974309541703;0.9559941849113684;0.9998974865461485
19.287198;1.0459820646467286;0.9830973043168225;0.9398786024142006;0.013604426455264908;0.013030134295792133;1.04677161262228;10.000758426578956;0.9550852548046874;-0.042305039616509166;1.0453392902993603;0.9999734753740708;0.9559912935609978;0.9998939455769147
19.297198;1.0459830117655051;0.9830973933232774;0.9398779002860674;0.013604254127237606;0.013030569798071108;1.0467655055429086;10.000783264385667;0.9550838441335174;-0.042305040773058994;1.045337828010623;0.999972619142502;0.9559883234866501;0.9998903073404796
19.307198;1.0459839965988713;0.983097480162696;0.9398771774079065;0.013604075925429542;0.013031015973880459;1.0467592405188864;10.00080878848325;0.9550823897650237;-0.042305041964825714;1.045336330518492;0.9999717405858091;0.9559852727950515;0.9998865700064532
19.317198;1.0459850200687946;0.98309756517743;0.939876433503312;0.013603891728705393;0.013031473036492425;1.0467528150721386;10.000835012830928;0.9550808903348108;-0.04230504319246071;1.0453347975765483;0.9999708392999822;0.9559821394794038;0.9998827317677604
19.327198;1.0459860830492078;0.9830976487175994;0.9398756684811256;0.013603701429342913;0.013031941201304648;1.046746226710582;10.000861950761509;0.9550793444320803;-0.042305044456590495;1.0453332290442297;0.9999699146971638;0.9559789214437311;0.9998787908868647
19.337198;1.0459871863808243;0.983097731152435;0.9398748823271469;0.013603504928730458;0.013032420675126161;1.0467394729806827;10.00088961543813;0.9550777506723065;-0.04230504575781371;1.0453316247664934;0.9999689660916641;0.9559756165260526;0.9998747456104587
19.347198;1.04598833082323;0.9830978128595749;0.9398740749711595;0.01360330214054125;0.013032911649448564;1.0467325514307733;10.000918019575156;0.9550761077827414;-0.04230504709672505;1.0453299844623132;0.9999679927941751;0.9559722224915813;0.9998705940447641
19.357198;1.045989517006323;0.9830978941799281;0.939873246247943;0.013603092996395913;0.013033414296686698;1.0467254594923614;10.000947174673279;0.955074414601035;-0.04230504847394049;1.0453283077118662;0.9999669941295763;0.9559687370191257;0.9998663340924273
19.367198;1.0459907454646256;0.9830979754260398;0.9398723959521977;0.013602877442381329;0.013033928771476888;1.046718194432641;10.000977091290226;0.9550726700544744;-0.04230504989010436;1.0453265939711718;0.9999659694063298;0.9559651577382615;0.9998619634689888
19.377198;1.0459920166905858;0.9830980569304572;0.939871523904183;0.013602655433350621;0.013034455219039311;1.046710753457775;10.001007779840162;0.9550708731508398;-0.04230505134587934;1.045324842565401;0.9999649178937353;0.9559614822637154;0.999857479778029
19.387198;1.045993331192517;0.9830981390178561;0.9398706299582923;0.013602426938027006;0.013034993779842255;1.0467031338355366;10.001039250940375;0.9550690229456371;-0.042305052841925754;1.045323052742254;0.999963838835015;0.9559577082481917;0.9998528806262968
19.397198;1.0459946895532828;0.9830982218932643;0.9398697139905989;0.013602191948523067;0.013035544588191708;1.0466953329041417;10.00107151552615;0.9550671185589625;-0.042305054378891746;1.0453212237975513;0.9999627314783514;0.9559538335031064;0.9998481637138829
19.407198;1.0459960923946594;0.983098305581629;0.9398687759551819;0.01360195047909372;0.013036107771817207;1.0466873479930408;10.001104584872076;0.9550651592338831;-0.0423050559574307;1.0453193551664486;0.9999615950682702;0.9559498560442464;0.9998433268469391
19.417198;1.0459975402731043;0.9830983899797554;0.9398678159357702;0.013601702553608912;0.013036683452078871;1.046679176384433;10.001138471037208;0.9550631443071336;-0.04230505757822468;1.0453174464373782;0.999960428821494;0.955945774020036;0.9998383679379074
19.427198;1.0459990336625813;0.9830984748898464;0.9398668341047258;0.013601448194788293;0.01303727174190723;1.0466708153628064;10.001173187811338;0.955061073122844;-0.0423050592419858;1.0453154973512024;0.9999592319318019;0.955941585632469;0.9998332850085377
19.437198;1.046000573026215;0.9830985599687739;0.9398658306614465;0.013601187424372746;0.013037872738631967;1.0466622622447659;10.001208751050234;0.9550589450342735;-0.042305060949429714;1.0453135078341869;0.9999580035642611;0.9559372890680667;0.9998280761575152
19.447198;1.046002158822213;0.9830986447088034;0.9398648058035566;0.013600920270102948;0.013038486511091706;1.0466535143495037;10.00124517791825;0.9550567594937623;-0.042305062701242735;1.0453114780177566;0.9999567428519549;0.9559328824537612;0.9998227395671979
19.457198;1.0460037914244291;0.9830987285099045;0.9398637597002858;0.013600646768655111;0.013039113094376442;1.0466445689999864;10.001282485483484;0.955054516087432;-0.042305064498083;1.045309408188269;0.9999554489409408;0.9559283638814087;0.9998172735498607
19.467198;1.0460054711169329;0.9830988107864258;0.9398626924483562;0.013600366961188753;0.01303975250389081;1.046635423568454;10.001320689848288;0.9550522144531259;-0.042305066340605456;1.045307298710573;0.9999541210467441;0.9559237314516661;0.9998116765214893
19.477198;1.0460071981641548;0.983098891035137;0.9398616040511123;0.013600080887824327;0.013040404756994594;1.046626075525208;10.001359806585752;0.9550498542026385;-0.04230506822945909;1.0453051499398947;0.999952758498456;0.9559189832803077;0.9998059469275384
19.487198;1.0460089727974813;0.9830989688219378;0.9398604944478091;0.013599788589896786;0.013041069883524164;1.0466165224554445;10.001399851318629;0.955047434951097;-0.0423050701652641;1.0453029621018086;0.9999513607850798;0.955914117512896;0.9998000832261629
19.497198;1.0460107951303503;0.9830990437094733;0.9398593635486676;0.013599490119321291;0.013041747919912321;1.0466067620080823;10.001440839363132;0.9550449563853254;-0.04230507214860559;1.0453007352412544;0.9999499275416925;0.9559091323371787;0.999794083919801
19.507198;1.0460126651200814;0.9830991151786276;0.9398582112663781;0.013599185543311815;0.013042438897261026;1.0465967918418762;10.001482785555854;0.9550424182633908;-0.04230507418003616;1.045298469254347;0.9999484584066115;0.9559040259007495;0.9997879475464139
19.517198;1.046014582611922;0.9830991825888374;0.939857037555371;0.013598874942195202;0.013043142839552083;1.046586609634056;10.00152570556192;0.9550398203460724;-0.04230507626008994;1.0452961638713694;0.9999469528660969;0.9558987962161682;0.9997816726175637
19.527198;1.0460165473992031;0.9830992451898392;0.9398558423945811;0.013598558408321602;0.013043859768658647;1.0465762130797225;10.001569617449341;0.9550371623583822;-0.04230507838932365;1.0452938186269911;0.9999454102251041;0.9558934412132514;0.9997752575736086
19.537198;1.0460185592308455;0.9830993021248982;0.9398546256905479;0.013598236048321128;0.013044589700756568;1.0465655998330705;10.001614541518476;0.9550344440373402;-0.04230508056834631;1.045291432917923;0.9999438296438233;0.9558879588546896;0.9997687008144659
19.547198;1.0460206177985987;0.9830993524182233;0.9398533872165666;0.013597907984071497;0.01304533263948396;1.046554767489569;10.00166049870986;0.9550316652121412;-0.04230508279781491;1.045289006080301;0.9999422101915451;0.9558823471475756;0.9997620007806303
19.557198;1.0460227227423142;0.9830993950167122;0.9398521266668198;0.013597574346118711;0.013046088573013108;1.0465437137004963;10.001707509390426;0.9550288258644075;-0.04230508507842767;1.0452865374217328;0.9999405509326458;0.9558766040969102;0.999755155997114
19.567198;1.046024873674078;0.9830994288612777;0.9398508437438698;0.013597235264222775;0.01304685746763871;1.0465324363168949;10.001755593168305;0.9550259261514323;-0.04230508741091847;1.0452840262438383;0.9999388509856149;0.9558707276950069;0.9997481650804769
19.577198;1.0460270702151448;0.9830994529308802;0.9398495382233424;0.013596890868817109;0.013047639262412864;1.0465209334363472;10.00180476898585;0.9550229663641594;-0.042305089796045886;1.0452814718621724;0.9999371095211749;0.9558647159020439;0.9997410267506937
19.587198;1.0460293120084252;0.9830994662776287;0.9398482100223647;0.013596541297650777;0.013048433875947556;1.0465092034096564;10.001855055154982;0.9550199468580589;-0.042305092234589135;1.0452788736147116;0.9999353256979178;0.95585856659969;0.9997337398466919
19.597198;1.0460315986874775;0.9830994680634254;0.9398468592256325;0.013596186691724573;0.01304924121871803;1.0464972448537575;10.001906469825155;0.9550168680662364;-0.042305094727340946;1.0452762308730026;0.9999334985689257;0.9558522776174434;0.999726303364208
19.607198;1.0460339298293397;0.9830994575310763;0.9398454860378208;0.013595827186883052;0.013050061194261784;1.0464850566392578;10.001959031498805;0.9550137306242902;-0.042305097275084386;1.0452735430257112;0.999931627068653;0.9558458468576079;0.9997187164917883
19.617198;1.0460363049272452;0.9830994338796561;0.939844090753592;0.013595462915121752;0.01305089368820566;1.0464726379167557;10.002012758700724;0.9550105355057662;-0.04230509987855795;1.0452708094700816;0.9999297100888903;0.9558392723903371;0.9997109786120808
19.627198;1.0460387234347268;0.983099396160922;0.9398426737813285;0.013595094018386484;0.013051738563398313;1.0464599881995245;10.002067669013577;0.9550072840378562;-0.042305102538433705;1.0452680297038577;0.9999277465506846;0.9558325524147029;0.9997030892802516
19.637198;1.0460411848521252;0.9830993432586205;0.9398412356375413;0.013594720665648567;0.013052595663671297;1.0464471073646706;10.002123778486142;0.9550039777927574;-0.04230510525533182;1.045265203429774;0.9999257354439366;0.955825685138576;0.9996950481865753
19.647198;1.0460436887458318;0.9830992738768198;0.939839776912771;0.013594343061068206;0.01305346480872802;1.0464339955723159;10.00218110226782;0.9550006184585138;-0.04230510802984522;1.0452623305415807;0.9999236758294813;0.9558186687052271;0.9996868551763564
19.657198;1.0460462347242128;0.9830991865158687;0.9398382982707024;0.013593961440842574;0.013054345785632538;1.0464206532651568;10.002239655690556;0.9549972077722554;-0.042305110862548276;1.0452594110442894;0.9999215668293915;0.9558115012169707;0.9996785103313561
19.667198;1.0460488224072455;0.9830990794831179;0.9398368003890505;0.013593576062691275;0.013055238348502312;1.046407081256231;10.00229945417086;0.9549937475861928;-0.04230511375399439;1.0452564450161053;0.9999194076670883;0.9558041808201858;0.9996700139694689
19.677198;1.046051451344913;0.9830989509463688;0.9398352837949453;0.013593187200600184;0.013056142213311086;1.046393280809993;10.002360512451975;0.9549902400020616;-0.0423051167047002;1.0452534326607323;0.9999171976885989;0.9557967057561073;0.9996613665971101
19.687198;1.0460541209930443;0.9830987989629104;0.939833748789021;0.0135927951536136;0.013057057043882965;1.046379253722072;10.002422844702734;0.9549866874034182;-0.04230511971511976;1.0452503744173374;0.9999149362711469;0.9557890742932498;0.9996525689670793
19.697198;1.04605683083844;0.9830986214471967;0.939832195560162;0.013592400257224427;0.013057982441935869;1.0463650024029956;10.002486465109188;0.9549830924082587;-0.04230512278562708;1.045247271047968;0.9999126227084052;0.9557812846383169;0.999643622172635
19.707198;1.0460595805005193;0.9830984161245442;0.9398306243577422;0.01359200288785928;0.013058917948099151;1.046350529900306;10.00255138760918;0.9549794578428555;-0.04230512591650966;1.0452441236823744;0.9999102561659894;0.955773334968677;0.9996345276267603
19.717198;1.0460623696808222;0.9830981804908253;0.9398290355897239;0.013591603465856467;0.013059863050952724;1.0463358398362221;10.00261762505417;0.9549757867637516;-0.042305129107955385;1.045240933835523;0.9999078356506933;0.9557652235391019;0.9996252869724248
19.727198;1.046065198111375;0.9830979117796983;0.9398274297951176;0.013591202462614907;0.013060817190490962;1.046320936370022;10.0026851889673;0.9549720825222644;-0.04230513236004095;1.0452377033990754;0.9999053599865692;0.9557569487599581;0.9996159020701801
19.737198;1.046068065611503;0.9830976070071297;0.9398258075342721;0.013590800407125958;0.013061779748496422;1.046305824321174;10.002754089334163;0.9549683487731281;-0.04230513567274231;1.0452344345754896;0.9999028278825907;0.955748509229319;0.9996063750538299
19.747198;1.0460709720944843;0.9830972630935965;0.939824169310225;0.013590397885666355;0.013062750039339592;1.0462905093705344;10.002824333977275;0.9549645894243353;-0.04230513904593967;1.045231129739507;0.9999002380588595;0.9557399037097031;0.9995967083732624
19.757198;1.0460739174272355;0.9830968768968038;0.9398225155620282;0.013589995543485039;0.013063727308088972;1.0462749981186625;10.002895928784467;0.9549608086838686;-0.04230514247939229;1.0452277913663228;0.9998975893326129;0.9557311310769864;0.9995869048663327
19.767198;1.0460769012990228;0.9830964450878169;0.939820846710405;0.013589594094346126;0.013064710723921314;1.0462592980097065;10.002968878726229;0.9549570111817917;-0.04230514597271862;1.0452244221277658;0.9998948806280444;0.9557221903379226;0.9995769678787404
19.777198;1.0460799232245062;0.9830959640258391;0.9398191632696765;0.013589194322699937;0.013065699369302554;1.046243417334882;10.003043188242836;0.9549532019848719;-0.042305149525397025;1.0452210250078837;0.9998921108880612;0.9557130807330296;0.9995669013345806
19.787198;1.04608298259524;0.9830954297503314;0.9398174660113753;0.013588797072398531;0.013066692234722125;1.0462273653572034;10.003118860921921;0.9549493864909434;-0.042305153136762134;1.0452176033160276;0.999889278971944;0.955703801834526;0.9995567097319858
