time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.797198;1.0460860786380253;0.9830948380508254;0.9398157560719685;0.01358840323438523;0.013067688219074655;1.0462111523951538;10.003195899164814;0.9549455703374111;-0.042305156805988536;1.0452141606792773;0.9998863837005953;0.9556943535789764;0.999546398115277
19.807198;1.0460892102855541;0.9830941845128699;0.939814034896861;0.013588013741807056;0.013068686134147722;1.046194789868469;10.003274304526903;0.9549417593801132;-0.04230516053206387;1.0452107010804554;0.9998834240013178;0.9556847362466074;0.9995359720086635
19.817198;1.046092376086893;0.9830934645062542;0.9398123040781697;0.013587629578820502;0.013069684708288986;1.0461782904374437;10.003354078562863;0.9549379597162094;-0.0423041643137771;1.0452072288774783;0.9998803989784585;0.9556749061564309;0.9995254373640113
19.827198;1.0460955742130116;0.9830926732173162;0.9398105652787925;0.013587251801878846;0.013070682582303931;1.0461616681540062;10.00343522250972;0.9549341777476621;-0.04230416814973674;1.0452037487768004;0.999877307855903;0.955664952587392;0.9995148006298324
19.837198;1.0460988024906526;0.9830918057720489;0.9398088203023676;0.013586881554953054;0.013071678300257029;1.046144938529437;10.0035177355558;0.9549304203051674;-0.04230417203837152;1.0452002658078794;0.9998741498614292;0.9556548322826595;0.999504068848914
19.847198;1.0461020584222642;0.9830908573083263;0.9398070711807068;0.013586520070915301;0.013072670301500597;1.04612811857896;10.003601613330416;0.9549266947655114;-0.042304175977896284;1.0451967853059128;0.9998709242013307;0.9556445465275385;0.9994932496976602
19.857198;1.0461053392058894;0.983089822920994;0.9398053201860177;0.01358616867395497;0.013073656908643361;1.046111226822283;10.003686847158958;0.9549230090788999;-0.04230417996628494;1.0451933129278608;0.999867630120156;0.9556340969604613;0.9994823515602567
19.867198;1.0461086417427983;0.983088697579802;0.9398035697916367;0.013585828785086027;0.01307463630722211;1.0460942831967701;10.003773423712964;0.9549193717611456;-0.04230418400125714;1.0451898547178011;0.9998642668889335;0.9556234855491939;0.9994713835901318
19.877198;1.046111962618688;0.9830874760980639;0.939801822627665;0.013585501919780587;0.013075606530243374;1.0460773090342517;10.003861325222832;0.9549157918928709;-0.04230418808025395;1.04518641715078;0.9998608337625484;0.9556127146042089;0.9994603556511606
19.887198;1.0461152980746198;0.983086153094279;0.9398000814574206;0.013585189684800441;0.013076565449559607;1.046060327248289;10.003950530301397;0.9549122791040652;-0.042304192200419075;1.045183007123088;0.9998573300237545;0.9556017868991459;0.9994492782709044
19.897198;1.0461186439678485;0.983084722874403;0.9397983491831203;0.013584893780088024;0.01307751076341175;1.0460433625867995;10.00404101481802;0.9549088436193446;-0.042304196358615445;1.0451796319284707;0.999853755063038;0.9555907058051833;0.9994381626979195
19.907198;1.0461219956942351;0.9830831793471326;0.9397966288941879;0.013584615994437818;0.013078439990519662;1.0460264417715504;10.0041327519062;0.9549054963929119;-0.042304200551447256;1.0451762992558786;0.9998501083985989;0.9555794753664403;0.999427021001363
19.917198;1.04612534811992;0.9830815160923967;0.9397949239483346;0.013584358200567961;0.013079350473528718;1.0460095935576261;10.004225710524556;0.9549022492030228;-0.04230420477524142;1.045173017229319;0.9998463896109315;0.9555681003274996;0.9994158662036055
19.927198;1.0461286956405695;0.983079726463529;0.9397932380310835;0.013584122366707524;0.013080239368051555;1.0459928487919758;10.004319853887784;0.9548991147041531;-0.04230420902599769;1.0451697944787082;0.9998425982492467;0.9555565861117147;0.9994047123844205
19.937198;1.0461320323394576;0.9830778035802268;0.9397915751740846;0.01358391057422887;0.013081103617413669;1.0459762405238304;10.00441513929549;0.9548961065378883;-0.0423042132993421;1.0451666402048048;0.9998387337925109;0.9555449387872529;0.9993935747155872
19.947198;1.0461353520820693;0.9830757402399256;0.9397899396930078;0.013583725026157827;0.013081939939466089;1.0459598041656617;10.004511518276022;0.954893239394772;-0.04230421759050318;1.0451635642309085;0.999834795683479;0.9555331651089652;0.9993824695209689
19.957198;1.0461386484552802;0.9830735288619317;0.9397883360654178;0.013583568052934076;0.013082744831318865;1.045943577654852;10.004608936122201;0.9548905289374243;-0.042304221894303926;1.045160577062854;0.9998307833884379;0.9555212725892817;0.999371414361006
19.967198;1.04614191458881;0.9830711615297467;0.9397867689256142;0.013583442115588665;0.013083514572380642;1.0459276016055912;10.004707332120525;0.954887991750117;-0.04230422620514185;1.0451576899414696;0.9998266964306516;0.9555092694666929;0.9993604280826859
19.977198;1.0461451429893565;0.9830686300497544;0.9397852431795262;0.01358334980336235;0.01308424521083993;1.0459119194793294;10.00480664058922;0.9548856454306054;-0.04230423051695681;1.0451549148539931;0.9998225344093884;0.9554971646547918;0.9993495308816951
19.987198;1.0461483254812336;0.9830659259340861;0.9397837640762509;0.01358329384222064;0.013084932543691469;1.04589657779596;10.004906791047114;0.9548835087118841;-0.04230423482321076;1.0451522645269886;0.9998182970504987;0.9554849678532705;0.9993387444200894
19.997198;1.046151453253015;0.9830630403432974;0.9397823372210222;0.013583277121968655;0.013085572105073355;1.0458816263445485;10.005007707184665;0.9548816015118456;-0.04230423911688104;1.045149752446713;0.9998139842648871;0.9554726897422074;0.999328092010374
19.999996;1.0461545169107715;0.9830599640253175;0.9397809685912194;0.013583302723014437;0.013086159157543858;1.0458671183235246;10.005109305718694;0.9548799449694313;-0.04230424339045217;1.0451473929200703;0.999809596154612;0.9554603420799962;0.999317598861892
19.999996;1.046157506412213;0.9830566872339739;0.9397796645729514;0.013583373924859407;0.013086688673328416;1.0458531104445985;10.005211495570537;0.9548785614905705;-0.042304247635896436;1.0660342011373265;0.9998051329890404;0.9554479377318061;0.9993072922549479
19.999997;1.046160410925668;0.9830531996654404;0.9397784320073274;0.013583494198836261;0.013087155306445832;1.0458396630969864;10.005314177083818;0.9548774747071647;-0.04230425184465583;1.0660321931898527;0.9998005952368928;0.9554354906878583;0.9992972015397718
19.999998;1.0461632187409629;0.9830494904512098;0.9397772782796643;0.01358366720682354;0.013087553369009823;1.045826840551633;10.005417241187187;0.9548767094035563;-0.04230425600763162;1.0660303861143978;0.9997959836165756;0.9554230160339587;0.9992873581538138
20.0;1.0461659172695985;0.9830455481030523;0.9397762114475139;0.013583896822141023;0.013087876820124949;1.045814711116855;10.005520568631681;0.9548762916061737;-0.042304260115154486;1.0660287980077525;0.9997912990151182;0.9554105299358219;0.9992777957944738
20.000004;1.0461684939827272;0.9830413594206134;0.939775240173887;0.013584187281017826;0.013088119500832785;1.0458033427900102;10.005624053989722;0.9548762486394801;-0.042304264156626456;1.0660274477573681;0.999786541844881;0.9553980496745408;0.9992685501776597
20.000012;1.0461709386153135;0.9830369070733597;0.939774372913783;0.013584543455490013;0.013088275828582421;1.0457927915416594;10.005727698435349;0.9548766089136078;-0.04230426811890365;1.0660263535541854;0.9997817125311876;0.955385594028375;0.9992596588676175
20.000028;1.046173243566417;0.9830321691900541;0.9397736167848925;0.01358497077661968;0.01308834117482999;1.0457830968280986;10.005831713240218;0.9548773997082142;-0.04230427198381273;1.0660255315535694;0.9997768166115288;0.9553731834913047;0.999251161757999
20.00006;1.04617540206504;0.9830271226598489;0.9397729759764724;0.013585474698452529;0.013088311349084053;1.045774291603542;10.005936480865572;0.9548786410662877;-0.04230427572896712;1.0660249985112689;0.9997718708911832;0.9553608371514432;0.9992430985644626
20.000124;1.046177408055513;0.983021749246203;0.9397724482850506;0.01358606028631138;0.013088182087942884;1.0457664082258609;10.006042385957704;0.9548803413620159;-0.04230427933447637;1.0660247760309571;0.9997669033896709;0.9553485672570313;0.9992355030318356
20.000252;1.0461792550040216;0.9830160431761866;0.9397720246001623;0.013586732009716633;0.013087949307206605;1.0457594766447087;10.006149722520762;0.9548825030501168;-0.04230428279007948;1.0660248897840976;0.9997619492663079;0.9553363812883109;0.9992284021871826
20.000508;1.0461809284077055;0.9830100113779748;0.9397716947263081;0.013587493208869384;0.013087610352916198;1.0457535243246596;10.006258715916974;0.9548851354757533;-0.042304286095835746;1.0660253648818192;0.9997570480515564;0.9553242935984478;0.9992218240200916
20.00102;1.0461823988407886;0.983003662726771;0.9397714526643308;0.01358834550015682;0.01308716555394298;1.0457485698164815;10.006369479067944;0.9548882575278922;-0.04230528925649901;1.0660262180504763;0.9997522406382616;0.9553123756888877;0.9992158053682908
20.002044;1.0461836280324397;0.9829969986381576;0.9397713004221552;0.013589289038546185;0.013086618275780167;1.0457446143935816;10.006481920551451;0.9548918823522223;-0.042305292274198984;1.0660274478984277;0.9997475674126085;0.9553005695892179;0.999210391338892
20.004092;1.0461845865644388;0.9829898437351571;0.9397710910264057;0.013593805153403285;0.013089302752613493;1.0457426497069853;10.00659578591814;0.9548960037670176;-0.04230829514413365;1.0660290332704088;0.9997430697691557;0.955289071060193;0.9992056240772806
20.008188;1.0461862635527301;0.9829830513107396;0.9397707784101621;0.013603599095522707;0.013096844538374832;1.0457406738391721;10.006710799421267;0.9549005998303493;-0.04231629785595125;1.0660309380863562;0.9997387871978837;0.9552779692719233;0.9992015296184306
20.01638;1.0461876614046233;0.9829768384043172;0.939771505700012;0.0136309717061738;0.013121026242465543;1.0457416992706468;10.006826769233406;0.9549056446528363;-0.042342300398122014;1.0660331163497356;0.9997347519247499;0.9552678290234485;0.999198119752373
20.024572;1.0461897771793112;0.982974258419275;0.9397753196087912;0.013669003378217052;0.013155230960471323;1.0457447504154136;10.006943588005756;0.9549101188025642;-0.042376302759322776;1.0660355215293014;0.9997309914014849;0.9552572010074224;0.9991954081965532
20.034572;1.046191612609893;0.9829673709676534;0.9397755226397596;0.013719119011860879;0.01320084537180833;1.0457498527857132;10.007061134145662;0.9549150129489201;-0.04242430492658461;1.0660381133792114;0.9997275312301048;0.955247354227244;0.9991934254078771
20.044572;1.0461941853651333;0.9829610029055986;0.9397757930330437;0.013774485189535116;0.013251334837115596;1.0457560197037659;10.007179196633965;0.9549193235651321;-0.04247430688507794;1.0660408518769666;0.9997243952939734;0.9552367701578716;0.9991922232117061
20.054572;1.0461965343170798;0.9829528016040917;0.9397747093440253;0.013829819991175019;0.01330167233608994;1.0457632453274037;10.007297491412503;0.9549230507476516;-0.04252730862033593;1.06604368930377;0.9997216119752185;0.9552255077535986;0.9991918652232324
20.064572;1.0461987039483926;0.9829461532998293;0.9397754162970332;0.013888770585637842;0.013355355052645372;1.0457715080827916;10.007415683258571;0.9549272005808747;-0.042581310120316095;1.0660465762884261;0.9997192180427363;0.9552144929307259;0.9991924121234991
20.074572;1.0462007416535466;0.9829377372451208;0.9397746266985004;0.013949419422435693;0.013410559606989794;1.0457817810361796;10.007533347137633;0.9549317833738202;-0.042637311377603924;1.06604947776201;0.9997172514900874;0.9552037891806876;0.9991939153744711
20.084572;1.0462027008307022;0.9829311935095162;0.939775697214711;0.014010191476936794;0.013465789297829621;1.0457920410019006;10.007649922049126;0.9549358069601671;-0.04269431239165163;1.066052379881966;0.9997157426446548;0.9551923769264529;0.9991964168042192
20.094572;1.0462046387643453;0.9829230211234167;0.9397751566421068;0.014072653260579321;0.013522550229964325;1.0458042721883274;10.007764749981074;0.9549402699520351;-0.04275231316740903;1.0660552805658763;0.9997147109814432;0.9551812856277013;0.9991999474147533
20.104572;1.0462076610304665;0.9829160056953409;0.9397746046325737;0.014137793292415187;0.013581782018008335;1.0458174626122867;10.007877192462523;0.9549451619404815;-0.042812313710165396;1.0660581770777928;0.99971416679664;0.9551705981779746;0.9992045252230294
20.114572;1.046209731250226;0.9829082857425637;0.9397740313717583;0.014203793652917095;0.013641781482553052;1.0458305954219862;10.00798673832286;0.9549504749057709;-0.04287331402184428;1.066061061272377;0.9997141125742762;0.9551603160631468;0.9992101584421268
20.124572;1.046211954013092;0.9829009151475417;0.9397734109343034;0.014271556201033295;0.013703405307021401;1.0458456434172976;10.008093041759164;0.9549562134789135;-0.04293431410214717;1.0660639175356306;0.9997145423654361;0.955150450068342;0.9992168563676841
20.134572;1.0462153728187564;0.9828967371075532;0.9397744891930656;0.014339387114366163;0.013765029502791345;1.0458615671468887;10.008195895656234;0.9549623890399812;-0.042997313952121696;1.0660667208484509;0.9997154419019625;0.9551411549353191;0.9992246346227731
20.144572;1.0462180182705518;0.9828904648156748;0.9397739338523492;0.014407174667470882;0.013826581958469053;1.045878316621087;10.008295191139377;0.9549690073020979;-0.043061313575751596;1.0660694436207712;0.9997167865252197;0.9551324492412396;0.9992335106308529
20.154572;1.0462219056581779;0.982885697601927;0.939773318008833;0.014476675699793292;0.013889724467961101;1.0458958410795192;10.00839088930145;0.9549750669530344;-0.04312631297781334;1.066072067431248;0.9997185405424246;0.955123376713768;0.9992435026495117
20.164572;1.046226055954967;0.9828815446118858;0.9397726191675776;0.014547918183656876;0.013954505894026439;1.0459150958410444;10.008483012589005;0.9549825637601255;-0.043191312159849456;1.066074582227777;0.9997206677363057;0.9551159046321005;0.9992546296869883
20.174572;1.0462294993356174;0.9828771881256146;0.9397718879391541;0.014619189147508012;0.014019312315802486;1.0459340402556219;10.008571647249603;0.9549894877074075;-0.043257311118819856;1.0660769787231048;0.9997231430543291;0.955108080132691;0.9992669052148183
20.184572;1.0462342641464084;0.9828745336121961;0.9397710929085918;0.014690420015801679;0.014084063594484235;1.0459536406426135;10.008656970619663;0.9549968176369019;-0.04332430985043483;1.0660792518562117;0.9997259490036875;0.9551009039904292;0.9992803371538072
20.194572;1.0462393690787504;0.9828725655826958;0.9397701296383877;0.014763378459415851;0.01415047604733943;1.045974874663783;10.00873931252634;0.9550055228400699;-0.04339230835355012;1.066081409515257;0.9997290649916262;0.955095380218519;0.999294936547311
20.204572;1.0462438140240553;0.9828704132083051;0.9397690746733812;0.014836347979705029;0.014216935507472689;1.045995723241593;10.008819141618863;0.955013568327122;-0.043460306632181755;1.0660834715966938;0.999732465383347;0.9550894666964929;0.999310721192453
20.214572;1.0462495902519637;0.9828698306119175;0.9397678526573087;0.014910997476389971;0.0142850247835003;1.0460171580386846;10.0088969509875;0.955021913824478;-0.04352930469450292;1.066085459370654;0.9997361243601531;0.9550842010205111;0.9993277085946077
20.224572;1.0462557024929537;0.9828699150560526;0.9397665477798877;0.014985608231749823;0.014353130802746578;1.0460401371565486;10.008973186217904;0.9550305088811477;-0.043599302548823764;1.0660873874052308;0.9997400215945097;0.9550795697009644;0.9993459006137295
20.234572;1.0462621601528417;0.9828706149093086;0.939765159315781;0.015060171021587437;0.014421262757373855;1.0460636081015793;10.00904827092169;0.9550392943782273;-0.04366930019933792;1.0660892638795179;0.9997441454683015;0.9550755107700194;0.9993652711024347
20.244572;1.0462689701587413;0.9828717886376164;0.9397636046654693;0.01513641910572886;0.014491094771425612;1.0460865078086512;10.009122648775804;0.9550482067652343;-0.04373929764581069;1.066091091595941;0.9997484912003527;0.955072009524063;0.9993857671130588
20.254572;1.0462761388716497;0.9828734636388688;0.9397619706324176;0.01521260471193107;0.01456097083727991;1.0461107600193684;10.009196764086829;0.9550571767956789;-0.04381029488620804;1.0660928650238286;0.9997530567512416;0.9550690987784863;0.9994073169490779
20.264572;1.0462836736835497;0.9828755015178644;0.9397601928604623;0.015290464297874068;0.014632563673173423;1.0461342850402873;10.009270986971892;0.9550661269636812;-0.043882291918738985;1.0660945684290457;0.9997578361307878;0.9550667626295004;0.9994298376815528
20.274572;1.0462915776004449;0.9828780322166973;0.9397584619156877;0.015366512451069228;0.014702552075299422;1.0461590178365878;10.009345550890025;0.9550749714307066;-0.04395428874272564;1.066096181758122;0.9997628107704238;0.9550649376937799;0.9994532433923006
20.284572;1.0462998446827778;0.9828808639615656;0.9397566448761546;0.015444229778888293;0.014774273059983432;1.0461839126060188;10.009420537636878;0.9550836198746464;-0.04402728535913449;1.0660976917060416;0.999767947655944;0.9550636562142587;0.9994774546107603
20.294572;1.0463084623239804;0.9828840832446873;0.9397548550741515;0.015521871977703685;0.014846067736555914;1.0462089351193378;10.009495901739164;0.9550919875478515;-0.044100281771948836;1.0660990962155203;0.9997732096126175;0.9550628587277128;0.9995024068708153
20.304572;1.0463174171516605;0.9828876207219475;0.939753045534256;0.0156011757714699;0.014919603965780747;1.0462340619356931;10.009571523702087;0.9550990046316491;-0.04417327799019682;1.066100399285334;0.9997785695591362;0.9550615263948897;0.9995280510357887
20.314572;1.0463266983329753;0.9828916660813521;0.9397514181834734;0.015678653554673377;0.014991553302986559;1.0462582835727667;10.009647243862426;0.9551066189669329;-0.04424727402819262;1.0661016035045356;0.9997840147606786;0.955061677290867;0.9995543407065107
20.324572;1.0463362999755537;0.9828978024420777;0.9397515187771491;0.01575786900310999;0.015065325964266995;1.0462835939817658;10.009722838114289;0.9551137953273763;-0.04432126990306301;1.0661027051334389;0.9997895420693182;0.9550622390383907;0.9995812193317911
20.334572;1.046346223796194;0.9829043803778413;0.9397518158452667;0.015836992444010035;0.015139174226252132;1.0463089743032252;10.009797981685546;0.9551195122837688;-0.04439626563217069;1.066103692407367;0.999795152058664;0.9550622358684268;0.9996086226338018
20.344572;1.0463564741560234;0.9829095789950633;0.9397506175618848;0.015917678592987414;0.015214679898975646;1.046334392389086;10.009872255154987;0.9551257571038133;-0.0444712612326088;1.0661045486453071;0.999800846595261;0.9550636023878406;0.9996364901789415
20.354572;1.0463670491749049;0.982915322201405;0.9397498008219316;0.015996530470642697;0.015288594369246285;1.0463598144924706;10.00994517148717;0.9551315217400478;-0.04454625672053559;1.0661052605302104;0.9998066338914342;0.9550653296884862;0.9996647683409993
20.364572;1.0463779398316118;0.9829214615676566;0.9397492425375832;0.016077031984735347;0.015364245805645342;1.0463852144114814;10.010016188157525;0.9551358013350223;-0.044622252109100424;1.0661058259467562;0.999812535472334;0.9550664617601659;0.9996934024679708
20.374572;1.0463891349270689;0.9829281102435389;0.9397490566621938;0.016157443838180685;0.015439967672662307;1.0464105770526797;10.010084764939599;0.9551405945897767;-0.04469824740787947;1.0661062582781904;0.9998185878260939;0.9550689482435554;0.9997223293481414
20.384572;1.0464016231336202;0.9829362287634849;0.939749265978603;0.016237738137363733;0.015515712772605208;1.046435897338733;10.010150461332348;0.9551439026844201;-0.044775242624189526;1.0661065887798349;0.9998248402652543;0.9550708389987075;0.9997514710670247
20.394572;1.046413396846173;0.9829438638037677;0.9397497998102534;0.016319719809022144;0.01559322865539599;1.0464611753722086;10.01021292789368;0.9551477295966981;-0.04485223776439504;1.0661068641191185;0.9998313484706187;0.955074095081707;0.9997807261050708
20.404572;1.046425443269092;0.9829520515078076;0.9397507518466158;0.01640161797866054;0.015670800552313173;1.0464874077409898;10.010271840185643;0.9551500876889158;-0.04492923283499145;1.0661071387396068;0.9998381613549518;0.9550767385310878;0.9998099682234497
20.414572;1.046437750323488;0.9829608978870595;0.9397522181641166;0.01648169109097408;0.01574675905984635;1.0465125784656306;10.010326938773884;0.9551529965400002;-0.045006227842620684;1.0661074693167125;0.9998453087396789;0.9550807912807018;0.9998390598902848
20.424572;1.046451302399423;0.9829711103432585;0.9397539671550768;0.016565132344335994;0.015826052052618958;1.0465376592850222;10.010378089889072;0.9551544709576427;-0.0450842227932277;1.0661079153090705;0.9998528005581626;0.9550843256707101;0.9998678644607402
20.434572;1.046464079711947;0.9829810848750388;0.9397562502563335;0.0166467780738118;0.015903773191114235;1.0465626188581638;10.010425250051615;0.9551565125972279;-0.045162217691950064;1.0661085402164874;0.9998606384389612;0.9550893080890823;0.9998962479089827
20.444572;1.0464770515788762;0.982991686719487;0.9397589897375533;0.0167283404448329;0.015981543031557403;1.0465874274422258;10.010468421451568;0.9551571122851945;-0.04524121254308217;1.066109407208179;0.999868825707687;0.9550937919670175;0.9999240808312396
20.454572;1.0464911854433017;0.9830037706651397;0.9397620997464793;0.01681153283792062;0.016060982319691587;1.0466130506157718;10.010507651132375;0.9551582622317398;-0.04532020735006949;1.06611057302269;0.9998773632105313;0.9550997239224095;0.9999512441100855
20.464572;1.0465044546197104;0.9830155253288773;0.9397656509782605;0.016894676452446418;0.016140515669156478;1.0466374424713758;10.01054304882236;0.955157968559594;-0.045399202116873344;1.0661120877852035;0.9998862431128606;0.9551051016556177;0.9999776307835185
20.474572;1.0465178335615115;0.9830278504792953;0.9397696410232239;0.016977744444617266;0.01622010157837576;1.046661546773067;10.010574806254995;0.955157250163873;-0.04547819684902436;1.0661139995702487;0.9998954518281261;0.9551109173425165;1.0000031447372666
20.484572;1.0465323000977786;0.983041634536711;0.9397740733652651;0.017060711403600968;0.016299698678953214;1.046686303424625;10.010603148571441;0.955156126226502;-0.0455581915516738;1.0661163582489042;0.9999049719036923;0.9551172008761151;1.0000277023068311
20.494572;1.0465458344239578;0.9830549511206769;0.9397789480002193;0.01714364233914321;0.01637939621031097;1.0467096576640538;10.010628260639693;0.9551556037714516;-0.04563818622694702;1.0661192172104783;0.9999147775950538;0.9551248736521689;1.0000512353441455
20.504572;1.0465604077889674;0.9830695536376148;0.9397841882167376;0.01722822501434979;0.016460769140921486;1.0467325665245315;10.010650306049863;0.9551536753424091;-0.045718180874257434;1.0661226318753398;0.9999248289717949;0.9551319054244997;1.0000736928258578
20.514572;1.0465739930217255;0.9830836098117901;0.9397898816472328;0.017312783134095688;0.016542235551034953;1.0467559982314947;10.010669456798373;0.9551513295057833;-0.04579917549167137;1.066126656887213;0.999935070092282;0.9551393166222832;1.0000950416756802
20.524572;1.0465875585929374;0.9830981043742647;0.9397961154257748;0.017395552150576324;0.01662207889660396;1.0467779296777389;10.01068585065462;0.9551485610404159;-0.04587917007547494;1.0661313453417391;0.9999454328097199;0.9551469902184702;1.0001152636772073
20.534572;1.0466020710920911;0.9831137713056122;0.9398027259737041;0.017479993569547454;0.016703575972543516;1.0468003433243724;10.010699560193723;0.9551463698511836;-0.04596016461968415;1.0661367475694064;0.9999558404702817;0.9551559965247652;1.0001343483130998
20.544572;1.0466154969662433;0.9831287095198868;0.9398097071540938;0.01756617529701358;0.016786806848314843;1.0468212226538114;10.010710631750408;0.9551427542945287;-0.04604215911791312;1.066142908192698;0.9999662093049329;0.9551643073588753;1.000152286926712
20.554572;1.0466297981429904;0.9831449567907927;0.9398172151854058;0.01765056547212965;0.016868346710003916;1.046842557082444;10.010719154082427;0.9551387078211333;-0.04612415356590579;1.066149861945174;0.9999764524592204;0.9551728432102817;1.0001690693080327
20.564572;1.0466429488906066;0.9831621948296122;0.9398267351853131;0.0177368009863935;0.016951687345754952;1.0468623576804952;10.01072527992303;0.9551342210526979;-0.046206147962285025;1.0661576338568635;0.9999864914526867;0.9551815796306002;1.0001846841008357
20.574572;1.0466569310900713;0.9831789734772128;0.9398350833060447;0.017821179699295923;0.01703324195959332;1.0468826629006434;10.01072918698982;0.9551292861590763;-0.04628814230895726;1.0661662477113425;0.9999962680134351;0.955190495335964;1.0001991273207298
20.584572;1.0466697421094464;0.9831948710911385;0.9398436569063875;0.017909078878149787;0.01711816929244687;1.046901525247781;10.010731025020998;0.9551238993484112;-0.046370136612085784;1.0661757295716665;1.0000057415077683;0.9551995673079031;1.0002124152302008
20.594572;1.0466833770428228;0.9832119853170065;0.9398526821196775;0.017995224213282254;0.017201383737887883;1.0469209946685991;10.010730900354034;0.9551180620967007;-0.04645313088155518;1.0661860978202464;1.0000148770342012;0.9552088167522624;1.000224589650086
20.604572;1.0466968288918057;0.9832291608329239;0.9398619786881841;0.018083134997899594;0.017286256843247416;1.0469391119081088;10.010728924417197;0.9551117842923432;-0.04653612512908798;1.0661973496202914;1.0000236378114387;0.9552181642457128;1.0002357120794354
20.614572;1.0467090828955263;0.9832455747633257;0.9398717023414217;0.018169363942838034;0.017369503983560644;1.0469579055430385;10.010725276183743;0.9551050876641352;-0.04661911936641175;1.066209458048314;1.000031980459519;0.9552275807588573;1.0002458564870358
20.624572;1.0467221170776597;0.9832628753815018;0.939881694025678;0.018257344154705025;0.017454369254058192;1.0469763844034297;10.010720238920051;0.9550980039095529;-0.046703113603462035;1.066222382671124;1.0000398538433914;0.9552370926357809;1.0002551090425746
20.634572;1.0467339136738705;0.983279297933698;0.93989211921182;0.018343656941108958;0.017537614537395864;1.0469935363115486;10.01071417711117;0.9550905646045574;-0.04678710784897082;1.066236077675631;1.000047206819153;0.955246630667253;1.0002635709835175
20.644572;1.0467464518243372;0.9832947606621374;0.9399011471289996;0.018431647981375244;0.017622401898989008;1.047011343483312;10.010707395320459;0.9550827901519039;-0.046871102114478105;1.0662504897471656;1.0000539998386213;0.9552561669204603;1.0002713528990708
20.654572;1.0467587232054931;0.9833118548544663;0.9399121702289915;0.01851977881466465;0.01770727576040086;1.047028799853182;10.01069995155629;0.9550746902915737;-0.04695509641866133;1.0662655582556426;1.0000602071336249;0.9552656633680905;1.0002785593210968
20.664572;1.04676973296228;0.98332787472126;0.9399234937852844;0.018607995803067528;0.017792201220458853;1.0470449166744726;10.010691600759086;0.9550662739295154;-0.047040090788684125;1.0662812222912599;1.000065804953268;0.9552751268824174;1.000285278574171
20.674572;1.0467814919177432;0.9833446008423862;0.9399350034625489;0.018697987779095076;0.01787875866611898;1.0470617242406484;10.010681918751015;0.9550575544126191;-0.047125085255921045;1.0662974274728887;1.0000707622910694;0.9552844660903764;1.0002915854956422
20.684572;1.0467930165199621;0.9833612581739075;0.9399468314620186;0.018786304472460956;0.017963665647393916;1.0470782719761904;10.01067048169097;0.9550485470678226;-0.04721007984924599;1.0663141312104916;1.000075048608415;0.9552936338303831;1.0002975507516805
20.694572;1.0468033193338977;0.9833767295653353;0.9399587993571225;0.01887646244894755;0.018050296240919493;1.0470946187449803;10.010656963347065;0.9550392669183044;-0.047295074591771465;1.0663313046277134;1.000078649370716;0.9553025689879293;1.0003032469798168
20.704572;1.0468144057788666;0.9833929638013086;0.9399709930700991;0.01896667085746332;0.018136897351771927;1.04710982090327;10.010641120137075;0.9550297331314894;-0.04738106950123737;1.0663489273002764;1.0000815738954787;0.9553112466319885;1.0003087447165833
20.714572;1.046825291667538;0.9834090774416855;0.9399834949604425;0.019055224851627254;0.018221848645989733;1.0471259281080794;10.010622747091261;0.9550199780582411;-0.047467064592277154;1.0663669821770054;1.0000838524663775;0.9553195467634548;1.0003141065056906
20.724572;1.0468350050049642;0.9834238293903339;0.9399960470540695;0.019147386329130194;0.018310190330355122;1.0471419803265045;10.01060164831744;0.9550090522341885;-0.04755305987872702;1.066385455426247;1.000085528155891;0.9553264216076919;1.000319393055575
20.734572;1.0468455671210553;0.9834392960713362;0.9400088793751673;0.019237883112318187;0.01839684456504067;1.0471580063941983;10.01057759394036;0.9549990206170956;-0.04763905537462154;1.066404333961065;1.0000866502903143;0.9553338423593;1.000324673366543
20.744572;1.0468559839713103;0.9834543920102102;0.9400218985918779;0.019328491418445178;0.018483525245352603;1.0471740287633395;10.010550299486983;0.9549889550246028;-0.047726051094284454;1.0664235977780294;1.000087271455733;0.9553408464046661;1.000330021174853
20.754572;1.0468662495601202;0.9834689785866646;0.9400350115627527;0.019420957976933176;0.018571901459074898;1.0471900653742654;10.010519413220996;0.9549789288648912;-0.04781304705144249;1.0664432130891182;1.000087443540185;0.9553473685701984;1.000335499333681
20.764572;1.0468763643710184;0.9834831849010255;0.9400483628450004;0.019511801661820854;0.018658645780645428;1.0472061266873969;10.010484481596249;0.9549690110705679;-0.0479000432582581;1.0664631321756157;1.0000872143395687;0.9553533795211493;1.0003411472799104
20.774572;1.0468853377900889;0.9834958768488097;0.9400617699195977;0.01960453196758325;0.01874713129821336;1.0472212146858642;10.010444976222388;0.9549582573615799;-0.04798703972634743;1.0664833007477275;1.0000866275147393;0.9553578365181284;1.0003469801135463
20.784572;1.046895171765535;0.983509014375055;0.940075310874977;0.0196973495031292;0.01883560453321501;1.0472373229170069;10.01040037315273;0.9549487070274388;-0.04807503646815676;1.066503669517334;1.0000857213494263;0.9553627338383502;1.0003529946926089
20.794572;1.046904862632708;0.9835234039350274;0.9400906665231789;0.019790363165162264;0.01892419055315564;1.0472534363081394;10.010350182907835;0.9549393861877667;-0.048162033495267396;1.0665241972670092;1.0000845263862967;0.9553669140362114;1.0003591769778248
20.804572;1.046914401762646;0.9835355620418511;0.9401045484210191;0.019883397762998134;0.01901272634272481;1.047269532350929;10.010293932943055;0.9549293084837597;-0.04825003081480056;1.0665448406413143;1.0000830663173141;0.9553694257480159;1.0003655139759158
20.814572;1.0469237775181288;0.9835471386032758;0.9401185930134083;0.01997827624812827;0.019102959446534534;1.0472855833023125;10.010231166142301;0.9549204742573683;-0.04833902842790239;1.0665655493158244;1.000081360018913;0.9553722296629047;1.000372006686396
20.824572;1.046932967853234;0.9835582998642921;0.9401330119021892;0.0200715123077431;0.019191562435180044;1.0473015585313015;10.010161476780626;0.9549118723817265;-0.048427026332137045;1.066586268944992;1.000079420635904;0.9553742073788345;1.0003786726904549
20.834572;1.0469409434452512;0.9835679381020344;0.9401476721001347;0.02016661478024971;0.01928191073899277;1.0473174266587428;10.010084558290274;0.9549024818403403;-0.04851602452555254;1.066606935893119;1.0000772524728232;0.9553744531240591;1.0003855424159283
20.844572;1.0469496737477575;0.9835780208959541;0.9401626650841444;0.02026178830108386;0.019372254131696895;1.0473341591269654;10.01000021979184;0.9548942748661832;-0.04860502300880279;1.0666274718252242;1.00007485080968;0.9553749077561315;1.0003926547130975
20.854572;1.0469581376469455;0.9835876037458683;0.9401779770029602;0.020357059546246836;0.019462639794907276;1.0473497348213276;10.009908359016391;0.9548862230154932;-0.04869402178530082;1.0666477904847673;1.0000722098584285;0.9553745628807393;1.0004000461929716
20.864572;1.0469663141132783;0.9835966724010322;0.9401935849005055;0.02045242597470711;0.019553071798051463;1.047365139298125;10.009808926940446;0.9548773010292134;-0.048783020861187874;1.0666678075805676;1.0000693332247708;0.955372400003236;1.000407743311463
20.874572;1.0469741793238851;0.9836052089992443;0.9402094659913555;0.020547882513229348;0.01964355384929165;1.0473803583300432;10.009701931550403;0.9548694877122061;-0.048873020244439916;1.0666874463157603;1.0000662362974833;0.9553704436988639;1.0004157671635447
20.884572;1.046981707959407;0.9836131962530059;0.9402255994105101;0.020643423625398862;0.01973408806457473;1.047395375359885;10.009587517849937;0.9548607654203901;-0.04896301994166984;1.066706637857193;1.000062939249751;0.9553666381442026;1.0004241347649327
20.894572;1.0469888774419414;0.9836205286000949;0.9402418787325726;0.020740786437889513;0.019826339839409013;1.0474101759852914;10.009466056062378;0.9548531170807225;-0.04905301995488114;1.066725316171768;1.0000594554543594;0.9553630009518651;1.0004328476348523
20.904572;1.0469956680792363;0.9836273443818946;0.9402584308934057;0.020836483963745676;0.0199169802653766;1.0474247533388925;10.00933809772775;0.9548445251626904;-0.04914302028181155;1.066743415821357;1.0000557813996125;0.9553575754657639;1.0004418800920358
20.914572;1.0470020623944083;0.9836334218524705;0.9402750431062422;0.020933997420012524;0.020009339650846055;1.0474391105683412;10.00920423161551;0.9548369766869977;-0.04923302091859703;1.0667608820397854;1.0000518921791066;0.9553524114537719;1.0004511724489369
20.924572;1.0470080476748482;0.9836387816923872;0.9402917380161641;0.021031582931169773;0.020101754478849966;1.0474542578254515;10.009064983614952;0.954828467968255;-0.049324021861079086;1.0667776833734546;1.0000477469460625;0.9553456265044917;1.0004606325411762
20.934572;1.0470136136314836;0.9836433581356382;0.9403084505295076;0.02112923685971381;0.020194225053006113;1.0474682010332246;10.008920783390849;0.9548210042054315;-0.04941502310470083;1.066793810662326;1.0000433024155686;0.9553392435680905;1.0004701523301358
20.944572;1.0470187474970205;0.9836470959329375;0.9403251121360345;0.02122695395695421;0.020286750634801565;1.0474819320275734;10.008771984945042;0.9548125953975889;-0.04950602464450349;1.066809266441973;1.0000385215534342;0.9553313594384849;1.000479628997251
20.954572;1.0470234393094406;0.9836499591988803;0.940341656420238;0.02132472857654867;0.020379329759373448;1.0474954340813252;10.008618969893622;0.9548052504438342;-0.04959702647507937;1.0668240566941098;1.0000333771307242;0.9553240847939317;1.0004889742973515
20.964572;1.047027693779513;0.983651936091234;0.9403580246627063;0.0214225549011707;0.0204719603652878;1.0475096972309184;10.008462263530772;0.9547969734443184;-0.04968902859119336;1.0668381879063609;1.000027855222751;0.9553156047612514;1.0004981107506823
20.974572;1.0470315368058445;0.9836529484498975;0.940374084612275;0.021522167916826002;0.020566305165235187;1.047522723954105;10.008302526208208;0.9547887669673972;-0.049780030989048984;1.0668516703299278;1.0000219514277486;0.9553069539712868;1.0005069653929866
20.984572;1.0470350118716825;0.9836531841057052;0.9403899534518135;0.02162007600538943;0.02065903430110196;1.0475355204044674;10.008140400148667;0.9547816406032242;-0.04987203366536564;1.0668645221059607;1.0000156626816854;0.9552993733844025;1.0005154716732538
20.994572;1.047038165871236;0.9836524939105825;0.9404054245067073;0.02171975439907345;0.02075347804411056;1.04754908671437;10.007976352845803;0.9547736144345711;-0.04996403661441661;1.0668767684129987;1.0000089848901728;0.9552909447461815;1.0005235731164877
21.004572;1.0470410340451346;0.9836527273308375;0.9404222041519381;0.021819538537021822;0.02084805391617778;1.0475614129064235;10.007810650772655;0.9547667106183922;-0.05005703982658469;1.0668884379604784;1.000001913208532;0.9552838422419142;1.0005312168810354
21.014572;1.0470436378570736;0.9836504188035659;0.9404369287769146;0.021919250031290922;0.020942597306458744;1.047573477307541;10.007643435433488;0.9547589411617983;-0.050149043289145746;1.0668995579977965;0.999994442028447;0.9552760785221163;1.000538345985675
21.024572;1.047045991005406;0.9836473227318944;0.9404512379082876;0.022018967043128813;0.021037186454138962;1.0475862489354986;10.007474805164454;0.954751302090145;-0.05024204698659663;1.0669101523929876;0.9999865695905271;0.9552688508909071;1.0005449043863806
21.034572;1.047048101071223;0.9836434480293774;0.9404651197065445;0.02211868255122454;0.02113181668752413;1.0475976929409228;10.007304880529796;0.9547447775404474;-0.05033505089988823;1.0669202491320595;0.999978303942083;0.9552631701524859;1.0005508492291963
21.044572;1.0470509669570005;0.983639744220676;0.9404785776622803;0.022218365038046844;0.021226438753004506;1.0476087730064856;10.007133879042817;0.9547373522030647;-0.05042805500737458;1.066929891174527;0.999969662284232;0.9552570738450185;1.0005561566667567
21.054572;1.0470525830766029;0.9836342635576305;0.9404915414585703;0.022319799620121067;0.021322800009023743;1.0476204555228317;10.006962151802819;0.9547300198839668;-0.050521059288121284;1.066939136922702;0.9999606638734896;0.9552515736077292;1.0005608194571296
21.064572;1.0470539294186219;0.9836281422669746;0.9405041930231094;0.02241947065566766;0.021417522472949542;1.047630721995922;10.006790116519834;0.9547227811941257;-0.050615063725392234;1.0669480464154624;0.9999513226542592;0.9552467259315395;1.000564842115408
21.074572;1.0470549722558538;0.9836212459766026;0.940516384215719;0.022520854483805003;0.021513931204529733;1.0476415728792463;10.00661814388098;0.9547166394188416;-0.05070806830897058;1.0669566674094575;0.9999416494136107;0.9552434229410998;1.0005682327648828
21.084572;1.047055665520182;0.9836137032442013;0.9405282044833158;0.022622201280701;0.021610357093009683;1.0476510110876345;10.006446501981307;0.9547096004139641;-0.05080207303490678;1.0669650334493028;0.9999316637234081;0.955239766159398;1.0005709931185565
21.094572;1.047055964290587;0.9836055572825593;0.9405396570218874;0.022723503607010153;0.021706795706778696;1.0476610261075177;10.00627537522097;0.9547026737083065;-0.050896077902603684;1.0669731679637138;0.9999214007552673;0.9552366870012602;1.0005731182303603
21.104572;1.0470568387037933;0.9835977851294279;0.9405507504034578;0.022824731561985143;0.021803199361816086;1.047669593328045;10.00610490177974;0.9546958723806714;-0.05099108291285521;1.0669810862248994;0.9999109043975045;0.9552342181338079;1.0005746032562748
21.114572;1.047056281916213;0.9835885362456982;0.9405614958469068;0.022925930259910153;0.0218996529713999;1.0476786790460455;10.005935229109332;0.9546902116331215;-0.05108508806851351;1.0669887956764235;0.9999002174185593;0.9552332226685112;1.0005754451389262
21.124572;1.0470552918865959;0.983578773033393;0.9405718999268747;0.023027073507438493;0.021996109479362785;1.047686246026706;10.005766582106649;0.9546837077272933;-0.05118009337422629;1.0669962979696506;0.9998893815542421;0.9552317754538033;1.0005756421846026
21.134572;1.0470538615240013;0.9835684366036942;0.9405818687425097;0.023129902795855552;0.02209422968044632;1.0476942606330337;10.005599239779983;0.9546773811455326;-0.05127509883400705;1.0670035940375249;0.9998784417326222;0.9552307887069181;1.0005751954409605
21.144572;1.047051972531748;0.9835576454739563;0.9405914609400282;0.023232676298024807;0.02219234373707176;1.0477006991790538;10.005433435254815;0.9546712605772745;-0.05137010445026125;1.0670106885477995;0.9998674480276282;0.9552302369256226;1.0005741101992007
21.154572;1.0470505992585526;0.9835474633046691;0.9406007403319312;0.0233336285105906;0.022288736031207904;1.0477075572762626;10.00526931168705;0.9546653776724077;-0.05146511022458769;1.0670175858845758;0.9998564600104298;0.9552301030362652;1.0005723986670962
21.164572;1.047047717463837;0.983535887664746;0.9406095332577133;0.02343629201044878;0.02238681552461484;1.047712859405046;10.005106941872754;0.9546597549238915;-0.051560116157683314;1.0670242776647128;0.9998455485193325;0.9552303784916361;1.0005700825881683
21.174572;1.047044295835474;0.9835240011211068;0.9406179193856554;0.02353890344833489;0.022484865759329162;1.0477186517910584;10.00494635495874;0.9546553969669767;-0.05165612224898487;1.0670307344632086;0.9998347912112518;0.9552321165497654;1.0005671920950785
21.184572;1.047040300962395;0.9835101221206026;0.9406242318169862;0.023641381925445397;0.022582798886180665;1.047722982102883;10.004787581902459;0.9546502907295958;-0.05175112849665553;1.0670369071292647;0.9998242707690337;0.9552332196310218;1.0005637629214381
21.194572;1.0470367033646075;0.9834987269470916;0.9406318000388203;0.023743880143210046;0.02268072958501566;1.047727888613063;10.0046307456221;0.9546454135472324;-0.05184713489763576;1.0670427296851266;0.9998140757933265;0.9552348029042215;1.000559832514231
21.204572;1.047031493726781;0.9834879836343577;0.9406406227753898;0.023846449554101867;0.022778743176690312;1.0477324034035422;10.00447613134574;0.9546407396921243;-0.051943141449302614;1.0670481225259854;0.9998042961942781;0.955236818845445;1.000555429678498
21.214572;1.0470256774083424;0.9834753939914759;0.9406473774188444;0.023948898918707863;0.022876632172624624;1.0477355583647225;10.004324156649288;0.9546362417881714;-0.05204014815180544;1.0670530003060856;0.9997950143615496;0.9552393265330186;1.00055056741958
21.224572;1.0470202676742282;0.9834636827891783;0.9406537481141765;0.024051291610057614;0.02297443562924483;1.047739388631743;10.004175276663515;0.954631894057;-0.052136155007700254;1.0670572831767753;0.9997863013274513;0.9552422156382765;1.0005452518513787
21.234572;1.047013279584457;0.983450923793803;0.9406596855320397;0.024155413998017832;0.02307390793810757;1.0477429354771761;10.004029880812602;0.954627675729462;-0.052233162018729046;1.067060907749365;0.9997782187945309;0.9552455818417341;1.000539495790521
21.244572;1.0470057249700795;0.9834382632729508;0.9406653955581447;0.02425775340941611;0.023171676794785212;1.0477452476615166;10.003888218844677;0.9546235708371082;-0.052329169183867486;1.0670638323000334;0.9997708191844119;0.9552492936044003;1.0005333208070653
21.254572;1.0469976254391495;0.9834255645648401;0.9406707484421543;0.02436178630976616;0.02327107158461317;1.0477483812713904;10.003750434807971;0.9546195689673681;-0.05242617650186088;1.0670660342313079;0.999764143811409;0.9552534382016143;1.0005267509066031
21.264572;1.046990013218797;0.983413878639635;0.9406758444497207;0.02446573941239982;0.02337038345232668;1.0477513991272456;10.00361667212046;0.9546156664038778;-0.05252318397469035;1.0670675043621205;0.9997582248063295;0.9552579467833499;1.0005198121992664
21.274572;1.0469809356931148;0.9834014239963048;0.9406807679369299;0.02456790888921413;0.023468035736641326;1.047753364537709;10.003487105573473;0.9546118647605407;-0.052620191605467936;1.067068241086213;0.9997530894207509;0.9552628164853889;1.0005125372531785
21.284572;1.0469724472830206;0.9833899070983733;0.9406853519369878;0.024671729049929116;0.023567270867157503;1.0477563334996634;10.00336189529305;0.9546081687504472;-0.05271819939190676;1.067068247333747;0.9997487619037323;0.9552681111938919;1.0005049592366169
21.294572;1.0469626140009933;0.9833775262142297;0.9406896560677244;0.024775501050874005;0.02366651384335752;1.0477593537985639;10.003241132750052;0.9546045806707047;-0.052815207322689676;1.0670675325111922;0.9997452650094061;0.9552737396044193;1.0004971010704673
21.304572;1.0469524943826698;0.9833652104221017;0.9406936504024288;0.02487920122632755;0.023765722003901188;1.0477624652393316;10.003124801888701;0.9546010926755759;-0.05291321537813186;1.0670661139490905;0.9997426247149218;0.955279839190938;1.0004889760515034
21.314572;1.046943140004564;0.9833538004836734;0.940697219989915;0.024984548521674647;0.023866516267077014;1.0477646964689993;10.00301281542753;0.9545976845550295;-0.05301122353116751;1.067064008912989;0.9997408731428862;0.9552863850494145;1.0004805949407685
21.324572;1.046932606921039;0.9833415725356769;0.9407004909494036;0.02508810218222525;0.023965655308638183;1.0477680646260017;10.002905140334006;0.954594327080477;-0.05310923174782152;1.0670612235234833;0.999740045935469;0.9552934028119344;1.0004719676580536
21.334572;1.0469219535923262;0.9833293637382329;0.9407033476412969;0.025191580636459498;0.024064760649956565;1.0477715799476017;10.002801865306168;0.9545909853159402;-0.05320723998906374;1.0670577610785565;0.9997401740136626;0.9553009081888365;1.000463102351238
21.344572;1.0469122413136658;0.9833180069543747;0.9407056761820014;0.025296703134907998;0.02416545380703719;1.0477752493579977;10.002703130231387;0.9545876198108091;-0.05330624821477961;1.0670536458816324;0.9997412713290037;0.955308961665831;1.000454008793362
21.354572;1.0469015325244937;0.9833057658362264;0.940707603286286;0.025400029185376927;0.024264493106935764;1.0477790780165435;10.002609038026598;0.9545841872508412;-0.05340425638828855;1.0670489274105486;0.9997433288257014;0.9553174507298213;1.0004447062108142
21.364572;1.0468918789291657;0.9832943185721437;0.9407089277250525;0.025504999256507784;0.024365118640907426;1.047783072191109;10.00251962976208;0.9545806426054961;-0.05350326448002836;1.0670436600042588;0.9997463207569379;0.9553264895291073;1.0004352282481805
21.374572;1.046881335471287;0.9832818458028569;0.9407096824487878;0.02560991438826016;0.024465752199050752;1.04778624282856;10.002434885997445;0.9545769406829766;-0.053602272469524245;1.067037890114374;0.9997502163815389;0.9553360302465629;1.0004256215691616
21.384572;1.046871960451365;0.9832702034137766;0.9407098157000421;0.025714729981936874;0.024566305435956042;1.0477906073693855;10.002354727346294;0.954572035762824;-0.05370128034382984;1.0670316589085895;0.9997549863236745;0.9553450816480622;1.0004159409997464
21.394572;1.046861822225334;0.9832592356276763;0.9407109266882481;0.02581957241671217;0.024666947876076963;1.0477951881677106;10.002279022596756;0.9545678847594351;-0.05380028809350391;1.0670250030647086;0.9997605964206276;0.9553556447565393;1.00040623959795
21.404572;1.0468519750624392;0.9832463859633566;0.9407096219809952;0.02592424606921289;0.02476747108647395;1.0478000124607088;10.002207608588929;0.9545634544070474;-0.053899295709022244;1.0670179557849175;0.9997669932052343;0.9553667253364523;1.0003965580185759
21.414572;1.0468434542240128;0.9832343329745522;0.9407075045798566;0.026028811992502742;0.024867909372887284;1.0478051178764092;10.002140303251362;0.9545587249650778;-0.053998303179159574;1.0670105548240734;0.9997740971324902;0.9553783257846261;1.0003869265370877
21.424572;1.046834283787587;0.9832212058564105;0.9407045074361448;0.026133310858273015;0.024968346376758;1.047810552332064;10.002076882406294;0.9545536900210035;-0.05409831049260952;1.067002848901675;0.9997818117811184;0.955390496755343;1.0003773755359768
21.434572;1.0468264748988476;0.9832089044002883;0.940700565304764;0.026237699767190675;0.025068690581488;1.0478163620531677;10.002017023882011;0.9545483555505082;-0.0541983176398384;1.0669949003779344;0.9997900385533183;0.9554031678085675;1.0003679363655456
21.444572;1.0468180403984009;0.9831954908726354;0.9406955282814006;0.02634376382109484;0.025170692191361754;1.0478225791361062;10.001960313595903;0.9545417344157459;-0.054297324610813644;1.0669867863348415;0.9997986859772079;0.9554152667004014;1.0003586333681265
21.454572;1.0468109884491301;0.9831830404779369;0.9406894989758664;0.026447978290569715;0.025270932795335908;1.0478292174496007;10.001906343690669;0.9545358391482666;-0.05439733139150613;1.0669785896438664;0.9998076707298296;0.9554288855248818;1.0003494758829024
21.464572;1.0468033278487585;0.9831695361272704;0.9406822520439533;0.02655387306039252;0.025372829370922854;1.0478362795533418;10.00185475430567;0.9545296830073554;-0.054498337963742316;1.0669703803541477;0.9998169141431866;0.9554430084344848;1.000340450000813
21.474572;1.0467970492520644;0.9831570789580267;0.9406739008256979;0.02665792802075893;0.025472965468119214;1.0478437710421589;10.001805199370295;0.9545232816005504;-0.05459834430734677;1.0669622064089344;0.9998263434685262;0.9554575028569503;1.0003315225784857
