time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.484572;1.046790134027145;0.9831436867118885;0.9406642407549362;0.026763676284703348;0.025574759733236117;1.0478507068561345;10.001757355839095;0.9545166453129648;-0.054698350401603944;1.0669541056307952;0.9998358963363475;0.9554723983921395;1.0003226650719717
21.494572;1.0467845571257235;0.9831313963761718;0.9406533307992768;0.0268693408580343;0.025676460882877936;1.04785910329046;10.00171096197761;0.9545087760866089;-0.05479935622597672;1.0669461217117857;0.9998455173652174;0.9554867146155587;1.0003138745805757
21.504572;1.046779309641144;0.9831193423759651;0.940641157224103;0.026974947912973533;0.02577811327395229;1.0478679687251282;10.00166585844118;0.954501672704253;-0.05489936176086961;1.066938298681173;0.9998551477794565;0.9555022873208971;1.000305174598525
21.514572;1.0467733962347945;0.9831049145541274;0.9406260556074053;0.02708043818289316;0.025879677955559698;1.0478773040001397;10.001622014759782;0.9544943321534765;-0.0550003669878597;1.066930661205813;0.999864721526895;0.9555181831309278;1.0002965996756998
21.524572;1.0467688236139463;0.9830935327486809;0.9406113735834716;0.027185948411108194;0.025981226239480442;1.0478871057480705;10.001579487589002;0.9544867517076423;-0.05510137188991334;1.0669232086247362;0.9998741732787919;0.955534291310118;1.0002881743321812
21.534572;1.0467636083013323;0.9830816085579;0.9405954694846431;0.027291440273216616;0.026082758114286977;1.04789736208185;10.0015383832148;0.9544779363049092;-0.05520237645221805;1.0669159259418444;0.999883445857384;0.9555495560616323;1.0002798993164184
21.544572;1.0467597731077993;0.9830710422359926;0.9405783758540993;0.027396880668920005;0.026184178972742354;1.0479090480884963;10.001498856924185;0.9544698985610103;-0.05530338066219867;1.0669087948188303;0.9998924893633746;0.9555659086163512;1.000271751972658
21.554572;1.0467553590906686;0.9830599808334329;0.9405601221996532;0.02750231754112922;0.026285570684763962;1.047920129845838;10.001461060108031;0.9544616506722585;-0.055405384508506995;1.0669018003664426;0.9999012629801212;0.9555823302857559;1.0002636948918688
21.564572;1.0467524144579952;0.983050248129425;0.9405406621935134;0.02760946243389907;0.02638850446848272;1.0479315695525087;10.001425048889839;0.9544522005370009;-0.055506387981476016;1.0668949376346604;0.9999097441983865;0.9555976214942438;1.0002556827760969
21.574572;1.04674900151545;0.9830401639118033;0.9405201964967762;0.027714879813979024;0.026489732652964983;1.0479433259263433;10.001390717733782;0.9544435549276209;-0.05560839107490433;1.0668882144328873;0.9999179350096046;0.9556138168101552;1.0002476617168459
21.584572;1.046747183987262;0.9830332890369681;0.9405003654429394;0.027820367254561832;0.026590906171881052;1.0479553518448503;10.001357811805118;0.9544347271450265;-0.05570939378663248;1.0668816496108204;0.9999258584029632;0.955629737324641;1.0002395679853076
21.594572;1.0467460343652257;0.9830251401416752;0.9404778249396244;0.027927524613875935;0.02669356201341538;1.0479675940722428;10.001326035890143;0.9544247449137692;-0.05581139611836114;1.0668752686759368;0.9999335492769956;0.9556444439370607;1.0002313360393824
21.604572;1.0467446269020348;0.9830166333714434;0.9404543940455787;0.028034721974811074;0.026796152549177273;1.04798000036623;10.001295159039664;0.9544156500770133;-0.05591339807410256;1.0668690935488288;0.9999410475891712;0.9556598119170597;1.000222907417631
21.614572;1.046745025294681;0.9830097556008182;0.9404302311674057;0.02814018431635542;0.026896917695021946;1.0479925293722812;10.001265011812306;0.9544064900701796;-0.05601539965640529;1.0668631292406086;0.999948393869311;0.9556747629820032;1.0002142300089254
21.624572;1.0467452882099249;0.9830024692743736;0.9404052417299081;0.02824743932983057;0.026999268592208088;1.0480051515649846;10.001235393777877;0.9543963128206364;-0.05611740086558025;1.0668573611102736;0.9999556248668036;0.9556882051624265;1.0002052549090004
21.634572;1.0467474641141716;0.9829967430133197;0.9403795756791813;0.028354709453227035;0.02710144819488289;1.048017843224288;10.001206036273974;0.9543871694777535;-0.05622040170392576;1.0668517667520372;0.9999627714346502;0.955702104982793;1.0001959369460676
21.644572;1.046750598464709;0.9829915487138245;0.9403532111455455;0.028463758813369308;0.027205161763937696;1.0480305842021642;10.00117664296139;0.9543781171371656;-0.05632240217810068;1.0668463289050099;0.9999698577269442;0.9557152780184902;1.0001862358570321
21.654572;1.0467537235614919;0.9829861019458708;0.9403263678856666;0.02857112379040224;0.027307121328061332;1.0480443588103192;10.001146843089998;0.954368217067921;-0.056424402296291226;1.0668410375870145;0.9999769020347056;0.9557267355033905;1.0001761166236505
21.664572;1.046758854457203;0.9829821679660792;0.9402990175814748;0.02867851161891991;0.027408902204646722;1.0480571583718474;10.001116099602243;0.9543595284860301;-0.05652740206591546;1.0668358846994541;0.9999839207451899;0.9557384980052338;1.0001655456004812
21.674572;1.0467650017971446;0.9829787704856313;0.940271195687399;0.028785942710838286;0.027510548672815938;1.0480699868301224;10.001083759510358;0.9543501006577435;-0.05663040149596023;1.066830858555912;0.9999909332742857;0.9557484904546069;1.0001544851441364
21.684572;1.0467711683172176;0.982974923392942;0.9402429258676624;0.028893434509610794;0.027612106793644068;1.0480828600535987;10.001049204360978;0.9543419705108801;-0.056733400599280635;1.0668259371038384;0.9999979664018794;0.9557587038118711;1.0001428960273837
21.694572;1.0467793382410782;0.9829723602582504;0.9402141476997348;0.029002689705325282;0.027715156360201526;1.0480957935662147;10.001011910402369;0.9543341644019413;-0.0568363993909296;1.066821081986627;1.0000050572442054;0.955768142265231;1.0001307451145285
21.704572;1.0467884830687513;0.9829702430446797;0.9401850333620076;0.02911024040353737;0.02781641511808058;1.0481087922970975;10.000971357434485;0.954325698671796;-0.05693939788603757;1.0668162412912396;1.0000122523777528;0.9557758168795046;1.0001180109657268
21.714572;1.0467975628853048;0.9829674782043829;0.9401554990479072;0.029217847539506094;0.027917595096022447;1.048122853618287;10.000926930199663;0.954318580824202;-0.05704239609978326;1.06681135930309;1.0000196004478672;0.9557837427286093;1.0001046868863384
21.724572;1.0468085239113305;0.9829657975844805;0.9401254545637143;0.029327217432854488;0.028020277325215653;1.0481359767685583;10.00087792796549;0.9543108085131657;-0.05714539404765272;1.0668063858147478;1.0000271412879926;0.955789950000484;1.0000907800151655
21.734572;1.0468203074133904;0.9829643751930102;0.9400950437320283;0.029434881750643377;0.028121181320583517;1.0481491683985171;10.000823616081828;0.9543043640925121;-0.057249391746058816;1.0668012777136249;1.0000348980110654;0.9557965244308441;1.000076306081436
21.744572;1.046831854350645;0.9829620449873118;0.9400640848207849;0.029544339514277592;0.028223685185354962;1.0481624392785969;10.000763288906557;0.9542972132533921;-0.05735238921328261;1.0667959922002466;1.0000428749933588;0.9558013772422181;1.0000612861481848
21.754572;1.0468451058570525;0.9829607239928109;0.9400326537921659;0.029653807399983228;0.028326040971629156;1.0481757943759702;10.000696343894631;0.9542913108846147;-0.05745638646766836;1.066790483397384;1.0000510612068854;0.9558066463007023;1.0000457451627802
21.764572;1.0468590008045102;0.9829595252281055;0.9400008326277068;0.029761555035294877;0.028426632916900004;1.0481902267444636;10.000622292532622;0.9542846077906372;-0.057559383524523326;1.066784708678328;1.0000594362286104;0.9558102301890615;1.0000297077691072
21.774572;1.0468734596901779;0.9829582520282569;0.9399684623611947;0.02987106056030123;0.028528795762727908;1.0482037173268266;10.000540778467556;0.954279055094575;-0.0576633803953362;1.0667786346353163;1.0000679750864867;0.9558142612943779;1.0000131977155426
21.784572;1.0468873916165067;0.9829560219684426;0.9399356217550098;0.029980592472263246;0.02863091353117266;1.0482172326356611;10.000451701155663;0.9542726062704041;-0.05776737708749076;1.0667722333256127;1.000076648753395;0.9558167076963713;0.9999962439068933
21.794572;1.0469027039736825;0.9829546832840365;0.9399023067174583;0.0300901120551201;0.028732901923624127;1.048230719170406;10.000355313632001;0.9542672177596799;-0.057871373604138986;1.0667654733588483;1.0000854216370434;0.9558195996582199;0.9999788827793095
21.804572;1.0469183171757719;0.9829532703871765;0.9398685114089976;0.030199636213966388;0.028834807763640405;1.0482451044485264;10.0002521522824;0.9542608515809079;-0.05797536994648211;1.0667583174672515;1.0000942504729402;0.9558209813200349;0.9999611527796183
21.814572;1.046933158318962;0.9829508297619995;0.9398342373325419;0.030309182819516382;0.028936678015350766;1.0482583108691572;10.000142850058063;0.9542554808999966;-0.05808036611658837;1.0667507300140848;1.0001030849086674;0.9558229562572785;0.9999430922431882
21.824572;1.0469491509504303;0.9829492400622369;0.9397994976044163;0.03041871804485303;0.029038427814899473;1.0482712719018377;10.000027966165076;0.9542490942871544;-0.058184362117622006;1.0667426828689508;1.000111869525403;0.9558234603715355;0.9999247468937861
21.834572;1.046965216848739;0.982947561156685;0.9397643096925185;0.030528259350892012;0.02914010380892031;1.0482849399274536;9.999907917955506;0.9542436925596065;-0.05828835795208271;1.0667341521325857;1.000120548341228;0.9558246118249604;0.999906174461756
21.844572;1.0469812663951594;0.9829457746467666;0.9397287049626271;0.030637806449997456;0.02924170946932258;1.0482972877347474;9.9997830059127;0.9542372801329733;-0.058393353621492054;1.0667251152918935;1.0001290671211245;0.9558245429273965;0.9998874375729951
21.854572;1.0469962006761326;0.9829428262098678;0.9396926455478168;0.030749116969100383;0.02934495834189782;1.0483093067489355;9.999653452175117;0.9542318598071169;-0.058497349127783524;1.0667155532374342;1.000137370094801;0.9558252001504822;0.9998685925194234
21.864572;1.0470119189402465;0.98294074725222;0.9396563459784127;0.03085866871716078;0.029446439471296253;1.0483220012552468;9.999519437793888;0.9542254328410581;-0.05860234447306338;1.0667054516211518;1.0001453954776338;0.9558247854960613;0.9998496823171569
21.874572;1.0470273431281303;0.9829385172833972;0.9396197584813226;0.03096821702475876;0.029547868175099037;1.0483333784537259;9.999381169913384;0.9542200002364952;-0.05870733965826109;1.0666948010899882;1.0001530757099946;0.955825317619259;0.9998307361246478
21.884572;1.04704241777676;0.9829360752484008;0.939582816753765;0.031079501156527044;0.029650915378833086;1.048344438618872;9.999238946590657;0.954213561898052;-0.05881233468447168;1.0666835984202054;1.0001603458795274;0.9558248980434566;0.999811772280239
21.894572;1.0470561035359205;0.9829326915977321;0.9395456888981606;0.031189050140490202;0.029752300871450865;1.0483551685897865;9.999093158380903;0.954208114651594;-0.05891732955681067;1.0666718478171757;1.0001671540851504;0.9558256300060365;0.9997928019942957
21.904572;1.047070365920709;0.9829301242411328;0.9395082225239267;0.03130031629296035;0.029855270920123276;1.0483665397420743;9.998944187149213;0.9542016542051914;-0.05902232428673102;1.0666595604904752;1.0001734608769646;0.9558256169389235;0.9997738342751227
21.914572;1.0470841802711948;0.9829276567103788;0.9394705862283724;0.031409832379151896;0.02995654520787144;1.0483765154552758;9.998792294781708;0.9541951793181848;-0.05912731889090841;1.0666467569867277;1.0001792301159056;0.9558259344352334;0.9997548823875573
21.924572;1.0470975194586931;0.9829251608737489;0.9394326202940245;0.03152108673463275;0.03005945847135472;1.0483870632682657;9.998637629594429;0.9541896901447;-0.05923231338762203;1.0666334696962443;1.0001844266812134;0.9558276301957014;0.9997359696252941
21.934572;1.0471103466605993;0.9829227517539272;0.9393944123660567;0.031632340204624756;0.030162351022601563;1.0483961597548812;9.998480251921398;0.9541831811219784;-0.059337307791778544;1.0666197344185018;1.0001890220681706;0.9558287353346441;0.999717127943425
21.944572;1.0471216152367127;0.9829196002069488;0.9393560484576126;0.03174187000947189;0.030263606855486406;1.048404788664252;9.998320120882084;0.9541776396353002;-0.05944230211202473;1.0666055827092136;1.0001929970048467;0.9558312634133516;0.9996983855817644
21.954572;1.0471332707229422;0.9829191888598731;0.939319025683628;0.031853220375453205;0.030366554930645554;1.048413935905646;9.998157195700294;0.9541710544902392;-0.05954829635292318;1.0665910484901764;1.0001963377334444;0.9558332957491149;0.9996797539248666
21.964572;1.0471442671575804;0.9829172248298774;0.9392800757353523;0.031964499839304786;0.030469418458862047;1.0484215860210342;9.997991584583403;0.9541644239647212;-0.059653290519187024;1.0665761775589098;1.000199028373115;0.9558357143247725;0.9996612281994481
21.974572;1.047154565893039;0.9829155104583863;0.9392408489060387;0.03207580113170533;0.030572285339891817;1.0484287277805855;9.997823532972827;0.9541587562671047;-0.059759284618562745;1.0665610297302588;1.000201048190448;0.9558396358655221;0.9996428003022914
21.984572;1.0471641348421525;0.982914103943905;0.9392013429977433;0.03218713146286751;0.030675159453857025;1.04843635966583;9.997653321617173;0.95415206333972;-0.059865278663057166;1.0665456746664952;1.0002023813551928;0.9558429846541043;0.9996244667956354
21.994572;1.0471719417508394;0.9829121085715785;0.9391615599137324;0.032298510698397336;0.03077808760380351;1.048442486503434;9.997481211851301;0.9541463515322761;-0.05997027266798465;1.0665301836834995;1.0002030296680233;0.9558476751396797;0.9996062260416065
22.004572;1.0471799381497104;0.9829096902018889;0.9391198434399621;0.032409823781251415;0.030880905222396858;1.048449119977646;9.99730742662382;0.9541396144497075;-0.06007626664989719;1.0665146204383407;1.0002030201176026;0.9558518187141732;0.9995880752082005
22.014572;1.0471870668859555;0.9829094194685879;0.9390795353939819;0.03252125548737487;0.03098382642241039;1.0484542844337514;9.997132154437855;0.9541328302178502;-0.060182260626142604;1.0664990370008691;1.0002024105397573;0.9558563296301898;0.9995700079929296
22.024572;1.0471932685005259;0.9829095707173122;0.9390389987559548;0.032632719333364625;0.031086776388683058;1.0484590189025693;9.996955566230872;0.9541269644301282;-0.06028825461539029;1.066483477993207;1.0002012876516382;0.9558621789604931;0.9995520096998287
22.034572;1.0471984881643128;0.9829101502676721;0.9389982726400183;0.03274421592518083;0.031189759220779777;1.0484643825836604;9.996777804329767;0.9541199796250706;-0.060394248635584076;1.0664679847730045;1.0001997508989038;0.9558673396888949;0.9995340607223041
22.044572;1.04720267905223;0.9829111594719534;0.9389574008204478;0.032855747040710134;0.03129277602955268;1.0484684595095672;9.996598959228649;0.9541128435335653;-0.06050024269965107;1.0664525920296186;1.0001978918043213;0.9558727771972906;0.999516146045071
22.054572;1.0472048085631467;0.9829116650944612;0.9389164249551789;0.03296732920430253;0.03139587027294444;1.0484733474479697;9.99641908116999;0.9541065274840155;-0.0606072368143426;1.0664373204537267;1.0001957812647593;0.9558795195850179;0.9994982528342328
22.064572;1.0472068518462565;0.9829134762533623;0.9388753105107107;0.03308067782960291;0.03150061909829792;1.0484771466985845;9.996238188965819;0.9540989997772272;-0.06071323098420378;1.0664221752606167;1.0001934686023932;0.955885411459151;0.9994803612128484
22.074572;1.047207796383349;0.9829158445378036;0.9388342669724348;0.03319232417452675;0.031603739311931014;1.0484819647650248;9.996056244145938;0.9540912261466037;-0.060819225214777055;1.0664071527043393;1.0001909877720618;0.9558914812332695;0.9994624429482097
22.084572;1.0472076376949608;0.9829187009545011;0.9387932552707362;0.033304013647564176;0.031706899060401084;1.0484859194268596;9.995873183525187;0.9540841798343397;-0.060925219510746136;1.0663922446540233;1.0001883621527252;0.9558986936228365;0.9994444669564687
22.094572;1.0472063763160038;0.9829219698180182;0.938752218563045;0.03341749214664599;0.03181176675346415;1.0484901302040055;9.995689029466673;0.9540758504128205;-0.06103221387326358;1.066377435178701;1.0001856054775304;0.9559050885545398;0.9994264097929739
22.104572;1.0472040142979875;0.9829258274052232;0.938711328205818;0.03352927754721687;0.03191501698416596;1.0484957093403733;9.995503967328053;0.9540672413651216;-0.06113820830098775;1.0663626992933413;1.0001827233640932;0.9559115161714499;0.9994082642529754
22.114572;1.0472005579340289;0.9829300216844443;0.938670343716403;0.03364460195001081;0.03202164773673632;1.0485007593071394;9.995318357622828;0.9540593606623016;-0.06124520279287365;1.0663480101135865;1.0001797196736761;0.955919088212125;0.9993900336588014
22.124572;1.0471950201759241;0.9829339591202081;0.9386296012120601;0.03375650964985322;0.03212504804995419;1.0485073780921443;9.995132688953863;0.9540502122404305;-0.061352197348110434;1.0663333465883864;1.0001766070616742;0.955925738133224;0.9993717224719226
22.134572;1.0471894153473957;0.9829410041685426;0.9385905459998718;0.03387028547729894;0.0322302097320796;1.0485136645773663;9.994947449686954;0.954040791396202;-0.061458191962427515;1.0663186997554213;1.0001734132102496;0.9559323932008502;0.9993533394136423
22.144572;1.047182768128802;0.9829468852771933;0.9385500431947145;0.033982282073597034;0.032333688882805904;1.0485217130932987;9.99476296798993;0.9540320892575038;-0.06156518662534291;1.0663040773046482;1.0001701749781766;0.9559401598794953;0.9993349038513978
22.154572;1.0471751085430252;0.9829531437220159;0.9385096352125946;0.03409606437126847;0.03243890170342885;1.0485296048922264;9.994579340288455;0.9540221040138026;-0.061672181322204866;1.0662895011624713;1.000166928654065;0.9559469416676075;0.9993164452102793
22.164572;1.0471664714231599;0.9829599197667244;0.9384695299059064;0.03420814073391059;0.03254252379462665;1.0485394123718406;9.994396531817634;0.954011848376095;-0.06177917603837079;1.0662749993706568;1.000163706987586;0.9559536915921161;0.9992980004520436
22.174572;1.047156897817339;0.9829670148382565;0.9384296122967016;0.03432199258257193;0.03264788797836656;1.0485492108536651;9.994214567522954;0.9540013486966189;-0.061886170760807435;1.0662605956861317;1.0001605381563248;0.9559603648246365;0.9992796140869556
22.184572;1.047146438416303;0.9829744836077636;0.9383900199566123;0.034435874228684105;0.0327533321133381;1.0485610772870302;9.994033648410309;0.9539916391404769;-0.06199316547816969;1.0662463017735855;1.0001574436077645;0.9559679217761391;0.9992613395191241
22.194572;1.0471351570403744;0.9829822953780113;0.9383508164194009;0.034549784220320144;0.03285885923182409;1.048573073689356;9.993854163475945;0.9539807606008189;-0.06210016018191499;1.0662321192419937;1.0001544421936956;0.9559743429650931;0.9992432353964117
22.204572;1.047122129779263;0.9829895704360474;0.9383121485839735;0.03466199201899909;0.032962852037292656;1.0485872357843369;9.993676652997044;0.9539697657455056;-0.06220715486661132;1.0662180476769532;1.000151559465542;0.9559806185931989;0.999225356735101
22.214572;1.0471094307825781;0.9829979944186078;0.9382739266466854;0.03477595741218359;0.03306855453843738;1.0486015776742241;9.993501758881994;0.9539597183224267;-0.06231414952887477;1.0662040895912221;1.0001488305925943;0.9559877517840674;0.9992077524468403
22.224572;1.0470961322635688;0.9830049486949637;0.938234636895011;0.0348898658926573;0.033174264792603665;1.0486181031928206;9.993330166736895;0.9539486837751026;-0.06242114416723136;1.0661902495391022;1.00014629287356;0.9559937645137611;0.9991904688392177
22.234572;1.047082297258819;0.9830139009830757;0.9381976687433228;0.035003890974309525;0.03328014440103068;1.0486348153753704;9.993162527206266;0.9539377195524453;-0.06252913878249627;1.0661765335334787;1.0001439761835582;0.9559997517921125;0.9991735463846152
22.244572;1.0470679790776865;0.9830230974296734;0.9381613970876755;0.03511795237004406;0.03338610904373929;1.0486537206543955;9.992999394608201;0.953926867864162;-0.06263613337684028;1.066162957449764;1.0001419015901594;0.9560056215723602;0.9991570132237342
22.254572;1.0470532242456378;0.9830325335082206;0.9381258448512938;0.03523205624336762;0.03349215536781271;1.0486728235463256;9.992841209301325;0.953917153212838;-0.0627431279524903;1.066149552121095;1.0001400872027817;0.9560124741557497;0.9991408888098275
22.264572;1.047038085227975;0.9830422093768686;0.9380910324775581;0.03534620763514026;0.033598279782676724;1.0486941172888178;9.992688299053208;0.9539065904241479;-0.06285112251207321;1.0661363525463323;1.0001385516484198;0.9560184164530945;0.999125195631378
22.274572;1.0470226322720402;0.9830521347940303;0.9380569856378348;0.035460409038778805;0.03370447922540176;1.0487155845516678;9.992540922484565;0.9538961953994813;-0.06295811705980195;1.0661233870415034;1.0001373125620654;0.9560243533436686;0.9991099679677363
22.284572;1.04700694681198;0.9830623342207759;0.9380237320601246;0.03557466061537721;0.0338107521643179;1.048739209106076;9.992399330555447;0.9538859876054961;-0.06306611160177894;1.0661106741402653;1.0001363812612554;0.9560304518563871;0.9990952532913817
22.294572;1.0469911064087072;0.983072841983376;0.9379913026870768;0.035688961407948534;0.033917098627766706;1.0487639833893627;9.992263737159199;0.9538769864436928;-0.06317310614572202;1.066098220100796;1.0001357529822865;0.9560376065883973;0.9990811058019261
22.304572;1.0469741862506337;0.9830827496398418;0.9379597384222714;0.03580332183438353;0.03402356343566693;1.048788904625153;9.99213423235855;0.9538672068104418;-0.0632811007010628;1.0660860207601763;1.000135399662864;0.9560439769379145;0.9990675732893265
22.314572;1.04695826527034;0.9830956970320692;0.937930761204167;0.035917800751265105;0.03413014152086483;1.0488159646364983;9.99201075496348;0.9538576603028504;-0.06338809527978322;1.0660740686762296;1.000135273121399;0.9560504470822457;0.9990546849557573
22.324572;1.0469424360325281;0.9831072638311805;0.9379010908016795;0.036032234927266024;0.0342367137401008;1.0488431401200622;9.991893124288149;0.9538483605188092;-0.06349608989667177;1.0660623582527955;1.000135313815783;0.956057161209102;0.9990424500700814
22.334572;1.0469267902318928;0.9831191888123959;0.9378724220965909;0.03614670421263375;0.03434335952456312;1.048872391278771;9.991781072500602;0.9538403207316974;-0.06360408456785248;1.06605088520794;1.0001354541549812;0.9560650495961849;0.9990308663117444
22.344572;1.0469114042428;0.9831314599352914;0.9378447580936228;0.03626120291643126;0.03445007487261015;1.0489016683971748;9.991674252583152;0.9538315439637493;-0.0637110793092588;1.0660396428423695;1.0001356155881975;0.9560720346978371;0.9990199277389323
22.354572;1.0468963298989205;0.9831439780050419;0.9378179947480656;0.036377467901372154;0.03455852061403414;1.0489329150413462;9.991572262389768;0.9538230155374827;-0.0638190741366782;1.0660286217359067;1.0001357114342742;0.9560792269960192;0.9990096279903979
22.364572;1.0468816009525852;0.9831569028845332;0.937792254310908;0.0364920057611035;0.03466536504135355;1.048964066339992;9.991474700999586;0.9538147046648728;-0.06392706906601588;1.0660178142195547;1.0001356597273992;0.9560865433475996;0.9989999593830986
22.374572;1.0468672459148856;0.9831701362615497;0.9377674070843058;0.03660655278744981;0.03477227079119424;1.0489970542270937;9.991381187192435;0.9538065737045559;-0.06403506411229304;1.0660072185421703;1.0001353951205265;0.9560939668146736;0.9989909089884423
22.384572;1.0468532921342792;0.9831836582531825;0.9377434073342997;0.03672110386629025;0.03487923504439789;1.049030821670316;9.991291312963499;0.9537995870295746;-0.06414305928861326;1.0659968417696943;1.000134871949872;0.956102465198343;0.998982457539651
22.394572;1.0468397615541725;0.9831974437645284;0.9377202182401024;0.036835655261344864;0.03498625527464637;1.0490643316156454;9.991204592776539;0.953791716810534;-0.06425105460578305;1.0659867030142314;1.000134061768282;0.9561099988864104;0.9989745854223918
22.404572;1.0468266636663528;0.9832113791809466;0.9376977336484152;0.036951946852592295;0.035094994901212144;1.0490995626679636;9.991120491780547;0.9537839485005563;-0.06435905007220834;1.0659768297594456;1.000132950529239;0.9561175197110111;0.9989672785307014
22.414572;1.0468139880792098;0.9832238631454582;0.9376744368926784;0.03706640356193944;0.03520204195507353;1.0491344991143998;9.991038562620144;0.953776284720792;-0.06446704569453271;1.065967243350894;1.0001315367189183;0.9561249884737616;0.9989605275870623
22.424572;1.0468017034903008;0.98323827211781;0.9376535638904625;0.037180936199574195;0.0353092216030754;1.0491711234698755;9.990958572448319;0.9537697463481137;-0.06457504147821695;1.0659579487765816;1.0001298307945952;0.9561333669070319;0.9989543244260292
22.434572;1.0467897649920388;0.9832527584945667;0.9376333541884082;0.03729720038395389;0.0354181119822334;1.0492074116342318;9.990880480864835;0.9537623698812128;-0.06468303742783421;1.0659489369166846;1.0001278531965685;0.9561406175485059;0.9989486571396375
22.444572;1.0467781249039556;0.9832674776020749;0.9376139479033266;0.037411709121231436;0.035525376637659374;1.0492453299536004;9.99080433052596;0.9537551987082707;-0.06479103354847385;1.0659401887406184;1.0001256274791466;0.9561476880893647;0.9989435050143594
22.454572;1.046765744254181;0.9832813097768539;0.9375951428806197;0.03752796057155643;0.035634380592253566;1.0492838369583306;9.990730172030531;0.9537482742256297;-0.06489902984677551;1.065931676405453;1.0001231736547551;0.9561545280453861;0.9989388379482922
22.464572;1.0467545929062825;0.9832962980008385;0.9375770526197466;0.037642451330679644;0.03574169890215468;1.0493218886825573;9.99065801754266;0.9537416320203485;-0.06500702633056482;1.0659233646370643;1.0001205043325996;0.9561610888918606;0.9989346205603045
22.474572;1.0467436580852383;0.9833114030129009;0.9375595299052539;0.03775693993852285;0.0358490333026278;1.0493614408809862;9.9905878087378;0.95373629557206;-0.06511502300885827;1.0659152199593633;1.0001176196803188;0.9561683187038676;0.9989308204572616
22.484572;1.0467329429653731;0.9833265138544833;0.9375424267124076;0.03787317526083072;0.03595804231890346;1.0494004438634175;9.99051942330959;0.9537302684805687;-0.06522401989124248;1.0659072274308228;1.0001145065858528;0.9561742423259257;0.9989274213259942
22.494572;1.0467224661784718;0.9833435100662983;0.9375275053727931;0.037987762101738244;0.03606547273212136;1.0494408354170117;9.990452723103395;0.9537245383338582;-0.06533201698524616;1.0658993949914826;1.0001111454736484;0.9561796775183847;0.9989244297528351
22.504572;1.046712249905619;0.9833586907295137;0.9375112072078247;0.03810402212750225;0.03617448741850051;1.0494815396946364;9.990387624088026;0.9537190879010836;-0.06544001429306215;1.065891740339476;1.0001075145765652;0.9561846528419267;0.998921867263735
22.514572;1.0467023113338927;0.9833739165675125;0.9374952959024799;0.038218560610737744;0.036281837878053384;1.0495214694783845;9.990324137686732;0.9537138984729512;-0.06554801180950477;1.0658842825999666;1.000103587748766;0.9561891341293175;0.9989197586361578
22.524572;1.04669266454275;0.9833889581604001;0.9374795473706947;0.038334870965802126;0.036390854685317914;1.0495625268538118;9.99026234897556;0.9537089473182855;-0.06565700952375207;1.0658770471019208;1.0000993354394643;0.9561931613926095;0.998918124945071
22.534572;1.0466833216710554;0.9834039330445922;0.9374640579091551;0.03844947393328341;0.03649821117208419;1.0496026038498636;9.990202365084096;0.9537052068526573;-0.06576500742513827;1.0658700656410893;1.0000947329503456;0.9561975702335505;0.9989169798983387
22.544572;1.0466742872426056;0.9834186331584548;0.9374485855510789;0.03856586326129375;0.03660724022490983;1.0496435872575345;9.990144281333652;0.9537006402367613;-0.06587300550737596;1.0658633647671172;1.0000897666093937;0.9562004146408553;0.9989163287876872
22.554572;1.0466655537060612;0.9834332099560746;0.9374332051788374;0.0386805586752547;0.03671461546970538;1.049684365836157;9.990088158796608;0.9536961922140319;-0.06598200376639457;1.0658569593665101;1.0000844335456427;0.9562027457628819;0.998916168642992
22.564572;1.0466571055581955;0.9834474833253142;0.9374176608223951;0.03879705108026495;0.03682366709488661;1.0497238303088958;9.990034037895386;0.9536917873889201;-0.06609000219646176;1.065850856960717;1.0000787403180709;0.9562044060835763;0.998916491894325
22.574572;1.0466489271446198;0.983461529430549;0.9374019445131007;0.03891359842613469;0.036932728696205265;1.0497638677324874;9.98998201183905;0.9536873376117124;-0.06619800079054443;1.065845057443801;1.0000727017488609;0.9562054370243236;0.9989172921958079
22.584572;1.0466410048180006;0.9834753346621883;0.9373859819844685;0.03903019881747726;0.037041796824654354;1.0498023644999854;9.989932245737686;0.953683749333952;-0.06630699954131468;1.0658395503644433;1.0000663411887236;0.9562068746865957;0.9989185617448446
22.594572;1.0466333239336802;0.9834888832575084;0.9373697184424598;0.039146848436876346;0.03715086793718166;1.0498412189328576;9.989884918168059;0.9536789315365177;-0.06641499843943693;1.065834322224317;1.0000596931863006;0.9562065595914578;0.9989202830390219
22.604572;1.0466258680727036;0.9835005030569297;0.9373515275795117;0.039261713912011206;0.03725819324659808;1.0498793475595232;9.989840227156773;0.9536738044607548;-0.0665239974728894;1.0658293641479755;1.0000528039823735;0.9562056168171404;0.9989224293620406
22.614572;1.0466186206180759;0.9835134956039037;0.9373345362617312;0.03937844775950312;0.03736726301884203;1.0499156784899357;9.98979845100983;0.9536683015842303;-0.06663199662902491;1.0658246690026907;1.0000457276417922;0.956203910633509;0.9989249708440469
22.624572;1.046611564512167;0.9835262691859866;0.9373172105644542;0.039493473358574005;0.03747466345938808;1.0499521425766245;9.989759952703901;0.9536623669224121;-0.06674099589610549;1.0658202265601773;1.0000385200692188;0.9562015844594085;0.9989278736525377
22.634572;1.0466046818521104;0.9835386272219053;0.9372993711340797;0.039610274510519884;0.03758372061164591;1.049986670743216;9.989725150718664;0.9536559562235473;-0.06684899526219933;1.0658160243690464;1.0000312333582526;0.9561984901977862;0.9989310939713781
22.644572;1.0465979575241364;0.9835506212381823;0.9372811011654523;0.039727106687316306;0.03769276779444368;1.0500211963054322;9.989694506983149;0.9536500394008418;-0.06695799471398854;1.0658120527986101;1.000023912493893;0.9561957476679207;0.9989345766223899
22.654572;1.0465913857765732;0.983562293119695;0.9372624906925725;0.03984222632569526;0.03780014063613265;1.0500546558419188;9.989668509786679;0.9536425978470299;-0.06706599423800141;1.0658083127834528;1.0000165982905567;0.9561912076219306;0.9989382609703582
22.664572;1.0465849720671756;0.9835751649137918;0.9372450421059093;0.03995920552563755;0.0379092521067829;1.0500859863373964;9.989647629026344;0.9536346184626712;-0.06717499382316187;1.0658048202878265;1.000009335464609;0.9561860032372922;0.9989420869768316
22.674572;1.0465787294618512;0.9835857826597366;0.9372254997390944;0.04007612959166756;0.03801827717784181;1.0501171254527721;9.989632273149912;0.9536260897575654;-0.0672829934630263;1.065801598380361;1.0000021731254036;0.9561799998185064;0.9989459981847948
22.684572;1.0465726774414617;0.9835959228314318;0.9372056031424881;0.040191339696368754;0.03812563560659369;1.050147017009778;9.98962279353277;0.9536170021069615;-0.06739199315628648;1.0657986617346464;0.9999951547743342;0.9561733504791676;0.9989499456158545
22.694572;1.0465668413759939;0.9836053620049217;0.9371851882498385;0.040308321838621264;0.03823465951114235;1.0501746183678418;9.98961950179696;0.9536073502857195;-0.06749999290494138;1.0657960067425627;0.9999883129951112;0.9561659253522876;0.9989538907754867
22.704572;1.0465612455132982;0.9836141347211749;0.9371643395568796;0.04042533097429623;0.03834368591569446;1.0502019055500338;9.989622635200124;0.9535981368188955;-0.06760899271139362;1.065793612620471;0.9999816732872008;0.9561588715595674;0.9989578030754905
22.714572;1.046555904613502;0.9836222799095541;0.9371431435967595;0.040540619781164425;0.03845105040242847;1.0502268682669564;9.989632295142206;0.953587374318927;-0.06771799257713383;1.065791451502158;0.9999752576943329;0.9561501367028609;0.9989616511971005
22.724572;1.0465498301086067;0.9836286418423429;0.9371214431863151;0.040657676197836085;0.038560125937415805;1.050251496920525;9.989648427843887;0.9535760820228067;-0.06782599250509613;1.065789498403305;0.9999690870331853;0.9561406696652188;0.9989653967823918
22.734572;1.0465450410886632;0.9836351343436832;0.9370993373822354;0.04077473518328005;0.038669160436371745;1.050274776848337;9.989670848218317;0.953564277909834;-0.06793499250294815;1.0657877321292404;0.9999631825047905;0.9561306447280528;0.9989690012381139
22.744572;1.0465405764128701;0.9836408475314763;0.9370769237398209;0.04089005473692015;0.038776534493988955;1.05029569523519;9.989699281878915;0.9535519789187872;-0.06804299258382673;1.0657861311169834;0.9999575636764013;0.9561199631600773;0.9989724384428241
22.754572;1.046536483194479;0.9836455546625874;0.9370540554892589;0.04100711578057705;0.03888558016190674;1.0503162474065049;9.989733421047735;0.9535392115096109;-0.06815199276468091;1.065784674563687;0.9999522495947704;0.9561088206489126;0.9989757011100252
22.764572;1.0465328129179614;0.983649291403367;0.9370308370539053;0.04112416725273615;0.03899463603409367;1.050335436037085;9.989772947291236;0.9535270128462887;-0.06825999306337552;1.065783350707459;0.9999472705193749;0.9560981316115149;0.9989788023532695
22.774572;1.0465296175816607;0.9836521049416396;0.9370073910737677;0.041239457070961764;0.03910204032006578;1.0503522715315718;9.989817523918184;0.9535134169478189;-0.06836899349706302;1.0657821628788278;0.9999426794627215;0.9560860993105653;0.9989817749502639
22.784572;1.0465269492943694;0.9836520564942862;0.936981944161828;0.04135637835832935;0.039211043229547424;1.0503687703549132;9.989866810129707;0.9534994511860313;-0.06847799408220125;1.0657811247223918;0.9999385467180759;0.9560736887873097;0.9989846669137755
22.794572;1.0465248646353258;0.983652705587154;0.9369579621594474;0.041473350072887494;0.039320145759501;1.0503829470766497;9.98992045606254;0.9534851510622692;-0.06858599483345511;1.0657802482764525;0.9999349386959772;0.9560608503485282;0.998987533846429
22.804572;1.0465234255692841;0.9836523916695413;0.9369339135534684;0.041588534515732356;0.03942760487251224;1.0503968123542866;9.98997808588694;0.9534705674964027;-0.06869499576283282;1.0657795360462783;0.999931901383295;0.9560477471558577;0.9989904322784819
22.814572;1.0465226938567904;0.9836509567548843;0.936909687143374;0.04170540867073685;0.03953675334735228;1.0504093781618697;9.990039330150063;0.9534557560581017;-0.06880299688092054;1.0657789819645647;0.999929461649577;0.9560342663047914;0.9989934165382868
22.824572;1.0465227205803305;0.9836485169945564;0.9368854153443686;0.041822217361061245;0.03964593002879449;1.0504196607474794;9.99010382603923;0.9534417659104945;-0.06891199819708362;1.0657785741934316;0.9999276365375679;0.9560215904333873;0.9989965321779323
22.834572;1.0465235378041313;0.9836452001135905;0.9368612223954266;0.04193720470965766;0.03975347438197574;1.0504296823550574;9.990171158101866;0.9534266400918024;-0.06901999971850727;1.0657782948938197;0.9999264384527553;0.9560076224530243;0.9989998092483887
22.844572;1.0465251612933089;0.9836426246635703;0.9368386418395521;0.042053931085044884;0.03986280223722059;1.050438473400348;9.990240893233945;0.9534114188996651;-0.06912900145209389;1.065778122137241;0.9999258767250084;0.9559935371073021;0.9990032697422598
22.854572;1.0465275991275154;0.9836374349893504;0.9368144486522714;0.042170470669262675;0.03997209070123703;1.0504450744068752;9.990312710952379;0.9533961394373632;-0.06923800340733557;1.0657780333988456;0.9999259599873064;0.9559792827651103;0.9990069381188172
22.864572;1.0465308560962887;0.9836315053727085;0.9367904032825266;0.04228515546247609;0.04007976075311042;1.0504515370471175;9.990386435359122;0.9533808374282763;-0.06934600559521312;1.0657780035269528;0.9999266967993837;0.9559647987350142;0.9990108386511852
22.874572;1.046534933460393;0.983624705794362;0.9367663501141411;0.04240146507809229;0.040189145713102344;1.0504559220662595;9.990461912906527;0.9533655509604402;-0.06945500802475042;1.0657779993944376;0.9999280894974466;0.9559502451106914;0.9990149890987269
22.884572;1.0465398263617516;0.9836171525968074;0.9367423779293216;0.04251765030816946;0.04029858548565383;1.050460291924392;9.9905388712679;0.9533513166901615;-0.06956301070111193;1.0657779808361307;0.9999301283980311;0.9559365002697234;0.9990193977350843
22.894572;1.046545523160275;0.9836089505492249;0.9367185849700524;0.04263196364415682;0.040406420206097055;1.0504636979088964;9.990616897797878;0.9533361625409463;-0.06967201362505746;1.0657779076630687;0.999932792604932;0.9559217445672796;0.9990240641896823
22.904572;1.0465520077049335;0.9835999392879734;0.9366948370922947;0.0427478902651784;0.04051598290860959;1.0504651726395533;9.990695553194811;0.9533211105468956;-0.0697800167927094;1.0657777454307416;0.9999360532172328;0.9559068490666457;0.9990289893427263
22.914572;1.04655925620008;0.9835902962687677;0.936671331881159;0.042861942482981766;0.040623946361131515;1.0504667326033652;9.99077451317791;0.953306187718951;-0.06988902019592413;1.06577747340051;0.9999398780884617;0.955891966782592;0.9990341834997132
22.924572;1.0465672292187476;0.9835798626849693;0.9366479417151164;0.042977608423219765;0.0407336417372105;1.050467381044817;9.99085361696176;0.9532914282126634;-0.06999702382376266;1.0657770937984825;0.9999442357151747;0.9558769509576023;0.9990396603694094
22.934572;1.0465758696068017;0.9835687492745369;0.936624786245552;0.04309314593724445;0.040843407220808065;1.0504661109580797;9.990932827123045;0.9532768632829145;-0.07010602766516615;1.065776629625245;0.9999490925636211;0.9558619421635765;0.9990454293736843
22.944572;1.0465851117203206;0.9835570788073558;0.936601986558591;0.043206813061493626;0.04095158164761177;1.050464909871806;9.991012193761577;0.9532635166383814;-0.07021403171154574;1.065776116527027;0.9999544083916106;0.9558477829818788;0.9990514964160603
22.954572;1.0465948949945478;0.9835429812949351;0.9365777460452382;0.04332201297410028;0.04106141564422912;1.050461763755161;9.991091834654428;0.9532494147997769;-0.07032303595716209;1.0657756022302665;0.9999601358659473;0.9558326148557306;0.9990578677418526
22.964572;1.0466051679302268;0.9835300810933184;0.9365554887808651;0.043437172969395525;0.041171409061212125;1.0504586613138311;9.99117190105433;0.9532355979920897;-0.07043104039758022;1.0657751467123004;0.9999662229693804;0.9558172711213104;0.9990645514804617
22.974572;1.0466158860267134;0.9835167785228089;0.9365336264209605;0.043550463359448996;0.04127981592970138;1.0504545942911274;9.991252519081286;0.953222117795374;-0.07054004502803014;1.0657748141055767;0.9999726179841457;0.9558018759769747;0.9990715534985307
22.984572;1.0466270164180904;0.9835029646237737;0.9365119815820866;0.04366537082953296;0.04138996462901782;1.050448549858834;9.991333721135655;0.9532090258379607;-0.07064804984119646;1.0657746613938053;0.9999792758933395;0.9557862574982344;0.9990788709091839
22.994572;1.0466385427688065;0.9834888725006676;0.9364907091700972;0.04377840753553798;0.04149852337045986;1.0504425065201726;9.991415461694508;0.953196364238417;-0.07075605482518332;1.065774732662479;0.9999861624023806;0.9557704717022855;0.9990864892494773
23.004572;1.046650458435552;0.9834743934244751;0.9364696529991008;0.043893061485026516;0.041608817431610615;1.0504344401774148;9.99149772419197;0.9531851630409482;-0.07086505996471908;1.0657750608841159;0.9999932581704015;0.9557555819764403;0.9990943837049465
23.014572;1.0466627495320469;0.9834597583871839;0.9364489930544784;0.04400584625809113;0.04171751211891669;1.0504263281452044;9.991580588396356;0.9531734426860478;-0.07097306524411727;1.0657756733453831;1.0000005629907867;0.9557394408888735;0.9991025214395041
23.024572;1.046675384054351;0.9834465977719359;0.9364302491412377;0.04412033493632202;0.041828011888151925;1.0504171481849862;9.991664209484638;0.9531622177114772;-0.07108207064900846;1.065776598317645;1.000008095080669;0.9557231867581989;0.9991108655961337
23.034572;1.0466873212421066;0.9834307093248976;0.9364102691261935;0.04423287158283511;0.04193686065801645;1.0504058823178857;9.99174875147863;0.9531515002611892;-0.0711900761671416;1.0657778679681762;1.000015886226683;0.9557066612895826;0.9991193832804596
23.044572;1.04670052130121;0.9834155061619864;0.9363904919217994;0.04434876209092875;0.04204903824325004;1.0503945214238675;9.991834339101567;0.9531412998179325;-0.07129808178740603;1.0657795131258774;1.000023972669521;0.9556899303971349;0.9991280507177156
23.054572;1.0467139558377527;0.9834004285151011;0.9363712576740121;0.04446103188355204;0.04215792213742327;1.050381063677152;9.991921076458606;0.9531326188101056;-0.07140608749751051;1.0657815595380953;1.0000323854315358;0.9556739875709983;0.9991368510636165
23.064572;1.046727598640789;0.9833852522210996;0.936352340119857;0.04457490970310261;0.04226849954935746;1.0503675114593123;9.992009121877619;0.9531234529135816;-0.07151509328313563;1.0657840310298874;1.000041146743555;0.9556569172567525;0.9991457695278166
23.074572;1.0467414275639484;0.9833701709669339;0.936333919608936;0.04468690734440463;0.042377434881824376;1.0503528692422308;9.992098796840303;0.9531147972989172;-0.0716230991277933;1.065786948034713;1.0000502672515499;0.9556395843705079;0.9991547880531361
23.084572;1.0467554320855152;0.9833550238043106;0.9363158437378054;0.04480051328966162;0.04248805167563777;1.0503361407442557;9.992190666071961;0.9531066510918633;-0.07173110501242519;1.065790319911544;1.000059739186229;0.9556220974233028;0.9991638806951793
23.094572;1.0467696180397517;0.983339984964759;0.9362982781256058;0.044912240837714834;0.04259701583415975;1.0503193278427971;9.992285498982858;0.9530990182823401;-0.07183911091598676;1.065794141477364;1.0000695320603183;0.9556045042046714;0.9991730114831588
23.104572;1.0467840069103227;0.9833248869804372;0.9362810572128003;0.04502557864401434;0.042707653895690555;1.0503004330336956;9.992384142994585;0.9530919055724881;-0.07194811681668858;1.0657983927718713;1.000079597724288;0.9555869375121131;0.9991821379465892
23.114572;1.0467986362769277;0.9833098998470159;0.9362643421387614;0.04513704110033525;0.0428166362226984;1.0502814633440227;9.992487396424432;0.9530863170923698;-0.07205612269370727;1.0658030367110436;1.0000898811757437;0.9555703058336404;0.9991912195379361
23.124572;1.0468135606794138;0.9832931876591718;0.9362463949300731;0.045248290457169243;0.04292554834512281;1.0502614351116748;9.992595922003744;0.9530802471977539;-0.07216412852920906;1.0658080167997002;1.000100325308302;0.9555527488549237;0.9992002205591911
23.134572;1.0468288452459258;0.9832781470161825;0.9362304857633308;0.0453612465398194;0.043036222913988446;1.050239376439049;9.992710214014389;0.9530746752931948;-0.07227213430865621;1.0658132581927688;1.0001108653674178;0.9555353169743408;0.9992091086303032
23.144572;1.0468445508345026;0.9832632024331661;0.9362151412265061;0.04547234164858896;0.04314525591048365;1.0502173245310542;9.9928305879352;0.9530695693258536;-0.0723801400197552;1.0658186731682753;1.00012141901259;0.9555180615131182;0.9992178590125445
23.154572;1.0468607202546072;0.9832482653090516;0.936200304944135;0.045583324475554285;0.04325431959240893;1.0501933209507712;9.992957191379867;0.9530648927823221;-0.07248814565174704;1.0658241699133006;1.0001318823621916;0.9555010354460128;0.9992264568059196
23.164572;1.0468773728485248;0.9832332443411741;0.9361859168109683;0.04569594309190338;0.0433650857095979;1.0501694047093393;9.993090064277988;0.9530616037262899;-0.07259615119429697;1.0658296631675297;1.0001421462414564;0.9554852882366395;0.9992348889966454
23.174572;1.0468945062358102;0.9832183035407338;0.9361721628968939;0.04580671396442126;0.04347423102649228;1.0501436078489366;9.993229158249447;0.9530576513719506;-0.07270415663704298;1.0658350808344386;1.0001521282213102;0.9554688697472415;0.9992431373029779
23.184572;1.0469121048670937;0.9832033520691671;0.9361589896006939;0.04591738607553887;0.0435834266729292;1.0501179616374177;9.99337423010856;0.9530539820864932;-0.07281216197078454;1.0658403607847668;1.0001617867380537;0.9554528075016159;0.9992511776778349
23.194572;1.0469301486535185;0.9831900414618218;0.936148006875899;0.04602979449402744;0.04369442767136332;1.050091502913502;9.993524737483478;0.9530505517133784;-0.07292016718726158;1.0658454455488016;1.0001711019633455;0.9554371190586636;0.9992589806200576
23.204572;1.0469486123308582;0.9831750415667367;0.936136065667199;0.046140286029457876;0.043803752743682395;1.0500632690247393;9.993679867450334;0.9530473311402619;-0.0730281722772261;1.0658502777210348;1.0001800533875662;0.9554218133475388;0.999266510622028
23.214572;1.046966462924943;0.983159054989963;0.9361247538377301;0.04625069664711513;0.04391320305789514;1.050035290040095;9.99383865961042;0.9530453008757819;-0.07313617723014577;1.0658547912376837;1.0001886181040507;0.9554078927152018;0.9992737285363026
23.224572;1.0469856556097177;0.9831439442980436;0.9361140771991822;0.0463610263727567;0.04402270097973808;1.0500055850562056;9.994000171438739;0.9530424445575407;-0.07324318203615734;1.0658589079969876;1.0001967771902347;0.9553932904747331;0.9992805990630547
23.234572;1.0470051442764265;0.9831286678853592;0.9361039567351115;0.0464730248218787;0.044133964621875334;1.0499761645329564;9.994163642350852;0.9530397468267265;-0.07335118668765342;1.0658625452508914;1.000204517941679;0.9553791588836429;0.999287100014579
23.244572;1.0470248823306472;0.9831133824643619;0.9360945695280354;0.04658320716576037;0.0442436746412068;1.049945042213399;9.994328602283822;0.953037190064127;-0.0734591911775923;1.0658656257702956;1.0002118379003162;0.9553654210935192;0.9992932254062992
23.254572;1.0470448285547609;0.9830979975965398;0.9360858568331965;0.046693320763874224;0.04435350517432264;1.0499142419348595;9.994494881455958;0.9530357497666491;-0.07356719549567443;1.0658680859686056;1.0002187539527845;0.9553530733928485;0.9992989790962256
23.264572;1.0470649456647458;0.9830825185434886;0.9360778432173592;0.04680337077675193;0.04446346355488645;1.0498827889246287;9.994662495351044;0.9530333938756009;-0.07367419962725974;1.065869875142496;1.0002253063626476;0.9553400442358781;0.9993043688845796
23.274572;1.047085192780923;0.9830669567948159;0.9360705492137168;0.04691336570053439;0.044573553792639345;1.0498497046139619;9.994831479916547;0.9530310876852414;-0.07378220355659271;1.0658709447528656;1.0002315484012883;0.955327482006575;0.9993094102533744
23.284572;1.0471055169603518;0.9830513240504568;0.9360639837175254;0.047023317665202145;0.04468377603731048;1.0498170142186554;9.995001788777028;0.9530288003566075;-0.0738902072707087;1.0658712412877838;1.0002375318641012;0.9553152999171025;0.9993141323644154
23.294572;1.0471258518601232;0.9830338816900224;0.9360564686984713;0.047133155062202406;0.04479404536755698;1.0497827545417342;9.99517328760588;0.9530275074915112;-0.07399721075999303;1.0658707028574141;1.0002433010796872;0.955304396178336;0.9993185741895243
23.304572;1.0471461225778862;0.983018114604002;0.9360512940284361;0.047243061421361844;0.04490451850425953;1.04974897517265;9.995345816378785;0.9530251927265472;-0.07410521401631255;1.0658692521963307;1.000248889461865;0.9552929001945624;0.9993227717084309
23.314572;1.0471662497072216;0.9830022699660532;0.9360467365402706;0.04735296220103269;0.045015105323894224;1.049713734838574;9.99551923725498;0.9530228489994588;-0.07421221703279306;1.0658668023508335;1.000254313735767;0.9552816204439872;0.9993267507527231
23.324572;1.0471861533924542;0.982986335727787;0.9360427305089236;0.04746286745156436;0.04512579555260873;1.0496791012004594;9.995693434420236;0.9530204703700311;-0.07432021980420953;1.0658632815511164;1.0002595736229045;0.9552706787791537;0.9993305351379766
