time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.334572;1.0472057570544933;0.9829703006464034;0.9360392119666988;0.047572787172599974;0.04523657772666433;1.0496431584834844;9.99586834751717;0.9530180407470148;-0.0744272223244187;1.0658586494357818;1.0002646570992773;0.9552598838921483;0.999334162999723
23.344572;1.0472239870078983;0.9829532244199185;0.9360361248935717;0.04768273145328338;0.045347483307086066;1.049608008658484;9.99604405030505;0.9530165350233959;-0.0745342245831987;1.0658528918690209;1.0002695377490067;0.9552502741228959;0.9993376964724436
23.354572;1.0472427635675212;0.9829370033736688;0.9360334388750103;0.04779270734437364;0.04545841187486518;1.049571757914347;9.996220741631678;0.9530139283253216;-0.07464222656688639;1.065846014077433;1.0002741641404778;0.9552399020670544;0.999341213788237
23.364572;1.0472610106249058;0.982920733692677;0.9360311359331657;0.04790272207409094;0.045569394299092736;1.0495365030166204;9.996398590844388;0.9530112010502063;-0.07474922826178536;1.0658380419466182;1.0002784615022722;0.9552295818351781;0.9993447893353091
23.374572;1.0472786577545237;0.9829062070297585;0.9360308717615176;0.04801286581518073;0.04568049917038513;1.0495003301665295;9.99657753703074;0.9530093383884856;-0.07485622965580328;1.0658290193926014;1.0002823529661868;0.9552203616107711;0.9993484795252969
23.384572;1.0472956444532266;0.9828899888933345;0.9360293049621137;0.048122970444212446;0.0457915506936975;1.0494653208763693;9.996757166284322;0.9530063315891236;-0.07496323073723621;1.0658189975383783;1.0002857792567623;0.9552102172935553;0.9993523217438401
23.394572;1.0473119194085536;0.9828738788249041;0.9360280852636278;0.04823312223107288;0.04590261786674852;1.0494295499947632;9.996936749873706;0.9530031825951494;-0.0750712314938849;1.0658080271351276;1.0002886990027495;0.9552001942865376;0.999356341639145
23.404572;1.047327436126813;0.982858013731695;0.9360272822171413;0.048341576776320304;0.046012023439062834;1.0493950765916118;9.997115410117933;0.9529999026965459;-0.07517823191405903;1.0657961586653204;1.00029107940548;0.9551901142517033;0.9993605588182974
23.414572;1.0473421473890108;0.9828422665196292;0.9360267265527467;0.048451820383233764;0.04612308341588234;1.0493599442823172;9.99729228033564;0.9529975029040367;-0.07528523198852946;1.065783442427347;1.0002928907447188;0.9551810421466288;0.9993649843017216
23.424572;1.0473560078839834;0.982826754701283;0.9360264963644356;0.048562104833649915;0.04623411851377029;1.0493261913185485;9.997466589859702;0.9529939862204924;-0.07539223171206683;1.0657699239984115;1.0002941062871442;0.9551709797365127;0.9993696238434948
23.434572;1.0473679861396021;0.9828106417034792;0.9360266665785296;0.04867068122878589;0.046343492435245895;1.0492918576521466;9.997637686650567;0.952990346995411;-0.07549923108353952;1.0657556423521273;1.0002947097942623;0.9551609249738481;0.9993744931501168
23.444572;1.0473800668120548;0.9827956438815375;0.9360270712576693;0.04878103591224875;0.04645443263174824;1.0492589868584061;9.99780502989837;0.9529865713545903;-0.07560623010597886;1.0657406387062904;1.000294705939863;0.95515088984399;0.9993796224292366
23.454572;1.0473912511556982;0.9827791713459176;0.9360261140025805;0.04889133727344122;0.046565225818052905;1.0492256273197202;9.997968170330688;0.9529836346362093;-0.07571322878650535;1.0657249679930192;1.0002941211301364;0.9551418992007576;0.9993850453373716
23.464572;1.047401536321466;0.9827648075214689;0.9360271874658477;0.04900001002653507;0.0466743637051095;1.0491938304464081;9.998126717190344;0.9529795000600525;-0.07581922713306455;1.0657086996140384;1.0002929962431046;0.9551319265831186;0.9993907914507033
23.474572;1.0474109094777533;0.9827506417062983;0.9360284335561636;0.049110455383008345;0.046785091169257366;1.0491616408345157;9.99828030556165;0.9529751225359643;-0.07592622515066653;1.0656919084395853;1.0002913792658754;0.9551221865217008;0.9993968842289537
23.484572;1.047419354851059;0.9827367506766981;0.9360298921829308;0.04922092783230579;0.04689574345623969;1.0491310842258867;9.998428587076813;0.9529714563194682;-0.07603322284315879;1.0656746661170156;1.0002893180132897;0.9551136509382763;0.9994033370264637
23.494572;1.0474268620028822;0.982723192249157;0.9360316037264601;0.04932968186033402;0.04700465821305159;1.0491001660399926;9.998571269368993;0.9529664600324929;-0.07614022021811565;1.0656570381606152;1.0002868533515459;0.9551043616078021;0.9994101553357658
23.504572;1.0474334280243445;0.9827096605185471;0.9360332965641751;0.049441949216312654;0.047116833477144245;1.0490708815093317;9.998708182345549;0.9529610951447373;-0.07624621728814421;1.0656390838051648;1.0002840147765768;0.9550952545038283;0.9994173483188318
23.514572;1.047438058253679;0.9826954910085876;0.9360352825421568;0.04955075181406537;0.047225658681528955;1.0490412255825812;9.998839292075605;0.9529553253045824;-0.07635321406853172;1.0656208518683556;1.000280820948004;0.9550865030652115;0.9994249378239063
23.524572;1.047442763819859;0.982682320027282;0.9360373951596127;0.04965958144654158;0.047334378448823565;1.049013195977135;9.99896465906754;0.9529501214031804;-0.07645921057498854;1.0656023730350954;1.0002772854399793;0.9550789612493995;0.9994329600377102
23.534572;1.0474465728454219;0.9826690536965856;0.9360395395914584;0.04977018206402147;0.0474447014798135;1.048984793040527;9.999084409597469;0.9529434648424796;-0.0765662068235965;1.0655836579455045;1.000273421350638;0.9550708146236988;0.9994414619131807
23.544572;1.0474495203985397;0.9826557990856082;0.9360418652847882;0.04987906670960505;0.04755329609048537;1.0489580197350568;9.999198714038114;0.9529363448683003;-0.07667220283260696;1.065564703437071;1.0002692424717887;0.9550629190216574;0.9994504950530768
23.554572;1.0474516340731068;0.9826440751334505;0.9360458576159546;0.04998981269706054;0.047663568736529056;1.048930883431529;9.999307749481375;0.9529297534217873;-0.07677919862340428;1.0655454968703355;1.000264766576854;0.9550564491960672;0.9994601117951841
23.564572;1.0474529256690528;0.9826305208311777;0.9360483282211166;0.050098765205479484;0.04777202096311181;1.0489053973225302;9.999411697673375;0.9529216795516007;-0.07688519421970975;1.0655260147689893;1.0002600215144637;0.9550492627948581;0.9994703648756913
23.574572;1.0474533965411315;0.9826167598216125;0.9360508325915363;0.05020775811204807;0.04788039151772601;1.0488795742201802;9.999510729088346;0.9529131053974957;-0.07699118964712855;1.0655062246447558;1.000255043622058;0.9550424409403349;0.9994813082064227
23.584572;1.0474520420247773;0.9826018267158418;0.9360533423013666;0.05031679212017017;0.047988716375056244;1.0488544135894216;9.999604885624178;0.9529050041774366;-0.07709718493372666;1.0654860930177799;1.0002498639829214;0.9550369801478442;0.9994929941286593
23.594572;1.0474508419686699;0.9825875071877819;0.9360557622494463;0.0504276165007481;0.04809856580097647;1.0488308955840708;9.999694021181973;0.9528953406336378;-0.07720418011031092;1.065465593132198;1.0002444980502014;0.9550309582357521;0.9995054656684955
23.604572;1.0474487688568617;0.98257304571865;0.9360582389123958;0.05053674097947461;0.04820664930425829;1.0488069917208644;9.99977793237567;0.9528850774904244;-0.07731017520932758;1.065444708426087;1.000238952462605;0.9550251810556191;0.9995187528621348
23.614572;1.0474457941191164;0.9825566412202409;0.9360590092310708;0.05064582619170685;0.04831454717795437;1.0487846793623403;9.999856501489703;0.9528751822642667;-0.07741617026124686;1.0654234337279445;1.000233240716918;0.955020673909779;0.9995328770001868
23.624572;1.0474418983198195;0.9825418236853193;0.9360613868191983;0.05075504699555147;0.04842242149650275;1.048761942064238;9.999929712527678;0.9528636273818264;-0.07752216528994649;1.0654017795595578;1.000227391066432;0.955015377579767;0.9995478515298787
23.634572;1.0474370692733435;0.9825269016974157;0.9360636982361528;0.05086432325971285;0.04853019128915492;1.0487397626091803;9.999997646521422;0.9528513930339535;-0.07762816031169215;1.0653797764042876;1.000221442128654;0.9550102255658893;0.9995636767775355
23.644572;1.0474302964383664;0.9825109973721103;0.9360659361441148;0.05097365634121689;0.04863790088321969;1.0487191231699857;10.000060515111175;0.952839476553846;-0.07773315533791908;1.0653574697973276;1.000215434892228;0.9550060840672076;0.9995803416244501
23.654572;1.0474235656178343;0.982496057534507;0.9360680962362691;0.0510830525907991;0.04874546226295995;1.0486980084645579;10.00011863444439;0.9528258944014536;-0.07783915037873676;1.0653349120309474;1.000209406555587;0.9550010863695703;0.9995978329095611
23.664572;1.0474158707478063;0.9824812151361385;0.9360701633243416;0.051192508434790375;0.048852918216328645;1.0486784067950021;10.000172349324416;0.9528126742300987;-0.07794514544538747;1.0653121607677938;1.0002033840035982;0.954997116964206;0.9996161386221047
23.674572;1.0474072139879624;0.9824665462678673;0.9360721313899235;0.05130202268598806;0.04896026773313283;1.048658311204973;10.00022203516898;0.9527978494884439;-0.07805114054936924;1.0652892803676763;1.0001973835913478;0.9549921611233189;0.999635242904943
23.684572;1.0473976153539726;0.9824521323225478;0.9360740159008585;0.0514115948533837;0.04906750924519759;1.0486387190891895;10.00026818014589;0.9527824607448352;-0.07815613569938992;1.0652663388603716;1.0001914249874737;0.954987117628884;0.9996551167280535
23.694572;1.0473861186574063;0.9824371199115055;0.9360758540805653;0.051521221979683174;0.04917468406291394;1.04862063092401;10.000311451452559;0.9527675577490363;-0.07826213090009769;1.0652434021238841;1.0001855471630352;0.9549831333361252;0.9996757063496743
23.704572;1.0473747787356316;0.9824235613263665;0.9360777803431282;0.05162916700985525;0.04928003767974516;1.0486020489660095;10.000352677067193;0.952751198368449;-0.07836712615216178;1.0652205312521166;1.0001798086047191;0.9549780410723249;0.9996969342209499
23.714572;1.0473626544829417;0.9824104348800959;0.9360796693231193;0.051738917824008565;0.0493869424407425;1.0485849758923802;10.00039271247616;0.9527344467847715;-0.07847312145213015;1.0651977873564145;1.0001742721769786;0.9549729984684681;0.9997187166757595
23.724572;1.0473497913027137;0.9823979140383641;0.9360816323580492;0.05184873308802067;0.04949373448601836;1.0485674140269317;10.00043229575864;0.9527183709444389;-0.078578116793564;1.0651752411788187;1.000168992767342;0.9549688464822205;0.9997409748662086
23.734572;1.0473362186673354;0.9823878289644051;0.9360853644233896;0.05195870176886914;0.049600497199583406;1.0485503610369546;10.000472050884474;0.9527010370944591;-0.0786831121701324;1.0651529786839566;1.0001640196021253;0.9549636928347188;0.9997636288909865
23.744572;1.0473209625563804;0.9823759179760359;0.9360876558977094;0.05206690859403625;0.04970544946412355;1.0485348107871106;10.000512571357085;0.9526845077740302;-0.07878910757795993;1.0651310969754437;1.000159404883015;0.9549596359482591;0.9997865896437261
23.754572;1.0473060560111946;0.9823657104187231;0.9360900671048104;0.05217693933634299;0.04981191800446939;1.048518767405215;10.000554415282792;0.9526668440460037;-0.07889410301622132;1.0651096945274787;1.000155205154763;0.9549545391778176;0.9998097563123576
23.764572;1.0472905509665924;0.9823565089824003;0.9360928242020193;0.052285306189909335;0.04991662093505268;1.048503253814126;10.000598061796756;0.952649101288033;-0.07899909848763322;1.065088864274673;1.0001514737557236;0.9549495038281287;0.9998330230751207
23.774572;1.0472745101277026;0.9823464592226739;0.9360941709007065;0.05239541858327914;0.05002280996224205;1.04848931056789;10.000643925380027;0.9526323232758314;-0.07910409399762953;1.0650686912020282;1.0001482538918312;0.954945549489357;0.9998562939392965
23.784572;1.0472580103013132;0.9823392674495223;0.9360976632943523;0.052503964936496686;0.05012732265864908;1.048474998949283;10.000692327342879;0.9526145450863387;-0.07920908955216531;1.065049250905124;1.000145578745122;0.9549406957270019;0.9998794896042112
23.794572;1.0472401517683725;0.9823321089652098;0.9361015123861326;0.05261435191491423;0.05023345418324212;1.0484614007943867;10.000743419434528;0.9525977974805342;-0.07931408515770043;1.065030609400049;1.0001434744965125;0.9549369298577889;0.9999025384381225
23.804572;1.0472230510116451;0.9823270469514792;0.9361059047900033;0.05272310745474058;0.050337790774825704;1.0484496100551755;10.000797228079362;0.9525801076294883;-0.07941908082217815;1.0650128252239317;1.0001419611833053;0.9549322400509133;0.999925363114113
23.814572;1.047205830444163;0.9823229743575416;0.9361106863638539;0.0528337267831189;0.050443709480294;1.0484377259535118;10.000853750469533;0.9525634990513351;-0.07952307655346702;1.0649959527480153;1.0001410500115693;0.9549285136761666;0.9999478736243236
23.824572;1.04718860134959;0.9823200612544589;0.9361160347522942;0.05294273255398453;0.05054788716289728;1.04842684848026;10.000912939986163;0.9525459894981076;-0.07962807235831025;1.0649800449377391;1.0001407369388904;0.9549238969795747;0.9999699691364674
23.834572;1.0471704687616;0.9823172788984389;0.9361218849521233;0.05305187589703529;0.05065204068525981;1.0484180721927596;10.000974662183062;0.9525285888389784;-0.07973306824432994;1.0649651550244144;1.000140999688988;0.9549192684756093;0.9999915495425594
23.844572;1.0471535330789035;0.9823164112460966;0.9361281785881621;0.05316291955174869;0.05075775611562968;1.0484094804143453;10.001038699108022;0.9525122979447815;-0.07983706422073804;1.0649513383275664;1.000141805583123;0.9549155019556661;1.0000125316665784
23.854572;1.0471369025553403;0.982316673011853;0.936135098696497;0.05327237547208874;0.050861755881993855;1.0484021434248985;10.001104766601863;0.9524951058298562;-0.0799420602964589;1.0649386540484336;1.000143121514424;0.9549107359230758;1.0000328557308351
23.864572;1.047120692723608;0.9823179541369235;0.9361426008118144;0.05338199076873292;0.050965711847296806;1.0483971183486132;10.001172568238896;0.9524789927345486;-0.080046056479561;1.0649271643752438;1.0001449169764534;0.9549067697363529;1.000052475620569
23.874572;1.0471040238672538;0.9823192770738969;0.9361507308553562;0.053491760692809524;0.05106967497105748;1.0483924451630864;10.001241871695534;0.9524619439381045;-0.08015105277856115;1.064916930342009;1.0001471640671038;0.9549017554305803;1.0000713457572488
23.884572;1.0470890023192567;0.9823224679529187;0.9361595370503166;0.0536016950541298;0.051173564910121434;1.0483891408537405;10.001312504412974;0.9524459585387967;-0.08025504920358544;1.0649080108331435;1.00014983592349;0.9548974888210865;1.0000894171133792
23.894572;1.0470747217806704;0.9823265312215809;0.9361690434257928;0.05371178888297597;0.05127743146298219;1.0483872015098326;10.001384299771297;0.9524290431814875;-0.08035904576699487;1.0649004673410034;1.0001529039038022;0.9548920189747159;1.000106641399627
23.904572;1.0470612643810158;0.9823314172899924;0.9361792560685006;0.053822042405315844;0.051381278807982565;1.0483876155978666;10.001457110088483;0.9524132064925455;-0.08046304248400482;1.064894366832488;1.0001563383110326;0.9548872898805276;1.0001229809165693
23.913824;1.0470477053339375;0.9823383173308197;0.9361922318421465;0.05392381182143945;0.05147691154737767;1.048387378426551;10.001530844364105;0.9523974611281698;-0.08056003937251495;1.0648897807559925;1.000160111007788;0.9548816704838231;1.0001384185504751
23.913824;1.0470301114829739;0.9823444788102298;0.936208921897058;0.05392443603085374;0.05147611583598407;1.0483814960337117;10.00160544392887;0.952388817908394;-0.08056003645048444;1.0648867848232118;1.0001641974153006;0.9548745162705993;1.0001529561283795
23.913825;1.0470135247273897;0.982351366367762;0.9362262378130913;0.05392521464064467;0.05147530639161714;1.048376978976416;10.001680828116058;0.9523802772192429;-0.08056003373241781;1.06488545550259;1.0001685803957834;0.9548670186175835;1.0001666040381834
23.913826;1.0469979763774504;0.9823589592387302;0.936244137433283;0.05392614568895283;0.05147448348637044;1.04837383437257;10.001756888696276;0.9523718356941133;-0.08056003122825371;1.0648858574408966;1.0001732519698727;0.95485919229992;1.0001793745093275
23.913828;1.0469834765685397;0.9823672344047589;0.93626258104725;0.05392722727042769;0.051473647206929936;1.0483720625434092;10.001833556272079;0.9523634996778805;-0.08056002894441829;1.064888029032085;1.0001782099549474;0.9548510623602302;1.0001912767084282
23.913832;1.0469700147921397;0.9823761614921511;0.9362815353600457;0.0539284567717224;0.05147279826045301;1.0483716603932984;10.001910831099941;0.9523552938062579;-0.08056002688454904;1.064891976728436;1.0001834577309066;0.9548426580925988;1.000202314430061
23.91384;1.046957567184445;0.9823856181551085;0.9363008920010549;0.05393157491443385;0.051473602989594636;1.0483726244899347;10.001988686765362;0.9523472633955534;-0.08056002504895866;1.0648976786865463;1.0001890070645236;0.95483400854441;1.0002124917485922
23.913856;1.0469461031547724;0.9823957355955246;0.9363207865898336;0.053933087130611505;0.05147273443052183;1.0483749484708242;10.002066990951233;0.9523394688594417;-0.08056002343393177;1.0649050917135767;1.000194873677631;0.9548251364830835;1.0002218179382334
23.913888;1.0469355921289867;0.9824063889688937;0.9363411067271918;0.0539347315445243;0.05147186046496007;1.0483786232490488;10.002145548635065;0.9523319773039491;-0.08056002203167356;1.0649141574138798;1.00020106758938;0.9548160533215339;1.0002303106313006
23.913952;1.0469260106188238;0.9824175454176448;0.9363618283539022;0.05393650061959851;0.05147098559833073;1.0483836434125644;10.00222412279929;0.9523248543170392;-0.08056102083110907;1.064924807596407;1.000207590640171;0.9548068439725372;1.0002380044001042
23.91408;1.046917340802238;0.9824290970577206;0.9363828601700706;0.05394013057404317;0.051471780113613044;1.048391008623098;10.002302372844072;0.9523181580058706;-0.0805620198199951;1.064936967907441;1.0002144451034938;0.954797421396805;1.0002449545561476
23.914336;1.046909562323014;0.982441025842848;0.9364041949301638;0.053945612306293585;0.051474250244871955;1.0483987159324952;10.002379817942275;0.9523109392764647;-0.08056501898716045;1.064950560400184;1.000221643412296;0.9547869602177436;1.0002512266696182
23.914848;1.0469026500685172;0.9824533155039908;0.9364258144890494;0.05395293626661264;0.051478403100402186;1.048407750356271;10.00245588976747;0.952305238933247;-0.08057001832253066;1.0649655099772082;1.0002292070858823;0.9547774666988238;1.0002568830177945
23.915872;1.0468975804964638;0.9824667249751189;0.9364475339653853;0.053965587448378795;0.051487532195102166;1.0484190817467427;10.002530032086304;0.9522990797682249;-0.08058101781544111;1.0649817486042168;1.0002371551721465;0.9547673081594277;1.0002619762041842
23.91792;1.0468933404902567;0.9824799676760673;0.9364690057734427;0.05399052960331767;0.0515083469612101;1.048432673143462;10.002601757004939;0.952293467330903;-0.08060201745415987;1.06499920644549;1.0002454926270186;0.9547578379675897;1.000266545538479
23.922016;1.0468909153740062;0.9824917968620941;0.9364881488172974;0.054036398548280386;0.051549049700391224;1.048448488551727;10.002670645377448;0.9522863973967945;-0.08064301722702566;1.065017799898666;1.0002542064385316;0.9547479124182003;1.0002706126107834
23.930208;1.0468922781247365;0.982506523117974;0.9365073181557576;0.054124306622307425;0.05162969354787552;1.0484684876755894;10.002736346490396;0.9522768584522077;-0.08072401712285297;1.0650374310992519;1.0002632684065071;0.9547382232465114;1.000274182630667
23.940208;1.0468943913603361;0.9825208217476424;0.9365260746168053;0.054227977309578;0.051725358532399325;1.048491621759789;10.002798606027412;0.9522658315444125;-0.08082101713018758;1.0650579959542394;1.0002726388301248;0.9547277438207966;1.0002772583317807
23.950208;1.0468972011537006;0.9825353397705603;0.9365450814327675;0.05433344810328952;0.051822727397491435;1.0485158427744519;10.002857282391346;0.952256292415377;-0.08091701723676165;1.065079394789041;1.0002822701506044;0.9547180196925051;1.0002798579854193
23.960208;1.0469016479983726;0.9825511622449227;0.9365645044217588;0.05443722912179564;0.05191842758826052;1.0485401143519804;10.002912296728713;0.952247209509921;-0.08101401742996438;1.0651015413409644;1.000292113871218;0.9547082039513597;1.0002820191795214
23.970208;1.0469056788847906;0.9825644728760842;0.9365825005557404;0.05454270434418428;0.05201579525522158;1.0485664081174828;10.00296356102715;0.9522385369214882;-0.0811100176993967;1.0651243638606962;1.0003021288235834;0.9546981043752355;1.0002837849762918
23.980208;1.0469102401065506;0.9825797602090226;0.9366024640052462;0.05464829574490062;0.0521132855961721;1.0485936902633386;10.003010967458579;0.9522302117972468;-0.08120701803991913;1.0651478002651544;1.0003122852104236;0.9546878740330808;1.000285190494046
23.990208;1.0469162771231164;0.9825962747388933;0.9366227887924129;0.054752167507594506;0.05220910979477854;1.0486209180950645;10.003054418318177;0.9522221573994966;-0.08130401845054877;1.0651717966622534;1.0003225645104075;0.9546774175191655;1.0002862623665114
24.000208;1.0469217399723292;0.9826119393489768;0.9366432829751162;0.054857783961944344;0.05230668716491938;1.048650045464326;10.003093830951919;0.9522142871656458;-0.08140001893046574;1.0651963085018632;1.0003329619384487;0.9546666378504043;1.0002870217618824
24.010208;1.0469275840815733;0.9826278471805725;0.9366640950338345;0.05496165057213733;0.05240264858539198;1.0486800235462983;10.003129117768824;0.9522065105187651;-0.08149701947838307;1.0652212946860375;1.0003434910761637;0.9546556902023818;1.0002874837898819
24.020208;1.0469347800028295;0.9826447615918776;0.9366850569986965;0.05506725435861016;0.05250028371673988;1.0487097979758702;10.003160155553498;0.9521987400292434;-0.08159302009380591;1.065246711623566;1.0003541791053225;0.9546443929292447;1.0002876594215335
24.030208;1.0469413175833393;0.9826609718802233;0.9367063261909279;0.055171085478642634;0.05259635285715432;1.0487413067493492;10.003186768925653;0.9521908965845204;-0.0816900207749928;1.065272517993702;1.0003650533312733;0.9546329190231855;1.000287559466012
24.040208;1.0469481971312877;0.9826773212182749;0.9367278172322376;0.055274887529584614;0.052692476803991604;1.0487734813455032;10.003208763809758;0.9521829143140794;-0.08178602151715368;1.0652986781603662;1.00037613525299;0.9546211147121506;1.000287192990647
24.050208;1.0469564287711008;0.9826946432446567;0.9367494318583048;0.05538040266685897;0.052790275266322025;1.0488052553572609;10.00322596707352;0.9521747452722399;-0.08188202231496193;1.0653251575355656;1.000387444892819;0.9546090843616822;1.000286565748434
24.060208;1.046964028534195;0.9827112043801891;0.9367713055577613;0.05548411660876051;0.05288650492256922;1.0488385766152555;10.003238224753801;0.9521663573712416;-0.08197902316542142;1.0653519214892997;1.0003990001402516;0.954596922734627;1.0002856876969122
24.070208;1.046972008950527;0.9827278288737211;0.936793342867737;0.055587769689070685;0.052982785111979944;1.0488724118375032;10.003245390929514;0.9521577268690568;-0.0820750240679627;1.0653789371458817;1.000410805496551;0.9545844633660874;1.0002845785829704
24.080208;1.0469803883822115;0.982744481651135;0.9368155311203341;0.05569135231874322;0.053079114127051776;1.0489057391562415;10.003247341853331;0.9521488326375191;-0.08217102502365413;1.0654061687008363;1.00042284244945;0.9545718075803434;1.000283260502894
24.090208;1.0469901899606269;0.982761976893132;0.9368377731851457;0.05579660907485664;0.053177110867834346;1.0489405362916842;10.003243999297885;0.9521396524491719;-0.08226802603491803;1.0654335741302075;1.0004350698241549;0.9545590680315029;1.0002817502328367
24.100208;1.0469994444705404;0.9827785638031971;0.9368601913219788;0.055900030433379204;0.05327353095629585;1.048975776818868;10.003235333853354;0.9521301629496701;-0.08236402710527443;1.0654611108163738;1.000447430381558;0.9545460967573348;1.0002800636975662
24.110208;1.0470091877307155;0.9827968012986714;0.936884313578616;0.05600345051280172;0.05337007404723572;1.0490104329413645;10.00322138685072;0.9521203465306141;-0.0824600282384789;1.0654887388851177;1.000459859270875;0.954532997626649;1.000278223534676
24.120208;1.0470204734397321;0.9828123629127783;0.9369050780932191;0.05610662085510291;0.05346644947351214;1.049046470491693;10.003202294382225;0.9521101983912525;-0.08255602943614739;1.0655164192175608;1.0004722919431284;0.9545197904082094;1.0002762596627164
24.130208;1.0470313771393494;0.9828285801475208;0.9369273989289708;0.05620978629796626;0.05356298685259052;1.049082835992688;10.003178198043786;0.9520997251948711;-0.08265203069456029;1.0655441145451818;1.0004846700898342;0.9545064981589995;1.0002742061661358
24.140208;1.0470429787193243;0.9828446276222955;0.9369495351147508;0.05631287377628143;0.05365955843594452;1.049118453073896;10.003149142714628;0.9520889373757545;-0.0827490320035289;1.0655717945046284;1.000496945516558;0.9544932293610634;1.0002720958544034
24.150208;1.047055354796872;0.9828604039259524;0.9369713277029141;0.056417632235775964;0.053757826080028395;1.0491552333186567;10.00311513943023;0.9520778454267869;-0.08284503334909406;1.065599443775329;1.0005090809268515;0.954479830739757;1.0002699523016558
24.160208;1.047069565863099;0.9828770061855795;0.9369928754726234;0.05652058316889329;0.05385441405098404;1.0491910876236554;10.003076285919335;0.952067460831142;-0.08294103471829387;1.0656270665514385;1.0005210512771643;0.9544674022067061;1.000267790089842
24.170208;1.0470836564357155;0.9828924573987813;0.9370140375064556;0.05662345873197297;0.05395107324520838;1.0492279307387409;10.00303277420735;0.9520557919819339;-0.0830370361010163;1.0656546762699548;1.0005328491843117;0.9544539650515463;1.0002656249704327
24.180208;1.0470986488136076;0.9829076870188999;0.9370347695179776;0.05672626964738084;0.05404776083474682;1.0492646819377882;10.002984809751988;0.952043835807772;-0.08313303748772098;1.0656822804145296;1.0005444849928402;0.9544405245885526;1.0002634796654528
24.190208;1.0471155498859896;0.9829236328564708;0.9370550363514818;0.056829026305052315;0.05414443528351509;1.0493002653396302;10.002932553657285;0.9520315731560376;-0.08322903886861494;1.0657098787977526;1.0005559754913738;0.9544270831197146;1.0002613789057553
24.200208;1.0471323591049153;0.9829384249016937;0.9370748076123189;0.056931713494634884;0.05424118605371726;1.0493366143365515;10.002876135388313;0.9520189715768006;-0.0833250402369228;1.065737472569742;1.0005673317262123;0.9544136396312403;1.000259339203028
24.210208;1.0471500602507737;0.9829530185106101;0.9370940679650013;0.05703434003332237;0.05433797034071086;1.049372676472937;10.002815721178962;0.9520059931760518;-0.08342004159130073;1.0657650712493942;1.0005785546911494;0.9544001106591176;1.000257363010341
24.220208;1.0471686193121084;0.9829674296957048;0.9371128003665768;0.05713690711138097;0.05443478791105545;1.0494074133389784;10.002751570535832;0.9519926015116493;-0.08351604293353387;1.0657926887947509;1.0005896345349665;0.9543866830886928;1.000255440757582
24.230208;1.0471889815469066;0.98298260937248;0.9371309899299689;0.05723942545792166;0.05453159402625754;1.0494428005437244;10.002684011729942;0.9519787693979577;-0.08361204426491148;1.0658203299298206;1.000600545222542;0.9543732880609391;1.0002535513442394
24.240208;1.0472090864603845;0.982996689012037;0.9371486166034912;0.05734188148880955;0.05462847475156302;1.0494768278076314;10.002613369502178;0.9519644907848408;-0.083708045585778;1.0658479852568465;1.0006112397553044;0.9543599439518917;1.0002516597339484
24.250208;1.0472298748962057;0.9830107106149664;0.9371657547524483;0.05744254372307079;0.054723719358971676;1.0495114924566655;10.002539915378428;0.9519497852892645;-0.08380304689741162;1.065875643264321;1.000621655163049;0.954346580133771;1.0002497247071758
24.260208;1.0472513053280017;0.9830245273173782;0.9371822378829867;0.057544907091368454;0.05482065342661518;1.0495457888839483;10.002463865337624;0.9519346884478544;-0.08389904820278775;1.0659032989847248;1.000631720661791;0.9543333942101445;1.0002477113741595
24.270208;1.0472743534124445;0.9830391848097119;0.9371981510318534;0.0576472399416678;0.05491756386037645;1.0495787013454256;10.002385404259686;0.9519202420341214;-0.08399504950503567;1.0659309445854368;1.0006413662208;0.9543213259268168;1.0002455921311166
24.280208;1.0472970077425454;0.98305281913095;0.9372134917584273;0.05774952862247993;0.055014533379929294;1.0496122012905127;10.002304728206903;0.9519044966125243;-0.08409005080527956;1.0659585560048717;1.0006505344482857;0.9543083295798793;1.0002433435576823
24.290208;1.047320251963803;0.9830663875180305;0.9372282639465823;0.0578517867391515;0.055111513324699296;1.0496442498591623;10.002222105248869;0.9518885181433102;-0.08418605210206166;1.0659860949790023;1.0006591853376268;0.9542956123852079;1.0002409479992624
24.300208;1.0473450674180134;0.98307919352094;0.93724088208274;0.05795219756375562;0.05520670793689828;1.049676808238769;10.002137867488296;0.9518723844017895;-0.08428105339167179;1.066013523572285;1.0006672903662615;0.9542830368270285;1.0002383951691856
24.310208;1.0473694444709092;0.9830944430761768;0.9372561594062047;0.05805449194785941;0.05530377142119249;1.0497088503088787;10.00205230733991;0.951856171262545;-0.08437705466764715;1.0660408136625428;1.0006748286654565;0.9542708205327208;1.0002356838938502
24.320208;1.0473943764810636;0.9831079374993861;0.9372691702405569;0.058156680021351506;0.055400744039434506;1.0497393664962482;10.001965598170617;0.9518399429322479;-0.08447205592129792;1.066067948131271;1.0006817913142247;0.9542588270362582;1.0002328219476901
24.330208;1.0474198538881179;0.983121428093215;0.937281561432427;0.05825884906970095;0.05549770165240218;1.0497703561436198;10.001877783908917;0.9518237514077393;-0.08456805714421241;1.0660949244327338;1.000688185220288;0.9542472656990434;1.0002298215685754
24.340208;1.047445854516055;0.9831350060578887;0.937293393581582;0.058359256296140805;0.05559297475526139;1.049799819389244;10.00178880862957;0.9518076335585631;-0.08466305832977855;1.0661217574256492;1.0006940261647699;0.954235981914907;1.0002266953011334
24.350208;1.0474733446411502;0.9831494459829793;0.9373044899879409;0.058461403831320105;0.055689843539503014;1.0498297599895503;10.001698555949531;0.9517926032700185;-0.08475805947235168;1.0661484714446319;1.0006993244005395;0.9542260729308806;1.0002234525708404
24.360208;1.0475002861936271;0.9831630498624429;0.9373150061332971;0.058561784047814015;0.05578505922871893;1.049858192984023;10.00160685903683;0.95177665356823;-0.08485306056521016;1.0661750869217355;1.0007040808675158;0.9542155511505531;1.0002200987325323
24.370208;1.04752762421646;0.983176603211946;0.9373247975710223;0.058663898083268586;0.05588189896269855;1.0498871452862009;10.00151352205362;0.9517607713885838;-0.08494906159907673;1.0662016115573878;1.0007082994934362;0.9542055009292059;1.0002166416582372
24.380208;1.0475552903632848;0.9831902071890338;0.9373339800810015;0.05876600294283247;0.05597868849324491;1.0499146502891719;10.001418386264456;0.9517449488909218;-0.08504406256296389;1.0662280384652139;1.0007119971812992;0.9541957445332157;1.000213099622343
24.390208;1.047584207773228;0.9832048920052557;0.9373426872781435;0.05886636708211585;0.05607370958004058;1.0499427439951692;10.001321370361188;0.9517291862180834;-0.08513906344695793;1.0662543500436725;1.0007152000513113;0.9541863716522654;1.0002095008844254
24.400208;1.0476123009270788;0.9832186026368241;0.9373508071162127;0.058968464516374365;0.05617037011898565;1.0499704631785312;10.00122244355374;0.9517134940670318;-0.08523406424404663;1.0662805238895745;1.0007179352076947;0.9541773788161214;1.000205876756608
24.410208;1.0476404953671377;0.9832324353500166;0.9373585575453769;0.05906881856540184;0.05626529008473029;1.0499968396801427;10.001121629136353;0.9516978979961868;-0.08532906494787017;1.066306536320726;1.0007202271523485;0.954168754403233;1.0002022558941057
24.420208;1.0476687347831293;0.9832462808211474;0.9373658999158565;0.05916917660866546;0.05636012926717004;1.0500238921756508;10.00101907134525;0.9516834432952741;-0.0854240655484064;1.06633236319623;1.000722099168667;0.9541614773809997;1.0001986625571142
24.430208;1.047697979002912;0.9832609595369605;0.9373727845525209;0.0592712964711656;0.05645650549462154;1.0500496230278444;10.000915013229204;0.9516681945236853;-0.08551906603182237;1.0663579796877878;1.0007235772509784;0.9541535402823577;1.0001951188567704
24.440208;1.047726189596712;0.9832747247541975;0.937379381785372;0.05937166974113568;0.056551174969093586;1.0500760193801133;10.000809694313624;0.9516532214096404;-0.08561406638460875;1.066383359067774;1.000724689844315;0.9541459277688707;1.0001916507538315
24.450208;1.047754303194204;0.9832883043996525;0.9373855325624326;0.059473799647795964;0.056647421380341643;1.0501010535064403;10.000703341301959;0.9516385841677939;-0.08570806659717868;1.0664084703476544;1.000725459630551;0.9541385390373889;1.0001882932094674
24.460208;1.047782237988401;0.9833018248279686;0.9373914013452946;0.0595741971622002;0.0567419128958825;1.0501266853785274;10.000596224363031;0.9516243348997699;-0.08580306666495595;1.0664332777263352;1.000725896989437;0.9541315418054497;1.0001850907697314
24.470208;1.0478099086378;0.9833151501646515;0.9373969157029441;0.05967460646104019;0.05683631204367095;1.0501508738910272;10.000488642734531;0.951610524985195;-0.0858980665873627;1.066457745923318;1.0007260015400217;0.9541248413074294;1.0001820932290897
24.480208;1.0478382296130238;0.9833274232573093;0.9374004274854643;0.05977495013216314;0.05693049213650994;1.0501755922429532;10.000380864067068;0.9515982032670411;-0.08599206636710244;1.0664818472538136;1.0007257597301196;0.9541193494930421;1.0001793492045896
24.490208;1.0478651123904044;0.9833401284222762;0.9374051916881497;0.05987711747518337;0.057026366726990026;1.0501988331273473;10.000273100234969;0.9515854104223165;-0.08608706601155372;1.0665055650154387;1.000725133976506;0.9541132683115261;1.0001769039496968
24.500208;1.047891458752329;0.9833525169076929;0.9374096337394577;0.05997928310858842;0.057122144380314634;1.050222602726054;10.000165507545763;0.9515731816731705;-0.08618206553397766;1.0665288979594623;1.0007240609273533;0.9541075218786792;1.0001748002234865
24.510208;1.0479171744209368;0.9833646540540343;0.9374138347127109;0.060079695392900284;0.057216158985955445;1.0502449144695973;10.00005822281178;0.9515615530051148;-0.08627606495195889;1.0665518654645156;1.0007224663919387;0.9541020431226666;1.0001730762021344
24.520208;1.0479421754659655;0.9833781850428951;0.9374193825342804;0.06018017810336864;0.05731015544066154;1.0502677840110854;9.999951448149817;0.9515505599043012;-0.0863700642838517;1.0665745028828284;1.0007202857933828;0.9540969528591215;1.000171764558333
24.530208;1.0479673930031743;0.9833905506726538;0.9374229742982747;0.060280566563229776;0.05740392680158558;1.0502892240404664;9.999845480487814;0.9515402338323531;-0.08646506354624639;1.0665968486566266;1.0007174801749374;0.9540923797418723;1.000170896785646
24.540208;1.0479907783165285;0.9834016192989148;0.9374263108278132;0.06038092067157268;0.057497643250804344;1.050311239883165;9.99974065936709;0.9515316020638102;-0.08655906275415279;1.066618935570903;1.0007140403233796;0.9540891807829175;1.0001705034004926
24.550208;1.0480132868704655;0.9834123478938548;0.9374294403229695;0.06048125101548831;0.05759126283830928;1.0503318281736762;9.999637321747112;0.9515226840834133;-0.08665306192256146;1.0666407858059288;1.0007099771633434;0.9540854935978746;1.0001706021012222
24.560208;1.0480348756384805;0.9834227670420621;0.9374324023588031;0.06058155687015373;0.057684786674484574;1.050352983354235;9.999535765088305;0.9515144876337451;-0.08674806106670767;1.0666624037687396;1.0007053116902798;0.9540824378393515;1.0001711861401426
24.570208;1.0480555068851711;0.9834329126629263;0.937435227173696;0.06068183678085828;0.05777821614804634;1.0503727058930414;9.999436220436793;0.9515070156856323;-0.08684206019887579;1.0666837759672292;1.000700075699514;0.9540798599659572;1.0001722288538695
24.580208;1.0480761545516832;0.9834437605979914;0.9374379362399985;0.06078210051536971;0.05787151054975659;1.0503930032308757;9.999338885111756;0.9515012764719989;-0.08693605932463247;1.0667048825604097;1.0006943145562504;0.95407886873484;1.0001736980430884
24.590208;1.0480948046562868;0.9834534630843531;0.9374405311498452;0.060882321629135615;0.05796476196413632;1.0504118869403534;9.999243994718114;0.9514952810661124;-0.08703005844441425;1.0667257061757245;1.000688082487983;0.9540774889373371;1.000175567082211
24.600208;1.0481124409493867;0.9834629792921441;0.9374430121167631;0.060982509874292455;0.05805793286665812;1.050431369770242;9.999151879632445;0.9514900328447499;-0.08712405755829793;1.0667462350823878;1.0006814356322722;0.9540767293761536;1.0001778185172456
24.610208;1.048129053331513;0.9834723193984968;0.9374453728669074;0.06108266464025509;0.05815103156107076;1.0504494596411955;9.999062969378189;0.9514855216237469;-0.08721805666707233;1.066766468382761;1.0006744331336408;0.954076601833372;1.0001804408734591
24.620208;1.0481446435711133;0.983481575935448;0.9374476915776078;0.06118104121209156;0.05824240379500328;1.0504681541973837;9.9989777281732;0.9514817241030188;-0.08731205577032819;1.0667864175959718;1.0006671467999464;0.9540771194674366;1.000183426014558
24.630208;1.048159225635828;0.983490585403281;0.937449805284583;0.06128113090677849;0.05833539035936675;1.0504854428912909;9.998896519843122;0.9514796083520695;-0.0874060548659399;1.066806098883426;1.0006596634148905;0.9540792942079888;1.0001867700785945
24.640208;1.0481738212799077;0.983500375991108;0.9374517989876049;0.06138120248310288;0.058428294273979504;1.0505033126467198;9.998819474748696;0.9514771430354924;-0.0874990539516572;1.0668255192591711;1.0006520725675296;0.9540810621463479;1.0001904712623066
24.650208;1.0481864628225988;0.98350731485093;0.9374520097534196;0.061481148771898954;0.05852113256663114;1.0505197519533853;9.99874648865903;0.9514753033276847;-0.08759305302818762;1.0668446647815617;1.0006444545739905;0.9540836269929757;1.0001945246217097
24.660208;1.048198185190627;0.9835158946989092;0.937453871341568;0.06157941231530089;0.05861237089687854;1.0505357518733993;9.9986773349004;0.9514740629784618;-0.08768705210182859;1.0668635015314187;1.0006368735844469;0.9540869292942141;1.0001989192037146
24.670208;1.048209028627022;0.9835241669914623;0.9374555859759498;0.06167940299267951;0.058705268898167275;1.0505523037032403;9.99861174789627;0.9514743837918462;-0.08778005118439473;1.0668819870845716;1.0006293694011363;0.9540919029782683;1.0002036344902119
24.680208;1.0482190323155667;0.9835322657497364;0.937457349561858;0.061777633864419604;0.05879650863836502;1.050567400344547;9.998549479969139;0.9514742190831095;-0.08787405029144621;1.0669000763365437;1.0006219534433374;0.9540967543899758;1.0002086366513536
24.690208;1.0482282274055694;0.9835399856317373;0.9374590347177091;0.06187759731465298;0.05888942893639853;1.0505830432471939;9.998490387474135;0.9514745237610002;-0.08796704943992065;1.0669177175464415;1.000614613415156;0.954102292072749;1.0002138802444285
24.700208;1.0482366345787597;0.9835474679639539;0.9374608419971905;0.061975802002983305;0.05898070816357143;1.0505972470423521;9.998434433207395;0.9514752569771127;-0.08806104864592786;1.0669348484952255;1.000607319893431;0.954108688699421;1.0002193131274413
24.710208;1.0482452701946232;0.9835554526323975;0.9374626482601888;0.06207574862294298;0.05907363920768502;1.0506120353370993;9.998381576535328;0.9514773762703208;-0.08815404792432718;1.0669513962981965;1.0006000346182125;0.9541167466754779;1.00022488434529
24.720208;1.0482521592580083;0.9835639437028924;0.9374663088482447;0.062174000750344516;0.05916506814137725;1.0506254277552434;9.998331720829421;0.9514788311911094;-0.08824804728835865;1.06696728034155;1.000592721207052;0.9541246567319577;1.0002305538463827
24.730208;1.048258329308981;0.983570183556788;0.9374683609691418;0.06227388514699177;0.0592581224276328;1.0506384303877123;9.998284747830686;0.9514805652515609;-0.08834104674756633;1.0669824204415495;1.0005853488631697;0.9541332345716845;1.0002362940156413
24.740208;1.0482638177268666;0.9835760586472242;0.9374706530744972;0.06237198927158226;0.05934955688345804;1.0506520379454989;9.998240550077078;0.9514835238340965;-0.08843404630629295;1.0669967463775727;1.0005778901639937;0.954143570953938;1.0002420845643085
24.750208;1.0482686742098637;0.9835814648563177;0.937473118627778;0.062470051138015986;0.05944103731547063;1.0506642413751708;9.998199057954244;0.9514856602032136;-0.0885270459642461;1.067010204085921;1.0005703239768307;0.9541536698783006;1.000247909791847
24.760208;1.0482729579481478;0.9835863062031355;0.9374756791383726;0.0625698096669266;0.059534228520781246;1.0506770382253126;9.99816025398336;0.9514879347059212;-0.08862004571802558;1.0670227580610405;1.0005626426647505;0.9541645215766784;1.0002537539013903
24.770208;1.0482767355394647;0.9835907457353521;0.9374784846610739;0.06266776877914026;0.059625801272640236;1.0506884436938335;9.998124150444701;0.951490304877367;-0.0887130455617168;1.0670343860149618;1.000554854190844;0.9541761263276443;1.000259593816004
24.780208;1.0482800821804845;0.9835946917488435;0.9374814273911338;0.06276566975907076;0.059717421311286704;1.0506994917418175;9.998090768154473;0.951493715643856;-0.08880604548634544;1.0670450696121632;1.0005469760785501;0.9541894812035431;1.0002653985897996
24.790208;1.0482830792210707;0.9835981386540416;0.9374844735220175;0.06286351010581305;0.059809091092155584;1.050711222444851;9.998060127503958;0.9514960985219881;-0.08889904548117337;1.0670547959563266;1.0005390273820767;0.9542025904748468;1.0002711330315641
24.800208;1.0482868080254057;0.9836020162461004;0.9374875926660202;0.06296130314458226;0.05990077023614631;1.0507216688390915;9.998032179477606;0.9514983774840754;-0.08899204553739007;1.0670635679571785;1.0005310245760812;0.9542164442894338;1.0002767585975074
24.810208;1.0482893503593105;0.983604430586638;0.9374907496672299;0.0630590220126418;0.05999254888944917;1.0507318569631172;9.998006709492325;0.951501478456097;-0.08908404564950356;1.0670714084671598;1.0005229818058257;0.9542319463625877;1.0002822318080564
24.820208;1.0482917782260834;0.9836063067794897;0.9374939203503447;0.06315668326595414;0.060084385022452;1.0507428127331526;9.997983372600395;0.9515033375880557;-0.08917704581291615;1.0670783558708272;1.0005149106163345;0.9542472917195303;1.0002875029585423
24.830208;1.048294158772778;0.9836058882213988;0.9374954163572586;0.06325420508968418;0.060176198609300784;1.0507525630653702;9.997961868766089;0.9515049031410701;-0.08927004602213709;1.0670844559722732;1.0005068171657105;0.9542633644456697;1.000292518892484
24.840208;1.0482965565849744;0.9836066529644958;0.9374985413691063;0.06335176217121036;0.060268154060229076;1.0507621318391642;9.997942077119621;0.9515071321539806;-0.08936204627205344;1.0670897531982115;1.000498704655317;0.9542810269138446;1.0002972301386845
24.850208;1.0482990359119173;0.9836068397141049;0.9375015945206195;0.06344927213329302;0.0603601711876869;1.0507725370210612;9.997924017053212;0.9515079863042806;-0.08945504655966874;1.067094285314201;1.0004905821830015;0.9542984271901634;1.0003015971489961
24.860208;1.0483016544890704;0.9836064379372068;0.9375045321013197;0.06354673565407568;0.06045225112542617;1.050781789512145;9.997907721014643;0.9515084325882911;-0.0895470468831915;1.0670980819384819;1.0004824682064473;0.9543163302082671;1.0003055918019144
24.870208;1.0483044532759376;0.9836054534089266;0.9375073130101603;0.06364415023522683;0.06054439569937121;1.0507908882232717;9.997893203877755;0.9515094513229838;-0.08963904723956542;1.067101161666214;1.0004743837445609;0.9543357869403462;1.0003091946876557
24.880208;1.0483074545545144;0.9836039084629049;0.9375099038841496;0.06374151043722666;0.06063660739502332;1.0508008158127107;9.997880548577928;0.9515090436513952;-0.08973204762396227;1.067103525920464;1.0004663451001716;0.9543548640205639;1.0003123877160516
24.890208;1.0483106685983172;0.9836018329957527;0.9375122788040176;0.06383880878857427;0.06072888748852337;1.0508095472192394;9.997869942684101;0.9515082268921152;-0.08982404803078901;1.067105155217249;1.000458359500229;0.9543743313656861;1.0003151460220174
24.900208;1.0483140995814364;0.9835993436595131;0.9375144977444269;0.06393429166029685;0.06081957006168629;1.0508180629885344;9.997861601134701;0.9515080225496395;-0.08991604845286742;1.0671060157667098;1.0004504203936444;0.9543952382985091;1.0003174412887765
24.910208;1.0483177473147713;0.9835963001062442;0.937516378299456;0.06403144352118482;0.06091198197747683;1.050827352562703;9.997855698023496;0.9515064543117575;-0.0900080488788614;1.0671060772745158;1.0004425113517843;0.9544155570116154;1.0003192533528125
24.920208;1.048322607608294;0.9835937537258372;0.9375179885993771;0.06412853086661016;0.061004412855808834;1.050835413000379;9.997852330935803;0.9515045544320436;-0.0901000492926299;1.0671053276232172;1.0004346188217215;0.954436254165606;1.000320573870669
24.930208;1.0483266823466864;0.9835916768319687;0.9375210588132061;0.06422386298451593;0.061095365446867056;1.0508432505921286;9.997851474634768;0.9515033624904339;-0.09019204967577543;1.0671037710326723;1.000426737973923;0.9544583099317558;1.000321403791139
24.940208;1.0483309804256125;0.9835873641339218;0.9375220941635403;0.06432077619300886;0.061187961288149136;1.050851879406464;9.99785301160561;0.9515009176005601;-0.0902840500103157;1.0671014215044317;1.0004188715108888;0.954479736665794;1.0003217527456567
24.950208;1.0483355245828916;0.9835827506303237;0.9375229197690379;0.06441586647284428;0.06127895157796503;1.0508593141017422;9.99785682911629;0.9514992549472553;-0.0903750502802672;1.0670983023803597;1.0004110288852737;0.95450244309491;1.0003216370862946
24.960208;1.0483403400618738;0.9835776883939742;0.9375233748248145;0.06451262634069607;0.06137166541229672;1.0508665674113802;9.997862852396146;0.9514964065116986;-0.09046705047444016;1.0670944426176285;1.0004032193275716;0.9545246330576661;1.0003210777493892
24.970208;1.0483454432022508;0.9835723797883105;0.9375236289071393;0.0646075655726562;0.06146277351641757;1.0508736564447532;9.997871015049665;0.9514934046542891;-0.0905590505891579;1.0670898705602547;1.0003954438328908;0.9545472066703874;1.0003201011060903
24.980208;1.0483508386919613;0.9835667801405891;0.9375236067384809;0.06470243051154027;0.061553940082933994;1.0508816060386845;9.9978812459964;0.9514912874942715;-0.09065005062703024;1.0670846128032994;1.0003877008212196;0.9545710573922013;1.0003187385925778
24.990208;1.048356521323207;0.9835608445437534;0.9375232310581678;0.06479896838498835;0.06164682800837572;1.0508884428148417;9.99789347018651;0.9514880944670822;-0.09074205059359326;1.067078696758337;1.0003799935290907;0.9545943622138939;1.000317024303515
25.000208;1.048362478294886;0.9835530307986676;0.937521006992204;0.06489360607440296;0.06173802340649252;1.0508951871673633;9.99790758680037;0.9514858520621626;-0.09083305049519917;1.0670721564776742;1.0003723274030805;0.9546188840169427;1.000314991789345
25.010208;1.0483686921037247;0.9835467705354096;0.9375201940862888;0.06498826531638426;0.061829350105338965;1.0509028511455325;9.997923460127076;0.9514825689036744;-0.09092505033768583;1.0670650363288212;1.0003647078436515;0.9546427744355769;1.0003126704887868
25.020208;1.048375143605917;0.9835402555184607;0.9375190600012389;0.06508461263760285;0.061922387633017946;1.050909442050246;9.997940942796813;0.9514792441231739;-0.0910160501258405;1.067057386246518;1.0003571409650207;0.9546667906747537;1.0003100853540723
25.030208;1.048381814040361;0.983533677663657;0.9375177812539147;0.06517916309179353;0.06201380314996865;1.050915965905087;9.997959893188902;0.9514768750862609;-0.09110704986383977;1.0670492552070743;1.000349632987505;0.9546919777027106;1.0003072590669566
