time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.040208;1.048388685589649;0.9835268858870587;0.9375162078687591;0.06527541374379074;0.06210692273485297;1.0509224284230776;9.99798017878459;0.9514734593076117;-0.09119804955558604;1.067040689212791;1.0003421895723148;0.9547163022104606;1.0003042130638313
25.050208;1.048395741427394;0.9835200693810764;0.9375145148217553;0.06536987886966127;0.06219841397776298;1.0509288350721342;9.998001676584753;0.9514709944722155;-0.09128904920476541;1.067031731423683;1.0003348157971548;0.9547417155191461;1.0003009675433983
25.060208;1.0484029657481202;0.9835131600206988;0.9375126319075988;0.06546430924070662;0.06228993868587494;1.0509361911220474;9.99802427211708;0.9514674784801045;-0.09138004881487732;1.067022422277339;1.0003275161889544;0.9547661898042714;1.0002975415406354
25.070208;1.0484103436869008;0.9835061740912512;0.9375105695960049;0.06555870971876598;0.06238149415414068;1.0509425016317029;9.99804785834584;0.951464909505166;-0.09147104838924379;1.0670127996324021;1.0003202948954806;0.9547916814246725;1.0002939529967105
25.080208;1.0484178611857706;0.9834991268802026;0.9375083377582178;0.06565308487705784;0.06247307782890094;1.0509487713686785;9.998072334921977;0.9514612860601043;-0.09156204793103191;1.0670028989517664;1.0003131559037333;0.9548161674145025;1.0002902187921405
25.090208;1.0484255048971838;0.983492032707388;0.9375059457805738;0.06574743900446628;0.06256468730557214;1.0509550048003335;9.998097607860226;0.9514576069950326;-0.09165304744325899;1.0669927534672605;1.0003061030779192;0.9548406133022834;1.000286354739474
25.100208;1.0484332621428187;0.9834849050426584;0.9375034026070133;0.06584177611847122;0.06265632031910018;1.0509622061269042;9.998123589481175;0.951454871438121;-0.09174304692876716;1.066982394316772;1.0002991400198282;0.9548658907741246;1.0002823755725787
25.110208;1.0484411209510813;0.9834778419552399;0.9375007981627096;0.0659343543159305;0.06274631005079674;1.0509683792430835;9.99815019789205;0.9514510787375656;-0.09183404639021359;1.0669718506944346;1.0002922699419903;0.9548901752924268;1.0002782950350595
25.120208;1.0484490701240416;0.9834706844516254;0.9374979775942692;0.0660286684798656;0.06283798382212909;1.0509745277394573;9.998177355806302;0.9514482283592525;-0.09192504583008823;1.0669611500003;1.0002854956333136;0.9549153382406275;1.0002741260201573
25.130208;1.0484570991976927;0.9834635288381921;0.937495029922955;0.06612297626829602;0.06292967503518783;1.050980654948068;9.998204989316086;0.9514443197621907;-0.0920150452507253;1.0669503179658262;1.0002788195006196;0.954939271136111;1.0002698806563952
25.140208;1.0484651983519555;0.9834581308765762;0.9374936269722136;0.066217366172572;0.06302146330450421;1.0509867638820274;9.99823302788702;0.9514413523780855;-0.09210504465429158;1.0669393787658077;1.0002722436549554;0.9549640411830256;1.0002655703610108
25.150208;1.048473358383935;0.9834510938850689;0.9374905275423184;0.06630992454587717;0.06311151935588312;1.0509928571598153;9.998261405516827;0.9514373256855116;-0.09219604404276815;1.0669283550605337;1.0002657699540505;0.9549877363086053;1.0002612058696652
25.160208;1.0484815706851642;0.9834440013245164;0.9374872397586925;0.06640423083935236;0.06320325235335628;1.0509999370627672;9.998290061103061;0.9514342392290892;-0.09228604341795774;1.0669172679716206;1.0002593999503842;0.955012138253406;1.0002567972345169
25.170208;1.0484898271946361;0.9834352860763621;0.9374822677660639;0.06649671068399582;0.06329324999259067;1.0510060056162847;9.998318937857661;0.9514300925698709;-0.09237604278152318;1.0669061371568143;1.0002531348585788;0.9550353380569603;1.0002523538564683
25.180208;1.0484981203382784;0.9834282758726971;0.9374787836359236;0.06659102859095539;0.06338500309052361;1.0510120645879704;9.998347983009722;0.9514268852965964;-0.09246604213502073;1.0668949809691284;1.0002469756469143;0.955059313207135;1.0002478845771257
25.190208;1.0485064429304798;0.9834214022949969;0.9374752907707466;0.06668360980852303;0.06347509955830676;1.0510181154776055;9.998377147564293;0.9514226170840194;-0.0925560414798978;1.0668838164858057;1.0002409231645952;0.9550820613225071;1.0002433977470884
25.200208;1.048514788134296;0.9834145004657844;0.9374716310630055;0.06677794774967193;0.0635668675390313;1.0510241595456733;9.998406385866506;0.9514192877125137;-0.09264604081747609;1.0668726594255378;1.0002349781920823;0.9551055625352222;1.0002389011966974
25.210208;1.0485221507419997;0.9834068071060991;0.9374679687529958;0.06687053490343453;0.06365702023731755;1.0510301978546537;9.998435655234514;0.9514148970811066;-0.09273604014895272;1.0668615241812576;1.0002291414126343;0.9551278168523631;1.0002344021854448
25.220208;1.0485305224413477;0.9834001205552353;0.9374642323413646;0.06696315416037474;0.06374713394414776;1.0510372313570013;9.998464915448094;0.9514114452245388;-0.09282603947542224;1.0668504240240477;1.0002234133639902;0.9551508064099061;1.0002299074345344
25.230208;1.0485388988924436;0.983393505794908;0.9374604225764385;0.06705578929882024;0.06383725138275888;1.051043261049848;9.998494128100306;0.9514069323200998;-0.0929150387978948;1.06683937133113;1.0002177944606943;0.9551724358931918;1.0002254231693466
25.240208;1.0485472748896445;0.9833868814545776;0.9374564615130975;0.06715018746781747;0.06392903633727255;1.051049288053352;9.99852325662683;0.9514033587397638;-0.09300503811729491;1.0668283776876848;1.000212285075;0.9551948833804343;1.0002209551133163
25.250208;1.0485556455847371;0.9833804221142345;0.9374525154030456;0.06724285837172969;0.06401915861020835;1.051055313512287;9.998552267495946;0.9513997250955774;-0.09309403743446182;1.0668174538389794;1.0002068855590747;0.9552169531610877;1.0002165085119752
25.260208;1.0485640064732542;0.9833740460055315;0.9374485061479673;0.06733554893155796;0.06410928206409101;1.051061338495183;9.998581131010651;0.9513950321980357;-0.09318403675017037;1.0668066096145832;1.0002015961930637;0.9552378394087039;1.000212088150344
25.270208;1.0485723533442342;0.9833677565933028;0.9374444370022194;0.0674282601823744;0.06419940591562517;1.0510673640533013;9.998609820436345;0.9513912810096787;-0.09327303606513822;1.0667958539309232;1.0001964171158706;0.9552593331362615;1.0002076982987895
25.280208;1.0485806823017574;0.983361557100977;0.9374403110984558;0.06752099304076402;0.0642895294316298;1.051073391303799;9.998638310936618;0.9513864725845169;-0.09336203538000153;1.0667851948436888;1.000191348260547;0.9552795371654622;1.0002033427117702
25.290208;1.048588989796286;0.9833554504607473;0.9374361314096261;0.06761374831969176;0.06437965194308394;1.0510794213861516;9.998666579434946;0.9513826079508093;-0.09345203469530866;1.0667746396086022;1.0001863893392238;0.9553005361505507;1.0001990247656503
25.300208;1.0485972725919483;0.9833494393214673;0.9374319007480845;0.06770652674617414;0.06446977283703467;1.0510854553971452;9.998694604755045;0.9513776880937667;-0.09354103401156544;1.0667641947815116;1.0001815398908593;0.9553201413193734;1.0001947476249475
25.310208;1.0486055277252275;0.9833435261089701;0.9374276218074206;0.06779932896841594;0.06455989154676174;1.0510914944145384;9.998722367503719;0.9513737140699301;-0.09363003332928103;1.0667538663483191;1.0001767993098725;0.9553404384671196;1.0001905143032734
25.320208;1.0486137524637074;0.9833377984726107;0.937423378628722;0.0678904097079112;0.06464834287765278;1.0510975395502185;9.99874984946428;0.9513696870821136;-0.09371903264896705;1.0667436598160929;1.0001721668054706;0.9553604307470186;1.0001863276010348
25.330208;1.0486209454560247;0.9833311482346947;0.9374190078709236;0.06798324225113474;0.06473849938699486;1.0511035919777822;9.998777033188233;0.9513646084596675;-0.09380803197112622;1.0667335802617077;1.0001676413509628;0.9553791219109363;1.000182190016026
25.340208;1.048629101978201;0.9833255415015336;0.9374145994371377;0.06807611885017863;0.0648286086474416;1.0511106529119416;9.998803902356304;0.9513604796281966;-0.09389603129627302;1.0667236323779918;1.000163221711293;0.9553984034952168;1.0001781037546167
25.350208;1.048637221167482;0.983320125803823;0.9374102340929399;0.06816727518412205;0.06491704928472432;1.0511167235054593;9.998830441780854;0.9513553021448499;-0.09398503062495088;1.0667138204835007;1.0001589065486975;0.9554164812481376;1.0001740708296525
25.360208;1.0486453012502481;0.9833147315989975;0.9374057512401716;0.06826020327002393;0.06500715032641298;1.0511228047369972;9.998856636816713;0.9513510777305052;-0.09407402995770832;1.0667041484639024;1.000154694515585;0.9554352474921657;1.0001700930867805
25.370208;1.0486533406866194;0.9833094452185679;0.9374012344584678;0.06835315747422169;0.06509724681323448;1.0511288973963093;9.998882473277051;0.9513468081817139;-0.09416202929506655;1.0666946197337994;1.0001505842694087;0.9554536091441889;1.0001661721550505
25.380208;1.0486613381501981;0.9833043526917787;0.9373967672312068;0.06844439206959914;0.06518567382145177;1.0511350021073254;9.998907938090356;0.9513414952710127;-0.0942510286375062;1.0666852372803421;1.0001465744425329;0.9554707690401837;1.000162309475835
25.390208;1.0486692925285777;0.9832992835704465;0.9373921887116914;0.06853739895077562;0.06527576048137328;1.0511411193431552;9.998933020188405;0.951337140741594;-0.09433902798545674;1.066676003712788;1.0001426636177857;0.9554885219034309;1.0001585063665952
25.400208;1.0486772028768652;0.9832944087430754;0.9373876637549312;0.06862868639190635;0.06536417723415337;1.0511472495015264;9.998957710756757;0.9513317462827259;-0.09442702733929181;1.0666669212919808;1.0001388503114463;0.9555049778153086;1.0001547639762867
25.410208;1.0486840695216786;0.9832887032255161;0.9373831099197253;0.06871998073297926;0.0654526322317505;1.0511533929899006;9.998982002885814;0.9513273134651106;-0.09451602669935519;1.0666579920065753;1.0001351329494492;0.9555222278971857;1.0001510832088176
25.420208;1.0486918892474464;0.9832839601469547;0.9373784539154673;0.06881306702089489;0.06554270265513037;1.051159550225075;9.999005891927155;0.9513228436853254;-0.09460402606599824;1.0666492176535018;1.0001315098417711;0.9555390815910283;1.0001474647151756
25.430208;1.0486996625449014;0.9832794103625859;0.9373738574603486;0.06890443386650937;0.06563110266751565;1.051165721575331;9.999029376548117;0.9513173381112092;-0.09469202543959142;1.0666405997703396;1.0001279792114555;0.9555546449325425;1.0001439088884505
25.440208;1.048707388961007;0.9832749677959562;0.9373692408209083;0.0689958270959412;0.06571949680631452;1.0511719072917562;9.99905245875804;0.9513127977233252;-0.09478002482051655;1.066632139432407;1.000124539288483;0.9555709106313133;1.000140415844686
25.450208;1.0487150683476172;0.9832706315887367;0.9373646054611924;0.06908724656409625;0.06580788494100336;1.0511781074537914;9.999075142445912;0.9513082234470953;-0.0948680242091548;1.0666238371834014;1.0001211883819678;0.9555868863150772;1.0001369854661457
25.460208;1.048722700819344;0.9832664007414732;0.9373599526567615;0.06917869209269971;0.06589626695169358;1.0511843219802155;9.999097432167988;0.9513026161912852;-0.09495502360585246;1.0666156931801116;1.0001179248670693;0.9556014805209934;1.0001336174965871
25.470208;1.0487292878659387;0.983261334742009;0.9373552805434818;0.06927014335458472;0.06598468639259251;1.0511905507031332;9.999119333044204;0.9512979767880712;-0.0950430230108766;1.066607707270638;1.0001147471016896;0.9556168850224418;1.0001303116332623
25.480208;1.048736827535705;0.983257311334668;0.9373505965514904;0.06936164030288411;0.06607305585179768;1.0511967934453146;9.999140850718046;0.951293305967936;-0.09513102242441225;1.066599878955122;1.0001116533638035;0.9556320088769794;1.000127067596019
25.490208;1.0487443215787262;0.983253389875042;0.9373458990172833;0.06945316265455376;0.06616141891533857;1.0512030500904264;9.99916199115585;0.9512876043900194;-0.09521802184661522;1.0665922074711363;1.0001086418560328;0.9556457611212817;1.0001238851422982
25.500208;1.0487517706025347;0.9832495690628033;0.937341189444638;0.06954471015789615;0.06624977551869353;1.0512083205996923;9.99918276079825;0.9512828726844228;-0.09530602127767061;1.0665846919540365;1.0001057106986637;0.9556603349063574;1.0001207640215701
25.510208;1.0487591752019385;0.9832458475691807;0.937336469381053;0.06963628255817482;0.06633812560809763;1.0512146049624422;9.999203166269796;0.9512781114666998;-0.0953930207177993;1.0665773314357652;1.0001028578871276;0.955674540192689;1.0001177039244324
25.520208;1.048765537143699;0.9832395386994351;0.9373300725733724;0.0697277736157044;0.06642643138286018;1.0512209031903519;9.99922321352714;0.9512733213322621;-0.09548002016721563;1.0665701247149972;1.0001000813010679;0.9556884810433728;1.0001147044806824
25.530208;1.048772854569404;0.9832360975875516;0.9373254174134423;0.0698176488808243;0.0665131036812498;1.051227215355686;9.999242907948423;0.951267502877974;-0.0955670196260958;1.066563070295366;1.0000973787663578;0.9557011670895362;1.000111765291568
25.540208;1.0487801290961465;0.983232666911074;0.9373206745904108;0.06990929418616215;0.06660143409442959;1.0512335415990088;9.999262254990425;0.9512626567076333;-0.09565501909457608;1.0665561664420982;1.000094748094679;0.95571469308529;1.0001088859613199
25.550208;1.0487873610106875;0.9832293309619231;0.9373159266746719;0.07000096321044715;0.06668975795028458;1.051239882074736;9.999281259748685;0.9512577833831837;-0.09574201857274696;1.0665494112419236;1.0000921871281383;0.9557278687526125;1.0001060661611816
25.560208;1.0487945504974694;0.9832261738863437;0.9373112561253476;0.07009090959363821;0.06677641057505813;1.0512462368419833;9.999299925989119;0.9512518833802748;-0.09582801806065205;1.0665428026042112;1.0000896938149892;0.955739703536522;1.0001033057054214
25.570208;1.048800698918243;0.9832238300193317;0.937308162631817;0.07018268947533464;0.0668648464023811;1.0512526058093068;9.99931825602942;0.9512469570689772;-0.09591501755831786;1.0665363382727349;1.0000872662317362;0.9557523923849348;1.0001006045218779
25.580208;1.048807804166556;0.9832208553250162;0.9373034867871403;0.07027268157383076;0.06695148593782951;1.0512589887461883;9.999336251520761;0.9512420047330562;-0.09600201706577687;1.0665300158692865;1.0000849025584884;0.9557648448447532;1.0000979625282558
25.590208;1.0488148679307092;0.9832178839415106;0.9372987280817939;0.07036444212827236;0.06703978362825651;1.0512653852620304;9.999353914512653;0.951237026636936;-0.09608901658305671;1.0665238328984321;1.0000826010949815;0.9557770656597205;1.0000953795403669
25.600208;1.048821890912478;0.9832150849818361;0.9372940500229543;0.07045447865927489;0.06712641015802438;1.0512717948236632;9.999371247889593;0.9512310230603077;-0.09617501611016842;1.066517786729555;1.0000803602708264;0.9557879642308164;1.0000928552865633
25.610208;1.0488278751515954;0.9832113465105692;0.9372892872644153;0.07054626156000804;0.06721473859463116;1.0512772168885378;9.999388254763382;0.9512259942610752;-0.09626201564710528;1.0665118746395104;1.0000781786037902;0.9557997366247148;1.000090389504781
25.620208;1.0488348192335994;0.9832086310741569;0.9372845280787125;0.07063808699624355;0.06730301703470358;1.0512836510271713;9.999404937564174;0.951220940418064;-0.09634801519383666;1.066506093859514;1.000076054691296;0.95581119183291;1.0000879820117938
25.630208;1.0488417254566467;0.9832060828634442;0.9372798512824572;0.0707281871827121;0.0673896245415691;1.0512900969355083;9.999421297611327;0.9512158615882825;-0.09643401475030683;1.0665004415423702;1.000073987250332;0.9558224356068987;1.0000856326717968
25.640208;1.0488485949500572;0.9832036147493772;0.937275175913101;0.070818307776466;0.06747622588040894;1.0512965543947406;9.999437335309551;0.9512107577138401;-0.09652101431644672;1.0664949147451392;1.000071975098551;0.9558335740153528;1.0000833413001773
25.650208;1.0488544299162632;0.9832002857470982;0.9372704992911725;0.07090842665528709;0.06756286478698179;1.0513030232459026;9.999453050654719;0.9512046287080053;-0.0966070138921871;1.0664895105150793;1.0000700170379018;0.9558434154926632;1.0000811075928697
25.660208;1.0488612288500603;0.9831979734099672;0.9372658282228086;0.07099858674387925;0.06764945404831157;1.0513095033820095;9.999468443439241;0.9511994745511371;-0.09669301347746835;1.066484226020481;1.000068111720665;0.9558540557978115;1.0000789310903013
25.670208;1.0488679937875682;0.983195737125949;0.937261160091303;0.07108876602621052;0.06773603740515248;1.0513149947335099;9.999483513341971;0.9511942953022836;-0.09677901307224027;1.0664790586523993;1.0000662575964803;0.9558645051049737;1.0000768111269231
25.680208;1.048874725529067;0.9831935757053957;0.9372564954025293;0.07117896411712574;0.06782261494841332;1.0513214972331126;9.999498260754418;0.9511890910705632;-0.09686501267643942;1.0664740060563194;1.0000644529727811;0.9558747683767237;1.0000747468331672
25.690208;1.048880425960501;0.9831888022329924;0.9372501667701457;0.07126907317448533;0.06790914900201771;1.0513280107869925;9.999512687452137;0.9511838620702628;-0.09695001228996547;1.0664690660920346;1.0000626961381862;0.9558847490775645;1.0000727372152836
25.700208;1.0488870932947487;0.9831867862993887;0.9372455102566956;0.0713593076265013;0.06799571519464098;1.051334535282951;9.999526795715944;0.9511776087539751;-0.09703601191268368;1.0664642367610149;1.0000609854936076;0.9558936598499186;1.0000707811967802
25.710208;1.0488937293099363;0.9831849259430668;0.9372409397991659;0.07144781354753711;0.06808061117171361;1.0513410705917767;9.999540587373236;0.9511723318921439;-0.09712101154443664;1.0664595161327648;1.0000593196453065;0.9559032921275499;1.0000688776153899
25.720208;1.0488993357764294;0.9831821089665056;0.9372362896973231;0.0715380605358975;0.06816721002267857;1.051346616500803;9.999554064409262;0.9511670325222942;-0.09720701118506087;1.0664549022951957;1.0000576973854516;0.9559128585678159;1.000067025272439
25.730208;1.0489059108556473;0.9831802976111438;0.9372316478664906;0.07162834658780351;0.06825375986716312;1.0513531726326633;9.999567229885285;0.9511617117929927;-0.09729201083441806;1.066450393326466;1.0000561175719527;0.9559221602277489;1.0000652230052682
25.740208;1.0489124563322807;0.9831786358470654;0.9372270925584301;0.07171690289542414;0.06833863975493362;1.0513597384553137;9.99958008806231;0.9511563707921278;-0.09737801049241356;1.0664459872730818;1.0000545790289157;0.9559314047606785;1.0000634696859085
25.750208;1.048917974075688;0.9831760115039134;0.9372224577101587;0.07180719883229322;0.0684252227526186;1.051366313414323;9.999592644264695;0.9511510104739223;-0.09746301015898708;1.0664416822035343;1.000053080520666;0.9559403927390702;1.000061764173142
25.760208;1.0489244623308553;0.9831744722967436;0.9372179124163967;0.07189578667900208;0.06851009227955057;1.0513728971226874;9.999604904559911;0.9511446316840466;-0.09754800983408407;1.0664374763570936;1.0000516207758166;0.955948235194229;1.0000601052861988
25.770208;1.048930922797176;0.9831729059472164;0.937213290461083;0.07198613595043403;0.06859662140007326;1.0513784894506502;9.99961687525319;0.9511392351782874;-0.09763300951761494;1.066433368233227;1.000050198535966;0.9559569256034588;1.0000584917992135
25.780208;1.0489373559904849;0.9831714811613279;0.9372087543693767;0.072074753878746;0.06868148083953482;1.0513850903967834;9.999628562605935;0.9511338216224087;-0.09771800920942957;1.0664293565462344;1.0000488125886673;0.9559654729128119;1.0000569224569902
25.790208;1.0489427637682402;0.9831709172813949;0.9372058838774098;0.0721634487871195;0.06876646042501093;1.0513916998596358;9.999639972480914;0.9511283915973173;-0.09780300890932841;1.0664254401325715;1.000047461778694;0.9559738807689822;1.0000553960006082
25.800208;1.0489491445141226;0.9831695134289768;0.9372012743770227;0.072253841485085;0.06885297483268009;1.0513983175620278;9.999651109561958;0.9511229455798085;-0.09788700861710174;1.0664216178624473;1.0000461449916633;0.9559820505085731;1.0000539111917452
25.810208;1.0489545013895256;0.9831673059376632;0.9371967468645309;0.0723424786504095;0.06893786350865118;1.0514039431497058;9.999661976521901;0.951117483931026;-0.09797200833256216;1.0664178885512232;1.0000448610737194;0.9559901906753393;1.0000524668634483
25.820208;1.0489608326819644;0.9831660865360762;0.937192226369445;0.07243115223049128;0.06902270394001299;1.051410576246983;9.999672573466842;0.9511120069613289;-0.0980570080555509;1.0664142508982961;1.0000436087582902;0.9559982029635926;1.000051061971406
25.830208;1.0489671400438942;0.9831649141193154;0.937187709783517;0.07251983887224527;0.06910753984732841;1.0514172164060644;9.999682898070104;0.9511065150498653;-0.0981410077859308;1.0664107035190284;1.0000423867101078;0.9560059886295753;1.000049695563366
25.840208;1.0489724248957735;0.9831628476794401;0.9371831939996853;0.0726085148882514;0.06919241494810684;1.0514228631007665;9.999692947117719;0.9511010087311822;-0.09822600752356467;1.0664072450447541;1.0000411936384896;0.956013756543156;1.0000483666786206
25.850208;1.0489786849525566;0.9831617645581273;0.9371786855147362;0.07269722654431064;0.06927724205423202;1.05142951581978;9.999702718463027;0.9510954887006682;-0.09831000726829041;1.0664038741633983;1.000040028364802;0.9560213047446037;1.0000470742999923
25.860208;1.0489849214572888;0.983160723787403;0.9371741811460668;0.0727859502894362;0.06936206491379944;1.0514361741652571;9.999712211497002;0.9510899557494308;-0.09839400701993004;1.0664005896016253;1.0000388898391515;0.956028739028625;1.0000458174175024
25.870208;1.048990135623373;0.9831570382079707;0.9371680131450425;0.07287457686498607;0.0694468458830466;1.051441837852536;9.999721426837354;0.9510834106620704;-0.09847800677832509;1.0663973901420531;1.0000377771559714;0.956035067718091;1.0000445951463857
25.880208;1.0489963251022727;0.983156078010971;0.9371635176807704;0.07296332393919096;0.06953166065233736;1.0514485065766541;9.999730366566782;0.9510778541349704;-0.09856200654336343;1.0663942746320216;1.000036689539432;0.9560422830903784;1.0000434067791175
25.890208;1.0490024911331666;0.9831552418463341;0.9371591087157984;0.07305033609266748;0.0696148069328622;1.0514551798660943;9.999739034517013;0.9510722867609674;-0.0986460063149818;1.0663912419580857;1.000035626279652;0.9560493931889842;1.0000422516934409
25.900208;1.0490076348555697;0.9831534185359209;0.937154620664752;0.07313908187046363;0.06969965787936282;1.0514608570749908;9.999747436100385;0.9510667090654;-0.09873000609314926;1.0663882910684048;1.0000345866866187;0.956056400528941;1.0000411292225795
25.910208;1.0490137537262132;0.9831525713841991;0.9371501418512888;0.07322786240047517;0.06978446170523689;1.0514675374747668;9.999755577933042;0.9510611215696562;-0.09881300587785433;1.0663854209951287;1.00003357005275;0.9560632040834522;1.0000400386127775
25.920208;1.0490188500287778;0.9831509058708472;0.9371457474851802;0.07331488338354597;0.06986764116052244;1.0514742203111547;9.999763467383886;0.9510555248631157;-0.09889700566910899;1.0663826308149245;1.0000325755851882;0.9560700126024114;1.0000389790222823
25.930208;1.0490249214220149;0.9831501289745433;0.9371412813608028;0.0734036852042395;0.06995243847508793;1.051479904823757;9.999771111784224;0.9510499196178808;-0.09898100546695247;1.0663799196354604;1.0000316024138025;0.9560767249090181;1.000037949527703
25.940208;1.0490309692587532;0.9831494709795882;0.9371369029870421;0.0734907510819035;0.07003556804590316;1.051486590319346;9.999778517604813;0.9510443065218385;-0.09906400527144227;1.0663772865991166;1.000030649724728;0.9560832394611376;1.000036949191209
25.950208;1.0490359949250547;0.9831478205566005;0.9371324461460584;0.07357954921474051;0.07012040295430619;1.0514932762900833;9.999785690771033;0.9510386862091798;-0.09914700508264696;1.0663747308242797;1.0000297168342431;0.9560896617512398;1.000035977176782
25.960208;1.049041996204097;0.9831472262626619;0.9371280799923208;0.07366663518622672;0.07020352667157223;1.0514989624754292;9.999792637798855;0.9510330592438383;-0.09923100490064939;1.0663722513441751;1.00002880310328;0.9560960976253475;1.0000350328186653
25.970208;1.0490469756765455;0.9831457227648647;0.9371237163679361;0.07375370651964677;0.0702866912419809;1.0515056488286545;9.99979936588338;0.9510274261387569;-0.09931400472554187;1.066369847099845;1.0000279078804406;0.9561023416431291;1.0000341155717007
25.980208;1.0490529312928278;0.9831451879582985;0.9371193615854697;0.07384081181500664;0.07036980951591469;1.051511335433115;9.999805881821569;0.951021787388117;-0.09939700455739951;1.0663675169684688;1.0000270305715198;0.956108499329882;1.000033224912948
25.990208;1.0490578659482452;0.9831436566332169;0.9371149274311085;0.07392964831168466;0.07045463354893093;1.051518022387042;9.999812191390149;0.9510161434817425;-0.09948000439625831;1.0663652598098439;1.00002617067214;0.956114572248262;1.0000323603311008
26.000208;1.0490637778272451;0.9831431774941057;0.9371105829624933;0.07401677224130165;0.07053774683907607;1.0515247096507798;9.99981829977856;0.9510104948925834;-0.09956200424212251;1.0663630745153343;1.0000253277050881;0.9561204576686863;1.000031521393595
26.010208;1.0490696686602472;0.9831427247231155;0.9371062431503157;0.07410390531714724;0.07062085780232556;1.0515303969686207;9.99982421192623;0.9510048420562781;-0.09964500409497665;1.0663609600476225;1.0000245012218931;0.9561263651647509;1.000030707767667
26.020208;1.0490745401118966;0.9831431043217603;0.9371035689705874;0.07419110797247326;0.07070409157359127;1.0515370839594305;9.99982993204557;0.9509991853222638;-0.09972800395477295;1.0663589154262285;1.0000236909056144;0.9561321922167625;1.0000299191920423
26.030208;1.0490803901479875;0.9831427014794228;0.9370992371540815;0.07427825894603077;0.0707871981947452;1.0515427702383087;9.999835463617837;0.9509935248942577;-0.09981000382139667;1.0663569396318595;1.0000228965843847;0.9561378359943772;1.0000291554865823
26.040208;1.0490852213160635;0.9831413829374038;0.9370949052867993;0.07436539377426767;0.07087034644556466;1.051549455452309;9.999840810372747;0.9509878608139027;-0.09989300369464087;1.0663550314984027;1.0000221180672824;0.956143506708498;1.0000284165640125
26.050208;1.0490910312276545;0.9831393659344542;0.9370889963156974;0.07445073052242185;0.07095170311689243;1.051555139282978;9.999845976760792;0.9509831929680048;-0.09997500357421506;1.0663531896487963;1.000021354971551;0.9561499915797235;1.000027702356054
26.060208;1.0490958222362008;0.9831380931710085;0.9370846700536718;0.07453788259790065;0.07103484774922787;1.0515618214763567;9.999850967778826;0.9509775211033118;-0.10005800345978157;1.0663514124829754;1.000020606713492;0.9561555121777575;1.0000270127047088
26.070208;1.0491015919855613;0.9831377821292269;0.9370803499818131;0.0746250683548202;0.0711179471294799;1.0515675019145838;9.99985578937889;0.9509718448772532;-0.10014000335100218;1.0663496982337899;1.0000198726383045;0.9561608555228095;1.0000263473319753
26.080208;1.049106342975255;0.9831366389211396;0.9370761112636109;0.07471049075828194;0.07119942394861259;1.0515741806620074;9.999860448862076;0.950966163950032;-0.10022200324757384;1.0663480450300657;1.0000191521760375;0.9561661278964624;1.0000257058967537
26.090208;1.0491120729883197;0.9831363710697661;0.937071798255403;0.07479769317480058;0.07128252042613868;1.051579857943331;9.99986495408745;0.95096047806024;-0.10030400314924112;1.0663464508983;1.0000184449533929;0.9561713310858589;1.0000250880619483
26.100208;1.0491167846270868;0.9831351844546518;0.9370674863568139;0.07488487827030535;0.07136565924348637;1.0515865341156605;9.999869312308254;0.9509547870150452;-0.10038600305579917;1.066344913786024;1.0000177508004655;0.9561764669460298;1.0000244935291975
26.110208;1.0491224757962407;0.9831350426503634;0.9370632643132495;0.0749703504359481;0.07144708856885319;1.0515922096325754;9.99987352977792;0.9509490906243668;-0.10046700296710119;1.0663434316680152;1.000017069629308;0.9561814323115463;1.0000239220695617
26.120208;1.0491271492617797;0.9831339806169009;0.9370590448360726;0.0750558049054956;0.07152856039456762;1.0515988849417206;9.999877611931755;0.9509433886404733;-0.10054900288306008;1.0663420026254697;1.0000164012804764;0.9561864392111662;1.0000233735564958
26.130208;1.0491328030463543;0.9831337909006554;0.9370547539938833;0.07514303934127346;0.07161165218942898;1.0516045603794786;9.999881563445596;0.9509376807131048;-0.10063100280363012;1.0663406248083707;1.0000157454706382;0.9561913848406332;1.0000228479364888
26.140208;1.0491374398855122;0.9831327643460386;0.9370505487714327;0.07522850925515716;0.07169312185531433;1.0516112361918235;9.999885388155478;0.9509319664185533;-0.1007120027287712;1.0663392963520477;1.0000151018680234;0.956196166226747;1.0000223451477794
26.150208;1.0491430576348213;0.983132693303713;0.9370463552837545;0.07531401265045952;0.07177454681872446;1.0516169126642558;9.99988908929473;0.9509272453850214;-0.10079400265842535;1.066338015367467;1.0000144701868492;0.9562019907581053;1.0000218651154766
26.160208;1.0491476588579434;0.9831316979585623;0.9370421676312295;0.07539949767369057;0.07185601430037462;1.0516235902092173;9.999892670034937;0.9509215173544618;-0.10087500259253238;1.0663367800356656;1.0000138501859515;0.9562066612506146;1.0000214078437895
26.170208;1.0491532413341291;0.9831316565453828;0.9370379931826055;0.07548501618159026;0.07193743703049908;1.0516292693572893;9.999896133956101;0.9509157821250201;-0.10095600253105906;1.0663355886990755;1.0000132415960787;0.9562112798196652;1.0000209734290142
26.180208;1.0491578076464438;0.9831306044717699;0.9370337444638303;0.07557226249841728;0.07202056690637054;1.0516359507389201;9.999899484997046;0.9509100395187378;-0.10103700247400926;1.066334439820528;1.000012644101572;0.9562158486440445;1.0000205619110296
26.190208;1.0491633556998543;0.983130676723403;0.9370296730070433;0.07565604923350801;0.07210032265544936;1.0516416350864182;9.999902727020753;0.9509042894228728;-0.10111800242140963;1.0663333318369423;1.0000120574121378;0.9562203696363332;1.0000201731216112
26.200208;1.0491678882713724;0.983129652894014;0.937025447224305;0.0757433099214818;0.07218345025074316;1.051647323213263;9.999905863513167;0.9508985318623661;-0.10119900237327889;1.0663322630598435;1.0000114813039436;0.9562248445247539;1.0000198066380819
26.210208;1.0491724046064257;0.9831287287697935;0.9370213154331654;0.07582883103246155;0.07226491207578342;1.0516540159721106;9.999908897059125;0.9508937670388581;-0.1012800023296159;1.0663312317092457;1.0000109155776165;0.9562302693504371;1.0000194618041836
26.220208;1.0491779040064513;0.9831270120320496;0.9370155356680179;0.07591430005463248;0.07234624783824438;1.0516597142261466;9.999911828921444;0.9508879952631341;-0.10136000229041003;1.0663302359932227;1.0000103600258101;0.9562345509841905;1.000019137790509
26.230208;1.0491823893825345;0.9831261170532818;0.9370114311718792;0.07599983472499434;0.0724277076166787;1.0516664188292568;9.99991465978668;0.9508822168387433;-0.10144100225562847;1.0663292741433446;1.0000098144438814;0.9562388972880493;1.0000188336887357
26.240208;1.0491878587861592;0.9831262615881461;0.9370074258380463;0.07608365601974812;0.07250745814780074;1.0516721305662442;9.999917390772506;0.9508764320059625;-0.1015210022251974;1.0663283444394713;1.0000092786245947;0.9562430977338765;1.000018548623185
26.250208;1.0491923148988642;0.9831253958146975;0.9370033504131126;0.0761692036511428;0.07258891606060917;1.0516778500708444;9.999920023301186;0.9508706409525569;-0.10160200219901881;1.0663274452353229;1.000008752320065;0.9562473661085488;1.000018281823288
26.260208;1.0491977555203746;0.9831272302665238;0.9370009579473506;0.0762548697187471;0.07267041088283561;1.0516845777949315;9.999922558339225;0.9508658438514158;-0.10168200217698778;1.0663265749636661;1.0000082352521316;0.9562524858658008;1.000018032616855
26.270208;1.0492021831221825;0.983126477954241;0.9369969938892725;0.07633868311560542;0.07275020241229492;1.0516903140423877;9.999924996228776;0.9508600408879615;-0.10176200215897296;1.066325732132529;1.0000077272053667;0.9562565759195887;1.0000178003784825
26.280208;1.049206596482047;0.9831256537020904;0.9369929636043508;0.07642424898812536;0.0728316578041609;1.0516970590070893;9.999927337480397;0.950854232258081;-0.10184200214479586;1.0663249153306662;1.000007228103558;0.9562606318348702;1.0000175844597783
26.290208;1.0492119943238234;0.983125867376512;0.9369890332977943;0.07650810106428028;0.07291140408294809;1.0517028127315877;9.999929583744576;0.9508484181518276;-0.10192200213425232;1.066324123270809;1.0000067380193944;0.9562646546544816;1.000017384138144
26.300208;1.0492163789744622;0.9831251543398306;0.9369851147207621;0.07659193170322863;0.07299119312433079;1.0517085750470188;9.999931737908511;0.9508425987211738;-0.10200200212714763;1.0663233548457516;1.0000062571412862;0.9562686453562445;1.0000171986199349
26.310208;1.0492217480159376;0.9831253076740537;0.9369811330957917;0.07667754157342438;0.07307260234322052;1.051715345640586;9.999933803473235;0.950837774056808;-0.10208200212329273;1.0663226090858708;1.0000057857032334;0.9562735992166764;1.0000170270547064
26.320208;1.049226103801176;0.9831246188711672;0.9369772441040843;0.07676138292599083;0.07315238958085474;1.0517211241842708;9.999935784177032;0.9508319442533876;-0.10216200212248724;1.0663218850146194;1.0000053239233382;0.956277528628265;1.0000168685399962
26.330208;1.0492304450797985;0.9831239414201224;0.9369733692960728;0.07684522937538125;0.07323217588193971;1.0517269103777598;9.999937683782958;0.95082610950537;-0.10224100212453258;1.0663211815746794;1.0000048719705765;0.9562813219129929;1.000016722143632
26.340208;1.0492357705381492;0.983124214072368;0.9369695114979711;0.07692910826688051;0.07331191760919029;1.05173370395931;9.999939505627381;0.9508202700937747;-0.10232100212923592;1.0663204976732428;1.0000044299295978;0.9562851937453747;1.000016586942609
26.350208;1.0492400822923347;0.9831235572202657;0.9369656631570736;0.07701296463590672;0.0733917019413978;1.0517395047579639;9.99994125246344;0.9508154263336696;-0.10240000213638174;1.0663198322136913;1.000003997785689;0.9562899253734973;1.0000164620847112
26.360208;1.049244378653336;0.9831229096111946;0.9369618268284005;0.07709682578727821;0.07347148520990472;1.0517453126966545;9.999942926760628;0.9508095785909303;-0.10248000214572024;1.0663191841034667;1.0000035754110472;0.9562937431720785;1.0000163468397987
26.370208;1.0492496577532004;0.9831232100424142;0.9369580050758091;0.07718071935798333;0.07355122374852607;1.0517511277428437;9.999944531109985;0.9508037273015709;-0.10255900215698764;1.0663185522947003;1.0000031625301333;0.9562974279052144;1.000016240592788
26.380208;1.049253921255032;0.9831225790103398;0.9369541902879311;0.07726458993831703;0.07363100473580443;1.0517579499292466;9.999946068774495;0.9507988729450381;-0.10263800216992028;1.0663179358267174;1.00000275875417;0.9563020816328104;1.0000161428333152
26.390208;1.0492581672791887;0.9831220407348785;0.9369504666258704;0.07734671841923431;0.07370911986516977;1.0517637793930408;9.99994754403503;0.9507930159849345;-0.10271700218425941;1.0663173338614491;1.000002363702109;0.9563057166901263;1.0000160531712274
26.400208;1.0492633940553369;0.9831206166155422;0.936945009530507;0.07743054061398576;0.07378877348795687;1.0517696163263894;9.99994896164164;0.9507871567754399;-0.10279600219976212;1.0663167457104266;1.0000019771297983;0.9563093281154155;1.000015971314052
26.410208;1.0492676035961404;0.9831200060196655;0.9369412223988128;0.07751442476697132;0.07386855092228266;1.051776460889158;9.999950325717398;0.9507822954947391;-0.10287400221621154;1.0663161708327076;1.0000015990273368;0.9563138033848363;1.0000158970048334
26.420208;1.0492717945197996;0.9831194866149976;0.9369375248426937;0.07759656656154555;0.0739466624940727;1.051782313144927;9.999951639176281;0.950776432202926;-0.10295300223342108;1.0663156087551489;1.000001229641605;0.9563173700657849;1.000015829998569
26.430208;1.0492769654992236;0.9831198265585629;0.9369337569478227;0.07768048745144741;0.07402639395494123;1.0517881730320402;9.999952904013877;0.9507705669858981;-0.10303200225123402;1.066315058914651;1.0000008694039637;0.9563209157792589;1.0000157700592076
26.440208;1.0492811187936995;0.9831193173046435;0.9369300740257864;0.07776263763699104;0.07410450315809954;1.0517940403786539;9.999954121949656;0.950765700042354;-0.10311000226952556;1.0663145205954736;1.0000005188222987;0.9563253277247422;1.0000157168816415
26.450208;1.0492852531721217;0.9831187269289277;0.9369263161985149;0.07784653851514223;0.07418427585668885;1.0517999149548114;9.99995529463971;0.9507598316809357;-0.10318900228820882;1.0663139930020704;1.0000001784108319;0.9563288339347197;1.0000156700031329
26.460208;1.0492903675887975;0.9831191649756948;0.9369226492265653;0.07792872496000183;0.07426233909992604;1.0518067965503375;9.999956423453677;0.9507539623035633;-0.1032670023072289;1.0663134753048538;0.9999998486511475;0.956332213741353;1.000015628829186
26.470208;1.0492944647920601;0.983118666403099;0.9369189843648541;0.0780108867551453;0.07434044478680568;1.0518126850276976;9.99995750970662;0.9507490923945126;-0.10334500232654167;1.0663129666822857;0.9999995299576274;0.9563365700004557;1.0000155927085819
26.480208;1.049298544133936;0.9831180844640579;0.936915243200416;0.07809479880308672;0.07442021400883042;1.0518185803133624;9.999958555401902;0.9507432224912151;-0.10342300234608892;1.0663124664358055;0.9999992227062608;0.9563399152909228;1.0000155609363612
26.490208;1.0493036051190021;0.9831185286473834;0.9369115914570549;0.07817699611662372;0.0744982738373367;1.0518244824114324;9.999959563622022;0.9507373531588718;-0.10350100236578817;1.0663119740800395;0.9999989273290071;0.9563432445512446;1.0000155327475133
26.500208;1.049307650945133;0.9831197807716796;0.9369096049289606;0.07825925340525745;0.07457645758566434;1.0518303914530494;9.99996053837598;0.950732484951097;-0.10357900238554595;1.066311489339949;0.9999986443582473;0.9563475525397296;1.0000155074259225
26.510208;1.0493116812371792;0.983119286248069;0.9369059571129209;0.07834142828687693;0.07465455892133412;1.0518373076413858;9.999961484123888;0.950726618316274;-0.1036570024052664;1.0663110120646526;0.9999983743577611;0.9563508515662003;1.0000154844039888
26.520208;1.0493156967265906;0.9831187914365308;0.9369023120526347;0.07842360601850995;0.07473265928037168;1.0518432311115913;9.999962404858024;0.9507217535373209;-0.10373400242484355;1.0663105421381194;0.9999981178043608;0.956355021931914;1.0000154631479452
26.530208;1.0493206968907023;0.9831192354938186;0.9368986725876685;0.0785058154499168;0.07481071512303988;1.0518491618941008;9.999963303152706;0.9507158907767226;-0.10381200244416497;1.0663100794825666;0.9999978750273305;0.9563582927896799;1.000015442984658
26.540208;1.0493246847792883;0.9831187393036446;0.9368950311453501;0.07858799858919566;0.07488881372574151;1.051855099988628;9.999964180219257;0.9507100301322156;-0.10388900246312517;1.0663096240375063;0.9999976461852452;0.9563614416339705;1.0000154231499547
26.550208;1.049328659879354;0.9831183274293761;0.9368914720519135;0.07866843740939392;0.07496524688941085;1.0518610453858732;9.999965036686307;0.9507051716196938;-0.10396700248162408;1.0663091756385668;0.9999974312253738;0.9563656799586254;1.0000154029567134
26.560208;1.0493326229361684;0.983117828822728;0.936887832050593;0.07875062533803188;0.07504334404806182;1.0518669979868704;9.99996587270849;0.9506993151472185;-0.10404400249955835;1.0663087339898714;0.9999972299048725;0.9563688023961421;1.0000153818399373
26.570208;1.049337573620243;0.983118268181248;0.9368841955534487;0.07883284476584872;0.0751213969892085;1.05187395755595;9.999966687512327;0.9506944605605165;-0.10412100251682807;1.0663082987737658;0.9999970418713205;0.9563729058130629;1.0000153593135053
26.580208;1.0493415152955976;0.9831178519755425;0.9368806365620886;0.07891329029982076;0.07519782827287505;1.0518799238264391;9.999967479472355;0.9506886077485499;-0.10419800253335353;1.066307869715406;0.9999968666966105;0.9563760021751916;1.000015334936135
26.590208;1.0493454478030648;0.9831156019473006;0.9368753308697425;0.07899539927364913;0.07527584229181837;1.0518858966127875;9.999968246494413;0.9506837567264601;-0.10427500254907734;1.0663074465354525;0.9999967038674874;0.9563800796049704;1.0000153082597893
26.600208;1.0493493721780984;0.9831151823637978;0.9368717704436552;0.07907584879282763;0.07535227246464425;1.051891875755845;9.999968986065756;0.9506779076164992;-0.10435200256394736;1.0663070288655518;0.9999965527576514;0.9563831499943505;1.0000152787980048
26.610208;1.0493542882519353;0.9831156147617237;0.9368681311603504;0.07915807660267933;0.07543032316955323;1.051897861037617;9.99996969536891;0.9506730606044399;-0.1044290025778957;1.0663066162042998;0.9999964125786366;0.9563872014854724;1.0000152460587206
26.620208;1.0493581993463639;0.983115190613228;0.9368645684873576;0.07923852983908077;0.07550675224576771;1.0519038521754762;9.999970371719561;0.9506672159501522;-0.1045050025908346;1.0663062079325596;0.9999962823924924;0.9563901370344534;1.000015209564347
26.630208;1.0493621049659316;0.983114763453816;0.9368610041885564;0.0793189847097918;0.07558318077308884;1.0519098487976124;9.999971012853738;0.9506623739522203;-0.10458200260268523;1.0663058033430137;0.9999961612178405;0.9563941635684208;1.0000151688177483
26.640208;1.0493660055226142;0.9831142475324001;0.9368573564979774;0.07940118791447608;0.07566127340640337;1.0519158504028259;9.99997161712923;0.9506565348415311;-0.10465800261341447;1.0663054016544071;0.9999960480819401;0.9563970748725698;1.0000151232781753
26.650208;1.049369901255026;0.9831138134877693;0.9368537877707235;0.07948164560798775;0.07573770073855556;1.0519218563581745;9.99997218372119;0.9506516986904014;-0.1047340026230368;1.066305002036021;0.9999959419812192;0.956400968466685;1.0000150723772672
26.660208;1.0493747911945814;0.983114315309778;0.9368502196943017;0.07956213445628885;0.07581408379132967;1.051927865914609;9.999972712185295;0.9506458653943047;-0.10481100263158459;1.0663046036500547;0.9999958418999648;0.9564039660052285;1.0000150155255623
26.670208;1.0493786780324443;0.9831138741266382;0.9368466447237234;0.07964259442216833;0.07589050968871025;1.051933878257103;9.999973201760518;0.9506410347552878;-0.10488700263908068;1.0663042056927516;0.9999957469156185;0.9564078362668944;1.0000149521112853
26.680208;1.049382561021355;0.983113429406322;0.9368430658777616;0.07972305525237007;0.07596693477661759;1.0519398925865264;9.999973651011278;0.9506352065806295;-0.10496300264552372;1.0663038074069873;0.9999956563312351;0.9564107007198477;1.0000148815362684
26.690208;1.049386440842952;0.9831129813202749;0.9368394826939312;0.07980351678453655;0.07604335900240018;1.051945908161903;9.999974057578093;0.9506303806914489;-0.10503900265086603;1.0663034080631917;0.9999955697996948;0.9564145472993192;1.0000148032507472
26.700208;1.0493903184502336;0.9831125302375454;0.9368358948338208;0.07988397886466653;0.07611978232662044;1.0519519242615518;9.999974418831538;0.950624556891097;-0.10511400265499166;1.0663030069360933;0.999995487322547;0.9564172783383246;1.0000147167365117
26.710208;1.049394194938336;0.9831121620565764;0.9368323835180831;0.07996269447041368;0.07619454004438936;1.0519579401333954;9.999974733355304;0.9506197349592497;-0.10519000265774359;1.0663026032755127;0.9999954090996276;0.9564211017080685;1.0000146214561365
26.720208;1.0493990701683262;0.9831126459742098;0.9368287895680313;0.08004318773337019;0.07627091790470229;1.0519639550442512;9.999975001261808;0.9506139146513107;-0.1052660026589871;1.0663021962868175;0.9999953354081437;0.9564239199271579;1.0000145168464891
26.730208;1.0494029474307183;0.9831121892212124;0.9368251874930713;0.08012365088911871;0.07634733840032948;1.0519699683912331;9.999975223326201;0.9506090956752389;-0.10534100265863111;1.066301785142745;0.9999952665887502;0.9564276107959265;1.0000144024060094
26.740208;1.0494068262722296;0.9831118175419712;0.9368216626109087;0.08020236730764732;0.07642209326106209;1.051975979750436;9.999975400232207;0.9506032776653809;-0.10541700265660602;1.0663013690305205;0.9999952030302421;0.9564304066722787;1.0000142777775483
26.750208;1.0494107073103067;0.9831131081176878;0.9368197173263569;0.08028291614131876;0.07649859323037846;1.0519819888652537;9.999975531806147;0.9505984601911786;-0.10549200265285796;1.0663009472787408;0.999995145075693;0.9564340750439215;1.000014142755874
26.760208;1.0494145910335364;0.9831127389707396;0.9368161854964008;0.08036163267871173;0.07657334620599478;1.051987995599668;9.9999756166218;0.9505936427849743;-0.10556700264735372;1.0663005194984712;0.9999950929089371;0.9564377322130545;1.0000139972566373
26.770208;1.0494184777079913;0.9831105403078862;0.9368109047174176;0.08044201073208612;0.07664968157168507;1.0519939998121692;9.999975652949004;0.950587824961225;-0.10564200264007331;1.0663000855740503;0.999995046552932;0.9564403844048811;1.0000138412516006
26.780208;1.0494223673395362;0.9831101778068245;0.9368073673341178;0.08052072720243632;0.07672443276601643;1.052000001261417;9.999975640105747;0.950583006216821;-0.10571700263100713;1.0662996455527949;0.9999950060177579;0.9564440195447108;1.0000136747132427
26.790208;1.04942725859013;0.9831107595580508;0.9368038309134057;0.08059947455333841;0.07679913954816228;1.0520059996702191;9.999975578985794;0.9505771859962489;-0.10579200262015699;1.066299199565898;0.9999949714129533;0.9564466501147785;1.0000134976128976
26.800208;1.0494311537154182;0.9831103222742873;0.9368002067799356;0.0806799378315141;0.07687555381761971;1.0520119948389526;9.999975472170739;0.9505723636798579;-0.10586700260753451;1.0662987477712373;0.9999949428489356;0.9564502641761956;1.0000133099424298
26.810208;1.0494350515040018;0.9831099772121467;0.9367966609715869;0.0807586539626047;0.07695030267160863;1.052017986687224;9.999975323884268;0.9505675386428238;-0.10594100259317095;1.0662982903821143;0.9999949203005496;0.9564537574900552;1.0000131117663267
26.820208;1.049438952084317;0.9831096400474588;0.9367931118220839;0.0808373698603537;0.07702505083081518;1.052023975242829;9.99997513943084;0.9505617103084142;-0.10601600257713076;1.066297827819001;0.9999949036597673;0.9564563581199367;1.000012903293751
26.830208;1.0494428557421687;0.9831093118166029;0.9367895591475182;0.08091608551768888;0.07709979834421682;1.0520299606621482;9.999974924296806;0.9505568781507544;-0.10609000255950977;1.0662973607690434;0.9999948928724717;0.9564598326428013;1.000012684873641
26.840208;1.049446762854085;0.9831089933975711;0.9367860028742894;0.08099480096888954;0.07717454525994495;1.0520359432787683;9.99997468363012;0.9505510416832901;-0.10616500254042029;1.0662968900288954;0.9999948879697301;0.9564624157279242;1.0000124568970572
26.850208;1.0494506737942721;0.9831086000651323;0.936782361594118;0.08107526327313207;0.07725095628757178;1.052041923581016;9.999974422547945;0.9505462004657108;-0.10623900251997;1.0662964163291626;0.9999948889895964;0.9564658737388435;1.0000122197217476
26.860208;1.049454588916672;0.9831083031194392;0.9367787980177854;0.08115397853058474;0.07732570208183008;1.0520479021326885;9.999974146604986;0.9505413541462367;-0.10631300249824961;1.0662959403206744;0.9999948959124955;0.956469324433804;1.0000119736373165
26.870208;1.0494585085676897;0.9831081029090536;0.9367753120776943;0.08123094680588042;0.07739878265241873;1.0520538795251886;9.999973861630206;0.9505355025093736;-0.1063870024753479;1.066295462631779;0.9999949086945438;0.9564717747122893;1.0000117187966875
26.880208;1.0494624330527915;0.9831078288346394;0.9367717409379914;0.08130966219126937;0.07747352737926047;1.052058856330069;9.999973573221524;0.9505306454630765;-0.10646100245137995;1.066294983849263;0.9999949273397528;0.9564752128300881;1.000011455170883
26.890208;1.0494663625885339;0.9831075663428738;0.9367681659139799;0.0813883777669656;0.0775482716215121;1.0520648329928572;9.999973286193613;0.9505257829689774;-0.10653500242649233;1.0662945044358163;0.9999949518866743;0.9564786455707885;1.000011182643112
