time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.900208;1.0494702972902892;0.9831074007063859;0.9367646683454844;0.08146534657764376;0.07762135074365502;1.0520708097874256;9.99997300389585;0.9505199150024606;-0.10660900240083716;1.0662940247144483;0.9999949822962634;0.9564810797567374;1.0000109012054588
26.910208;1.0494752359790567;0.9831081003116569;0.9367610889791677;0.08154409461416136;0.07769605055980172;1.0520767869538725;9.99997272810293;0.950515041575845;-0.10668200237453382;1.0662935449864095;0.999995018415033;0.9564843920496396;1.000010611074552
26.920208;1.049479180938645;0.9831079568787255;0.9367575830381862;0.0816210642485145;0.07776912890079406;1.052082764866104;9.999972460046827;0.9505101627412513;-0.10675600234764832;1.0662930656519756;0.9999950601002318;0.9564878123541632;1.0000103126131203
26.930208;1.049483130736005;0.9831077389411497;0.9367539909628095;0.08169978145747617;0.07784387155673814;1.05208874401522;9.99997220160414;0.9505052785086671;-0.1068290023202062;1.066292587190372;0.9999951073267541;0.9564911181627102;1.000010006146546
26.940208;1.0494870849492421;0.9831076172664703;0.936750475114431;0.08177675225081832;0.07791694917030943;1.05209372488509;9.999971955490446;0.950499388760142;-0.10690200229222008;1.0662921100505156;0.9999951601630892;0.9564934277901925;1.000009691840223
26.950208;1.0494910429732915;0.9831075064632523;0.936746953885739;0.08185372375752793;0.0779900264197682;1.0520997079337482;9.99997172457121;0.9504944932608879;-0.10697600226371;1.0662916345870583;0.999995218696017;0.9564968409253695;1.0000093697301282
26.960208;1.049495004098228;0.9831056595155155;0.936741762523125;0.08193061065914002;0.07806302193941683;1.0521056936863251;9.999971511256884;0.9504895917296311;-0.10704900223470916;1.0662911611046342;0.9999952829497752;0.956500140516087;1.0000090398880916
26.970208;1.0494989675714297;0.9831054851816333;0.9367381490361755;0.0820093309086401;0.07813776316753022;1.0521116828218577;9.99997131743148;0.9504846838968722;-0.10712200220524902;1.0662906899707867;0.9999953528093235;0.9565034386366845;1.0000087026029605
26.980208;1.0495029326140781;0.9831054071306673;0.9367346115667666;0.08208630502716775;0.07821083938882525;1.0521176761723905;9.99997114467806;0.9504787695597846;-0.10719500217533579;1.0662902216608974;0.9999954280046167;0.9565057418928649;1.000008358444471
26.990208;1.0495068984804556;0.983105339810272;0.9367310688713729;0.08216328012559998;0.07828391529800884;1.052122674593017;9.999970994991317;0.950473848623657;-0.10726700214494404;1.0662897566551208;0.9999955081642901;0.9565089257599054;1.000008008221567
27.000208;1.0495108645442253;0.9831052830302637;0.9367275211169906;0.08224025622874763;0.0783569909158469;1.0521286787952586;9.999970871569117;0.950468921060075;-0.1073400021140259;1.0662892953418746;0.9999955929104121;0.9565122208395789;1.0000076529387179
27.010208;1.0495148303035715;0.9831069836813413;0.9367256331313085;0.08231731875134089;0.0784301476462922;1.0521346892840588;9.999970778698659;0.9504639868084057;-0.10741300208252003;1.0662888380882383;0.9999956819726241;0.956515515144338;1.000007293719565
27.020208;1.0495187952845608;0.9831070327367087;0.9367221570324581;0.08239254978728375;0.07850155810748807;1.0521407064226471;9.999970721255421;0.9504580457437831;-0.10748500205036164;1.066288385351026;0.9999957752261621;0.9565177028080397;1.0000069316558118
27.030208;1.049522758921669;0.9831070062454363;0.9367185948045558;0.08246952892770623;0.07857463306111552;1.052145730542534;9.999970704333665;0.9504530976911107;-0.10755700201748121;1.0662879376503709;0.999995872633881;0.956520883661533;1.0000065677126453
27.040208;1.0495267205406036;0.983106989341802;0.9367150277495608;0.08254650903303025;0.07864770784254736;1.0521517619460479;9.999970732522625;0.9504481424086129;-0.10763000198379222;1.0662874954977524;0.9999959741924883;0.9565241768436443;1.0000062027619712
27.050208;1.049530679478124;0.9831070670976811;0.9367115370254936;0.0826217429300849;0.07871911777272833;1.0521578007628134;9.999970809306905;0.9504431796259811;-0.10770200194920837;1.0662870594011908;0.9999960798962629;0.9565273575916422;1.0000058376423326
27.060208;1.0495346352039583;0.9831070682624058;0.9367079595821904;0.08269872482761245;0.0787921922081729;1.0521638468504007;9.999970937076064;0.9504382091455185;-0.10777400191369435;1.0662866298606053;0.9999961896892462;0.9565305384082526;1.0000054731473227
27.070208;1.049538587355039;0.9831070776516139;0.9367043764382574;0.08277570757475346;0.0788652664755837;1.0521688998595782;9.999971117351768;0.9504322308922756;-0.10784600187729362;1.0662862073098964;0.9999963034385729;0.9565327256366433;1.0000051099791996
27.080208;1.0495415369030274;0.9831062405662053;0.9367008649712303;0.08285091089298552;0.07893671948638271;1.0521749593862286;9.999971351087497;0.9504272449185688;-0.10791800184010729;1.0662857920651023;0.9999964209671379;0.9565359065504513;1.0000047487976835
27.090208;1.0495454813010134;0.9831063498152324;0.9366973509860752;0.08292614805312766;0.07900812880621298;1.0521810251334265;9.999971638668967;0.9504222513772924;-0.1079890018022599;1.0662853842850424;0.9999965421318329;0.9565389747545838;1.0000043903098383
27.100208;1.0495494215101393;0.9831063799634222;0.9366937495121044;0.08300313313888151;0.07908120271911133;1.0521860969705614;9.999971979468793;0.9504172504696888;-0.10806100176387615;1.0662849839597963;0.999996666884063;0.9565421561910843;1.000004035242989
27.110208;1.0495533571624638;0.9831065011911886;0.9366902235550981;0.08307837178732408;0.07915261188491717;1.052192174812689;9.999972371804907;0.9504122424554822;-0.10813300172506983;1.066284590949695;0.9999967952709012;0.9565453383398903;1.0000036842945752
27.120208;1.0495572877967256;0.9831066273883473;0.9366866921473578;0.08315361109108302;0.07922402098891634;1.0521982584802219;9.999972813532912;0.950407227667529;-0.10820400168594775;1.066284205030684;0.9999969274076493;0.9565484084738182;1.0000033381799391
27.130208;1.0495612129311311;0.9831067578135829;0.9366831557685817;0.08322885098278358;0.07929543002930858;1.0522033476805026;9.999973302640816;0.9504012064332028;-0.10827500164660368;1.0662838259237806;0.9999970634454066;0.9565504864327363;1.0000029976662395
27.140208;1.0495651321469934;0.9831068917686727;0.9366796149381152;0.08330409139474135;0.07936683898956144;1.0522094420583834;9.999973837605955;0.9503961790141555;-0.10834600160710048;1.066283453338914;0.9999972035038739;0.9565535598157131;1.0000026635069534
27.150208;1.049569045188301;0.983105281364767;0.9366744055216224;0.08337924685348093;0.07943816647054387;1.0522155412491194;9.999974417217905;0.9503911456109077;-0.10841800156748112;1.066283087021488;0.9999973476072769;0.956556748845748;1.0000023363684039
27.160208;1.049572951952065;0.9831054202061209;0.9366708574136532;0.08345448806565553;0.07950957517670391;1.0522206449222116;9.999975039842555;0.9503861063721106;-0.1084890015277898;1.0662827267694825;0.9999974956828711;0.9565598273378705;1.0000020168217945
27.170208;1.0495768523536169;0.9831055602632625;0.9366673063483728;0.08352972951899672;0.07958098373168741;1.052226752824406;9.99997570290415;0.9503810614064707;-0.10855900148806039;1.066282372425713;0.9999976475440203;0.9565627953497253;1.0000017053241887
27.180208;1.0495807462657498;0.983105700743814;0.9366637525277867;0.08360497109752808;0.07965239214389704;1.0522328648105617;9.999976402897346;0.9503760107813376;-0.10863000144829733;1.0662820238263926;0.9999978028414225;0.9565658799336474;1.000001402160985
27.190208;1.049584633645389;0.9831058410014758;0.9366601960007883;0.08368021269375983;0.0797238004303777;1.0522379808250708;9.999977135774856;0.9503709545405868;-0.10870100140847853;1.0662816807167708;0.9999979611003789;0.956568967791612;1.0000011074659205
27.200208;1.0495875159117323;0.983105126474116;0.9366567144648268;0.08375367301457988;0.0797935875036709;1.0522441008262284;9.999977897677342;0.9503658927924249;-0.10877100136856362;1.0662813427475695;0.9999981217640204;0.956571945348252;1.0000008212835612
27.210208;1.0495913912053911;0.983105264699255;0.9366531527574706;0.08382891430614829;0.07986499561864095;1.0522492247256623;9.999978685762539;0.9503608258076456;-0.10884200132850044;1.0662810095694977;0.9999982841411144;0.9565750400804685;1.000000543560004
27.220208;1.0495952613540025;0.9831054010847651;0.9366495888130204;0.08390415538968744;0.0799364036818912;1.0522553524035942;9.999979498516117;0.9503547540259123;-0.10891200128824079;1.0662806809465977;0.9999984474162675;0.9565770311208739;1.0000002741552854
27.230208;1.049599126874798;0.9831056205345435;0.9366461043507576;0.08397764897859614;0.08000614702325265;1.0522614837276707;9.999980335463295;0.9503496779628665;-0.10898300124775351;1.0662803568598092;0.9999986107514205;0.9565801332749575;1.0000000129116084
27.240208;1.0496029880960653;0.9831058373503131;0.9366426183530226;0.0840511422733349;0.08007589033106606;1.0522666185329173;9.999981196954828;0.9503445981240892;-0.10905300120702974;1.06628003753098;0.9999987733675921;0.9565831254576892;0.9999997596760486
27.250208;1.0496068452268772;0.9831059660806379;0.9366390497295767;0.08412638250979776;0.08014729828889916;1.0522727566171157;9.99998208387652;0.9503395150045904;-0.10912300116609386;1.0662797233595784;0.9999989345936884;0.9565861217088937;0.9999995142931496
27.260208;1.0496106984303497;0.9831061776746696;0.9366355613800333;0.08419987516856524;0.08021704153354485;1.052277897733092;9.999982996832694;0.9503344291379798;-0.10919300112501537;1.066279414886086;0.9999990938368669;0.9565891221017567;0.9999992765804774
27.270208;1.0496135490424554;0.9831054475477092;0.9366320682752758;0.08427333303787725;0.080286828310128;1.052284041598238;9.999983935266982;0.9503293410958595;-0.10926300108391276;1.0662791127489433;0.9999992505395998;0.9565921265619197;0.9999990462941151
27.280208;1.0496173948246639;0.9831073166991771;0.9366301611817803;0.08434865767205228;0.08035831755969139;1.0522891879992513;9.999984896972848;0.9503242514342958;-0.10933200104294338;1.0662788175513485;0.9999994042265029;0.9565950205836843;0.9999988231733592
27.290208;1.0496212371330447;0.9831075222288731;0.9366266696558455;0.08442214933279112;0.08042806080345259;1.052295336872915;9.999985877896039;0.9503191606525886;-0.10940200100227412;1.066278529775871;0.9999995545099507;0.9565980323520336;0.9999986070227436
27.300208;1.0496250761374006;0.9831077263421476;0.9366231769188714;0.08449564069000196;0.08049780413002826;1.0523004882309315;9.999986872151721;0.9503140691452093;-0.10947100096205795;1.0662782498457746;0.9999997010073085;0.9566009327399522;0.9999983977059353
27.310208;1.049628912019305;0.9831079294101543;0.9366196829555271;0.08456913174749169;0.08056754758063711;1.0523066420791907;9.999987872729884;0.9503089771718166;-0.10954100092243722;1.0662779781924763;0.9999998433233732;0.9566039499336647;0.9999981950716632
27.320208;1.049632745011351;0.9831081317975113;0.9366161879114553;0.08464262252602062;0.0806372911929183;1.0523117984732833;9.999988873142977;0.950303884892712;-0.10961000088354488;1.0662777152445118;0.9999999811126978;0.9566068542654691;0.9999979989053426
27.330208;1.0496355766419814;0.9831074798371454;0.936612769719282;0.0847143308601647;0.08070541388308893;1.0523179575895643;9.999989868928536;0.9502987924337044;-0.10967900084548361;1.0662774613975992;1.0000001141036399;0.9566097594788134;0.9999978089463466
27.340208;1.0496394049891429;0.9831076819960466;0.9366092736014344;0.08478782110217639;0.08077515792643987;1.0523231197050202;9.999990857579343;0.9502936999929855;-0.10974900080831064;1.0662772170063368;1.0000002420479654;0.9566127797672233;0.9999976249626392
27.350208;1.0496432317560271;0.9831061373407953;0.9366041129365413;0.08486122576162305;0.08084482088672824;1.0523292851523371;9.999991836829432;0.9502886079250332;-0.10981800077205443;1.066276982413299;1.000000364663711;0.9566156854245953;0.9999974468566473
27.360208;1.0496470574027785;0.983106340911926;0.936600617437212;0.08493471566816137;0.0809145655358247;1.0523344543066164;9.999992802903769;0.950283516669278;-0.10988600073674748;1.0662767579967378;1.0000004816375627;0.9566184760639894;0.9999972747275533
27.370208;1.0496508823639072;0.9831066311640846;0.936597204011648;0.08500645810606235;0.08098264587873291;1.0523406275848584;9.99999375066403;0.9502784266380925;-0.10995500070243952;1.0662765441896918;1.000000592673321;0.956621381293149;0.9999971088171724
27.380208;1.049653708296124;0.9831058981703864;0.9365937063260811;0.0850799125149344;0.08105243486366027;1.052345805399779;9.999994675041211;0.9502733381921233;-0.11002400066918865;1.0662763414497873;1.000000697563;0.9566242863582826;0.9999969494075334
27.390208;1.0496575332755484;0.9831061917800749;0.9365902947938581;0.08515165464640934;0.08112051603477853;1.0523519880431256;9.999995571637545;0.9502682516117771;-0.11009300063705617;1.0662761501930433;1.0000007962313984;0.9566271913758101;0.9999967967784743
27.400208;1.049661358936116;0.9831064018382861;0.9365868030793371;0.08522514405820518;0.0811902623217293;1.0523571756118286;9.999996436926208;0.950264167050963;-0.11016100060611478;1.0662759707333698;1.0000008886590726;0.956630974694376;0.9999966512273231
27.410208;1.0496651857461068;0.9831066992093808;0.9365833940103712;0.08529688609072131;0.08125834436516392;1.05236336806325;9.99999726902021;0.9502590845301847;-0.11022900057645768;1.0662758032530677;1.0000009747773295;0.9566337648485131;0.9999965131043073
27.420208;1.0496680153936597;0.9831060592051636;0.9365799825370734;0.08536859261185793;0.08132647038783423;1.052368565324145;9.999998068029056;0.9502540039265079;-0.11029800054818518;1.066275647829373;1.0000010544983164;0.9566366707943295;0.9999963828239945
27.430208;1.0496718459386354;0.9831062755448667;0.9365764949727398;0.08544208197718635;0.08139621793054286;1.0523737673675373;9.999998835793775;0.9502489249641919;-0.1103660005213628;1.0662755045053964;1.0000011277965393;0.9566394623681679;0.9999962607940212
27.440208;1.0496756788838393;0.9831065799671692;0.9365730903871982;0.08551382404522756;0.08146430114640629;1.0523799742260707;9.999999575601807;0.9502438472561576;-0.1104340004959916;1.0662753733193966;1.0000011947429068;0.9566422551999233;0.9999961472820124
27.450208;1.0496795144355486;0.9831068875275342;0.9365696875935292;0.08558556623591829;0.08153238466574524;1.0523851859638227;10.000000291871832;0.9502387703821125;-0.11050200047201937;1.0662752542818332;1.0000012554900635;0.9566450497117025;0.9999960424063555
27.460208;1.0496823540045437;0.9831062592494052;0.9365662830609909;0.08565727282771943;0.0816005120011287;1.052391402667305;10.000000990137726;0.950233694008512;-0.11057000044936632;1.0662751473652738;1.0000013101662348;0.9566478463745423;0.9999959462632448
27.470208;1.0496861955005248;0.9831065743410893;0.9365628847581288;0.08572901539032433;0.08166859600727791;1.05239662444008;10.000001677204443;0.9502286180199585;-0.11063700042794428;1.066275052519193;1.0000013587529806;0.9566505301391446;0.9999958589595502
27.480208;1.0496900404480536;0.9831068935142515;0.9365594893764707;0.08580075826112944;0.08173668019374156;1.0524018513371598;10.000002360635444;0.9502235425393655;-0.1107050004076626;1.066274969650402;1.0000014010952194;0.9566533329802465;0.9999957805237971
27.490208;1.0496928903622693;0.9831062772220154;0.936556093658648;0.08587246549421014;0.08180480804848898;1.0524080832848384;10.000003047797582;0.950218467853372;-0.11077300038841802;1.0662748985499297;1.0000014370187575;0.9566561401524;0.9999957108531201
27.500208;1.0496967431633142;0.9831066893775485;0.9365527870867819;0.08594246162739282;0.08187122770339103;1.0524133201032315;10.000003745270806;0.9502143943317117;-0.11084000037009302;1.0662748388773449;1.0000014664296621;0.9566598299138649;0.9999956497216572
27.510208;1.0497006003306046;0.9831070192819872;0.9365494035412701;0.08601420558514641;0.08193931198370397;1.0524195616273144;10.000004458905659;0.9502093223391248;-0.11090700035257527;1.0662747902477456;1.0000014893529252;0.9566625321534638;0.9999955967935847
27.520208;1.049704462155664;0.9831073518560809;0.9365460246340556;0.08608594996880252;0.08200739612808919;1.0524248077798162;10.000005194098769;0.9502042521978753;-0.11097500033577774;1.0662747523198024;1.0000015059312435;0.9566653565542503;0.9999955516718408
27.530208;1.0497073301920492;0.9831068325889655;0.9365427280508437;0.08615591109045598;0.08207385894357923;1.0524300585144752;10.000005955354425;0.9501991841832804;-0.11104200031964888;1.0662747248132196;1.000001516390972;0.9566680713293495;0.9999955139921282
27.540208;1.0497112025569881;0.983107169060856;0.9365393587937751;0.08622765628697425;0.0821419426498837;1.0524353137329658;10.000006745502906;0.9501941184499225;-0.11110900030416501;1.0662747074579086;1.0000015210058864;0.9566707924129971;0.9999954834797671
27.550208;1.0497150810293616;0.9831058447417191;0.9365344111596888;0.08629756911431846;0.08220828006443572;1.052441573288298;10.000007565579297;0.9501890549900366;-0.11117600028930964;1.0662746999427815;1.0000015200837518;0.9566735197408152;0.9999954599319593
27.560208;1.0497179673042039;0.9831069059553905;0.9365326313965192;0.08637111166889336;0.08227815283131394;1.0524468370312359;10.000008414932319;0.9501849937307337;-0.11124300027506626;1.0662747019184946;1.0000015139564313;0.9566772464685027;0.9999954431601163
27.570208;1.0497218593339006;0.9831073305385337;0.9365293586478995;0.08644111083523873;0.08234457106473828;1.052452104813904;10.000009291551978;0.9501799346639741;-0.11130900026143409;1.0662747130139258;1.000001502990296;0.9566798697866169;0.9999954329869629
27.580208;1.0497257585430824;0.9831077555308758;0.9365260911855762;0.08651111051934009;0.08241098904137775;1.0524583764436397;10.000010193009006;0.9501748778922758;-0.11137600024844946;1.0662747328295283;1.0000014876251444;0.9566826155676527;0.9999954293097816
27.590208;1.0497286663750252;0.9831071559962479;0.9365227439328913;0.08658282153637406;0.0824791150192043;1.052463651627712;10.000011116648837;0.9501698235847306;-0.11144200023619259;1.0662747609084866;1.0000014683670948;0.9566852510661832;0.9999954320937054
27.600208;1.0497325808090316;0.9831075814871386;0.9365194873395433;0.0866528222347725;0.08254553258288272;1.052468929948412;10.000012058127343;0.9501647718915899;-0.11150900022477263;1.0662747966596915;1.0000014457094104;0.9566880091915462;0.9999954413059411
27.610208;1.0497365034948551;0.9831080070090606;0.9365162362871019;0.08672282349702239;0.08261194999228391;1.0524752108627762;10.000013010047713;0.9501607228882836;-0.11157500021429606;1.0662748392485037;1.0000014200416272;0.9566916500840889;0.9999954569271786
27.620208;1.0497394360869334;0.9831074929528341;0.9365129870301528;0.08679278847692269;0.08267841080367266;1.0524804937093155;10.000013962717539;0.9501556765743897;-0.11164100020483829;1.066274887601126;1.0000013915944017;0.9566943039506655;0.9999954790079135
27.630208;1.0497433766192599;0.983107918060282;0.9365097473101422;0.08686279087457911;0.082744827919289;1.0524857777341141;10.000014906514245;0.9501506328561073;-0.11170700019644256;1.0662749405855063;1.0000013604458466;0.9566969641114519;0.9999955076355431
27.640208;1.0497473266387922;0.9831083428566022;0.9365065131894901;0.08693279394110097;0.08281124488189699;1.0524910621248382;10.000015833949165;0.9501455915083475;-0.11177300018913662;1.0662749971881715;1.0000013265669065;0.9566996306973624;0.9999955428270055
27.650208;1.0497502875683755;0.9831078278755152;0.9365032805892922;0.08700276069502867;0.08287770523702426;1.0524973460310936;10.000016740512313;0.9501415522069862;-0.11183900018294607;1.0662750565711154;1.0000012898441712;0.9567032969213937;0.9999955844775772
27.660208;1.0497542570687866;0.9831083371884157;0.9365001383333605;0.08707101781296117;0.08294245721306563;1.0525026285691534;10.000017624191804;0.9501365145884101;-0.11190500017791044;1.0662751180862928;1.0000012500771307;0.9567059764909273;0.9999956323812786
27.670208;1.0497572373971211;0.9831078206527646;0.9364969158547751;0.08714098625302337;0.08300891724834936;1.052507908850335;10.000018484225278;0.9501314782407274;-0.11197100017410047;1.0662751812536433;1.0000012069846806;0.9567086625434477;0.9999956862551216
27.680208;1.0497612259503655;0.9831082417965437;0.9364937021655253;0.08721099297622126;0.08307533354966315;1.0525131861069212;10.000019320575387;0.9501264426596017;-0.11203600017161647;1.0662752457033187;1.0000011602086125;0.9567112379553206;0.9999957457558357
27.690208;1.0497652236776809;0.9831087457446307;0.9364905747591398;0.08727925342506056;0.08314008496123453;1.0525184598439774;10.000020134183208;0.9501224072171129;-0.11210200017056549;1.0662753111726373;1.0000011093237477;0.956714929881789;0.9999958105053455
27.700208;1.049768231475978;0.9831082214856446;0.9364873670638618;0.08734922533934612;0.08320654437921826;1.0525247298384344;10.000020926797012;0.9501173711551525;-0.11216700017104501;1.0662753775361555;1.00000105390906;0.9567175175896633;0.9999958800884133
27.710208;1.0497722465264878;0.9831087180592719;0.9364842495098805;0.08741748844635533;0.0832712953560795;1.0525299960030472;10.000021700663;0.9501123336191769;-0.11223200017313839;1.0662754447983904;1.0000009936191194;0.9567201110165848;0.9999959539775304
27.720208;1.0497752706162862;0.9831081853072972;0.9364810516784063;0.08748746301383764;0.08333775433721317;1.0525352582806524;10.000022458524212;0.9501082937427696;-0.11229700017689503;1.06627551303019;1.000000928165062;0.9567237029091721;0.9999960314828334
27.730208;1.049779300661822;0.9831086724790447;0.9364779440504999;0.0875557289725486;0.0834025048831699;1.0525405166074668;10.000023203289395;0.9501032507750307;-0.1123620001823144;1.0662755822418615;1.0000008572850443;0.9567263066776237;0.9999961118150806
27.740208;1.049783337130122;0.9831091544277878;0.9364748413132881;0.0876239964175098;0.0834672552276174;1.0525457709051609;10.000023937213355;0.9500982041647309;-0.11242700018936853;1.066275652274683;1.000000780770113;0.9567289149912042;0.9999961941509742
27.750208;1.0497863804810057;0.9831068585895655;0.9364699932414712;0.08769388981117734;0.08353363224534938;1.0525510211180018;10.000024661336326;0.9500941535134998;-0.11249200019802306;1.066275722790971;1.0000006984446947;0.9567325204975665;0.9999962776548975
27.760208;1.0497904275492425;0.9831073296992505;0.936466899232068;0.08776216025025009;0.08359838218083535;1.0525572672610706;10.000025375893012;0.9500890984807749;-0.11255700020822343;1.0662757933120934;1.0000006100846803;0.9567351366676378;0.9999963615408243
27.770208;1.0497934799095536;0.9831068558354695;0.93646380510512;0.08783039443925997;0.08366317541609486;1.0525625093898965;10.00002608156507;0.950084038758935;-0.11262200021988936;1.0662758632711458;1.0000005154122609;0.9567377562508298;0.9999964451166231
27.780208;1.0497975344431139;0.9831073156072212;0.9364607183373326;0.08789866810367718;0.08372792482510891;1.0525677474819275;10.00002678033907;0.9500799740715099;-0.11268600023294326;1.066275932105683;1.0000004141526155;0.956741254259758;0.9999965277402502
27.790208;1.0498005929626912;0.9831068297920383;0.9364576308926952;0.08796690554589813;0.08379271743032075;1.052572981352074;10.000027474885123;0.9500749041427603;-0.11275100024734239;1.0662759993523296;1.0000003060238016;0.9567438798893014;0.9999966087862487
27.800208;1.0498046527050855;0.983107276855719;0.9364545503372915;0.0880351827524549;0.08385746609344334;1.0525782107309762;10.000028167389713;0.9500698286830928;-0.11281500026309237;1.0662760646816714;1.0000001907291118;0.9567463903895159;0.9999966876737297
27.810208;1.0498077157520205;0.9831067775394197;0.936451468638291;0.08810342375762656;0.08392225784115344;1.0525834354116363;10.00002885928144;0.950065747381738;-0.11287900028025097;1.0662761278806543;1.000000068038138;0.9567498964721631;0.9999967639017444
27.820208;1.0498117792930448;0.9831072957026841;0.9364484746224858;0.08816995718212813;0.08398534088464829;1.052588655305752;10.000029551392345;0.9500606598995619;-0.11294300029892151;1.0662761888316044;0.9999999378648309;0.9567524120447536;0.9999968370716239
27.830208;1.0498148451091558;0.9831067812955954;0.9364453973927571;0.08823820198283258;0.08405013165048332;1.0525938704052724;10.000030243824291;0.9500555659137124;-0.11300700031922956;1.0662762474684975;0.9999998002793056;0.9567549300578518;0.9999969068732243
27.840208;1.0498189101674689;0.9831071982483357;0.936442325740511;0.08830648701345911;0.08411487838922843;1.0525990806809606;10.00003093579262;0.9500514651772969;-0.11307100034129991;1.0662763036757839;0.9999996554903016;0.9567584434214091;0.9999969730065399
27.850208;1.0498219762860037;0.9831085005357533;0.9364409976020437;0.08837307352534188;0.08417808485124581;1.0526042860123537;10.000031625399357;0.9500463575411825;-0.11313500036523982;1.0662763572057474;0.9999995038405507;0.9567609660697304;0.9999970351122437
27.860208;1.0498260406531617;0.9831089009390793;0.9364379285520582;0.0884413626933522;0.08424283063521099;1.0526094862640638;10.000032309469152;0.9500422429795121;-0.1131990003911147;1.066276407712804;0.9999993458162708;0.9567644838997799;0.9999970928158497
27.870208;1.0498291053523026;0.9831084390617251;0.9364349379819285;0.0885078679166272;0.0843059547999252;1.0526156814071286;10.000032984156613;0.9500371216011005;-0.11326200041892895;1.0662764548963604;0.9999991820399247;0.9567668924513076;0.9999971458604735
27.880208;1.0498331677618402;0.9831088230066526;0.9364318709467715;0.08857616148929087;0.08437069962623704;1.052620871485882;10.000033646126365;0.950032993597955;-0.11332600044862225;1.0662764985754603;0.9999990132169994;0.9567704141747135;0.9999971942170025
27.890208;1.0498362299924462;0.9831083446872768;0.9364288822530392;0.08864267115894926;0.08443382280634415;1.0526260564476893;10.000034293444791;0.9500278592051249;-0.1133890004800742;1.0662765385744635;0.9999988400728504;0.9567728260724324;0.9999972380755403
27.900208;1.0498402892817558;0.9831087974829104;0.936425898278828;0.08870922185209475;0.0844969019295402;1.052631236048495;10.000034925626329;0.9500227187296607;-0.1134530005131245;1.066276574621217;0.9999986633561231;0.9567753578260748;0.9999972777044274
27.910208;1.0498433475306537;0.9831082170413565;0.9364228295669675;0.08877748398361149;0.08456168873321275;1.052636409910339;10.00003554283313;0.9500185725709559;-0.11351600054760239;1.0662766064070037;0.9999984838611692;0.9567787650802886;0.9999973133074443
27.920208;1.0498474017979535;0.9831086529952586;0.9364198463803334;0.0888440397514515;0.08462476678970672;1.052641577573698;10.000036144933686;0.9500134211867408;-0.11357900058333815;1.066276633646572;0.9999983023782567;0.9567811803492494;0.9999973449902775
27.930208;1.0498504538640407;0.9831081410732412;0.9364168592981998;0.08891055927890465;0.08468788785631869;1.0526467384850409;10.000036731040636;0.9500092650646256;-0.11364200062016094;1.0662766560927712;0.9999981196234219;0.956784589482075;0.9999973727872254
27.940208;1.0498545007710556;0.9831085600005126;0.9364138760694011;0.0889771203062914;0.08475096487885758;1.052651892046118;10.000037299559585;0.9500041047082678;-0.11370500065790931;1.0662766736242595;0.9999979362559727;0.9567870067165721;0.9999973966819052
27.950208;1.049857544430184;0.983108030586716;0.9364108886978532;0.08904364501453567;0.08481408493797334;1.0526570377148776;10.000037848387873;0.9499999406094706;-0.11376800069645399;1.0662766863186857;0.9999977529749854;0.9567904181067816;0.9999974166168554
27.960208;1.0498615820749233;0.983106683659296;0.936406240144404;0.08911012595789315;0.08487707964533033;1.0526621750469687;10.000038374881466;0.9499947732271257;-0.11383000073570662;1.0662766943824207;0.9999975705705135;0.9567927192338103;0.9999974325024186
27.970208;1.0498646157344358;0.983106135579696;0.9364032515134844;0.08917665582807525;0.08494019877842746;1.05266730371638;10.000038875948835;0.949990602984745;-0.11389300077560231;1.0662766980638483;0.9999973898765232;0.9567961342450403;0.9999974442423084
27.980208;1.0498686426933266;0.9831065176153044;0.9364002656679121;0.08924322740610191;0.0850032739595763;1.052672423561596;10.000039348494845;0.949985430302274;-0.1139550008160567;1.066276697656373;0.999997211688157;0.9567984397952853;0.9999974518019124
27.990208;1.0498716650775821;0.9831060365135967;0.936397355816635;0.0893080146005879;0.08506472760267059;1.0526775345742185;10.000039789595283;0.9499812556637741;-0.11401800085692901;1.066276693477596;0.9999970366711765;0.9568018601763643;0.9999974553139734
28.000208;1.049874681554924;0.9831054610697245;0.936394363101748;0.08937455189000171;0.08512784557989757;1.0526816368014418;10.000040196355979;0.9499760796434705;-0.11408000089804264;1.0662766858015398;0.9999968652838699;0.9568041717597212;0.9999974550946091
28.010208;1.0498786909229423;0.9831058161579931;0.9363913727667296;0.08944113086101946;0.08519091973913691;1.0526867303021754;10.000040565732661;0.9499719028653811;-0.11414200093924325;1.0662766748370838;0.9999966977890973;0.9568074798775988;0.9999974514774027
28.020208;1.0498816956601038;0.9831053082670215;0.9363884581729125;0.08950592494195315;0.08525237251991899;1.0526918151795501;10.00004089428674;0.9499667259805622;-0.1142040009804211;1.0662766607557708;0.9999965343436161;0.9568097993697827;0.999997444636649
28.030208;1.0498856935725407;0.9831056454063024;0.936385464444604;0.08957250826978719;0.08531544626356471;1.0526968915398967;10.000041178343949;0.949962549667937;-0.11426600102148787;1.0662766437488287;0.9999963750814675;0.9568131164743935;0.9999974345527072
28.040208;1.0498886873818885;0.9831051195590207;0.9363825461567369;0.08963730627645346;0.08537689866905557;1.0527019594287281;10.000041414432102;0.9499573745936918;-0.11432800106235724;1.0662766240665733;0.9999962201825235;0.9568154458849607;0.9999974210408117
28.050208;1.0498916764238804;0.9831045849139328;0.9363796257069033;0.08970210599216973;0.0854383508584256;1.0527070188533834;10.0000415991352;0.9499532013556874;-0.11439000110294423;1.0662766019998007;0.9999960699222713;0.9568187735294909;0.9999974038112917
28.060208;1.0498956602080014;0.9831048957427343;0.9363766254959848;0.08976869471944617;0.08550142394518936;1.0527120697983043;10.00004172900333;0.9499480304450814;-0.11445200114316478;1.066276577869742;0.9999959246896072;0.9568211139215297;0.9999973825602327
28.070208;1.0498986419510876;0.9831043442755942;0.9363737000508732;0.08983349749671567;0.0855628755977294;1.0527171121887422;10.000041801094659;0.9499438621941917;-0.11451300118293764;1.066276552034205;0.9999957849761714;0.9568243331376555;0.9999973569652021
28.080208;1.0499026201563877;0.9831047243132868;0.9363707757968852;0.08989834141245652;0.08562428344447116;1.0527221459033598;10.000041813114883;0.9499396967251766;-0.11457500122220439;1.0662765248271762;0.9999956512953784;0.9568276776617564;0.9999973266220545
28.090208;1.0499055980533185;0.9831041573960274;0.9363678445564824;0.08996314677716509;0.08568573457317473;1.0527271708644041;10.000041763300766;0.9499345339689197;-0.1146360012609525;1.066276496468021;0.9999955240479289;0.9568299152663798;0.9999972910891083
28.100208;1.0499085751945174;0.9831035833358809;0.9363649099906841;0.09002795325195088;0.08574718551848937;1.052731187098152;10.000041650698066;0.9499303737757112;-0.11469700129921007;1.0662764670639504;0.9999954034722358;0.9568331513102561;0.9999972499550359
28.110208;1.0499125509750682;0.9831039417892775;0.9363619756401071;0.09009280072768604;0.08580859282318559;1.0527361946924463;10.000041475195914;0.9499252159946827;-0.11475800133702364;1.0662764367081492;0.9999952896934191;0.9568354003442975;0.9999972028252068
28.120208;1.0499155281934156;0.9831033539181169;0.9363590329738513;0.09015760911343793;0.08587004358421814;1.0527411937212858;10.000041236945249;0.9499210604342682;-0.11481900137445183;1.0662764055820555;0.9999951827520166;0.9568386480841399;0.9999971493431409
28.130208;1.04991850604841;0.9831027590469694;0.9363560854556898;0.09022241823783517;0.0859314942923155;1.0527461842032324;10.000040935578498;0.9499169068741359;-0.11488000141157526;1.066276374047327;0.9999950826380696;0.9568419019161563;0.9999970892577531
28.140208;1.049922483945594;0.9831030965027361;0.936353136723363;0.09028726820715498;0.08599290142900341;1.0527511661003994;10.000040570110384;0.9499117552005674;-0.1149410014484939;1.0662763427370825;0.9999949893633229;0.9568441692630986;0.9999970224250799
28.150208;1.049925465166993;0.9831024874483585;0.9363501785463927;0.09035207862911526;0.0860543520556738;1.0527561394010412;10.00004013959293;0.9499076054387572;-0.11500200148530483;1.066276312573103;0.9999949029592501;0.9568474357409077;0.9999969487837487
28.160208;1.04992844963191;0.9831037047198148;0.9363489607228034;0.09041522719390994;0.08611421932452137;1.0527611042351073;10.00003964338334;0.9499024576427909;-0.1150630015220855;1.066276284642349;0.999994823382788;0.9568497158576073;0.9999968683642596
28.170208;1.0499324373501664;0.9831040216864971;0.936345995022968;0.09048007906401068;0.08617562641382026;1.052765060884659;10.000039081009655;0.9498983118543042;-0.11512300155889126;1.0662762599926776;0.999994750434009;0.9568528748048686;0.9999967813133588
28.180208;1.0499354319472942;0.983101645266545;0.9363413546219398;0.09054480574542806;0.08623699571020198;1.0527700096913035;10.00003845250811;0.9498941681457459;-0.11518400159575522;1.066276239478725;0.9999946837611213;0.9568561603720739;0.9999966879289883
28.190208;1.0499384334728559;0.9831010963860178;0.9363384541006349;0.09060787052261747;0.08629678171528286;1.05277495095747;10.00003775873433;0.9498890266272033;-0.11524400163269063;1.0662762237070262;0.9999946229463009;0.9568583390264085;0.9999965886392703
28.200208;1.0499424418923609;0.9831014818379739;0.9363355513937488;0.09067097633796392;0.08635652428383814;1.05277988490369;10.000037000875293;0.9498848874344864;-0.11530400166970048;1.0662762130440009;0.9999945675651115;0.9568615162749982;0.9999964838952987
28.210208;1.0499454605684049;0.983100837972694;0.9363325571689698;0.09073578993786974;0.08641797517216078;1.0527838116789066;10.000036179932183;0.9498807507225985;-0.1153650017067897;1.0662762076491652;0.9999945172147204;0.9568648195702197;0.9999963741079563
28.220208;1.0499484890363988;0.9831002755614447;0.9363296382096262;0.09079885615479188;0.08647776151961625;1.0527887314118631;10.000035297211648;0.9498756166214213;-0.11542500174397413;1.0662762075174428;0.9999944716139466;0.9568670147373196;0.9999962596613009
28.230208;1.0499525265880694;0.9831006490197759;0.9363267173205457;0.09086196355690769;0.08653750449506199;1.0527936443100128;10.00003435506896;0.9498714851881463;-0.11548500178129951;1.0662762125455818;0.999994430673013;0.9568702073543732;0.9999961409192165
28.240208;1.0499555759746955;0.9830999943451794;0.9363237052244037;0.09092677858153907;0.08659895582437452;1.052798550732451;10.000033356358502;0.9498673563983675;-0.11554400181886586;1.0662762226065376;0.9999943944337373;0.9568732837370064;0.999996018272674
28.250208;1.0499586363984854;0.9830994220493047;0.936320768690218;0.09098984623901739;0.08665874264448296;1.0528034511541258;10.00003230317677;0.949862230157723;-0.11560400185680565;1.0662762375487234;0.9999943629968145;0.9568754924940072;0.9999958922328933
28.260208;1.0499627070984896;0.983099786571082;0.9363178305062296;0.09105295530281843;0.08671848615533269;1.0528073460707315;10.000031196384503;0.9498581063485246;-0.11566400189522327;1.0662762571568478;0.999994336483171;0.9568786981887278;0.9999957634424863
28.270208;1.0499657908673015;0.9830992095338774;0.9363148827659034;0.09111602398174089;0.0867782734388687;1.0528122359590242;10.000030035525995;0.9498539848848565;-0.11572300193416421;1.0662762812005417;0.9999943149878344;0.9568817871649457;0.9999956326163156
28.280208;1.049968886930955;0.9830986308428125;0.9363119297227902;0.09117909313025684;0.08683806101635255;1.0528171212798034;10.000028818709586;0.9498498657001514;-0.11578300197362099;1.0662763095096992;0.999994298526816;0.9568850012942697;0.9999955005114193
28.290208;1.049971995746576;0.983098050948575;0.9363089716718036;0.09124216274939394;0.08689784892744026;1.0528210024292537;10.000027543053987;0.9498447487123127;-0.11584200201354164;1.0662763419528287;0.9999942870158509;0.9568871061661254;0.9999953679638014
28.300208;1.0499761165100998;0.9830984096680453;0.9363060129877794;0.09130527401104892;0.08695759369249577;1.052825879721095;10.000026205540486;0.9498406338374992;-0.11590200205384199;1.0662763783484752;0.9999942803108116;0.9568903294335944;0.9999952359263977
28.310208;1.0499792518019642;0.9830979137962645;0.9363031272456454;0.09136659676417418;0.08701571770171936;1.0528307535027241;10.000024803784639;0.949836521022668;-0.11596100209442584;1.0662764183994526;0.9999942782534487;0.9568934366656291;0.9999951053649679
28.320208;1.0499824004691358;0.9830973321185051;0.936300156083436;0.09142966786851899;0.08707550683045172;1.0528356242924075;10.000023336788134;0.949832410260523;-0.11602000213519588;1.066276461676993;0.9999942806684972;0.9568965494469276;0.9999949771098839
28.330208;1.049985562505518;0.983096750188991;0.9362971810941986;0.09149273944013724;0.0871352964219287;1.052839492820759;10.000021805460802;0.9498273015961747;-0.11607900217605864;1.0662765076254939;0.999994287330632;0.9568986758022484;0.9999948518748201
28.340208;1.0499897366990358;0.9830971930221277;0.93629428800219;0.09155410498860218;0.08719337829875597;1.0528443599681314;10.000020212342616;0.9498231951675592;-0.11613800221693706;1.066276555612713;0.9999942979559354;0.9569018016413233;0.9999947303478307
28.350208;1.0499929252749156;0.9830966111748815;0.9362913064768549;0.09161717758739765;0.08725316887142297;1.0528492266359775;10.000018560455215;0.9498190912304634;-0.11619600225777843;1.0662766050291446;0.9999943122513612;0.9569048135061529;0.9999946132032593
28.360208;1.0499961265978894;0.9830960297755192;0.9362883224453601;0.09168025069439577;0.08731295994648319;1.0528530936571365;10.000016852348681;0.9498149900685375;-0.11625500229854702;1.066276655268865;0.99999432999326;0.9569079546533495;0.99999450107849
28.370208;1.0499993399520984;0.9830954492222511;0.9362853365818744;0.09174332430466502;0.08737275150293342;1.0528579617820746;10.000015090217941;0.9498098918859794;-0.11631400233921735;1.0662767055567444;0.9999943511149948;0.9569101114225949;0.9999943945674864
28.380208;1.050002564521431;0.9830949553344579;0.9362824309961295;0.09180465047687228;0.08743087881439526;1.052861831652195;10.000013276630993;0.9498057968095913;-0.11637200237978422;1.0662767548862833;0.9999943757623299;0.9569131474725072;0.9999942942026775
28.390208;1.0500067983205696;0.9830953170804688;0.9362794478678618;0.09186776672349883;0.08749062766901369;1.052866703743111;10.000011415186313;0.9498017049221139;-0.11643100242026957;1.066276802137032;0.9999944042496279;0.9569163132621796;0.9999942003862915
28.400208;1.050010042927918;0.9830930787131599;0.9362748777652056;0.09192900843137608;0.08754867433295488;1.0528715783610114;10.000009510408086;0.949797616256834;-0.11648900246070969;1.0662768461612648;0.9999944369568863;0.9569193652212313;0.9999941133095649
28.410208;1.0500132962730533;0.9830925903791121;0.9362719734354409;0.09199033593282495;0.08760680256358072;1.0528754557427822;10.000007567005888;0.9497935307949908;-0.11654700250114841;1.0662768858254559;0.9999944742419371;0.9569224245634931;0.9999940329469061
28.420208;1.0500165573981062;0.9830921044909586;0.9362690707920712;0.09205166379716127;0.08766493094876959;1.0528803361914574;10.000005589826458;0.9497884484781968;-0.11660500254164168;1.066276920118896;0.9999945163701743;0.9569244983198391;0.9999939591288721
28.430208;1.0500198252931698;0.9830916214126846;0.9362661703093018;0.09211299199143923;0.08772305941305061;1.0528852201074548;10.0000035843393;0.9497843692241787;-0.11666300258225568;1.0662769482686179;0.9999945634584856;0.9569275712059941;0.9999938916180653
28.440208;1.0500240977452435;0.9830920808664981;0.9362632764031282;0.09217436247193425;0.08778114438646906;1.0528891078896678;10.000001556455283;0.9497802929397027;-0.11672100262306646;1.0662769697677852;0.9999946154715511;0.95693065032887;0.999993830150235
28.450208;1.0500273273024199;0.9830916462587788;0.9362604647425119;0.09223475186169655;0.08783838227283937;1.0528939998097795;9.999999511851621;0.9497762195305799;-0.11677900266415854;1.066276984317532;0.9999946722898911;0.9569337354223175;0.999993774484654
28.460208;1.0500306092683294;0.9830911731363585;0.9362575726042739;0.09229608093285434;0.087896510735405;1.0528978959873676;9.999997455365264;0.9497721489268234;-0.11683600270561721;1.0662769917250243;0.9999947337878987;0.9569367041908882;0.999993724432275
28.470208;1.0500338936845364;0.9830907036171114;0.9362546837144393;0.09235741024711909;0.08795463919122062;1.0529027964663706;9.999995390614291;0.9497680811040335;-0.11689400274752954;1.0662769918578892;0.9999947998825665;0.9569398005858998;0.9999936797696674
28.480208;1.0500371793913135;0.9830919858428817;0.9362534629042965;0.09241882519789461;0.08801284898769315;1.0529077012073238;9.999993319814042;0.9497630160808435;-0.11695200278998247;1.066276984681499;0.9999948705883587;0.9569419099236025;0.9999936401382428
28.490208;1.0500404652476043;0.9830916095214417;0.9362506622066094;0.0924784070145515;0.08806931280071553;1.0529116099798494;9.999991243570959;0.9497589539253064;-0.11700900283304676;1.0662769702533126;0.9999949460774423;0.9569448948734461;0.9999936050818654
28.500208;1.0500447489235853;0.9830920915532237;0.9362477877869325;0.09253977940835689;0.08812739781729671;1.0529165223706676;9.999989160872982;0.9497548947941746;-0.11706600287676071;1.0662769486730561;0.9999950266765734;0.9569478850393354;0.9999935741863607
28.510208;1.050048031693;0.9830916387268747;0.9362449128753981;0.0926011098180292;0.08818552636892937;1.0529204379201285;9.99998706934847;0.9497508389578778;-0.11712300292111753;1.0662769201151754;0.9999951127428304;0.9569508802592227;0.999993547164594
28.520208;1.0500513113340588;0.9830912760303704;0.9362421229903269;0.09266069257053734;0.08824199025432572;1.0529253562150453;9.999984965372526;0.9497467867578487;-0.11718100296606346;1.0662768848831998;0.9999952045110944;0.9569540026058257;0.9999935237725414
28.530208;1.050054586902161;0.9830908327650504;0.9362392555145491;0.09272202370295259;0.08830011881539564;1.0529292768912881;9.999982844387263;0.9497427385495198;-0.11723800301150508;1.0662768433545537;0.9999953020662337;0.956957006727763;0.9999935036580062
28.540208;1.0500578575624613;0.9830904798473341;0.9362364730775252;0.09278160725903552;0.08835658265478463;1.0529341996184955;9.999980702035723;0.9497386946741169;-0.11729500305731293;1.0662767958788868;0.9999954053958132;0.9569600145193164;0.999993486326939
28.550208;1.0500611226290695;0.9830900466896019;0.9362336129649829;0.0928429392787388;0.08841471109182483;1.052938124089191;9.999978535295725;0.9497346554251078;-0.1173510031033318;1.066276742729013;0.9999955144059484;0.9569629029067354;0.9999934711972379
28.560208;1.0500643815407107;0.983089704377196;0.9362308377912385;0.09290252377238693;0.0884711747295484;1.0529430499681964;9.999976342806466;0.9497306210381843;-0.11740800314939596;1.066276684069218;0.9999956288923557;0.9569659166627286;0.9999934576501744
28.570208;1.0500686326352426;0.9830903072566431;0.9362280703840554;0.0929621515188107;0.08852759473070179;1.0529469768526691;9.999974125118554;0.9497255917011155;-0.11746500319531601;1.0662766199337887;0.9999957484714631;0.9569679403400251;0.9999934451004046
28.580208;1.0500718779518268;0.9830899767737084;0.9362253026304451;0.09302173712925835;0.08858405811860218;1.0529519043378124;9.999971885050481;0.9497215675428015;-0.11752100324084729;1.066276550272742;0.9999958725460173;0.9569708355501036;0.9999934330585886
28.590208;1.0500751161494633;0.9830896526334696;0.9362225387410842;0.09308132331900008;0.08864052141558978;1.0529558321165386;9.999969627385742;0.949717548650563;-0.11757800328569523;1.0662764750083051;0.9999960004237615;0.9569738549142639;0.9999934211409086
28.600208;1.050078347243127;0.9830893350404448;0.9362197787772208;0.09314091011006306;0.08869698466039275;1.0529607600009459;9.999967358220305;0.9497135350788252;-0.11763400332955785;1.0662763940675315;0.9999961314705513;0.9569767522869052;0.9999934090213634
28.610208;1.0500815712566527;0.9830890240844941;0.9362170227978356;0.09320049750525439;0.08875344789152191;1.05296468786106;9.99996508441382;0.9497095268056444;-0.11769000337215549;1.0662763074923627;0.9999962651098574;0.9569796500269493;0.9999933963290063
28.620208;1.0500847880831519;0.9830887197362629;0.9362142708828558;0.0932600854802713;0.0888099111376096;1.0529696155706676;9.999962812929065;0.9497055237216259;-0.11774600341323858;1.066276215566972;0.9999964007606935;0.9569825477167083;0.9999933825756632
28.630208;1.0500879974595196;0.9830866738343206;0.9362098584690716;0.09331958858728902;0.08886629309364612;1.052973543068619;9.999960550297446;0.9497015256373933;-0.11780200345258988;1.0662761188045937;0.9999965378570019;0.956985444977278;0.9999933671805643
28.640208;1.0500911990230501;0.9830863823201016;0.9362071150415054;0.09337917756410474;0.08892275643475815;1.0529784704173053;9.99995830225231;0.9496975322602955;-0.1178580034900264;1.066276017861016;0.9999966758923204;0.9569883415249251;0.9999933495512524
28.650208;1.0500943924220134;0.9830860969271071;0.9362043759520233;0.09343876696066525;0.0889792198702623;1.0529823977199406;9.999956073404322;0.9496935431972547;-0.1179140035254033;1.0662759134992532;0.999996814437908;0.9569912371873786;0.9999933291515448
28.660208;1.0500975774482808;0.9830858173715442;0.9362016411074745;0.09349835673218629;0.08903568344697865;1.0529863250378801;9.999953867544352;0.9496895580230723;-0.11797000355861627;1.0662758065652485;0.9999969531498287;0.9569941318385444;0.9999933054876023
28.670208;1.050100754104632;0.9830856287037515;0.9361989916261706;0.09355619875081854;0.08909048254397696;1.0529912524054907;9.999951688258458;0.9496855763703581;-0.11802600358960603;1.066275697909855;0.9999970917479447;0.9569970253984923;0.9999932780718974
28.680208;1.0501039225439919;0.9830853597898225;0.9361962645527774;0.09361578908459284;0.089146946589196;1.0529951798803607;9.999949538830814;0.9496815979576922;-0.11808100361835848;1.0662755883136539;0.9999972299897593;0.9569997945208866;0.9999932464847858
28.690208;1.0501080818000201;0.9830860352836476;0.9361935449820382;0.09367542300429495;0.08920336745083193;1.0530001075824227;9.99994742198785;0.9496776225719111;-0.11813700364487735;1.0662754784879023;0.9999973676677917;0.9570026860586371;0.9999932104658392
28.700208;1.0501112345932047;0.983085861796363;0.9361909055032452;0.09373326556699817;0.08925816747584336;1.0530040356673438;9.999945340337694;0.9496736500689974;-0.11819200366914093;1.0662753691124767;0.9999975045846573;0.9570054533175583;0.9999931699196243
28.710208;1.050114380246049;0.9830856935870388;0.9361882683999766;0.09379110814090148;0.08931296784703409;1.0530079642352628;9.999943297016818;0.9496696803382477;-0.11824700369108301;1.0662752608481525;0.9999976405136164;0.9570082197904506;0.9999931248605403
28.720208;1.0501175194075159;0.9830854455017493;0.9361855518263459;0.09385069874774903;0.08936943323494402;1.053012893260103;9.999941295934343;0.9496657132411148;-0.11830300371060513;1.0662751543467686;0.999997775239304;0.9570111092073558;0.9999930753724354
28.730208;1.0501206528093148;0.9830852885553529;0.9361829180839779;0.09390854111797271;0.08942423425895404;1.053016822577731;9.999939341321864;0.9496617486240594;-0.11835800372758748;1.0662750502675948;0.9999979086260793;0.9570138745606657;0.9999930216331935
28.740208;1.0501237812443993;0.9830851376540498;0.936180285744762;0.0939663832816399;0.08947903558423731;1.0530217519239746;9.999937436786805;0.9496577863566652;-0.11841300374188289;1.0662749492555534;0.9999980405788739;0.9570166396410024;0.9999929639617651
