time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.750208;1.0501269055030698;0.9830849078922629;0.9361775735657604;0.09402597329652847;0.08953550188244107;1.0530256809795446;9.999935585073285;0.9496538263472907;-0.11846800375332422;1.066274851906474;0.99999817100265;0.9570194046802764;0.9999929027947233
28.760208;1.0501300263299445;0.98308477069085;0.9361749443873428;0.09408381489115927;0.08959030378994251;1.0530296093939575;9.999933788803768;0.9496498685743391;-0.11852200376175806;1.06627475879867;0.9999982998569166;0.9570220459789961;0.9999928386174832
28.770208;1.0501331444361264;0.9830846412929984;0.9361723171523126;0.09414165614500945;0.08964510600220509;1.0530345368533602;9.999932050771488;0.9496459131048622;-0.11857700376706994;1.0662746705938957;0.9999984271849574;0.9570248112034981;0.9999927719250614
28.780208;1.050136260461179;0.9830845202933608;0.9361696921652938;0.09419949703598043;0.08969990854607987;1.0530384632062635;9.999930373527429;0.94964196008006;-0.11863200376918515;1.0662745880751112;0.9999985531041948;0.9570275765474671;0.9999927031960749
28.790208;1.0501393749372316;0.9830844081796284;0.936167069798751;0.09425733753895489;0.08975471145024862;1.0530423885251363;9.999928759155706;0.9496390096684235;-0.11868600376806757;1.0662745120175023;0.9999986777969146;0.9570312102884334;0.9999926328239415
28.800208;1.0501424883673767;0.9830843053122337;0.9361644505385659;0.09431517762162382;0.08980951474361742;1.053047313058218;9.999927208893885;0.9496350619640344;-0.11874100376372494;1.0662744430120008;0.9999988014485218;0.9570339759102814;0.999992561023056
28.810208;1.0501456013099504;0.983084211985145;0.9361618349353785;0.09437301724851165;0.089864318467371;1.053051237164748;9.99992572272081;0.94963111691656;-0.11879500375621159;1.0662743814193198;0.9999989241763356;0.9570366177579848;0.9999924878375576
28.820208;1.0501487143436845;0.9830841284465092;0.936159223546576;0.09443085639707548;0.08991912267882751;1.053055161237004;9.999924300027859;0.9496271744113827;-0.11884900374562647;1.0662743274305326;0.9999990460400532;0.9570392600325369;0.9999924132703722
28.830208;1.0501518279766076;0.9830858884208535;0.9361583629372944;0.09448703231416902;0.08997234407408282;1.0530600855762426;9.999922940426062;0.9496232344207975;-0.11890400373209678;1.0662742810946797;0.9999991671370716;0.9570420271404844;0.9999923373474531
28.840208;1.0501549425750383;0.983085824913507;0.9361557616138309;0.09454487053226643;0.09002714941622648;1.0530640103029856;9.999921643251705;0.9496192970452321;-0.11895800371574484;1.0662742423239298;0.9999992877141342;0.9570446707524936;0.9999922600925332
28.850208;1.0501580583581336;0.9830857715108631;0.9361531659374462;0.09460270833444742;0.09008195538161444;1.053067935332792;9.99992040704094;0.9496153624115234;-0.11901200369666459;1.0662742109584604;0.999999408181928;0.9570473151191506;0.9999921815462433
28.860208;1.0501611754755302;0.9830858135288221;0.9361506574015163;0.09465879759034769;0.0901350973452645;1.053071860401732;9.999919230064759;0.9496114305697404;-0.11906500367491898;1.0662741868048988;0.999999529031377;0.957049835960906;0.9999921017815113
28.870208;1.0501642940375309;0.9830840317823021;0.9361464087398225;0.094716549272441;0.09018982342897848;1.0530767851762188;9.999918110719019;0.9496075015052626;-0.11911900365054973;1.0662741695977929;0.9999996507888249;0.957052482247178;0.9999920208660449
28.880208;1.0501664152533903;0.9830831536599434;0.9361439078135256;0.09477259339067744;0.09024301048368501;1.0530807093620207;9.999917047628946;0.9496045751742713;-0.11917300362359119;1.0662741590095293;0.9999997740316104;0.9570561220785135;0.999991938878807
28.890208;1.0501695366496275;0.9830831386564767;0.9361413357761755;0.09483042976216081;0.09029781962978745;1.0530846326722565;9.999916040406097;0.9496006514616062;-0.11922700359407912;1.0662741547015935;0.999999899342117;0.9570587712537502;0.9999918559796419
28.900208;1.050172659216393;0.9830832177899248;0.9361388511853374;0.09488651757969596;0.09035096504855374;1.0530885547479256;9.999915090249951;0.9495967301613162;-0.11928000356206293;1.0662741563277636;1.000000027190908;0.9570612976632576;0.9999917724241234
28.910208;1.05017578262764;0.9830833054840091;0.9361363728203188;0.09494260497196637;0.09040411146022286;1.053093475196618;9.999914199411961;0.9495928110353843;-0.11933300352762277;1.0662741635580453;1.0000001578963391;0.9570638262411438;0.999991688506988
28.920208;1.0501789064371465;0.9830833163252196;0.9361338193792043;0.0950004400863556;0.09045892357820705;1.0530973936999826;9.999913369968153;0.9495888938573199;-0.11938700349087195;1.066274176115989;1.0000002917040354;0.9570664822182448;0.9999916045078335
28.930208;1.050182030095418;0.9830834211090034;0.9361313533481485;0.09505652646825374;0.09051207207039189;1.053101310045627;9.999912603034947;0.9495849784148083;-0.11944000345195069;1.0662741937378195;1.0000004288863105;0.9570690166161092;0.999991520721116
28.940208;1.0501851529627957;0.9830835343614287;0.9361288930715509;0.09511261222744923;0.09056522164768924;1.0531052240449383;9.999911899062981;0.9495810645249628;-0.11949300341101783;1.0662742161292684;1.0000005698002794;0.9570715544534643;0.9999914375255029
28.950208;1.0501882743272375;0.9830836559857847;0.9361264380616591;0.09516869726772219;0.09061837231894501;1.0531101354336558;9.999911258169602;0.9495781520419898;-0.11954600336823494;1.0662742429717151;1.000000714843624;0.957075088105294;0.9999913553435424
28.960208;1.0501913934533018;0.9830837859064089;0.9361239877364056;0.09522478149256623;0.090671524058501;1.0531140438617137;9.999910679762243;0.9495742408042227;-0.11959900332375153;1.0662742739187383;1.0000008643031255;0.9570776333270339;0.9999912744909158
28.970208;1.0501945096452199;0.9830839240307649;0.9361215414930595;0.09528086481323868;0.09072467681389886;1.053117948975345;9.999910162351505;0.9495703305577651;-0.11965200327770038;1.0662743086094146;1.0000010182338726;0.9570801823068278;0.9999911950654206
28.980208;1.0501976222489278;0.9830840702127297;0.9361190987500041;0.09533694715540464;0.09077783051729618;1.0531218505580562;9.99990970413875;0.9495664209424061;-0.11970500323021117;1.0662743467149076;1.0000011764153425;0.9570827350179547;0.9999911169585248
28.990208;1.05020073059752;0.9830842242527892;0.9361166589422479;0.09539302846818266;0.09083098508501093;1.0531257486640702;9.999909304051027;0.9495625115751836;-0.11975700318143744;1.066274387938643;1.0000013383606448;0.9570851663387939;0.9999910399695171
29.000208;1.050203834022625;0.9830843859210235;0.9361142215143265;0.09544910873189133;0.09088414041949014;1.0531306436213306;9.999908962234437;0.9495596021544346;-0.11981000313156231;1.0662744319471944;1.0000015034306238;0.9570887186889862;0.9999909639182037
29.010208;1.050205933164771;0.9830837009729605;0.9361118630248227;0.09550339455817666;0.09093567523433864;1.053134535872259;9.999908679403163;0.9495556924852364;-0.11986300308078089;1.0662744782878268;1.0000016709986808;0.9570912829385505;0.9999908886399087
29.020208;1.0502090253041003;0.9830838773053607;0.936109428804721;0.0955594727214306;0.09098883183899749;1.053138425797112;9.999908455801926;0.9495517824869645;-0.1199150030292888;1.0662745263762576;1.0000018405578532;0.9570937263094417;0.9999908139187389
29.030208;1.050212111468625;0.9830840607424354;0.936106995520798;0.09561554991821876;0.09104198898477531;1.0531423136710794;9.999908290654226;0.9495478722401014;-0.11996700297726304;1.066274575615166;1.00000201177243;0.9570961744138666;0.9999907394535309
29.040208;1.0502151915537072;0.9830843364783055;0.9361046440794567;0.09566987792908231;0.09109348194149587;1.0531461997081193;9.999908182387525;0.9495449619458158;-0.12001900292483385;1.0662746255421924;1.0000021845041611;0.9570996196818556;0.9999906648781925
29.050208;1.0502182654618282;0.9830845334536128;0.9361022114257426;0.09572595330660581;0.09114664002845349;1.0531500840655785;9.999908129132834;0.9495410517640916;-0.1200720028720915;1.0662746758244792;1.0000023588308433;0.9571022035270729;0.999990589880063
29.060208;1.0502213331661867;0.9830848221990367;0.936099859766282;0.09578027958761917;0.09119813383802501;1.0531539668212175;9.999908128849805;0.9495371416882915;-0.12012400281911181;1.0662747261254468;1.0000025350249084;0.9571046673681252;0.999990514314439
29.070208;1.0502243947691483;0.98308503160838;0.9360974260882766;0.09583635335298077;0.09125129268068397;1.0531588479884497;9.999908179460117;0.9495332315470597;-0.12017600276595031;1.0662747760471447;1.0000027134439666;0.9571071368383455;0.9999904382016157
29.080208;1.0502264516761346;0.9830843925842827;0.9360950684877651;0.09589063257344313;0.09130283060702422;1.0531627275695008;9.999908278990988;0.9495303210649235;-0.12022700271262582;1.0662748251918837;1.0000028943943535;0.9571104786928905;0.999990361723652
29.090208;1.0502295017778833;0.9830846979269137;0.9360927139450507;0.09594495652264498;0.09135432523169781;1.0531666056153186;9.9999084250278;0.9495264099010842;-0.12027900265912608;1.066274873232063;1.000003078054706;0.9571129601491755;0.9999902852616142
29.100208;1.050232546521672;0.9830849220257342;0.9360902767816455;0.09600102799572291;0.09140748462762394;1.0531704822445604;9.999908614083878;0.9495224977150366;-0.12033100260542066;1.066274919943747;1.0000032644812034;0.9571154477482231;0.999990209374653
29.110208;1.0502355860972117;0.9830852348507274;0.9360879194078554;0.09605535039347611;0.0914589793568706;1.0531743576122043;9.9999088419124;0.9495185842820442;-0.12038200255146887;1.0662749652022883;1.0000034536842617;0.9571178155899098;0.9999901347221721
29.120208;1.050238620676101;0.9830838018949466;0.936083895354905;0.09610958655162546;0.09151039275176592;1.053178231880252;9.99990910415688;0.949515669510794;-0.12043400249721985;1.0662750089663902;1.0000036457057986;0.9571213071207454;0.9999900619872566
29.130208;1.0502416504991623;0.9830841189798888;0.9360815332649929;0.09616390720972633;0.09156188743908783;1.0531821051875356;9.99990939644359;0.9495117533028268;-0.12048500244262153;1.0662750512803199;1.0000038405786764;0.9571236866523476;0.9999899918604039
29.140208;1.0502436770689745;0.9830834976952768;0.9360791633534367;0.0962181810703706;0.09161342560259599;1.0531859776151793;9.999909714193743;0.949507835423285;-0.12053700238765301;1.0662750922638786;1.000004038195424;0.9571261980496306;0.9999899250984444
29.150208;1.0502466983224095;0.9830838162801167;0.936076793286326;0.09627249970540985;0.09166492028323568;1.05318984923368;9.999910052380844;0.9495049155218409;-0.1205880023323484;1.0662751320690698;1.0000042382839966;0.9571295815472314;0.9999898625636903
29.160208;1.0502497157172828;0.9830841347530316;0.9360744181230573;0.09632681731535733;0.09171641496616346;1.0531937201887638;9.999910405379321;0.949500993244339;-0.12063900227678545;1.0662751708346;1.0000044405101076;0.9571319788506768;0.9999898051633166
29.170208;1.0502527294530128;0.9830844525914371;0.9360720375022098;0.09638113392402076;0.09176790963881609;1.0531975906644289;9.999910767662975;0.949497068279358;-0.1206900022210521;1.0662752086835847;1.0000046445586142;0.9571343818685014;0.99998975372164
29.180208;1.0502557397096481;0.9830847693095487;0.936069651467348;0.0964354495713124;0.09181940428035817;1.0532014607922247;9.999911134731567;0.949494140280013;-0.12074100216522676;1.0662752457572429;1.000004850211194;0.9571377825652818;0.9999897088920509
29.190208;1.0502587466853486;0.9830869181873362;0.9360690063820745;0.09648810136731824;0.09186931549268172;1.0532053306891056;9.999911502973658;0.9494902087859587;-0.12079200210938915;1.0662752822207173;1.0000050574078436;0.9571401969429177;0.9999896711830224
29.200208;1.050260751736791;0.9830862919438705;0.9360666064699519;0.09654236906420781;0.09192085345389105;1.0532102005662771;9.99991186930319;0.9494862732509488;-0.12084300205361838;1.0662753181984612;1.0000052661643104;0.9571426170623758;0.999989640997317
29.210208;1.0502637525635385;0.9830866028299845;0.9360642066724915;0.09659668202345904;0.09197234776791405;1.0532140707445592;9.999912231031901;0.9494833331087539;-0.12089300199796879;1.0662753536622622;1.0000054764112818;0.9571459085888021;0.9999896185579847
29.220208;1.0502667503847822;0.9830869965847615;0.9360618843344621;0.09664924586184655;0.09202217716232329;1.0532179415442944;9.99991258513774;0.9494793878045491;-0.12094400194247212;1.0662753883644769;1.000005687921422;0.9571483399281311;0.9999896038221203
29.230208;1.0502697452197003;0.9830873022325208;0.9360594770886682;0.09670355730517155;0.0920736709180846;1.053221813142438;9.999912927702916;0.9494754368017824;-0.12099400188715755;1.0662754218895738;1.0000059003595392;0.9571506500930859;0.9999895964958246
29.240208;1.0502717382645066;0.9830867509562461;0.936057143569114;0.09675607335727682;0.09212354305710271;1.0532256855310944;9.999913254287405;0.949472479605092;-0.12104500183206097;1.066275453738659;1.0000061133686358;0.9571540834265834;0.999989596086302
29.250208;1.0502747271260084;0.9830870506208694;0.9360547300683641;0.09681038340302023;0.09217503586771819;1.0532295586299854;9.999913560111732;0.9494685158292492;-0.12109500177724704;1.0662754833673325;1.0000063266358536;0.9571564027552889;0.9999896019587488
29.260208;1.050277713002845;0.983087432404942;0.9360523953259312;0.09686294448476943;0.0922248633419239;1.0532334324287524;9.999913839351557;0.9494655452362945;-0.12114500172283715;1.0662755102304127;1.0000065399553664;0.9571597181670565;0.9999896134147938
29.270208;1.0502806959499467;0.9830877253542998;0.9360499770859015;0.0969172533610822;0.0922763547113867;1.0532373069940328;9.999914084793055;0.9494615676945033;-0.1211960016690015;1.066275533808536;1.0000067532158614;0.9571621721978315;0.9999896297572024
29.280208;1.0502826772329288;0.9830870753686441;0.9360475526855702;0.09697151516778614;0.09232788863785482;1.0532411823721204;9.999914289177662;0.9494575831725452;-0.12124600161591513;1.06627555362761;1.00000696628234;0.957164503565733;0.9999896503225797
29.290208;1.050285654514202;0.9830874467309098;0.9360452122785451;0.09702407464927525;0.09237771334684891;1.053245058517917;9.999914447199245;0.9494545917504912;-0.12129600156371792;1.0662755693820798;1.0000071788815896;0.9571678307717458;0.999989674482993
29.300208;1.050288628961784;0.9830878146947384;0.9360428705104519;0.09707663375708259;0.09242753689331018;1.0532479353013502;9.999914556322228;0.9494505935366595;-0.12134600151251011;1.0662755810502258;1.0000073905178766;0.9571701699283789;0.9999897016502598
29.310208;1.050291600494298;0.9830881793368598;0.9360405276620255;0.09712919259058425;0.09247735920481533;1.053251812564145;9.999914616559202;0.9494475885749324;-0.12139500146237699;1.0662755888516167;1.0000076004141498;0.9571733780396106;0.9999897313237798
29.320208;1.0502935701974787;0.9830876012899881;0.9360381798199688;0.09718170448294705;0.09252722371690603;1.0532556901525965;9.999914630056617;0.949443576837412;-0.12144500141341835;1.0662755931529706;1.0000078075716046;0.9571757247475046;0.9999897631326551
29.330208;1.0502965355476492;0.983087959523515;0.936035836076179;0.09723426295913955;0.09257704344800068;1.0532595679664711;9.99991460065819;0.9494395582811003;-0.12149500136575947;1.0662755944263331;1.000008010957377;0.9571780750692169;0.9999897968142367
29.340208;1.0502994975044593;0.9830883148323903;0.9360334926853855;0.09728682137241389;0.09262686186273701;1.0532634460591006;9.999914533495193;0.9494365329191767;-0.12154400131953415;1.0662755932109027;1.0000082096520706;0.95718129384756;0.9999898321573987
29.350208;1.0503024557417522;0.9830886675370061;0.9360311501465363;0.09733937977631345;0.09267667895251368;1.053267324634137;9.999914434563644;0.9494325008145321;-0.1215940012748568;1.0662755900495584;1.000008402880192;0.9571836512205735;0.999989868977051
29.360208;1.0503044110988513;0.9830880785912719;0.9360288045454279;0.09739189127700174;0.0927265382047203;1.053271203948008;9.999914310248343;0.9494294619958583;-0.12164300123180764;1.0662755854555293;1.0000085900410416;0.9571868771434705;0.9999899071148306
29.370208;1.0503073609385238;0.9830884272822101;0.9360264648063318;0.09744444980374183;0.09277635269715567;1.0532750843167822;9.999914166866457;0.9494254164156449;-0.12169200119044372;1.0662755799287327;1.0000087707274512;0.9571891150726016;0.9999899464214316
29.380208;1.0503103063874604;0.9830870262274798;0.9360224621993631;0.09749692314419425;0.09282608463999767;1.0532789661826225;9.999914010088016;0.949422363986453;-0.12174200115082255;1.0662755739566572;1.000008944611884;0.9571924763370886;0.9999899867422065
29.390208;1.0503122487348637;0.9830865186373732;0.9360202032645234;0.09754768667762809;0.09287427549063561;1.0532828500471478;9.99991384422829;0.9494183046678595;-0.12179100111301233;1.0662755679818507;1.000009111334885;0.9571947232997756;0.9999900279256373
29.400208;1.050315185732342;0.9830868644350261;0.9360178694008645;0.0976002460976959;0.09292408641647139;1.0532867363443053;9.999913672149033;0.9494152385692788;-0.1218400010770866;1.0662755623786642;1.0000092705599632;0.9571979673253935;0.9999900698319111
29.410208;1.0503181186701172;0.9830872097126183;0.9360155375618507;0.097652806023818;0.09297389629961919;1.0532906254273178;9.999913496311166;0.9494111660016319;-0.12188900104312181;1.066275557429628;1.0000094220455336;0.9572002250857071;0.9999901123408088
29.420208;1.0503210476217697;0.9830876398457776;0.9360132889149949;0.09770361809990985;0.09302204055471616;1.0532935176063531;9.999913320171819;0.9494080874467745;-0.1219380010111969;1.0662755533208912;1.0000095655954275;0.9572034805717224;0.9999901553816585
29.430208;1.0503229737881645;0.983087044443082;0.9360109563144948;0.09775613197034214;0.09307189211254967;1.0532974131483823;9.999913148738607;0.9494040034641283;-0.12198600098137137;1.066275550193674;1.0000097010056008;0.9572056228058877;0.9999901989655089
29.440208;1.050325894710698;0.9830874728667938;0.9360087107796037;0.09780694539424155;0.09312003473993374;1.053301312257797;9.999912988054811;0.9494009145874791;-0.12203500095365395;1.066275548173615;1.0000098280921674;0.9572088904922811;0.9999902431585315
29.450208;1.05032881148874;0.9830878145383043;0.9360063851459959;0.09785950806586968;0.09316984134972062;1.053305215058545;9.999912844002283;0.9493968212860107;-0.12208400092799951;1.0662755473549888;1.0000099466833454;0.9572111727531979;0.9999902879974176
29.460208;1.050330725248148;0.9830873004219514;0.9360041375142693;0.09791027570632727;0.09321802611764415;1.053309121629117;9.999912721030398;0.94939372399338;-0.122132000904332;1.0662755478335775;1.0000100565542347;0.9572143258167665;0.9999903334501522
29.470208;1.0503336335412392;0.9830877235488079;0.9360018950887206;0.09796109164482147;0.09326616683879159;1.053313032067898;9.999912621648287;0.9493896231373737;-0.1221800008825646;1.0662755497881418;1.0000101574612539;0.9572164935176125;0.9999903794704402
29.480208;1.0503365375357012;0.9830881441513425;0.9359996534137904;0.09801190849932279;0.09331430704840883;1.05331694648617;9.999912546765268;0.9493865191454008;-0.12222900086260101;1.0662755535126829;1.0000102492352203;0.9572197870359074;0.9999904260227537
29.490208;1.050338438557795;0.9830875372385524;0.9359973267537509;0.09806442713114198;0.09336415496771405;1.0533198649447406;9.999912496193792;0.9493824124409412;-0.12227700084432419;1.0662755593477613;1.000010331754489;0.957221967168478;0.9999904730176521
29.500208;1.0503413345486525;0.9830879524956043;0.9359950863658709;0.09811524573768135;0.09341229435510366;1.0533237874039207;9.999912469259174;0.9493793034318221;-0.12232500082760016;1.0662755675609743;1.0000104048551852;0.9572251449705345;0.9999905203000151
29.510208;1.0503442270945926;0.9830883653057559;0.9359928466216829;0.09816606523566221;0.09346043343097722;1.0533277136728938;9.999912465856216;0.9493751925219027;-0.12237300081230633;1.0662755782685267;1.0000104683582713;0.9572273366888188;0.999990567753071
29.520208;1.0503461177369506;0.9830878365691109;0.9359906031867073;0.09821683791005704;0.09350861572021786;1.0533316433941942;9.999912487439367;0.9493720801550855;-0.12242100079836464;1.0662755914388615;1.000010522206714;0.9572305258169334;0.9999906153711177
29.530208;1.050349004398377;0.9830882455291285;0.9359883648107249;0.09826765922321062;0.09355675431406674;1.0533355761215861;9.999912537288427;0.9493679668221434;-0.12246900078574754;1.066275606966709;1.0000105665726284;0.9572327287152416;0.999990663214506
29.540208;1.050350889771749;0.9830877137316825;0.9359861230159134;0.09831843368492868;0.09360493617679405;1.0533385114062155;9.99991262045144;0.9493648530174089;-0.12251700077445153;1.0662756247582728;1.000010601868696;0.9572359289621998;0.9999907113310601
29.550208;1.0503537718343858;0.9830881204140784;0.9359838868334385;0.09836925694858016;0.093653074388664;1.0533424488315213;9.999912743607206;0.9493607391964748;-0.12256500076448056;1.066275644715764;1.0000106286741486;0.9572381430683579;0.9999907597129865
29.560208;1.0503566522219263;0.9830886119144877;0.9359817336347016;0.09841833275861195;0.09369954778695047;1.0533463880190772;9.999912914302087;0.9493576257151524;-0.12261200075586395;1.0662756666264397;1.0000106476063402;0.9572412265864519;0.9999908082771007
29.570208;1.050358532669112;0.983088078335742;0.9359794969140681;0.09846911014087378;0.09374772928101188;1.053350328620365;9.999913139836732;0.9493545127399122;-0.12266000074866855;1.0662756901283452;1.0000106592171;0.9572444439690796;0.9999908568651079
29.580208;1.0503614113956432;0.9830884842486568;0.9359772671290091;0.09851993652996917;0.09379586732986148;1.0533542703491852;9.999913426791535;0.949350400229629;-0.1227080007429785;1.0662757147979744;1.0000106639911823;0.9572466755314053;0.9999909053113889
29.590208;1.0503632913752652;0.983089699720473;0.9359767006166374;0.09857080133701458;0.09384413025058336;1.0533572130078825;9.999913781406756;0.949347288022754;-0.12275500073887581;1.066275740220632;1.0000106623795626;0.9572497766641275;0.9999909535429545
29.600208;1.0503661707394727;0.9830901924893977;0.9359745583057345;0.09861988137519714;0.09389060386799106;1.0533611564464749;9.999914209847118;0.9493431759395234;-0.12280200073645316;1.0662757659932518;1.0000106547688254;0.9572518921553623;0.9999910015614232
29.610208;1.050369051070606;0.9830906012575023;0.9359723381293723;0.09867071105990698;0.09393874236415865;1.0533651005583722;9.999914717521342;0.949340063842707;-0.1228490007358285;1.0662757917293764;1.0000106414470247;0.957255005634484;0.9999910493402528
29.620208;1.0503709338457674;0.9830901576871305;0.9359701985214539;0.09871974518403849;0.09398525987782522;1.0533690453068985;9.99991530833725;0.9493369516527193;-0.12289700073712531;1.06627581705046;1.0000106226159624;0.9572582539085988;0.9999910968440826
29.630208;1.0503738168896808;0.9830905701070917;0.9359679858015401;0.09877057722362681;0.09403339887027781;1.053371990682154;9.999915984777346;0.9493328393143771;-0.12294400074043768;1.06627584151329;1.000010598428187;0.9572603887360905;0.9999911441304062
29.640208;1.0503757027400469;0.9830901307887571;0.9359658540426739;0.09881961371462787;0.09407991695957733;1.053375936625109;9.999916748234105;0.9493297267547597;-0.122991000745801;1.066275864574168;1.00001056901282;0.9572635220097009;0.9999911913241145
29.650208;1.0503785891581314;0.9830887996301952;0.9359619848129637;0.09887036295432969;0.09412797532947816;1.0533798829845584;9.999917599048379;0.9493256139100593;-0.1230380007531771;1.0662758856658419;1.0000105344237133;0.9572656702245939;0.9999912385095997
29.660208;1.0503814774459;0.9830893054030697;0.9359598656792036;0.09891945047403704;0.09417445074948405;1.053383829534411;9.999918536149941;0.9493225008261935;-0.123084000762471;1.0662759042721417;1.0000104946010053;0.9572686879876825;0.9999912857139565
29.670208;1.0503833688893152;0.9830888749864316;0.9359577460671689;0.09896849099762155;0.09422097010867114;1.0533867760255633;9.999919556674817;0.949319387743344;-0.12313100077356663;1.0662759199142926;1.0000104494628168;0.9572718404197544;0.999991332989056
29.680208;1.0503862612897963;0.9830893872541757;0.9359556343854707;0.09901758141685664;0.0942674464938943;1.0533907222021681;9.999920656086706;0.9493152750946372;-0.12317800078634944;1.066275932140473;1.0000103990182205;0.9572740070612388;0.9999913805030272
29.690208;1.0503881573020897;0.9830888776971131;0.9359534401794555;0.09906837336344604;0.09431563153159375;1.0533946677996069;9.999921828716197;0.9493121634136445;-0.12322400080070271;1.0662759406032245;1.0000103434011378;0.9572770423665599;0.9999914285563938
29.700208;1.050391054771879;0.9830893954812341;0.935951334398431;0.0991174668520121;0.09436210893077504;1.053397612576489;9.999923068550931;0.9493090531875811;-0.12327100081649978;1.0662759451522585;1.0000102828406883;0.9572802118375983;0.999991477525464
29.710208;1.0503929562237462;0.9830889757671964;0.9359492265454269;0.0991665133823101;0.09440863031408928;1.0534015563904897;9.999924369564907;0.9493049447699716;-0.12331700083360596;1.0662759458263535;1.0000102175849013;0.9572822660469676;0.999991527829949
29.720208;1.0503958594573;0.9830894968289292;0.935947124882216;0.09921561030403489;0.09445510875856482;1.053405499286853;9.999925725079947;0.949301838418382;-0.12336400085186712;1.0662759427184776;1.0000101477957928;0.9572854456244692;0.9999915799262424
29.730208;1.0503987659208274;0.983090018737849;0.9359450243733454;0.09926470912937202;0.09450158774710153;1.0534084414831337;9.99992712752077;0.9492987343532595;-0.12341000087108553;1.0662759358297003;1.000010073461121;0.9572885010001451;0.999991634229004
29.740208;1.0504006770102694;0.9830896016364389;0.9359429198301988;0.09931376116167084;0.0945481107744686;1.0534123832310842;9.999928569145716;0.9492946327827009;-0.12345600089101039;1.0662759250552754;1.0000099944046272;0.9572905692828128;0.9999916910305104
29.750208;1.0504035903828084;0.9830902093590567;0.935940900481031;0.09936111539475719;0.09459292627092068;1.0534163246964123;9.999930042588952;0.9492915339341095;-0.12350200091134583;1.0662759102603405;1.0000099103794264;0.9572936337587747;0.9999917505650503
29.760208;1.050405508318674;0.983089791797414;0.9359387941148105;0.09941017139182388;0.0946394505869811;1.053419265916209;9.999931540985807;0.9492884380652654;-0.12354800093178754;1.0662758913245305;1.0000098211352575;0.9572967026702929;0.9999918130995735
29.770208;1.0504084282875137;0.9830903126417287;0.9359366900665332;0.0994592782896265;0.09468593218068215;1.0534232068062679;9.999933058245078;0.9492843454306085;-0.12359400095207296;1.0662758681480693;1.000009726479029;0.9572987841343402;0.9999918788867127
29.780208;1.0504103525329085;0.9830898923436536;0.935934578875155;0.09950833830813138;0.09473245805732086;1.0534271472027674;9.999934589586474;0.9492812562275066;-0.12364000097198248;1.0662758406604207;1.0000096263368687;0.9573018610187657;0.9999919480992616
29.790208;1.0504132785718687;0.9830904943852626;0.9359325500353989;0.09955570076092779;0.09477727667881586;1.0534300869345312;9.999936131987681;0.9492781705503737;-0.12368600099130392;1.0662758088606359;1.0000095207340316;0.9573049412284358;0.9999920208704708
29.800208;1.0504152087164307;0.9830900683568996;0.9359304315811197;0.09960476486665097;0.09482380439393315;1.053434025903571;9.999937683736917;0.9492740884136068;-0.12373100100982787;1.0662757728681491;1.0000094097548584;0.9573069034710812;0.9999920973412152
29.810208;1.0504181405569426;0.9830905778246742;0.9359283131089904;0.09965388010436942;0.09487028963344836;1.0534379641222886;9.999939242985981;0.9492710098428169;-0.12377700102737786;1.0662757329047494;1.0000092935613434;0.9573099890311335;0.9999921776233579
29.820208;1.050420076507741;0.9830902287919423;0.9359262666890654;0.09970119967678992;0.09491515467421818;1.0534409017024469;9.999940806674447;0.9492679349017352;-0.12382200104383648;1.0662756892205443;1.000009172402969;0.9573129473341934;0.9999922617404347
29.830208;1.050423014313897;0.9830907289786128;0.9359241381522414;0.09975031899156221;0.09496164198960963;1.0534448387963509;9.999942370738287;0.9492648636168045;-0.12386800105914246;1.0662756420616208;1.000009046575634;0.9573160365061998;0.9999923496408752
29.840208;1.0504249566124346;0.983090370192395;0.9359220808572276;0.0997976424132656;0.09500650916500225;1.0534477754978944;9.999943930759246;0.9492607959573935;-0.12391300107326979;1.0662755916849609;1.0000089163941162;0.9573180056263051;0.9999924412667985
29.850208;1.0504279013574864;0.9830909458959449;0.9359200218768117;0.09984501689426938;0.09505133397655639;1.0534517117858881;9.999945481976537;0.949257731942373;-0.12395800108621222;1.0662755383703686;1.0000087822152834;0.9573209666669322;0.9999925365641958
29.860208;1.0504298511774703;0.9830904919640179;0.9359178706319929;0.09989409242490023;0.09509786805253244;1.053455647499919;9.999947018916764;0.9492546717140395;-0.12400400109797474;1.0662754824144234;1.0000086444486063;0.9573240571160972;0.9999926354450155
29.870208;1.0504328037304838;0.9830910582759819;0.9359157980850958;0.09994147027656315;0.09514269513340508;1.0534585823299565;9.999948535563082;0.9492516154652497;-0.12404900110857578;1.0662754240953571;1.0000085035316697;0.9573270175560503;0.9999927378279228
29.880208;1.0504347612370468;0.9830906808319447;0.9359137136990592;0.09998880023958508;0.09518756684634025;1.0534625159105648;9.999950026004871;0.9492475633274059;-0.12409400111805055;1.0662753636068631;1.0000083599154497;0.9573289855467308;0.9999928437521034
29.890208;1.0504377210076492;0.9830911533128758;0.9359115447717775;0.10003792961768825;0.09523406096577547;1.0534654479459395;9.999951484803589;0.9492445153431648;-0.12413900112643175;1.0662753010054768;1.0000082140622308;0.9573319439416594;0.9999929534245465
29.900208;1.0504396849738566;0.9830907679416588;0.9359094449421793;0.10008526209978556;0.09527893505553804;1.0534693782381932;9.999952907137567;0.9492414714986355;-0.12418400113372026;1.0662752362136518;1.0000080664396758;0.9573349009370711;0.9999930671128675
29.910208;1.0504426501728723;0.9830913185973406;0.9359073416500602;0.10013264513328218;0.09532376688147463;1.0534723066622624;9.999954289252056;0.9492384317197685;-0.12422800113987713;1.0662751690606904;1.0000079174964356;0.957337726503077;0.9999931849642643
29.920208;1.0504446183460334;0.9830909269716924;0.9359052258826379;0.10017997947063297;0.09536864335693719;1.0534762331516045;9.999955628844573;0.9492343958317336;-0.12427300114484065;1.0662750993606043;1.000007767630427;0.9573396882976744;0.99999330689893
29.930208;1.050446587713432;0.9830905330875694;0.9359031018860413;0.10022731446361274;0.09541352099632862;1.0534801577202855;9.999956924784595;0.9492313635885826;-0.12431800114855014;1.066275027025011;1.0000076171927599;0.9573426394551193;0.9999934326304967
29.940208;1.0504495566292102;0.9830893283320892;0.9358993093025968;0.10027461426035679;0.09545827499617651;1.053483080491896;9.999958176398048;0.9492283347763923;-0.12436200115095714;1.0662749521317212;1.0000074664971867;0.957345458366052;0.9999935617759511
29.950208;1.050451527180239;0.9830889317706702;0.9358971686537895;0.10032195017346378;0.09550315481252855;1.0534870016890727;9.999959383049731;0.9492253092544212;-0.12440700115202745;1.0662748749408453;1.0000073158031637;0.9573484046856398;0.9999936939484845
29.960208;1.050454496825135;0.9830895595865385;0.9358951055415642;0.10036758745293214;0.09554632749866696;1.0534899215877338;9.999960544332485;0.9492222868896069;-0.12445100115174143;1.0662747959029037;1.0000071653553209;0.9573512185348813;0.9999938287729032
29.970208;1.0504564678857171;0.9830891627039072;0.9358929487052494;0.10041492380436823;0.09559120930311188;1.0534938404439822;9.999961660106303;0.9492182674892166;-0.12449600115009128;1.0662747156210222;1.0000070154719427;0.957353168422102;0.9999939658805068
29.980208;1.0504594379831975;0.9830897059583504;0.9358907886503217;0.10046231012179692;0.09563604859860192;1.0534967584453485;9.999962730137288;0.949215250811655;-0.12454000114708257;1.0662746347845165;1.0000068665413888;0.957355977485527;0.9999941049014254
29.990208;1.050461409488426;0.9830893110729828;0.9358886169122282;0.1005096466650193;0.09568093225547107;1.0535006757523486;9.999963754215468;0.9492122365967675;-0.12458400114272541;1.0662745541620404;1.0000067189392714;0.9573587843953606;0.9999942454410036
30.000208;1.050464379940459;0.983089942769321;0.9358865240199175;0.10055528450847534;0.09572410860780527;1.0535035926064968;9.999964732451648;0.9492092245428434;-0.12462800113701777;1.0662744746069808;1.000006573005175;0.9573615893534735;0.9999943870379573
30.010208;1.050466351568674;0.9830913004364485;0.9358860033831032;0.10060270648080667;0.0957690751489516;1.053507509423759;9.999965665054683;0.9492062142648078;-0.1246720011299596;1.0662743969559836;1.000006429080537;0.9573643924991421;0.9999945291171931
30.020208;1.0504683230218432;0.9830909118359905;0.9358838115082975;0.10065004298314918;0.09581396105560917;1.0535104267634807;9.99996655220401;0.9492032052873551;-0.12471600112158784;1.0662743218994175;1.0000062874989606;0.9573671938268263;0.9999946710208968
30.030208;1.050471293009764;0.9830915507608696;0.9358816989686595;0.10069568078425736;0.09585713938444156;1.053514345150372;9.99996739417158;0.9491991970899506;-0.12476000111199179;1.066274249977013;1.0000061485191;0.9573690017281008;0.9999948120925324
30.040208;1.0504732638831382;0.983091167804565;0.935879494438314;0.10074301709056023;0.09590202631003675;1.0535172649318725;9.999968191273119;0.9491961891883353;-0.12480400110130521;1.0662741816695438;1.0000060123279355;0.9573717989659742;0.9999949516766087
30.050208;1.050476233262473;0.983091812800367;0.9358773696003068;0.100788654732193;0.09594520545292609;1.0535211863279104;9.999968943819606;0.9491931812312457;-0.12484700108969024;1.0662741174749055;1.000005879158799;0.9573744634841728;0.9999950890711335
30.060208;1.0504782035574072;0.9830915216424184;0.9358752344552818;0.10083424206452454;0.09598842829818706;1.0535241095727128;9.999969652115302;0.9491901730859068;-0.12489100107732433;1.0662740579026957;1.000005749345766;0.9573772559615206;0.999995223587956
30.070208;1.0504801736732279;0.9830911484688644;0.9358730123131935;0.10088157792608801;0.09603331595522555;1.0535270349299761;9.99997031648125;0.9491871648239525;-0.12493400106439533;1.0662740033890041;1.0000056232024772;0.9573799156009268;0.9999953546999033
30.080208;1.0504831425722365;0.9830918035076082;0.9358708702832204;0.1009272152188758;0.09607649549184535;1.0535309625583384;9.999970937323596;0.9491841566288995;-0.12497800105109416;1.066273954226696;1.0000055008940736;0.9573827035351251;0.9999954821296766
30.090208;1.0504851128151118;0.9830915223415746;0.9358687181205703;0.10097280206201877;0.0961197184101307;1.0535338924281628;9.999971515086926;0.9491811487828617;-0.125021001037586;1.0662739105712247;1.0000053824577897;0.9573853589735281;0.9999956058607432
30.100208;1.050488082291283;0.9830921835301082;0.9358665645880545;0.1010184391397692;0.09616289774090142;1.0535378243656086;9.999972050014483;0.9491781416890727;-0.12506500102398235;1.0662738724459797;1.000005267907783;0.9573881433389722;0.9999957261037226
30.110208;1.0504900537909254;0.9830918224871219;0.9358643191740731;0.10106577443666746;0.09620778504285936;1.0535407581128342;9.999972541369782;0.9491741357502657;-0.12510800101035618;1.0662738397659575;1.0000051573209667;0.9573898043574849;0.9999958432235404
30.120208;1.050492026581931;0.9830915490865201;0.9358621486452734;0.1011113608920772;0.09625100747709861;1.053544693395318;9.999972986623193;0.9491711311808283;-0.1251510009967743;1.066273812481953;1.0000050508881009;0.9573924558456134;0.9999959576676763
30.130208;1.0504949998784099;0.9830922169482489;0.9358599759793167;0.10115699777530154;0.0962941862543715;1.0535476300445097;9.999973381790129;0.949168127999689;-0.12519400098330033;1.0662737906972946;1.0000049489385132;0.9573951066655343;0.9999960698903247
30.140208;1.0504969764042325;0.9830919466998976;0.9358577920682107;0.1012025840667643;0.09633740825897266;1.0535515680857226;9.999973722461714;0.9491651262078257;-0.12523700096998872;1.0662737746015154;1.0000048519087705;0.9573977570501847;0.9999961802606284
30.150208;1.0504989552629598;0.9830916771094305;0.9358556012012592;0.10124817025072977;0.09638063001197063;1.053554507711398;9.99997400455549;0.94916212591484;-0.12528000095688668;1.066273764408928;1.0000047602198774;0.957400407284572;0.9999962890358717
30.160208;1.0505019354820202;0.983092346804863;0.9358534077027076;0.10129380697754313;0.09642380803465016;1.0535574492063327;9.999974224579997;0.9491591272917209;-0.12532300094403293;1.0662737604187384;1.0000046741288129;0.9574030577415886;0.9999963964225589
30.170208;1.0505039195576484;0.9830920760630384;0.93585120253129;0.10133939295143297;0.09646702920783587;1.0535613928821843;9.999974379304687;0.9491561304528026;-0.12536600093144723;1.0662737630009194;1.0000045936785553;0.9574057087808193;0.999996502651631
30.180208;1.0505059063027784;0.9830918889235459;0.9358490714449009;0.10138323004233084;0.0965085853734659;1.0535643390153573;9.999974465514438;0.9491531354099754;-0.12540800091910992;1.0662737724322653;1.0000045187571913;0.9574082296633648;0.9999966080320702
30.190208;1.0505088944004137;0.983092553473908;0.9358468564107724;0.10142886654903917;0.09655176241942232;1.053567287822319;9.999974480624527;0.9491501421199965;-0.12545100090695718;1.0662737887595783;1.0000044491862963;0.9574108824502223;0.9999967129542932
30.200208;1.0505108859612944;0.9830922759828621;0.9358446298600502;0.10147445219186038;0.0965949825274146;1.0535712394896997;9.999974423418202;0.9491471505237292;-0.12549300089491208;1.0662738118176438;1.0000043847762217;0.9574134051877925;0.999996817831292
30.210208;1.050512879380949;0.9830919957565047;0.9358423963596435;0.10152003771668783;0.09663820219199014;1.0535741942114965;9.999974294200008;0.9491441604916008;-0.12553600088291494;1.0662738413421409;1.0000043253167952;0.9574160600477158;0.9999969230599124
30.220208;1.0505158729250648;0.9830927375342168;0.9358402417827109;0.10156392527695916;0.09667971321551255;1.053578152217849;9.999974094530682;0.9491411717708749;-0.12557800087092483;1.0662738770716873;1.000004270532703;0.9574185849884649;0.9999970290324898
30.230208;1.050517868331934;0.9830924515341287;0.9358379946961178;0.10160951061945052;0.0967229317987372;1.0535811138111204;9.999973826250429;0.9491381840815679;-0.1256210008589189;1.066273918795983;1.0000042200587855;0.9574212425660039;0.999997136114851
30.240208;1.0505198637352287;0.9830904990172655;0.9358341576254685;0.10165326172872038;0.09676440377233232;1.0535840793666296;9.999973490021956;0.9491341972725406;-0.12566300084689744;1.0662739663103984;1.000004173431875;0.9574227793723434;0.9999972446020297
30.250208;1.0505228573705379;0.9830911459874161;0.9358319019988218;0.10169889804745952;0.0968075775867128;1.0535880492622955;9.999973084864992;0.9491312113411857;-0.12570500083487246;1.066274019288553;1.0000041301089488;0.9574253094816191;0.9999973547215344
30.260208;1.050524851262147;0.9830909355511215;0.9358297169919154;0.10174273462792986;0.0968491294443931;1.0535910238175632;9.999972609168644;0.949128226334252;-0.12574700082283616;1.066274077179311;1.0000040895592819;0.9574278415692056;0.9999974666255512
30.270208;1.0505268440216293;0.9830906363664457;0.9358274449451134;0.10178832008969695;0.09689234523074754;1.0535940032914604;9.999972062006465;0.9491252423046803;-0.1257890008107485;1.0662741391994384;1.0000040513814081;0.9574303754857331;0.9999975803536627
30.280208;1.0505298342468228;0.9830913587326687;0.935825253473753;0.10183220809426467;0.09693385210423336;1.0535979878517816;9.999971443859069;0.9491222593447384;-0.12583100079856502;1.0662742044071483;1.0000040153433338;0.957432910931648;0.9999976958805356
30.290208;1.0505318240045893;0.9830911384639426;0.9358230528495997;0.10187604515993436;0.09697540162375091;1.0536009775054953;9.999970756527887;0.9491192775790316;-0.12587300078626892;1.0662742717830418;1.0000039813291584;0.9574354475319101;0.9999978132118029
30.300208;1.0505338117283896;0.9830908296256424;0.9358207668979349;0.10192163124345766;0.09701861501152509;1.053603972119783;9.99997000229092;0.9491162971262763;-0.12591500077387235;1.0662743402710864;1.0000039492295696;0.95743798491953;0.9999979323541247
30.310208;1.050536795880996;0.9830915425086024;0.9358185634115006;0.10196552006149942;0.09706011945069659;1.053607971533101;9.99996918294671;0.9491133180685812;-0.12595700076140295;1.0662744087965386;1.000003918869439;0.9574405227679789;0.9999980531999864
30.320208;1.050538778613615;0.9830913130232419;0.9358163527799872;0.10200935783152029;0.09710166651835253;1.0536109755937706;9.999968299351933;0.9491103404018653;-0.1259980007489024;1.0662744762490954;1.000003890057639;0.9574429291921285;0.9999981754933874
30.330208;1.050540758691462;0.9830910809140507;0.9358141400539249;0.1020531957834731;0.09714321275770693;1.053613984100273;9.999967351628227;0.9491073640209967;-0.12604000073643967;1.0662745414604584;1.0000038626706569;0.9574454670924101;0.9999982988733117
30.340208;1.05054273627596;0.9830908466826476;0.9358119256236702;0.1020970338759774;0.09718475815191703;1.0536179967737163;9.99996633963532;0.949104388780054;-0.1260810007241096;1.0662746032724282;1.0000038366596935;0.9574478730457353;0.9999984229120088
30.350208;1.0505457104698743;0.9830915503138761;0.9358097142599154;0.10214092352533906;0.09722625923443062;1.0536210133017334;9.999965263266146;0.9491014145650234;-0.12612300071199495;1.0662746606753486;1.000003812029367;0.9574504103386173;0.9999985471145965
30.360208;1.0505476839619463;0.9830913134528321;0.9358074970723749;0.10218476176776686;0.0972678028846443;1.0536240334107854;9.999964122905903;0.9490984413127684;-0.12616400070012476;1.0662747128752976;1.0000037888554005;0.957452815652719;0.9999986708958131
30.370208;1.050549655878034;0.9830910759476277;0.9358052786262013;0.10222859994574254;0.09730934565730548;1.0536270569347257;9.99996292001837;0.9490954689947433;-0.1262050006884869;1.0662747592386144;1.0000037673131799;0.9574552208111409;0.9999987936164799
30.380208;1.05055262544714;0.9830917775476522;0.935803063438213;0.10227248956711872;0.09735084412961237;1.0536310838457679;9.999961657226704;0.9490934976204274;-0.1262470006770809;1.0662747992262755;1.0000037476573844;0.9574587490555971;0.9999989147066188
30.390208;1.0505545956146898;0.983091454166194;0.9358007611907654;0.1023180762429763;0.09739404991606045;1.0536341142377081;9.999960337700484;0.9490905272156797;-0.12628800066594126;1.066274832382189;1.0000037301856162;0.9574611541751898;0.9999990337506879
30.400208;1.0505565658674627;0.9830912160452551;0.9357985390943188;0.1023619138033391;0.09743559025119179;1.0536371482619036;9.999958964254475;0.9490875577469269;-0.1263290006551207;1.0662748583037305;1.0000037152750105;0.9574635590802987;0.9999991504686914
30.410208;1.0505585369660808;0.9830909777494865;0.9357963160522567;0.1024057510332493;0.09747712986602734;1.0536401860506859;9.999957538885857;0.9490845890537983;-0.12637000064468573;1.06627487659499;1.0000037034431573;0.9574659635105518;0.9999992646851935
30.420208;1.0505615084935933;0.9830916786741933;0.9357940967800147;0.10244963966911388;0.09751862535907564;1.053644227692414;9.999956063066458;0.949081620838172;-0.1264110006347349;1.0662748868863818;1.0000036953100382;0.9574683672497136;0.9999993763164431
30.430208;1.0505634834584225;0.9830915253704567;0.9357919537149471;0.1024917273668687;0.09755849896725945;1.0536472732611524;9.999954538371615;0.9490786527189089;-0.12645200062540055;1.0662748889116815;1.0000036914988633;0.9574707701235334;0.9999994853182103
30.440208;1.0505654610413386;0.9830912865112361;0.9357897290981801;0.1025355635268101;0.0976000366267583;1.0536503228526461;9.999952966641096;0.9490756842830314;-0.12649200061681443;1.066274882559385;1.0000036925935074;0.9574730398250876;0.9999995916087109
30.450208;1.0505674414160568;0.9830910475924042;0.9357875046408398;0.10257939930891036;0.09764157366445357;1.0536533765679743;9.999951349516012;0.9490727150973615;-0.12653300060907433;1.0662748678853546;1.000003699147234;0.9574754403079931;0.9999996950258143
30.460208;1.0505704235480458;0.9830935823876091;0.9357870313971022;0.10262162320289167;0.09768148325933049;1.0536574344359781;9.999949688649725;0.9490697447528658;-0.12657400060225077;1.0662748451441262;1.0000037116764886;0.9574778393195706;0.9999997953405538
30.470208;1.050572410051847;0.9830933434879969;0.9357848089917058;0.10266545835649075;0.09772301911915907;1.0536604963566156;9.9999479869712;0.9490667729497583;-0.1266140005964119;1.0662748147850032;1.000003730634755;0.9574801045615732;0.9999998923018609
30.480208;1.0505743999716752;0.9830931897191955;0.935782669886526;0.1027075443906759;0.09776288975958698;1.053663562115899;9.999946249260597;0.9490637995557991;-0.12665500059163082;1.0662747773462127;1.000003756394148;0.9574825005441552;0.9999999856639895
30.490208;1.050576393429916;0.9830929499265694;0.9357804521836262;0.10275137909717437;0.09780442458470609;1.0536666314296057;9.99994448134141;0.9490608245873947;-0.12669500058797933;1.066274733367809;1.0000037892016085;0.9574847629230584;1.0000000751564966
30.500208;1.0505783904192016;0.983092794595038;0.9357783191081559;0.10279346480851567;0.09784429426612379;1.053670703968014;9.999942689166062;0.9490578480953596;-0.12673500058552137;1.0662746834108168;1.0000038290938562;0.9574870241671716;1.0000001604156628
30.510208;1.0505813896282838;0.9830935775765082;0.9357761944586339;0.1028356025838797;0.09788412009138411;1.0536737793244404;9.999940878791646;0.9490548700193839;-0.1267760005843128;1.0662746281170672;1.0000038758886072;0.957489416966472;1.0000002409704163
30.520208;1.0505833931745834;0.9830933345725;0.9357739882703938;0.10287943715244222;0.09792565368809494;1.0536768569613553;9.999939056727992;0.9490528901431391;-0.1268160005844167;1.0662745682370294;1.0000039293086538;0.9574926680651561;1.0000003163233684
30.530208;1.0505853994541587;0.9830931758033621;0.9357718680250405;0.10292152290928075;0.09796552231245238;1.0536799362216274;9.999937229522729;0.949049908174014;-0.12685600058592292;1.0662745045990478;1.0000039891187142;0.957494927780378;1.0000003860627669
30.540208;1.0505874079750592;0.9830930158258476;0.9357697528433118;0.1029636087969277;0.09800539071225542;1.0536830163775293;9.999935402732019;0.9490469238146703;-0.12689600058893924;1.0662744380273157;1.000004055153704;0.9574971876536099;1.000000449900177
30.550208;1.0505894182628175;0.9830911056866036;0.9357659784841382;0.10300560949282447;0.09804517766693027;1.053686096670367;9.999933580655446;0.9490439367628271;-0.12693600059356383;1.0662743692457854;1.000004127235036;0.9574994479909119;1.0000005075761917
30.560208;1.0505924286951707;0.9830917971885459;0.9357637979844888;0.10304949709937769;0.09808666705576045;1.0536901763807305;9.999931767359724;0.9490409467010359;-0.12697600059986602;1.0662742988506972;1.0000042050867266;0.9575017090423894;1.000000558763213
30.570208;1.0505944412206283;0.9830916334558664;0.9357617004171942;0.10309158388945956;0.09812653515824966;1.053693254906652;9.999929967654083;0.9490379532755653;-0.12701600060786641;1.066274227383889;1.0000042883273021;0.95750397103554;1.0000006031376292
30.580208;1.050596454189253;0.9830914685828211;0.9357596091996344;0.10313367112133073;0.0981664032471201;1.0536963317496193;9.99992818651834;0.9490349560368613;-0.1270560006175233;1.0662741554166468;1.0000043764914155;0.9575062341785626;1.0000006405252615
30.590208;1.0505984671019353;0.9830913026128819;0.9357575243800209;0.10317575887228778;0.09820627132803407;1.0536994064246146;9.999926427761814;0.9490319544420942;-0.12709500062874396;1.066274083552449;1.0000044690665781;0.9575083658503464;1.0000006709069977
30.600208;1.0506004794103077;0.9830911355808265;0.9357554459109587;0.10321784721624647;0.09824613938135453;1.0537024784148894;9.999924693861935;0.949029947996244;-0.1271350006414055;1.066274012356123;1.0000045655416114;0.9575116225550707;1.000000694313533
