time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.610208;1.050603489374724;0.9830919069523678;0.9357533782021031;0.1032599887488745;0.09828596392780306;1.053705547193905;9.999922986854475;0.9490269363800482;-0.12717500065537304;1.0662739423123047;1.000004665404516;0.9575138889847112;1.0000007107493443
30.620208;1.0506054989129485;0.983091737932175;0.9357513118758155;0.10330207849287674;0.09832583178391902;1.0537096122649363;9.999921308676893;0.9490239194049869;-0.12721400067051633;1.0662738738554802;1.0000047681363113;0.9575160228635868;1.0000007202037893
30.630208;1.050607506487562;0.9830916534214682;0.935749332389556;0.10334242004016567;0.09836403473502436;1.0537126731708673;9.99991966068645;0.9490208968928306;-0.12725400068671958;1.0662738073786349;1.0000048732842626;0.9575182891528766;1.0000007227752825
30.640208;1.050609511863237;0.983091482697951;0.9357472766279322;0.103384511221531;0.09840390203758426;1.0537157294446047;9.999918043230359;0.9490178686356722;-0.12729300070388005;1.0662737431945868;1.00000498051956;0.9575204214197701;1.0000007187445514
30.650208;1.0506115149485957;0.9830913112083389;0.9357452252746401;0.10342660309893958;0.09844376890477353;1.0537187805839496;9.999916455943387;0.9490148344335375;-0.12733200072189677;1.0662736815110985;1.000005089559475;0.9575225520008299;1.0000007084196556
30.660208;1.0506135157902439;0.9830911390185677;0.9357431778475416;0.103468695650551;0.09848363526000475;1.0537218261100139;9.999914898717659;0.9490127941547135;-0.12737200074066699;1.0662736224284717;1.000005200048643;0.9575258046359588;1.0000006919486724
30.670208;1.0506165133387309;0.9830919910552115;0.9357412199341514;0.10350909269766129;0.09852179293536298;1.0537248656483957;9.999913372284661;0.9490097477809534;-0.12741100076010853;1.0662735659340423;1.000005311585055;0.9575279307827879;1.0000006693225372
30.680208;1.0506185102103447;0.9830918177879862;0.9357391796958708;0.10355118660083436;0.09856165814916014;1.0537278989903915;9.999911877988627;0.9490066954120302;-0.12745000078016921;1.0662735118763085;1.0000054238560898;0.9575300544138039;1.0000006404665185
30.690208;1.050620505522202;0.9830916441923212;0.9357371428941843;0.10359328115623255;0.0986015227666608;1.053730926074934;9.999910417699358;0.9490036372588424;-0.12748900080080355;1.0662734599407309;1.0000055367001972;0.9575321756781915;1.0000006052420232
30.700208;1.050622499515046;0.9830915558725695;0.935735190664772;0.10363362741702065;0.09863972209478636;1.0537339469083897;9.999908993788686;0.9490005736481009;-0.12752800082195168;1.0662734096573752;1.0000056500845897;0.9575342949038776;1.000000563384843
30.710208;1.050624492253357;0.9830913822305215;0.9357331601640038;0.10367572326222302;0.09867958549574994;1.0537379615612572;9.999907608730245;0.9489985049974675;-0.12756700084353312;1.0662733604410763;1.0000057640784121;0.9575374035572651;1.0000005145308914
30.720208;1.0506264836874173;0.9830912941841288;0.9357312135252628;0.10371607077661889;0.09871778360876671;1.0537409702142062;9.999906264926153;0.9489954317519559;-0.12760500086544174;1.066273311679975;1.0000058788014015;0.9575393866522913;1.0000004583175706
30.730208;1.0506284737913065;0.9830911209750449;0.9357291876423327;0.10375816782203506;0.09875764581819292;1.0537439731418228;9.999904964624875;0.9489923543468597;-0.12764400088754535;1.066273262832758;1.00000599435634;0.9575415023314812;1.000000394455141
30.740208;1.0506314614329366;0.9830919728124955;0.935727249107545;0.10379856948568948;0.0987957993508414;1.0537469706651175;9.999903709615998;0.948989273214316;-0.1276830009097059;1.0662732134488777;1.0000061107728335;0.9575436179637956;1.0000003227539775
30.750208;1.0506334491122207;0.9830918854099288;0.9357253069406803;0.10383891861277146;0.09883399580334885;1.0537499631134397;9.999902501087387;0.9489861887469901;-0.12772200093180736;1.0662731631280908;1.0000062279642767;0.9575457340621031;1.0000002431070554
30.760208;1.0506354358127121;0.983091712750221;0.9357232839996995;0.10388101710927584;0.09887385646863818;1.0537529507894778;9.99990133959065;0.9489841012103354;-0.12776000095375656;1.0662731114606694;1.000006345756345;0.9575487086934954;1.000000155468963
30.770208;1.0506374217577867;0.9830916256194613;0.9357213425455367;0.10392136698030319;0.0989120520294227;1.0537559339483842;9.999900225028167;0.9489810107457765;-0.12779900097548533;1.0662730579663793;1.0000064639622868;0.9575508269398936;1.0000000598764438
30.780208;1.0506394071224174;0.9830915386786747;0.9357194011616149;0.10396171713936014;0.09895024722981012;1.0537589128031026;9.999899156780472;0.9489779174778306;-0.12783700099698847;1.0662730021211588;1.000006582412828;0.9575528133309615;0.9999999564669252
30.790208;1.0506413919276543;0.9830914520759462;0.9357174598597287;0.1040020675583136;0.09898844214110797;1.0537618875584407;9.999898133835602;0.9489748215998749;-0.12787500101834773;1.0662729434981615;1.0000067009744873;0.957554801549001;0.9999998454885449
30.800208;1.050643376076088;0.9830912806663468;0.93571543745955;0.10404416720484116;0.09902830152189973;1.0537648584548458;9.999897154903516;0.9489727234211472;-0.12791400103969258;1.06627288184611;1.0000068195689003;0.9575579164291489;0.9999997273569113
30.810208;1.0506453594661995;0.9830911955987863;0.9357134966948195;0.10408451812123352;0.0990664960863148;1.0537678257776142;9.99989621842762;0.9489696233850038;-0.12795200106113858;1.0662728170013618;1.000006938125449;0.9575599090763662;0.9999996027451931
30.820208;1.0506473420893452;0.9830911118809017;0.935711556515944;0.10412486929525436;0.09910469061067995;1.0537707897993296;9.999895322424765;0.9489665220489247;-0.1279900010827619;1.0662727488132158;1.0000070565161396;0.9575619045216486;0.9999994725751616
30.830208;1.050650322892781;0.9830919693243018;0.93570962177582;0.10416527413622549;0.09914284176903064;1.0537737506685205;9.999894464799164;0.9489634200448108;-0.12802800110460813;1.0662726771729532;1.0000071745366241;0.9575639032264734;0.9999993378453215
30.840208;1.0506523045388658;0.9830918893721463;0.9357076834419724;0.10420562591347962;0.09918103654967442;1.0537767083229017;9.999893644240748;0.948961318041162;-0.12806600112670485;1.0662726020074935;1.0000072918768057;0.9575668965855982;0.9999991994257243
30.850208;1.0506542862048889;0.9830918116311885;0.935705746131892;0.10424597799068608;0.09921923164209898;1.053779662547276;9.999892860111528;0.9489582167318719;-0.1281040011490745;1.0662725232439367;1.00000740808444;0.9575689028552199;0.9999990579533726
30.860208;1.0506562682130822;0.9830917362219045;0.9357038097338747;0.10428633038111505;0.09925742715861333;1.0537826131960286;9.999892110809869;0.9489551168146383;-0.12814200117174612;1.0662724408492057;1.0000075226029714;0.9575709132614925;0.9999989138562101
30.870208;1.0506582507801847;0.9830917486859908;0.9357019553592334;0.10432493409278314;0.0992939585048925;1.053785560411098;9.999891393073778;0.9489530189652415;-0.12818000119476106;1.0662723548765753;1.000007634872341;0.9575739188630761;0.9999987674441116
30.880208;1.0506602341394804;0.9830916784558557;0.9357000202467186;0.10436528712570652;0.09933215510578056;1.0537885046486053;9.999890703530152;0.9489499238724904;-0.12821700121817434;1.0662722654382704;1.0000077444216724;0.9575758036289858;0.9999986189528948
30.890208;1.0506622186588008;0.9830898622078005;0.9356964207840164;0.10440555504096363;0.09937027102092308;1.0537914465102554;9.999890040362843;0.948946832279913;-0.1282550012420457;1.0662721726514228;1.0000078509125219;0.9575778260339135;0.9999984685275408
30.900208;1.0506642047956023;0.9830897982044884;0.9356944861731618;0.10444590857285446;0.09940846880703577;1.0537943865373625;9.999889403241706;0.9489437449799045;-0.1282930012664166;1.0662720766413003;1.0000079541300335;0.9575798518765605;0.9999983162388602
30.910208;1.0506661929794066;0.9830897375115057;0.9356925516379221;0.10448626225068594;0.09944666716017778;1.0537973251220982;9.999888792169966;0.9489416627718407;-0.12833000129129352;1.0662719776077234;1.0000080539635479;0.9575827378574092;0.9999981621369695
30.920208;1.0506681835423108;0.9830897653800064;0.9356906983997556;0.10452486697463353;0.09948320137388852;1.0538002625365448;9.99988820663209;0.9489385864364559;-0.12836800131665008;1.066271875856971;1.0000081504071239;0.9575847699299392;0.9999980062681872
30.930208;1.0506701767281832;0.9830897107350529;0.9356887638206898;0.10456522069819042;0.09952140080876248;1.0538031989527679;9.99988764551209;0.9489355167794922;-0.12840500134244037;1.0662717717603734;1.0000082435437507;0.9575866711838253;0.9999978486771602
30.940208;1.0506721727415533;0.98308974414392;0.9356869103341316;0.10460382527997829;0.09955793610930581;1.0538061344190912;9.999887107624707;0.9489334546502752;-0.12844300136861034;1.0662716656996631;1.000008333471906;0.9575897010774361;0.9999976894497031
30.950208;1.0506741718057087;0.983091443741752;0.9356866398901907;0.10464426407489416;0.09959621793941259;1.0538090689307262;9.999886592384296;0.9489304008859805;-0.12848000139510135;1.0662715580647444;1.0000084202158053;0.957591609858523;0.9999975287797376
30.960208;1.0506761742070252;0.9830913968136986;0.9356847042209692;0.10468461716240506;0.09963441906657268;1.0538120026361468;9.999886099868007;0.9489273562706496;-0.12851700142184955;1.0662714493003222;1.0000085036896986;0.9575935229818041;0.9999973670117713
30.970208;1.0506781802725713;0.9830914376801674;0.9356828491282051;0.10472322079377314;0.09967095609088887;1.0538149359663826;9.999885630020916;0.9489253215285595;-0.12855400144878484;1.0662713398795949;1.000008583760134;0.95759643177851;0.9999972046003853
30.980208;1.0506801903012406;0.9830914807643877;0.9356809931960169;0.10476182388229403;0.09970749369523257;1.0538178695470704;9.999885182059758;0.9489222973476715;-0.12859100147582292;1.0662712301737196;1.0000086604108986;0.9575983546617767;0.9999970419872077
30.990208;1.0506832033422213;0.9830923798822853;0.9356790596712269;0.1048022293525025;0.099745653130641;1.053820804053106;9.999884755044402;0.9489192844270786;-0.12862800150284712;1.0662711203683122;1.0000087338466939;0.9576002827763394;0.9999968794889014
31.000208;1.0506852219686669;0.9830924267616306;0.935677201766539;0.10484083105924685;0.09978219188054592;1.0538237401673076;9.999884348650633;0.9489172834560449;-0.12866500152969998;1.066271010533349;1.0000088044112871;0.9576032071710956;0.9999967172401703
31.010208;1.0506872451541882;0.9830923897545557;0.9356752614510346;0.10488118098447342;0.09982039586180201;1.0538266785654469;9.999883963096737;0.9489142950031133;-0.12870200155618813;1.0662709007694582;1.000008872499572;0.9576051460915849;0.9999965552304869
31.020208;1.0506892730329105;0.983092439284228;0.9356734011730434;0.10491978098656962;0.09985693567505688;1.053829619859683;9.999883598676051;0.9489113194820948;-0.12873900158209214;1.0662707912582425;1.0000089385718307;0.9576070905806979;0.9999963934723466
31.030208;1.0506913057096932;0.9830924895267784;0.93567153952094;0.10495838010494146;0.09989347596726575;1.0538325646040616;9.999883255427138;0.9489093572486745;-0.1287760016071848;1.0662706822128707;1.0000090031512707;0.9576100316031494;0.9999962321379766
31.040208;1.0506933432826955;0.9830925400730447;0.9356696763282977;0.1049969783387699;0.0999300167090267;1.0538345133730065;9.999882933154165;0.9489064086526917;-0.12881300163125237;1.0662705738694724;1.0000090667622938;0.9576119873329232;0.99999607156654
31.050208;1.0506953858466863;0.9830925905643785;0.9356678114626298;0.10503557568076367;0.09996655788372096;1.0538374667778856;9.99988263188451;0.9489034739800251;-0.12884900165411814;1.066270466528897;1.0000091298557732;0.9576138141957992;0.9999959122710547
31.060208;1.050697433431652;0.9830925553069999;0.9356658636097748;0.1050759211833821;0.1000047641639912;1.053840425430236;9.99988235219122;0.9489015533500158;-0.1288860016756628;1.0662703605482597;1.0000091927781112;0.9576167722865767;0.9999957549343039
31.070208;1.0506994859337428;0.9830926048638847;0.9356639953546337;0.10511451668310517;0.10004130616880742;1.053843389967434;9.99988209489145;0.9488986466533434;-0.12892200169581103;1.066270256238283;1.0000092558461646;0.9576186108408765;0.9999956003051584
31.080208;1.0507015430803393;0.9830926536065491;0.9356621254704128;0.10515311121334477;0.10007784856203632;1.0538463610731805;9.999881860538563;0.9488967535988047;-0.12895900171449204;1.0662701537784705;1.000009319467647;0.957621581118439;0.99999544907918
31.090208;1.0507036044474865;0.9830927012190545;0.9356602540510607;0.10519170474599616;0.10011439131037086;1.0538493393922717;9.999881649099805;0.9488938738066095;-0.12899500173161885;1.0662700532603737;1.000009384142527;0.9576234323771304;0.9999953018333773
31.100208;1.0507056695700037;0.9830927472951033;0.9356583812569906;0.10523029726350383;0.10015093436264626;1.0538523254239496;9.999881459922735;0.9488910069034275;-0.12903200174709434;1.0662699547318282;1.0000094503246717;0.9576254252896911;0.999995158994464
31.110208;1.050707738048518;0.9830927914052989;0.9356565072961089;0.1052688887513237;0.10018747765820489;1.0538553194816402;9.999881292306583;0.9488891526075345;-0.12906800176083152;1.0662698581313332;1.0000095182746445;0.9576282817450608;0.9999950208428373
31.120208;1.0507098094846876;0.9830928331531855;0.9356546323635347;0.1053074791975414;0.1002240211319922;1.0538583217328445;9.999881146246269;0.9488863107198212;-0.12910400177277134;1.066269763239563;1.0000095880085051;0.9576301551979508;0.9999948875465484
31.130208;1.0507118833485762;0.9830929576186788;0.9356528378425593;0.10534431950724346;0.10025890002744726;1.053860332268088;9.999881022291007;0.9488834810565712;-0.12914000178288335;1.0662696697205343;1.0000096593662333;0.9576320370648612;0.9999947592238762
31.140208;1.0507139589940362;0.9830929937654789;0.9356509611748258;0.10538290787087905;0.10029544363306689;1.0538633510837998;9.999880920786024;0.9488816634082529;-0.12917600179116204;1.066269577167664;1.0000097320960677;0.9576349186808929;0.9999946360351851
31.150208;1.050716035725472;0.9830930268046185;0.9356490835826972;0.10542149520467262;0.10033198719321465;1.0538663780115842;9.999880841692722;0.9488788574846087;-0.1292120017976257;1.0662694851222303;1.000009805864586;0.9576368186838854;0.9999945182426734
31.160208;1.05071811280092;0.9830930566366978;0.9356472050251949;0.10546008151045345;0.10036853066228575;1.053869412744234;9.999880785049285;0.9488770628779775;-0.12924800180230608;1.0662693931136447;1.0000098802698376;0.9576397190636893;0.9999944061869489
31.170208;1.0507201894889222;0.9830931686977433;0.9356454067626532;0.10549691767955677;0.10040340934552405;1.053872454926031;9.999880751523698;0.9488742791298467;-0.12928400180523367;1.066269300729724;1.000009954905573;0.9576416383172789;0.9999943002225772
31.180208;1.0507222651671981;0.9830931923764542;0.9356435262394998;0.10553550191327257;0.10043995262271686;1.053875504180199;9.999880742789715;0.9488725057912307;-0.1293200018064323;1.0662692076576386;1.000010029413974;0.9576445582694143;0.9999942006768322
31.190208;1.0507243393298646;0.9830932133960135;0.9356416447580981;0.10557408509771828;0.10047649583213664;1.0538785600740626;9.99988076130038;0.9488697423484833;-0.12935600180592355;1.0662691137031017;1.0000101034918636;0.9576464972809293;0.9999941078161774
31.200208;1.0507254127246832;0.9830923781687431;0.9356398389951626;0.10561086335518498;0.10051141773874087;1.0538806220743067;9.999880809861216;0.9488669881354552;-0.12939200180372842;1.0662690188227633;1.0000101768416092;0.9576484461553402;0.9999940218026884
31.210208;1.0507274825551307;0.9830923953232673;0.9356379558138042;0.10564944443509375;0.10054796088288559;1.0538836895264923;9.999880891803825;0.9488652423605756;-0.12942700179986397;1.066268923094848;1.000010249067211;0.9576512604451385;0.9999939426768312
31.220208;1.0507295495959148;0.983092497011081;0.9356361531927017;0.10568627541436;0.10058283934029949;1.0538867616950143;9.999881011046705;0.948862504177917;-0.12946300179435102;1.0662688266066982;1.0000103195835406;0.9576532285868035;0.9999938703658552
31.230208;1.0507316134319777;0.9830925134072263;0.9356342686704059;0.10572485458065711;0.1006193824928088;1.0538898378466486;9.999881171563121;0.9488607727246361;-0.12949800178722415;1.0662687293739372;1.0000103876155273;0.9576560616846964;0.9999938046914519
31.240208;1.0507336736550874;0.9830926163874597;0.935632464892235;0.10576168374290597;0.100654260980626;1.053892917273921;9.99988137743461;0.948858047134367;-0.1295340017785242;1.0662686313622947;1.0000104522910347;0.9576580482103754;0.9999937453873352
31.250208;1.0507357298829583;0.9830908871416687;0.9356289146911474;0.10580017581643901;0.1006907228941628;1.0538959992305796;9.999881633452839;0.948856326551069;-0.1295690017682947;1.0662685325575807;1.0000105127906285;0.9576608988476106;0.9999936921406174
31.260208;1.0507377817978267;0.9830909958015304;0.9356271099795351;0.10583700339570953;0.10072560140131417;1.0538980828757922;9.99988194496037;0.9488536101131009;-0.12960500175659947;1.0662684329695948;1.0000105684663951;0.9576629019711684;0.9999936446301321
31.270208;1.0507398291677001;0.9830910233567807;0.935625223459447;0.10587557940436516;0.10076214456921753;1.0539011672775134;9.99988231721041;0.9488518969093174;-0.12964000174353757;1.0662683325505866;1.0000106188724005;0.957665768000733;0.9999936025325683
31.280208;1.0507418718362393;0.9830911412530738;0.9356234176371113;0.10591240562745775;0.10079702300752019;1.0539042514959056;9.9998827547838;0.9488491860188752;-0.12967500172923827;1.0662682311485787;1.000010663749234;0.9576676501862592;0.9999935655048717
31.290208;1.0507439096778088;0.9830912644642725;0.9356216112882292;0.10594923126355907;0.10083190138466583;1.0539073347156793;9.999883260920111;0.9488464766202341;-0.12971000171383634;1.066268128537607;1.000010702973408;0.9576695390266381;0.999993533177191
31.300208;1.0507459425274208;0.9830913932271077;0.9356198045951079;0.10598605638134599;0.1008667796907016;1.0539104162958044;9.999883837481601;0.9488447680130253;-0.12974500169744546;1.0662680244239164;1.000010736509245;0.9576724251311665;0.999993505178678
31.310208;1.0507479701560616;0.9830914423927268;0.9356179166046187;0.1060246302036297;0.1009033226019758;1.0539124957363522;9.99988448575021;0.9488420595458277;-0.12978000168015452;1.0662679184254742;1.0000107644261769;0.957674326847371;0.9999934811574159
31.320208;1.0507499923539518;0.9830915830233866;0.9356161103280468;0.10606145449869947;0.10093820074426565;1.0539155726614464;9.999885206765029;0.9488403505987387;-0.1298150016620369;1.0662678101347174;1.0000107868994732;0.9576772257550804;0.99999346074333
31.330208;1.0507520090178677;0.9830917299526091;0.9356143050687888;0.1060982784729093;0.10097307879861411;1.0539186467658088;9.999886000471033;0.9488376406847756;-0.12985000164314764;1.0662676992388418;1.0000108041247555;0.9576791405110056;0.9999934434956965
31.340208;1.0507540200894938;0.9830918833799267;0.9356125014567305;0.10613510216204258;0.10100795676790354;1.0539217176990185;9.999886864690442;0.9488359295306346;-0.1298850016235105;1.0662675855658106;1.000010816229895;0.9576820529872851;0.9999934289243869
31.350208;1.0507560254332082;0.983092043492623;0.9356107001173117;0.10617192557424378;0.10104283465705381;1.0539237850164145;9.999887795356328;0.948833216985099;-0.12992000160311226;1.0662674690543164;1.000010823247122;0.9576839819944868;0.9999934165780276
31.360208;1.0507570259956442;0.9830912710235641;0.9356088969285669;0.10620869336822884;0.10107775588934464;1.0539268482249933;9.999888787858053;0.948831502840753;-0.12995500158191092;1.066267349761817;1.0000108251073019;0.9576869093144632;0.999993406114115
31.370208;1.0507590191117218;0.9830914448778653;0.9356071017091827;0.10624551616682744;0.10111263361936368;1.0539299068487877;9.999889838337122;0.9488287867542095;-0.12998900155984539;1.0662672279311478;1.0000108216249217;0.9576887179097039;0.9999933973158441
31.380208;1.050761005746415;0.9830916255605172;0.9356053100585655;0.10628233866299999;0.10114751124949949;1.0539329604717695;9.999890944525955;0.9488270682722524;-0.13002400153685045;1.0662671039847205;1.0000108124940377;0.9576916608531261;0.9999933900790419
31.390208;1.050762985826909;0.9830918128985296;0.9356035222077302;0.10631916083981918;0.10118238874363276;1.0539350087098318;9.999892105764664;0.9488243468718469;-0.13005900151287084;1.0662669783986263;1.0000107973306185;0.9576936210518093;0.9999933843675075
31.400208;1.0507649594952628;0.9830920065873607;0.9356017384437844;0.10635598267359184;0.1012172660541566;1.053938051107107;9.999893322040545;0.948822621988999;-0.1300930014878471;1.0662668515936975;1.0000107757548216;0.9576964441197081;0.9999933801270384
31.410208;1.0507669270797053;0.9830922061429248;0.9355999591387395;0.10639280414338823;0.10125214313076342;1.0539410870560388;9.999894593317975;0.9488208930577374;-0.1301280014617048;1.0662667239015136;1.0000107474458164;0.9576994107973757;0.999993377233765
31.420208;1.0507688889316438;0.9830924964150859;0.9355982659906258;0.10642787604620343;0.1012853552328559;1.0539441158389644;9.99989591974876;0.9488181595550788;-0.13016200143437692;1.0662665955577757;1.0000107121509867;0.9577012584255443;0.9999933755468164
31.430208;1.0507708453064273;0.9830927061528867;0.9355964969213962;0.1064646967355646;0.10132023165203408;1.0539461367904759;9.999897301659043;0.9488164210211837;-0.13019600140582435;1.0662664667451243;1.0000106697189122;0.9577041040993255;0.9999933749975626
31.440208;1.0507727964095088;0.9830929203381565;0.9355947336834272;0.10650151700907888;0.10135510760889666;1.0539491495027435;9.999898739155242;0.9488136770729196;-0.1302310013760306;1.0662663376819521;1.000010620161387;0.9577061022134816;0.9999933755955952
31.450208;1.0507747424646916;0.9830931384034846;0.9355929766954632;0.1065383368467677;0.10138998300677769;1.053952153927001;9.999900231964434;0.9488119274067656;-0.13026500134499697;1.0662662086656747;1.0000105636509455;0.9577089621474887;0.9999933773546191
31.460208;1.0507756848920535;0.9830925055261764;0.9355913028707318;0.106573351353092;0.10142323650372383;1.0539551502597375;9.999901779058249;0.9488091717255159;-0.1302990013127504;1.0662660800381074;1.0000105003881807;0.9577108383761466;0.9999933802753287
31.470208;1.0507776215108378;0.9830927287764387;0.9355895594029146;0.1066101702454764;0.10145811058928067;1.053957138735826;9.99990337814572;0.9488074096591942;-0.13033300127934708;1.066265952144868;1.000010430421809;0.9577137123314153;0.9999933844021897
31.480208;1.0507795536785782;0.9830930384623718;0.9355879044589993;0.10664523948407785;0.10149131930117186;1.0539601195319241;9.999905025613444;0.9488046408060661;-0.13036700124486436;1.066265825327001;1.000010353605946;0.9577156026466003;0.9999933898310609
31.490208;1.0507814815735712;0.9830950119658842;0.9355878405054986;0.10668214288117911;0.10152627327404025;1.05396309275879;9.999906716604874;0.9488028648091991;-0.13040100120938575;1.0662656999091953;1.0000102697255004;0.957718490669609;0.9999933966738747
31.500208;1.05078340541017;0.9830952353395309;0.9355861197531035;0.1067189604379098;0.10156114527170543;1.0539650584640576;9.999908445606158;0.9488000813699349;-0.13043500117298834;1.0662655761675746;1.000010178652446;0.9577203948314925;0.9999934050433135
31.510208;1.0507853254505786;0.9830955423181208;0.9355844884173689;0.10675402833323626;0.1015943518752517;1.0539680167194228;9.999910207465291;0.9487982902832078;-0.13046900113573734;1.0662654542748593;1.0000100804289185;0.9577232961381809;0.9999934150596307
31.520208;1.0507872420313555;0.9830958466890212;0.9355828654134147;0.10678909578010348;0.10162755777104436;1.0539709677449507;9.999911997348661;0.9487964915038902;-0.13050300109768145;1.066265334250817;1.0000099752793359;0.9577262034048688;0.9999934268827114
31.530208;1.0507881567454318;0.9830951229105296;0.9355811648122404;0.10682585610694258;0.10166247107231742;1.053972911880982;9.999913809907333;0.9487936851381223;-0.13053700105885258;1.0662652159970183;1.0000098636073878;0.9577281253582637;0.9999934407054479
31.540208;1.0507900675962194;0.983095420013765;0.9355795584818516;0.10686092273264627;0.10169567559412311;1.0539758494350773;9.999915639013636;0.94879187137545;-0.13057000101927388;1.0662650994281409;1.0000097459667998;0.9577309062996104;0.9999934566803802
31.550208;1.050791976041992;0.9830956272309087;0.9355778789155227;0.10689773828511807;0.10173054413643542;1.053978780618072;9.999917477812838;0.9487890504460261;-0.13060400097895708;1.066264984592453;1.0000096229916746;0.9577328367632225;0.9999934748946709
31.560208;1.05079388221925;0.9830959148486262;0.935576288324364;0.10693280439281178;0.10176374734712619;1.0539807056411947;9.999919318559789;0.9487872226045322;-0.1306380009378827;1.0662648716605063;1.0000094953704837;0.9577357610391961;0.9999934954321162
31.570208;1.0507957861577968;0.9830961969983565;0.9355747050716672;0.10696787036434126;0.10179694993396778;1.0539836247961798;9.99992115257271;0.9487843880955787;-0.1306710008959861;1.0662647607923357;1.0000093638869547;0.9577375607642337;0.9999935184399318
31.580208;1.050797687804038;0.9830964733052823;0.9355731287801746;0.10700293629152385;0.10183015193716143;1.0539865383802625;9.999922970526256;0.9487825470815078;-0.1307050008531682;1.0662646520184977;1.0000092294152514;0.9577404895835141;0.9999935441339575
31.590208;1.0507995870005573;0.9830966581526073;0.9355714777893286;0.10703975151312944;0.10186501810161185;1.053988446613551;9.999924762522463;0.9487806995565351;-0.1307380008093132;1.0662645452317001;1.0000090928362522;0.9577432834623888;0.9999935727317556
31.600208;1.05080048465284;0.9830959828436312;0.9355699095239334;0.10707476150588248;0.10189826255033949;1.0539913497153204;9.999926517720874;0.9487778453138772;-0.13077100076430137;1.0662644402669343;1.0000089549722855;0.9577450876867266;0.9999936043848887
31.610208;1.0508023780522457;0.9830962408364479;0.9355683517761337;0.10710982790751085;0.10193146321820991;1.0539942480166216;9.999928224721113;0.9487759840136013;-0.1308050007180425;1.0662643370056561;1.0000088165628842;0.9577480195605422;0.9999936391466848
31.620208;1.050804268082079;0.983096492736392;0.9355667993360091;0.10714489471285156;0.10196466360311764;1.0539961419211752;9.999929872756548;0.9487731153128306;-0.1308380006705192;1.0662642354683813;1.0000086782604922;0.9577498241619862;0.9999936769234787
31.630208;1.0508061543867855;0.9830949893408547;0.9355635868982699;0.1071798766209517;0.10199778251962911;1.0539990317930095;9.999931451991854;0.9487712389862579;-0.13087100062179466;1.0662641358293246;1.0000085406985006;0.9577526187177454;0.9999937174526197
31.640208;1.050808036483107;0.9830952292028396;0.9355620431434057;0.10721494450207246;0.10203098258898066;1.0540019179322713;9.99993295310105;0.9487693550047501;-0.1309040005719847;1.0662640383211812;1.0000084046176274;0.957755411947559;0.9999937603859179
31.650208;1.050809913791732;0.9830954631108805;0.935560502728693;0.10725001302215534;0.10206418260813263;1.054003800645171;9.999934367383084;0.9487664635520482;-0.13093700052122695;1.066263943165588;1.000008270922024;0.9577572125000646;0.9999938053984532
31.660208;1.0508107869271326;0.9830947516372924;0.9355589603215679;0.10728502589128258;0.10209742602995121;1.0540066803308785;9.999935687181624;0.9487645649381972;-0.1309700004696677;1.0662638505836122;1.0000081406439867;0.9577600008274023;0.9999938521899078
31.670208;1.0508126530379913;0.9830949735633411;0.9355574248563631;0.1073200958577634;0.10213062604285783;1.0540085574775877;9.999936906307862;0.9487626594446741;-0.1310030004174622;1.0662637607609697;1.0000080149266297;0.9577627855834316;0.9999939004089748
31.680208;1.0508145130323006;0.9830951893596998;0.9355558910495058;0.10735516666382078;0.10216382606974907;1.0540114325555978;9.999938020419018;0.9487597472546523;-0.13103600036476376;1.0662636737615914;1.000007895037176;0.9577645755149692;0.9999939496496592
31.690208;1.0508163668661379;0.983095398892845;0.9355543582566878;0.1073902383692369;0.10219702611759042;1.0540143059322338;9.999939027061442;0.9487578285345802;-0.13106900031170104;1.0662635894787065;1.0000077823486508;0.9577673512017957;0.9999939994927184
31.700208;1.0508182146424794;0.9830956019833071;0.9355528257281491;0.10742531102686902;0.10223022618088405;1.0540161778552866;9.999939925582604;0.9487549035176124;-0.131102000258379;1.066263507639348;1.0000076782709808;0.9577691308463895;0.9999940494394449
31.710208;1.0508190576378127;0.9830948590038258;0.9355512879419865;0.107460328158748;0.10226346964191038;1.0540190484572562;9.999940716967304;0.9487529724798659;-0.13113500020490823;1.0662634278581093;1.0000075841275362;0.9577718950636762;0.9999940987954368
31.720208;1.0508208934922407;0.9830951340242964;0.9355498349234131;0.10749365353573821;0.10229500493567441;1.054020917749286;9.999941403473358;0.94875103570261;-0.1311670001514292;1.0662633497592646;1.0000075010023897;0.957774515866135;0.9999941466920397
31.730208;1.0508227234040772;0.9830953166947771;0.9355482987189797;0.10752872924631554;0.1023282047789396;1.0540237856071741;9.999941988700396;0.9487480934840804;-0.13120000009811303;1.0662632731477213;1.000007429635841;0.9577762762795603;0.999994192263753
31.740208;1.0508245474346711;0.9830954923039773;0.9355467599974215;0.10756380602973603;0.10236140443997334;1.0540266517941246;9.999942478020513;0.9487461461596022;-0.1312330000451446;1.0662631981207633;1.0000073704559367;0.9577790204165255;0.9999942348237846
31.750208;1.0508263657401742;0.9830956607096469;0.9355452182697971;0.10759888389293518;0.1023946039019337;1.0540285160156004;9.99994287836909;0.9487441940954843;-0.13126499999271193;1.0662631250446237;1.000007323734506;0.9577816205840637;0.9999942739322107
31.760208;1.0508271797677171;0.983094882299907;0.9355436683861528;0.10763390615630249;0.10242784658534254;1.054031377984069;9.999943197788909;0.948741237636545;-0.13129799994101807;1.066263054478078;1.0000072897540098;0.9577833602544307;0.9999943094097794
31.770208;1.0508289874566772;0.9830950357603706;0.9355421194611347;0.1076689861805982;0.10246104568693484;1.0540332375405883;9.999943445507398;0.9487392770562515;-0.13132999989030059;1.0662629871054736;1.0000072688802133;0.9577859463841493;0.9999943413285659
31.780208;1.050830790332723;0.9830952669485223;0.9355406476201519;0.10770231803862972;0.10249257995052231;1.0540360947756169;9.999943631689998;0.9487373125734649;-0.131362999840832;1.0662629235879226;1.0000072614931852;0.9577886625681549;0.9999943699350154
31.790208;1.0508325887465917;0.9830954048986054;0.9355390900092899;0.1077374003445666;0.10252577875297444;1.054038950016944;9.99994376636565;0.9487343443937208;-0.1313949997928986;1.0662628643729963;1.0000072678861394;0.9577902439357459;0.99999439557224
31.800208;1.0508333842391064;0.9830946807488837;0.9355376041572546;0.1077706777003462;0.10255735613875262;1.0540408036984814;9.999943858656257;0.9487323727406024;-0.13142699974677427;1.0662628096772877;1.000007288253997;0.9577928086255947;0.9999944186669157
31.810208;1.0508351747070208;0.9830948023559241;0.9355360368162542;0.10780576232062619;0.1025905546506962;1.0540436562448663;9.99994391667229;0.9487303978679218;-0.1314589997026982;1.066262759650948;1.0000073226888035;0.9577953659714177;0.9999944396799362
31.820208;1.0508369614926616;0.9830950010080922;0.9355345456002788;0.10783909881571271;0.10262208832247918;1.0540455080714677;9.999943947440851;0.9487284200180126;-0.1314909996608497;1.0662627145269397;1.0000073711491522;0.9577979158659783;0.9999944590121947
31.830208;1.0508387446978646;0.9830951058988314;0.9355329680115978;0.10787418580312515;0.10265528651868012;1.0540483596213315;9.999943956939598;0.9487254393658555;-0.13152399962132447;1.0662626746458;1.000007433470627;0.9577996051047678;0.9999944769991792
31.840208;1.0508405244660146;0.9830952878190343;0.9355314669248761;0.10790752467235876;0.10268681987553024;1.05405021131667;9.999943950326008;0.9487234560159657;-0.13155599958413713;1.0662626403838058;1.0000075093731164;0.9578021403380121;0.9999944939785708
31.850208;1.0508413021385954;0.983094436498986;0.9355298756429683;0.10794255708702423;0.1027200611697371;1.0540530634884386;9.999943932306048;0.948721470044571;-0.13158799954926315;1.06626261205967;1.0000075984608094;0.957804668670082;0.999994510329681
31.860208;1.0508430753941072;0.9830946015246598;0.9355283669608445;0.10797589836341893;0.1027515941971252;1.0540549163714232;9.99994390727794;0.9487184815231139;-0.1316199995166873;1.0662625899143174;1.0000077002613221;0.9578061999684219;0.9999945264598905
31.870208;1.0508448453684482;0.983094758134131;0.9355268556499683;0.10800924087069529;0.1027831270299387;1.0540577701399996;9.999943878557259;0.9487164904779767;-0.13165199948642292;1.0662625741899012;1.0000078142572937;0.9578087156415777;0.9999945427275841
31.880208;1.0508466119589552;0.9830949065887901;0.9355253425745899;0.10804258460462511;0.10281465965176644;1.0540596249444403;9.999943847543607;0.9487144968467014;-0.1316829994584978;1.066262565191393;1.0000079399102955;0.9578110881455619;0.9999945593543392
31.890208;1.0508473762337647;0.983094022492101;0.9355237425512376;0.10807762178484824;0.10284790014421927;1.054062480903122;9.999943814034161;0.9487115005114285;-0.13171499943293172;1.0662625632400382;1.0000080766902928;0.9578126025535534;0.9999945764176278
31.900208;1.0508491356568976;0.983094155961547;0.935522228428611;0.10811096794483756;0.10287943231958528;1.0540643380506927;9.999943777186022;0.948709501367654;-0.13174699940973286;1.0662625685809788;1.0000082240579022;0.9578151032633665;0.9999945939238042
31.910208;1.0508508912066117;0.9830942825620163;0.9355207148593377;0.10814431532667623;0.10291096428342418;1.0540671963264647;9.999943736186905;0.9487074993597004;-0.13177899938890908;1.066262581323023;1.0000083814373166;0.9578176007266621;0.9999946118839779
31.920208;1.0508526426378644;0.9830944025193857;0.9355192024908542;0.1081776639144553;0.10294249606060256;1.0540700556713403;9.999943690618592;0.9487054944995257;-0.13180999937047957;1.0662626013978511;1.0000085482281367;0.9578199581984265;0.999994630341082
31.930208;1.0508533909469555;0.9830935765054916;0.9355176871232982;0.10821095645051369;0.10297407108755441;1.0540719161770844;9.999943640899291;0.9487024868933509;-0.13184199935448168;1.0662626285335386;1.0000087238180253;0.9578214610543047;0.9999946494027591
31.940208;1.0508551337407996;0.9830936833869787;0.9355161787240426;0.10824430734861337;0.10300560257625474;1.0540747781334658;9.99994358839329;0.9487004767461442;-0.131872999340967;1.0662626622955491;1.0000089075949405;0.9578238155185366;0.9999946692770014
31.950208;1.0508568724379221;0.9830937837476155;0.9355146727324192;0.10827765936668793;0.10303713396567044;1.0540766419137388;9.99994353488173;0.9486984643121933;-0.13190499932999378;1.066262702186971;1.0000090989745405;0.9578263069597779;0.9999946902339331
31.960208;1.050857608629442;0.9830929382573778;0.9355131644018584;0.10831095512593246;0.10306870870670008;1.0540795078009195;9.999943482165138;0.9486964498415341;-0.131935999321627;1.0662627477222666;1.0000092973956503;0.9578286605372056;0.9999947125931998
31.970208;1.0508593404043676;0.9830930260184794;0.935511663119837;0.10834430919193644;0.10310024004199814;1.0540813758847103;9.999943432278618;0.9486934335952065;-0.13196799931594333;1.0662627984475237;1.0000095022563404;0.9578301617765023;0.9999947368289531
31.980208;1.0508610694126481;0.9830931079962549;0.9355101636934502;0.1083776641732038;0.10313177143849865;1.0540842460666926;9.99994338775577;0.9486914158867903;-0.13199899931302778;1.0662628539710233;1.0000097128596197;0.9578325165322404;0.9999947636293118
31.990208;1.0508627960295078;0.9830931845991939;0.9355086655565203;0.10841101996032514;0.10316330295482239;1.054086118130577;9.99994335130516;0.9486893970658448;-0.13202999931295942;1.0662629140013684;1.000009928435302;0.9578348723891037;0.9999947937930879
32.000208;1.0508635217011641;0.9830923167691819;0.9355071633376375;0.10844431898257606;0.10319487806461528;1.05408799182774;9.999943325166482;0.9486873774901662;-0.13206199931579618;1.0662629783037882;1.000010148211855;0.9578373673810135;0.9999948281080699
32.010208;1.0508652442293418;0.9830923837138615;0.9355056660513495;0.10847767602373583;0.10322641003786281;1.0540908669247577;9.99994331064615;0.948684357544598;-0.13209299932157306;1.0662630466345175;1.0000103714760478;0.9578387353671651;0.9999948673036546
32.020208;1.0508669649763804;0.9830924463991799;0.9355041683322491;0.10851103356933499;0.10325794237353385;1.0540927432342684;9.99994330808326;0.9486823376415972;-0.13212399933032173;1.0662631188011842;1.0000105975788818;0.9578410949373959;0.9999949119882203
32.030208;1.0508676853497223;0.9830915658048995;0.9355026648242549;0.10854433397436902;0.10328951857634129;1.0540956206808005;9.99994331777278;0.9486803181953866;-0.13215499934208658;1.0662631947714651;1.000010825863273;0.9578434553332431;0.9999949625681153
32.040208;1.0508694032632095;0.983089957220695;0.9354995812280961;0.10857585743119089;0.10331930599235514;1.054097499320969;9.999943341522481;0.9486782996155162;-0.13218599935690678;1.066263274669688;1.0000110555608897;0.957845816178591;0.9999950192471121
32.050208;1.0508711203123056;0.9830900096064794;0.9354980792555593;0.10860921582780755;0.10335084003346211;1.0541003792717452;9.999943383297875;0.9486752822920534;-0.13221699937478534;1.0662633587048083;1.0000112857899346;0.9578471866922861;0.999995082120084
32.060208;1.0508728370106069;0.983090059430032;0.93549657528393;0.10864257427322871;0.10338237485671313;1.054102260634301;9.999943448189828;0.9486732665892653;-0.13224799939567966;1.0662634471437409;1.0000115156581537;0.9578495474449132;0.9999951512757072
32.070208;1.0508735550415425;0.9830891676691954;0.9354950644942671;0.10867587497211227;0.10341395395975282;1.0541051435001234;9.999943540708385;0.9486712529080542;-0.13227899941950225;1.0662635403346932;1.0000117443120857;0.9578519077595566;0.9999952268174976
32.080208;1.0508752723768868;0.9830892989242291;0.935493637875047;0.10870748375153971;0.10344382591877528;1.054107028010365;9.999943664069221;0.9486692417653685;-0.1323099994461145;1.0662636387038271;1.0000119708909274;0.9578542673590902;0.9999953088117665
32.090208;1.0508769904381017;0.9830910926824986;0.9354937928811029;0.10874092701084427;0.10347544481380591;1.0541099143422872;9.999943821201942;0.9486672337765641;-0.13233999947532685;1.0662637427111599;1.0000121944838596;0.9578564877309245;0.9999953972478425
32.100208;1.0508777106141818;0.9830902818089202;0.9354923577878242;0.10877247729749158;0.10350536216857138;1.054111802637526;9.999944016174819;0.9486642295464932;-0.13237099950692602;1.066263852829526;1.0000124141399953;0.9578578543654876;0.9999954920065761
32.110208;1.0508794307349518;0.9830903239163518;0.935490844175047;0.10880583418003946;0.10353690179440182;1.0541136929878314;9.999944253977707;0.9486622295961107;-0.13240199954069787;1.0662639695345881;1.0000126289307145;0.9578602095542161;0.999995592813357
32.120208;1.0508811522346893;0.9830904504650534;0.93548940960922;0.10883744103035795;0.1035667776861962;1.0541165854985934;9.999944539256777;0.9486602343825897;-0.13243199957641688;1.0662640932629301;1.0000128380236708;0.9578624243276529;0.9999956992787454
32.130208;1.0508818766093044;0.9830895512718189;0.9354878866342055;0.10887073868599782;0.1035983625496256;1.0541184803927264;9.99994487600042;0.9486582443156751;-0.13246299961385208;1.066264224347241;1.0000130406936414;0.9578647749697099;0.9999958110089251
32.140208;1.0508836018725656;0.9830896760303608;0.9354864473000583;0.10890234399647168;0.10362824012129908;1.0541213780401073;9.999945268023504;0.9486562596892781;-0.13249299965279981;1.0662643629929127;1.00001323629603;0.9578669847688941;0.9999959276220592
32.150208;1.0508853297164544;0.9830897145751848;0.9354849242615626;0.10893569789976328;0.10365978306903036;1.0541232788254227;9.999945719091121;0.9486532806384755;-0.1325239996930851;1.06626450935498;1.0000134242500656;0.9578683398054118;0.9999960487111456
32.160208;1.0508860619210538;0.983088898285856;0.9354834752899134;0.10896724363220132;0.10368970530831191;1.0541261830040682;9.99994623240349;0.9486513072153293;-0.13255399973453572;1.0662646635838136;1.0000136039824132;0.9578705440065723;0.9999961738683265
32.170208;1.0508877967151933;0.9830889351840283;0.9354819475342058;0.1090005958950574;0.10372124927872421;1.0541280907199553;9.999946810042331;0.9486493394421381;-0.1325849997769645;1.0662648257360425;1.0000137748502365;0.957872883469447;0.9999963027137007
32.180208;1.0508895358597263;0.9830890566100312;0.9354804986998924;0.10903219797159407;0.10375112889647828;1.054130002118158;9.999947452916036;0.9486473772162963;-0.132614999820169;1.0662649957202084;1.0000139361239626;0.9578750810277699;0.9999964348594893
32.190208;1.0508902811112655;0.9830882376677741;0.9354790426486929;0.10906374123941108;0.10378105213747056;1.0541329174438228;9.999948161209412;0.9486454201860197;-0.13264499986394554;1.066265173366042;1.000014087019136;0.95787727466129;0.9999965698243665
32.200208;1.0508920306996081;0.9830882716806157;0.9354775076968015;0.10909709119060393;0.10381259677737445;1.0541348371169832;9.999948935154721;0.9486424677665688;-0.13267599990810328;1.066265358485819;1.0000142267470502;0.9578786121586442;0.9999967069601816
32.210208;1.050893786416937;0.9830883898963048;0.9354760515477053;0.10912869098462638;0.10384247675626117;1.0541377617411292;9.999949775538248;0.9486405192475811;-0.13270599995247104;1.0662655508510956;1.00001435458857;0.9578807969400319;0.9999968454621894
32.220208;1.0508945499794489;0.9830875673585059;0.9354745881311436;0.10916023189563742;0.10387240008200431;1.0541396920377153;9.999950683502357;0.9486385738343467;-0.13273599999690094;1.0662657501465964;1.0000144699716171;0.9578829768043754;0.9999969844685332
32.230208;1.0508963193804586;0.9830876827216515;0.9354731271103167;0.10919183015561244;0.10390227988898554;1.0541416287682803;9.999951659982836;0.9486366306388316;-0.13276600004127334;1.066265955988059;1.0000145725248217;0.9578851514291504;0.9999971231676525
32.240208;1.0508980959366823;0.9830877963467334;0.9354716637519928;0.10922342762765366;0.10393215952592987;1.0541445726388412;9.999952705462825;0.9486346887074887;-0.13279600008549125;1.0662661680120489;1.000014662065525;0.9578873205021651;0.9999972608324009
32.250208;1.0508988808040174;0.9830869686812885;0.9354701933283341;0.10925496605050963;0.10396208233966749;1.054146524192397;9.999953820286358;0.9486327470709477;-0.13282600012946452;1.0662663859695656;1.0000147385084965;0.9578894837665456;0.9999973968124375
32.260208;1.0509006716167435;0.9830869932050803;0.9354686441992931;0.10928831125172168;0.1039936261560089;1.0541494837323997;9.999955004827308;0.9486308048167881;-0.13285600017311114;1.066266609745323;1.0000148018081068;0.9578916410761623;0.9999975305599739
32.270208;1.0509024696849274;0.9830871014559598;0.9354671739219841;0.10931990613833667;0.1040235049567064;1.0541514512754038;9.999956258928826;0.9486278611678786;-0.13288600021636673;1.0662668392947006;1.0000148519584022;0.9578928020854695;0.9999976616629135
32.280208;1.0509032763523607;0.983086268853087;0.9354656963022727;0.10935144179533407;0.10405342678966822;1.0541534265847285;9.99995758146668;0.9486259154868173;-0.13291600025917388;1.0662670745776928;1.0000148889309648;0.9578949475747648;0.9999977898056571
32.290208;1.050905089380745;0.9830863745845401;0.9354642210407833;0.10938303482094014;0.10408330483440266;1.0541564093098768;9.99995897088565;0.9486239672476976;-0.13294500030145948;1.0662673155701603;1.0000149126123854;0.9578969486527567;0.9999979146741638
32.300208;1.050906910109213;0.9830864797197318;0.9354627434480068;0.10941462693007392;0.10411318249389195;1.0541583991247525;9.999960425904552;0.9486220160137103;-0.13297500034312573;1.0662675623401277;1.0000149228705992;0.9578990831856733;0.9999980358930621
32.310208;1.0509077399267563;0.9830856454735362;0.9354612587441322;0.10944615973275577;0.10414310319760639;1.054160395807232;9.999961945546502;0.9486200613465754;-0.13300500038405633;1.0662678150808187;1.000014919692085;0.9579012127989125;0.9999981529954217
32.320208;1.050909576692582;0.9830857514730418;0.9354597764521521;0.10947775004822803;0.10417298020161385;1.0541633992628194;9.999963528595293;0.9486181027465849;-0.13303500042412422;1.0662680740453336;1.000014903279255;0.9579033379599362;0.9999982654172258
32.330208;1.0509104230125614;0.9830849197878521;0.9354582866362581;0.10950928105646926;0.10420290037593871;1.0541654094604944;9.999965172739858;0.9486161397812859;-0.13306400046321196;1.0662683394589167;1.0000148740302428;0.9579053202913512;0.9999983726132401
32.340208;1.0509122766991514;0.983085115637116;0.9354568799403378;0.10953912023872606;0.10423111231153945;1.054167426347052;9.999966874115044;0.9486131722345076;-0.13309400050124195;1.066268611487786;1.0000148324162632;0.9579064478136726;0.9999984742143323
32.350208;1.050914139103821;0.9830852297287062;0.9354553887962574;0.10957070808769297;0.10426098885755232;1.0541704498568918;9.999968627671246;0.9486112000516114;-0.1331230005381746;1.0662688902628732;1.0000147788853917;0.9579084237203619;0.9999985700043099
32.360208;1.050915011554927;0.983084408834701;0.9354538895192417;0.10960223662588328;0.10429090882025446;1.0541724799517627;9.99997042787423;0.9486092231830527;-0.1331530005739701;1.0662691759257121;1.000014713854866;0.9579105359566055;0.9999986598176254
32.370208;1.050916891773109;0.9830845324036668;0.9354523917677658;0.10963382298506054;0.10432078549430521;1.0541745166152492;9.999972269500685;0.9486072414844426;-0.1331820006085691;1.066269468665321;1.0000146377589352;0.9579125067889299;0.9999987435455551
32.380208;1.0509187809771132;0.9830846614194634;0.9354508907505111;0.10966540869781273;0.10435066235959782;1.0541775598692884;9.999974148374253;0.9486052546478102;-0.13321100064191385;1.0662697687191816;1.0000145510942426;0.9579144754173657;0.9999988211760525
32.390208;1.0509196803042296;0.9830839421469315;0.935449463004095;0.10969518572556738;0.10437891820812349;1.0541796098006804;9.999976061434017;0.948603262187585;-0.13324100067396227;1.0662700763293707;1.0000144544246639;0.9579165812330878;0.9999988928065418
32.400208;1.0509215873080466;0.9830840828749179;0.9354479558823544;0.10972677036439026;0.10440879570212983;1.0541816665318544;9.999978006193311;0.9486012635323899;-0.13327000070466857;1.0662703916920624;1.000014348378763;0.9579185464713816;0.9999989586288754
32.410208;1.0509225044210713;0.983083290330072;0.9354464411718761;0.1097582959308949;0.1044387170541069;1.054184730137333;9.999979980182701;0.9485992580958187;-0.13329900073396275;1.066270714977569;1.000014233633899;0.957920510651483;0.9999990188466014
32.420208;1.0509244295038223;0.9830835288460932;0.9354450100301736;0.10978813043146507;0.10446693089157502;1.054186800552305;9.99998198065719;0.9485972452907728;-0.13332900076175047;1.0662710464210519;1.000014110852209;0.9579226134554691;0.9999990735932626
32.430208;1.050926364046223;0.9830836882773434;0.9354434953496956;0.10981971421907136;0.10449681009527292;1.054188877549042;9.999984004789535;0.9485942246097295;-0.13335800078791105;1.0662713863881463;1.0000139806262442;0.9579235868315004;0.9999991229591619
32.440208;1.0509273094402476;0.9830829147688043;0.9354419738748282;0.1098512390874458;0.10452673349334597;1.0541919607481525;9.999986049821452;0.9485921957470498;-0.1333870008122908;1.0662717353339612;1.000013843477306;0.9579255510989004;0.9999991670590052
32.450208;1.0509292634155711;0.9830831728441172;0.9354405368848043;0.10988107316715574;0.10455494972105152;1.054194049619428;9.999988112443187;0.9485901586639446;-0.1334160008347221;1.0662720936983952;1.000013699881954;0.9579275167631058;0.9999992060496995
32.460208;1.0509302284180073;0.9830824131825874;0.9354390124021028;0.10991259786376775;0.10458487505799106;1.0541961435383653;9.999990187952715;0.9485881135715302;-0.13344500085505773;1.0662724618779724;1.0000135503201402;0.9579294847085924;0.9999992401624038
