time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.470208;1.0509322020496006;0.983082685749012;0.9354375728766064;0.10994243194463746;0.10461309346195674;1.0541992418573878;9.99999226993039;0.9485860608556214;-0.13347400087318012;1.0662728402670487;1.0000133953207762;0.9579314557836346;0.999999269744639
32.480208;1.05093418533588;0.9830828806126666;0.9354360512825293;0.10997401562700916;0.10464297781895326;1.0542013439342943;9.99999435093934;0.9485840010006;-0.13350300088899708;1.0662732292224597;1.0000132354457265;0.9579334306720673;0.9999992952069369
32.490208;1.0509351791752164;0.9830804798946925;0.935432941140655;0.11000370564888738;0.10467116100311628;1.0542034491752317;9.999996424262202;0.9485819345461307;-0.13353200090244463;1.0662736289483932;1.0000130712298896;0.9579354098727818;0.9999993168938472
32.500208;1.050937180855705;0.9830806908819855;0.9354314197633391;0.11003528970670004;0.10470104818888831;1.054206557076841;9.999998485254405;0.9485798620496378;-0.1335600009134752;1.0662740394027599;1.0000129031509517;0.957937254291278;0.9999993349798698
32.510208;1.0509381924684398;0.9830800563405901;0.935429976119999;0.11006506556487348;0.10472931560146341;1.0542086672261683;10.000000531383991;0.948577784041578;-0.13358900092203166;1.0662744602580014;1.0000127316364862;0.9579392429818581;0.9999993494613283
32.520208;1.0509402113987938;0.9830803700207676;0.9354285394786922;0.1100949007551098;0.10475754118744042;1.0542107792858555;10.000002561807328;0.9485757010436054;-0.13361800092804582;1.0662748909065078;1.0000125570759317;0.9579412368001385;0.9999993602403311
32.530208;1.0509422385553129;0.9830806073446572;0.9354270243656236;0.11012648588199256;0.10478743307301738;1.054212892954595;10.000004577377785;0.9485736136845981;-0.13364700093146173;1.0662753304710315;1.0000123798191531;0.9579432360488114;0.9999993671904497
32.540208;1.0509432746872491;0.9830799999036024;0.9354255887922485;0.11015626292327575;0.10481570531386092;1.0542160079062393;10.000006580759578;0.9485715227552033;-0.13367500093224874;1.0662757778066427;1.0000122001540996;0.9579451015169546;0.9999993701384006
32.550208;1.0509453168135383;0.9830803413687834;0.9354241612609544;0.11018609960172064;0.10484393581806739;1.0542181238123731;10.000008575754217;0.9485694290689584;-0.1337040009303981;1.0662762315422956;1.0000120182823466;0.9579471125919473;0.9999993688618561
32.560208;1.0509463666793326;0.9830796677025196;0.9354226505689492;0.11021762731013801;0.10487387605887777;1.0542202404263543;10.00001056599549;0.9485673332827949;-0.13373200092591864;1.06627669020302;1.0000118343060533;0.9579489903486285;0.9999993631702827
32.570208;1.0509484213662383;0.9830800287122833;0.9354212285987042;0.11024746536181362;0.10490210985802101;1.0542223575627505;10.00001255417279;0.9485652358623021;-0.1337610009188436;1.0662771524004373;1.0000116482158594;0.9579510139193008;0.9999993529597845
32.580208;1.050949482780912;0.9830794603119226;0.935419803960958;0.11027724504664448;0.10493038865493864;1.0542254750075852;10.00001454236016;0.9485621371709304;-0.1337890009092457;1.0662776169538266;1.0000114599030963;0.957951913639445;0.9999993382068116
32.590208;1.0509515480368565;0.9830798415018446;0.9354183860368299;0.11030708484024987;0.10495862561452594;1.0542275924978437;10.00001653277933;0.9485600375562087;-0.13381800089724236;1.066278082856652;1.0000112692123833;0.9579539488705624;0.9999993189987806
32.600208;1.0509526189497174;0.9830792082197953;0.9354168835599124;0.11033861594642877;0.10498857214787446;1.0542297097440188;10.000018527875195;0.9485579373558403;-0.13384600088297102;1.0662785492290368;1.000011075992263;0.9579558496768212;0.9999992955612956
32.610208;1.0509546925509192;0.9830796103571652;0.9354154685383891;0.11036845791336064;0.10501681201899607;1.0542318264473072;10.000020529823423;0.9485558368600977;-0.1338750008665443;1.0662790153215798;1.0000108801248357;0.957957895166891;0.9999992681966181
32.620208;1.0509567693751571;0.9830800234292304;0.9354140545755171;0.11039830112735452;0.10504505322265628;1.054234942301678;10.000022540141634;0.9485537362727944;-0.13390300084803322;1.0662794804615654;1.000010681552255;0.9579598056957617;0.9999992371909167
32.630208;1.050957849883267;0.9830795083931343;0.9354126365310257;0.1104280863238335;0.10507333906929461;1.054237056962864;10.000024559303313;0.9485516356738425;-0.13393100082749598;1.066279943951492;1.0000104802963974;0.9579617208558666;0.9999992027651767
32.640208;1.0509599310266067;0.9830799445147689;0.935411223910153;0.1104579322279295;0.10510158268786808;1.054239170042013;10.000026586692023;0.9485495350324785;-0.1339590008050043;1.066280405034422;1.000010276433139;0.9579636404656044;0.9999991651044619
32.650208;1.0509610147240154;0.9830794534209981;0.9354098067241542;0.11048772018247623;0.10512987077905538;1.054241281162255;10.000028621335941;0.9485474342895912;-0.13398700078064524;1.0662808629397973;1.000010070019702;0.9579655642670947;0.9999991244495666
32.660208;1.0509630983532;0.9830799143559368;0.9354083944890268;0.11051756900395834;0.10515811646665157;1.0542443900547256;10.00003066289219;0.9485453334351384;-0.13401600075451645;1.0662813169438343;1.0000098610639803;0.9579676318192137;0.9999990811480574
32.670208;1.050964184193201;0.9830794486774698;0.9354069772008433;0.1105473598847836;0.10518640643330138;1.054246496666882;10.000032711890317;0.9485432325254058;-0.1340440007267193;1.0662817663862063;1.0000096495669113;0.9579695629606412;0.9999990356105186
32.680208;1.0509662698612598;0.9830799352634373;0.935405564333992;0.11057721169746286;0.10521465377226819;1.054248601153152;10.000034769048678;0.9485411316438686;-0.13407200069735173;1.0662822106313579;1.0000094355459208;0.9579714971721105;0.9999989882420011
32.690208;1.0509673577416287;0.9830794952768557;0.9354041458417778;0.11060700545856383;0.10524294513243358;1.0542507037057436;10.000036834768654;0.9485390308676571;-0.13410000066649666;1.066282649044866;1.000009219001624;0.957973434151294;0.9999989393968632
32.700208;1.0509694453814864;0.9830800076407711;0.9354027312013529;0.11063686011320699;0.1052711935840207;1.054253804427615;10.000038908923228;0.9485369302841157;-0.1341280006342057;1.066283081059034;1.0000089999295767;0.9579753736685838;0.9999988893842794
32.710208;1.050970535014584;0.9830795936413039;0.9354013102961488;0.11066665656160231;0.1052994857659;1.0542559033476802;10.000040990322947;0.9485348299827205;-0.13415500060050278;1.0662835062647869;1.0000087784285272;0.9579771754406743;0.9999988385533382
32.720208;1.0509726241477821;0.9830802175768236;0.93539997373182;0.11069476433074779;0.10532607007661973;1.054258000476259;10.000043076737095;0.948532729987971;-0.13418300056540303;1.0662839243959679;1.0000085547712614;0.9579791192254945;0.9999987873680679
32.730208;1.0509747139809507;0.9830807691487005;0.9353985537037812;0.11072462296171402;0.10535431917335816;1.0542600958400943;10.000045165772613;0.9485306302140075;-0.13421100052891655;1.0662843352116356;1.0000083293536859;0.9579810646956652;0.9999987363959251
32.740208;1.050975805871978;0.9830803941447464;0.9353971261864613;0.11075442321798835;0.10538261169568208;1.0542621894928206;10.000047255285244;0.9485285304797453;-0.13423900049104914;1.0662847384310914;1.0000081026358614;0.9579830115210876;0.9999986862587185
32.750208;1.0509778977511204;0.9830827206918348;0.9353973651971677;0.11078436973175901;0.10541094207759343;1.0542652814702766;10.000049343060413;0.9485264305739086;-0.13426700045182094;1.0662851337873744;1.00000787516605;0.957984959365615;0.9999986376019203
32.760208;1.0509789923791932;0.9830823704517877;0.9353959310491585;0.11081417231781762;0.10543923456327799;1.0542673717126605;10.000051426729538;0.9485243303265456;-0.1342940004112708;1.066285521077975;1.0000076476065252;0.9579867677625051;0.9999985910809936
32.770208;1.0509810876999228;0.9830830567824826;0.9353945788141772;0.11084228614424098;0.10546581891677365;1.0542694600635185;10.00005350358801;0.9485222296262469;-0.1343220003694167;1.0662859001479148;1.0000074206560092;0.9579887168247861;0.9999985473254687
32.780208;1.0509821862605326;0.9830827295354784;0.9353931354530262;0.110872090850893;0.10549411126057222;1.0542715463485302;10.000055569612424;0.9485201284281207;-0.1343500003262109;1.066286270867998;1.000007194926073;0.9579906661825344;0.9999985069140194
32.790208;1.050984285778917;0.9830833524287028;0.9353916912439355;0.1109019563337127;0.10552236008157871;1.0542736304037392;10.000057618943037;0.9485180268170846;-0.134377000281545;1.0662866331298426;1.0000069708951862;0.9579924753988908;0.9999984704208886
32.800208;1.0509853888058054;0.9830831315094751;0.9353903169876612;0.11093001342315789;0.10554898740841467;1.0542767120417877;10.000059645039725;0.9485159250767184;-0.13440500023529428;1.066286986877348;1.0000067489337683;0.9579944248634242;0.9999984384487837
32.810208;1.0509874932467493;0.9830837743909373;0.9353888594545403;0.11095988085516623;0.10557723575164236;1.0542787910591964;10.000061642314831;0.9485138236881441;-0.13443200018735615;1.0662873321181192;1.0000065293200175;0.9579962338174012;0.9999984115531083
32.820208;1.0509886017802474;0.9830835726654734;0.9353874709743638;0.11098793979830497;0.10560386243698563;1.0542808672837116;10.000063606798646;0.9485117232326612;-0.1344600001376745;1.0662876688294702;1.0000063122346876;0.957998182560337;0.9999983901649272
32.830208;1.0509907122541833;0.9830842340293695;0.9353859985201576;0.11101780913380403;0.10563210996004019;1.0542829406114396;10.000065536368945;0.9485096242584541;-0.13448700008624725;1.0662879969260208;1.0000060977448442;0.9579999899647954;0.9999983746477457
32.840208;1.0509918272168746;0.9830839645878168;0.9353845132970975;0.11104761950207204;0.1056604003121384;1.0542850110606552;10.000067430721982;0.9485075272073157;-0.13451400003310052;1.0662883163717543;1.000005885771088;0.9580017958616167;0.9999983654030753
32.850208;1.0509939444613219;0.9830847280598398;0.9353831062025801;0.11107574113773103;0.10568698192333832;1.0542870787762357;10.000069290370673;0.9485054324002211;-0.134541999978257;1.0662886272401424;1.000005676106002;0.9580037402445734;0.9999983628810964
32.860208;1.0509950665493102;0.9830844743138759;0.9353816048896423;0.11110555329804188;0.10571527084331064;1.054290143902849;10.000071115493515;0.9485043400447587;-0.13456899992173807;1.0662889296891485;1.0000054685171242;0.9580065319972666;0.9999983675090605
32.870208;1.0509971912843723;0.9830852526427738;0.9353801817962855;0.1111336767076116;0.1057418508364402;1.0542922064692315;10.000072905561819;0.9485022502695797;-0.13459599986358112;1.0662892239554662;1.0000052628570697;0.9580083311158337;0.9999983796322719
32.880208;1.0509983211860805;0.983085098597968;0.9353787461962644;0.11116174090672729;0.10576847328822;1.0542942663841512;10.000074659396175;0.9485001631701242;-0.1346229998038478;1.066289510335052;1.0000050591393292;0.9580101275792332;0.9999983995058616
32.890208;1.0510004538963234;0.9830858054996162;0.9353772272172813;0.11119161550823396;0.10579671603656177;1.0542963234750309;10.000076375359937;0.948498078843776;-0.1346499997426279;1.0662897890929905;1.000004857540878;0.9580119213270504;0.9999984272953512
32.900208;1.051001591608485;0.9830856651517407;0.93537577827143;0.11121968118551741;0.10582333642408003;1.0542983775269417;10.000078051776157;0.9484959974248969;-0.13467799968002975;1.0662900603637122;1.0000046583124145;0.9580138527887836;0.9999984630626954
32.910208;1.0510037315702492;0.9830863854137407;0.9353742474048334;0.11124955728117507;0.10585157697800872;1.0543004283082444;10.00007968739721;0.948493919109239;-0.13470499961615773;1.066290324149966;1.0000044616975317;0.9580156405824563;0.9999985067698928
32.920208;1.0510048757462138;0.9830862580377219;0.9353727880447326;0.1112776243484551;0.10587819503926019;1.0543034755998948;10.000081281246704;0.9484918441345158;-0.1347319995510947;1.066290580418502;1.000004267905114;0.9580174249704647;0.9999985583198232
32.930208;1.0510070214288063;0.9830870762604785;0.935371329523591;0.11130575222345225;0.10590476845801915;1.05430551922488;10.000082831719997;0.9484897727449692;-0.13475899948489373;1.0662908291690192;1.0000040770897014;0.9580192055930137;0.9999986176135541
32.940208;1.0510081707403935;0.9830868755662382;0.9353697814452191;0.11133557014437372;0.10593304865400378;1.0543075590089168;10.000084335929587;0.9484877051875802;-0.13478599941759198;1.0662910704034871;1.000003889362292;0.9580209819732091;0.9999986845841821
32.950208;1.0510103210828388;0.9830877052583153;0.9353683166248705;0.1113636992288568;0.1059596194596432;1.0543095947108145;10.000085789878309;0.9484856416895854;-0.1348119993492346;1.066291304081242;1.0000037048205743;0.95802261283528;0.9999987591867832
32.960208;1.0510114746523807;0.9830876006971025;0.9353668443374401;0.11139176860134432;0.10598623232049832;1.0543116260452483;10.000087188938975;0.9484835824073498;-0.13483899927987117;1.0662915301283336;1.0000035235351135;0.9580243790372667;0.9999988413525268
32.970208;1.0510136289066128;0.9830884403042861;0.9353653747281454;0.11141989869839988;0.10601280044289357;1.0543136527814663;10.00008852802934;0.9484815274588626;-0.1348659992095354;1.0662917484408163;1.000003345522253;0.958026139372841;0.9999989309367994
32.980208;1.0510147859856354;0.9830865097891971;0.9353621522190093;0.11144963313874771;0.10604099400396018;1.054315674804115;10.000089801604517;0.9484794770200766;-0.13489299913824304;1.0662919588979212;1.0000031707515147;0.958027893334397;0.999999027695331
32.990208;1.0510169430858616;0.9830873576558938;0.935360678512741;0.11147776401222458;0.10606755933091491;1.0543176921152495;10.000091003995863;0.9484774313495895;-0.1349199990660043;1.0662921614163778;1.0000029991572648;0.9580296403735709;0.9999991312823218
33.000208;1.051018101955057;0.9830872697710322;0.9353591976707653;0.11150583481359988;0.10609416660823998;1.0543207048039263;10.000092130055277;0.9484753907320106;-0.1349459989928428;1.0662923559353956;1.0000028306055013;0.9580312390399122;0.9999992412644024
33.010208;1.0510192606411495;0.9830871853181768;0.9353577143941948;0.11153390579454212;0.10612077246110309;1.0543227130010706;10.000093175320739;0.9484743554329609;-0.13497299891882325;1.0662925423551932;1.0000026648434952;0.9580339604390319;0.9999993571682609
33.020208;1.0510214170800696;0.9830880433611827;0.9353562334020948;0.11156203733659259;0.1061473335494904;1.054324716861575;10.00009413555631;0.9484723257229914;-0.13499999884406885;1.0662927205913872;1.0000025015245628;0.9580356831284018;0.9999994785027485
33.030208;1.051022572673971;0.9830879645329976;0.9353547446714052;0.11159010860860696;0.10617393670846682;1.0543267165357955;10.000095006506145;0.9484703019253071;-0.1350259987687453;1.066292890680578;1.000002340324711;0.9580372557731309;0.999999604705184
33.040208;1.0510247241235418;0.9830888270477449;0.9353532579170263;0.11161824047449344;0.10620049523191954;1.0543287121025602;10.000095783905;0.9484682844144553;-0.13505299869302864;1.0662930527988725;1.0000021810359225;0.9580389599128105;0.9999997351087885
33.050208;1.051025873163755;0.9830887513600137;0.935351763268621;0.1116463120248882;0.10622709596456892;1.0543307035765634;10.000096463522684;0.9484662735498544;-0.1350789986170992;1.0662932072328841;1.0000020235124087;0.958040513368815;0.9999998690085897
33.060208;1.0510280171572888;0.9830896155473947;0.9353502707018847;0.11167444425115033;0.10625365222030866;1.054332691000183;10.000097041714193;0.9484642695897606;-0.13510599854114952;1.0662933543047208;1.0000018675355349;0.9580421978967343;1.0000000057511522
33.070208;1.0510291585603637;0.9830895399868126;0.9353487705570981;0.11170251613987006;0.10628025086008845;1.0543346744787363;10.000097515928628;0.9484622726627192;-0.1351319984653636;1.0662934942398874;1.0000017127644054;0.9580437313727083;1.0000001447475875
33.080208;1.0510312952720517;0.9830904027951151;0.9353472729128813;0.11173064876820438;0.10630680519727;1.0543366541268389;10.000097884692721;0.9484602828231918;-0.1351589983898906;1.066293627111255;1.0000015587772522;0.9580453958497052;1.000000285446011
33.090208;1.051032429968542;0.9830903244699016;0.9353457681888184;0.11175872098028342;0.10633340208076271;1.054339630050421;10.00009814773428;0.9484583001329238;-0.1351849983148497;1.0662937529004821;1.0000014051282602;0.9580469092450544;1.000000427355423
33.100208;1.0510345604693194;0.9830911832206483;0.9353442666266488;0.11178685392483297;0.10635995482038403;1.0543416024691292;10.000098305968086;0.9484563246411648;-0.13521099824035177;1.0662938715410812;1.0000012513887822;0.9580484127927211;1.000000570099977
33.110208;1.051035689244437;0.983091099593076;0.9353427588432152;0.11181492631252206;0.10638655026270713;1.0543435718498841;10.000098360797347;0.948455356251424;-0.13523699816650508;1.0662939828962796;1.000001097139113;0.9580508969040458;1.0000007134597246
33.120208;1.0510368150835274;0.9830910124944684;0.9353412503233615;0.11184299869035703;0.106413145088711;1.0543455388095733;10.000098313201239;0.948453394664833;-0.13526399809339795;1.0662940867702628;1.00000094195833;0.9580525234674709;1.000000857349825
33.130208;1.0510389365577153;0.9830918609534951;0.9353397465356201;0.11187113170431122;0.10643969596630926;1.0543475038549739;10.000098163315329;0.9484514394834949;-0.1352899980210843;1.0662941829811488;1.0000007854908115;0.95805400096014;1.0000010016583276
33.140208;1.0510400555306882;0.9830918511284112;0.9353383193523556;0.11189745422314559;0.10646462501566933;1.054349467243934;10.000097910841513;0.9484494903827854;-0.13531599794960944;1.0662942714299382;1.0000006275382622;0.9580554713821997;1.0000011460562326
33.150208;1.0510421689734823;0.9830926905336378;0.9353368167657982;0.11192558693473798;0.10649117485485013;1.0543514289935187;10.000097555708441;0.9484475472227829;-0.13534199787905274;1.066294352087901;1.0000004680906256;0.9580569355212275;1.0000012899694768
33.160208;1.0510432786749129;0.9830925851016329;0.9353353109794547;0.11195365859962801;0.10651776756075386;1.0543533889176182;10.000097098354662;0.9484456099756153;-0.1353679978095248;1.066294424864152;1.000000307260913;0.9580583941359031;1.0000014326432405
33.170208;1.0510453817938072;0.9830934130654244;0.9353338127588743;0.11198179070695051;0.10654431634523963;1.0543553466936593;10.000096539651516;0.9484436785644025;-0.1353939977411272;1.0662944894918476;1.0000001451512575;0.9580598479721261;1.0000015731746508
33.180208;1.0510464803197004;0.9830932950047548;0.9353323130012893;0.11200986159898503;0.10657090795385897;1.0543573019381045;10.00009588045049;0.9484417528063294;-0.1354199976739391;1.0662945455906943;0.9999999817402146;0.9580612977376755;1.0000017105623347
33.190208;1.0510475727006583;0.9830932552100855;0.9353308985611632;0.1120361823672266;0.10659583430384344;1.054359254252455;10.000095121269942;0.9484408324564764;-0.13544599760803183;1.0662945928494016;0.999999816880597;0.9580637340482934;1.0000018438248643
33.200208;1.0510496574110944;0.9830940618313658;0.9353294125169326;0.11206431322944597;0.10662238137017496;1.0543612032289706;10.000094262820186;0.9484389172734778;-0.13547199754346917;1.0662946311768362;0.9999996504265092;0.9580651776078476;1.000001972158158
33.210208;1.0510507365468822;0.9830939209727589;0.9353279269240161;0.11209238274366568;0.10664897121705083;1.054363148449341;10.000093306856956;0.9484370070074091;-0.13549799748030306;1.066294660697081;0.9999994823531846;0.9580666189487288;1.0000020950419184
33.220208;1.0510528075458492;0.9830947964393684;0.935326533660685;0.11211876304896667;0.10667385237381365;1.0543650895663932;10.000092256401292;0.9484351012723781;-0.13552399741859583;1.066294681607952;0.9999993127330016;0.958068058581956;1.00000221218554
33.230208;1.0510538727506018;0.9830946381638239;0.9353250610013938;0.11214683161813976;0.10670044095903312;1.0543670264100116;10.000091115220334;0.9484331994851299;-0.13554999735844903;1.066294694092582;0.9999991416440064;0.9580694969779101;1.0000023233922841
33.240208;1.0510559299091626;0.9830954953419296;0.9353236818903438;0.1121732109939681;0.1067253208280649;1.0543699589863746;10.00008988724057;0.9484313009751562;-0.13557599730000702;1.0662946983414383;0.9999989691577107;0.9580709346269565;1.0000024285383367
33.250208;1.0510569816516389;0.983095317870671;0.9353222243893117;0.11220127853311608;0.10675190810910731;1.0543718874063022;10.00008857656931;0.948429405143636;-0.13560099724344457;1.0662946945478167;0.9999987954345505;0.9580722305287023;1.0000025275957354
33.260208;1.0510580270785466;0.9830952155239235;0.9353208563630828;0.11222759581242495;0.10677683003562477;1.0543738118081165;10.000087188008184;0.9484285115864124;-0.1356269971889547;1.0662946828379227;0.9999986208199637;0.958074658194424;1.0000026205310109
33.270208;1.05106006518763;0.9830959565706677;0.9353194206530083;0.11225572326204217;0.10680337256679728;1.0543757322674046;10.000085727301494;0.9484266201610597;-0.1356529971367313;1.0662946632329133;0.99999844583141;0.9580760967540329;1.0000027071946247
33.280208;1.0510610983878823;0.9830958327628648;0.9353180701785736;0.11228203936320486;0.10682829305615671;1.0543776487544216;10.000084200742256;0.9484247309538097;-0.13567799708695275;1.066294635715924;0.9999982710625418;0.9580773950021209;1.0000027873400703
33.290208;1.0510631243006572;0.9830965520868652;0.9353166525522386;0.11231016566452275;0.10685483406853817;1.0543795611929052;10.00008261464211;0.9484228441556894;-0.13570399703977593;1.0662946003304794;0.9999980971043829;0.9580788366573005;1.0000028606965266
33.300208;1.0510641454255547;0.9830964064929724;0.9353153204288669;0.11233648052028024;0.10687975295580038;1.054381469506548;10.00008097556572;0.948420959924688;-0.13572899699533628;1.0662945571714775;0.9999979245258658;0.9580801390590323;1.000002927022601
33.310208;1.0510651608430763;0.9830961645630052;0.9353139162651105;0.11236454439056995;0.10690633566323358;1.0543833736038037;10.000079291078752;0.9484190783126456;-0.13575499695375126;1.066294506310657;0.999997753856591;0.9580815861542544;1.0000029861556605
33.320208;1.0510671697152658;0.9830969363245536;0.9353126075428608;0.1123909190493583;0.1069312093903374;1.054385273402864;10.000077569755328;0.9484181992969052;-0.13577999691511577;1.0662944477936491;0.9999975855480328;0.9580838851197877;1.0000030380614606
33.330208;1.051068174825026;0.9830966717502432;0.9353112219528464;0.11241898146898684;0.10695779021774725;1.0543871688992332;10.000075820161342;0.9484163228326425;-0.1358059968794984;1.0662943817253558;0.9999974200060379;0.9580853401351597;1.0000030828443522
33.340208;1.0510701742932413;0.9830974199957685;0.9353099320631918;0.1124453546416371;0.10698266196799486;1.054389060199004;10.000074049739874;0.9484144488460833;-0.13583099684695055;1.0662943083496765;0.9999972577055494;0.9580866581616623;1.0000031207012892
33.350208;1.0510711711243845;0.9830972163996853;0.9353086467367122;0.1124716657339803;0.10700757604999556;1.05439094752065;10.000072264566663;0.948412577266575;-0.13585699681750396;1.066294228053742;0.9999970992341976;0.95808812320024;1.0000031518723038
33.360208;1.0510721648972263;0.9830969147167049;0.9353072894540511;0.11249972564952859;0.10703415373866652;1.0543928312304311;10.000070469748298;0.9484107080930683;-0.13588199679116297;1.0662941413259235;0.9999969452056654;0.9580894521304781;1.0000031765805477
33.370208;1.0510741553477723;0.9830976250592378;0.9353060271885689;0.11252609626404063;0.10705902225748243;1.0543947119233443;10.000068669665513;0.9484098413618226;-0.13590699676791085;1.066294048682253;0.9999967961674698;0.9580917769954087;1.0000031949543742
33.380208;1.051075145904994;0.9830973832174581;0.935304768132379;0.11255240459394124;0.10708393302768555;1.0543965904687456;10.000066868046419;0.9484079770671862;-0.13593199674771209;1.0662939505665965;0.9999966525291683;0.9580931183590701;1.0000032070121885
33.390208;1.051077135262411;0.9830980681762838;0.9353035215381552;0.11257877329157964;0.10710879927221063;1.0543984679083305;10.00006506813489;0.948406115113931;-0.13595799673050898;1.0662938473021142;0.9999965144674671;0.9580946083860211;1.000003212699398
33.400208;1.0510781267778906;0.9830977159281501;0.9353021955339592;0.112606829309263;0.10713537242097673;1.0544003452313424;10.000063273155554;0.9484042552626141;-0.13598299671621522;1.0662937391457512;0.9999963819216295;0.9580959636467409;1.000003211898982
33.410208;1.051079120096694;0.9830974369654971;0.9353009568969355;0.11263313456853705;0.10716027970175616;1.0544022232640775;10.00006148659739;0.9484023970991663;-0.1360079967046955;1.066293626402015;0.999996254727591;0.9580973262648234;1.0000032044333893
33.420208;1.0510811147284238;0.9830980855728122;0.9352997286603912;0.11265950026451638;0.10718514238603115;1.054404102796573;10.000059711502265;0.9484005401048499;-0.13603299669576055;1.0662935094705386;0.9999961327669497;0.9580986963540261;1.000003190135833
33.430208;1.0510821136648305;0.9830977831681665;0.9352985001419741;0.11268580352435556;0.1072100471895406;1.054405984733879;10.000057949881258;0.9483996838065147;-0.13605799668919855;1.0662933888005819;0.999996016035825;0.9581010637181087;1.0000031689703452
33.440208;1.05108411510104;0.9830984088755766;0.935297280436847;0.11271216733758323;0.10723490731601648;1.05440787003894;10.000056203108777;0.9483978278770353;-0.13608299668480328;1.066293264868796;0.9999959046224492;0.95810244834487;1.0000031410815482
33.450208;1.0510851219613773;0.9830979987745334;0.9352959774125834;0.11274021850329073;0.1072614741908143;1.0544097595434638;10.00005447178297;0.9483959720612768;-0.13610799668237503;1.0662931381256617;0.9999957986462997;0.9581038397024847;1.000003106737814
33.460208;1.051086133591016;0.9830976635162854;0.9352947575860702;0.11276651913078213;0.10728637508019168;1.054411653874759;10.000052755011902;0.9483941160160476;-0.13613299668170892;1.0662930088714975;0.9999956982089726;0.9581052374371062;1.0000030662290984
33.470208;1.051088149363451;0.9830982576826058;0.935293543771582;0.1127928806249477;0.10731123134189688;1.0544135535531785;10.000051050673395;0.9483922592508657;-0.13615799668260153;1.0662928772686957;0.9999956033631873;0.9581066413461896;1.0000030198157668
33.480208;1.0510891722871636;0.9830996527647929;0.9352939898461197;0.11281926531373075;0.10733621105605885;1.0544154591016783;10.000049356570976;0.9483914011597744;-0.13618299668488698;1.066292743473223;0.9999955141137187;0.9581090412385691;1.0000029677857862
33.490208;1.051090201868272;0.9830992892468742;0.93529277068431;0.11284556404180592;0.10736110843561039;1.0544173710635631;10.000047671382577;0.9483895410530538;-0.13620799668845926;1.0662926076675345;0.9999954304717984;0.9581104574847471;1.0000029105391626
33.500208;1.051092237643003;0.983099856699826;0.9352915553820772;0.11287192395041722;0.10738596143615114;1.0544192899246971;10.000045994672377;0.9483876781833792;-0.1362329966932538;1.0662924700286114;0.9999953525581919;0.9581118799893419;1.0000028486237709
33.510208;1.0510932826753234;0.9830977268242566;0.9352886688363403;0.11289813642032995;0.10741077565163011;1.0544212159962099;10.000044326109437;0.9483858117784989;-0.13625799669922412;1.0662923307185286;0.9999952806645634;0.9581133087023532;1.0000027827233666
33.520208;1.0510943363099574;0.9830973387897229;0.9352874449943371;0.11292443396425532;0.10743567028332748;1.0544231493761922;10.000042664767593;0.9483849410657432;-0.1362819967063396;1.0662921898323436;0.99999521515944;0.9581155911019417;1.000002713588871
33.530208;1.0510963976486114;0.9830977971796894;0.935286142559617;0.11295254275008594;0.10746218547383789;1.0544250900573287;10.00004100897545;0.9483830652617187;-0.13630699671458696;1.066292047324199;0.9999951563308661;0.9581170319287122;1.0000026419533072
33.540208;1.0510974690835173;0.9830973943351473;0.9352849137697227;0.11297883990710585;0.10748707867538147;1.054427038090182;10.000039356607237;0.948381183585755;-0.13633199672394977;1.0662919030030327;0.9999951043580225;0.9581184789366891;1.000002568466447
33.550208;1.0510995479865257;0.9830979241576063;0.9352836871058996;0.11300519875608941;0.107511927875791;1.054428993606575;10.000037705538459;0.9483792953593103;-0.1363559967343797;1.0662917565575512;0.9999950593830675;0.958119790083325;1.0000024936523277
33.560208;1.0511006363075348;0.9830975082513719;0.9352824524129519;0.11303149579180712;0.10753681989028163;1.0544309566753178;10.00003605407284;0.9483784000808958;-0.1363809967457965;1.066291607565888;0.999995021536127;0.9581222401357117;1.0000024179058933
33.570208;1.0511017324110767;0.9830971717564781;0.9352812958175698;0.11305604305904386;0.1075600467276633;1.0544319271958318;10.000034401510305;0.9483764973603973;-0.13640599675811801;1.0662914555643632;0.9999949909211727;0.9581237075760696;1.0000023415000996
33.580208;1.0511038347381065;0.9830976834419971;0.9352800597963183;0.1130824019761882;0.10758489445242729;1.0544339049187168;10.00003274836758;0.9483745867808165;-0.13642999677128065;1.066291300158327;0.9999949676364971;0.9581250403060398;1.0000022646206967
33.590208;1.0511049453496804;0.9830972499451597;0.9352788156657192;0.11310869913026943;0.10760978519363713;1.0544358894931571;10.000031095877814;0.9483726678479363;-0.1364549967852315;1.0662911410518092;0.9999949517888207;0.9581265235538251;1.0000021874461371
33.600208;1.0511060628244988;0.9830968108333457;0.9352775684814552;0.11313499640597388;0.10763467563359061;1.0544378804991283;10.00002944573867;0.9483707400360152;-0.13647899679991396;1.066290978014969;0.9999949434537191;0.9581278729129921;1.0000021101835477
33.610208;1.051108185928361;0.9830973057120364;0.935276323227869;0.11316135578072152;0.10765952247059334;1.0544398774594224;10.000027800071985;0.9483698028101177;-0.13650399681526068;1.0662908108790745;0.9999949426383039;0.9581303633846867;1.000002033060242
33.620208;1.0511093171280734;0.9830969412496734;0.9352751510513452;0.11318590365490433;0.10768274787606036;1.0544418798135755;10.00002616106941;0.9483678556349291;-0.13652799683118996;1.066290639544323;0.9999949492982858;0.9581317308142246;1.0000019563102203
33.630208;1.0511104552569628;0.9830964860761987;0.9352738943554555;0.11321220148568421;0.10770763797707307;1.0544438869111974;10.000024531042465;0.948365898000859;-0.1365519968476177;1.0662904639469373;0.999994963377886;0.9581331078375429;1.0000018800755048
33.640208;1.0511125990127768;0.9830969649940038;0.9352726394154136;0.11323856151791323;0.10773248485608436;1.0544458980679865;10.000022912667678;0.9483639294445194;-0.13657699686449035;1.066290283992333;0.999994984827438;0.9581346373386415;1.0000018042685193
33.650208;1.051113750631653;0.9830964991910507;0.935271376382964;0.11326485976152133;0.10775737540328464;1.0544479126742479;10.000021308832963;0.9483629495989485;-0.1366009968818106;1.066290099511562;0.9999950136043084;0.9581370242838299;1.0000017285927922
33.660208;1.0511149087890368;0.9830961135414479;0.9352701917318209;0.11328940843738425;0.1077806016838048;1.0544499303332011;10.000019722812517;0.9483609582268314;-0.13662499689962548;1.0662899102803207;0.9999950496722524;0.9581384318221414;1.0000016527337194
33.670208;1.0511170720890766;0.9830965767641647;0.9352689283139825;0.11331576919364561;0.10780544979676045;1.0544519509244608;10.000018158646201;0.9483589551652151;-0.1366499969179859;1.0662897160952107;0.9999950929835681;0.9581399926117705;1.000001576548891
33.680208;1.0511182426135697;0.9830960956762591;0.9352676578090889;0.11334206811025105;0.1078303418900535;1.0544539745132178;10.00001662073655;0.948357940262187;-0.13667399693692023;1.0662895168472095;0.9999951434608156;0.9581424114973138;1.0000015001466414
33.690208;1.0511194188338646;0.9830956956076659;0.9352664669538219;0.11336661745708906;0.10785356998061903;1.0544560011949276;10.000015112847853;0.948355913381636;-0.13669799695642623;1.0662893125360533;0.9999952010466584;0.9581438517716884;1.000001423856346
33.700208;1.0511215992299219;0.9830961458278035;0.9352651988456344;0.11339297894505072;0.10787842014419347;1.054458030998514;10.000013637406678;0.9483538744643797;-0.13672199697646384;1.0662891032280124;0.9999952658084165;0.9581453034407665;1.0000013481092807
33.710208;1.0511227859300976;0.983095738877124;0.9352640066939965;0.11341752867939747;0.10790164983071704;1.0544600638482042;10.000012195730672;0.9483518236285933;-0.13674599699696133;1.0662888889500344;0.9999953379586459;0.9581467666965688;1.0000012732676058
33.720208;1.0511239775849917;0.9830952438472921;0.9352627338145436;0.11344382832640466;0.10792654508167426;1.0544610995227626;10.000010788594611;0.9483507612446826;-0.13676999701784573;1.0662886696124418;0.9999954177412488;0.9581492313677776;1.0000011995316944
33.730208;1.0511261728245833;0.9830956859710887;0.9352614671923936;0.11347019026892795;0.10795139785468127;1.054463137653195;10.000009416407538;0.9483486878845762;-0.13679399703906955;1.0662884451275472;0.9999955052965134;0.9581507178319648;1.00000112695585
33.740208;1.0511273737162123;0.9830952722165843;0.9352602786845604;0.11349474019941645;0.10797463021475477;1.0544651778256742;10.000008079470733;0.9483466041800811;-0.1368179970606168;1.0662882156200117;0.9999956005758942;0.9581522156328934;1.0000010554416676
33.750208;1.051128578571986;0.9830947716302001;0.9352590113894875;0.11352103983729303;0.1079995281563287;1.0544672197045983;10.000006778194347;0.9483445107381606;-0.13684199708249048;1.066287981488272;0.9999957033102496;0.9581537245372997;1.0000009847133047
33.760208;1.051130785507444;0.9830952948951768;0.9352578333395263;0.11354565181465998;0.10802271892718589;1.0544692630635952;10.00000551294816;0.9483434081554017;-0.13686599710468525;1.0662877433074907;0.9999958130136702;0.9581562341324936;1.000000914391825
33.770208;1.0511319960918686;0.9830948783061837;0.9352566536844686;0.11357020127710954;0.10804595394546955;1.0544713077452008;10.000004284257018;0.948341297032857;-0.13688999712716862;1.0662875017254;0.9999959289972665;0.9581577648129224;1.0000008441550672
33.780208;1.0511332083242184;0.9830943764482591;0.9352553964745385;0.11359650025082092;0.10807085450825886;1.0544733536539972;10.000003093315646;0.9483391779384012;-0.13691399714988464;1.0662872574479503;0.9999960504335779;0.9581593061656875;1.000000773873291
33.790208;1.0511354202547483;0.9830949000576963;0.9352542294147405;0.11362111145243026;0.10809404785972898;1.0544754008017587;10.000001941866016;0.9483380513920384;-0.13693799717276287;1.0662870112745335;0.9999961764442039;0.958161847681982;1.0000007036313983
33.800208;1.051136633568728;0.9830943999327724;0.9352529801425083;0.11364740972470004;0.1081189501123098;1.0544774493020022;10.000000831516251;0.9483359179201075;-0.13696199719573005;1.0662867640894569;0.999996306137889;0.9581634096382877;1.000000633611473
33.810208;1.0511378464618173;0.9830939866356496;0.9352518163038894;0.11367195775438832;0.10814218853679503;1.0544794992798168;9.999999763548812;0.9483337781042946;-0.13698599721873772;1.0662865167871554;0.999996438653212;0.9581649816079301;1.000000563970866
33.820208;1.0511390584040115;0.9830935750119315;0.9352506568834438;0.1136965052909999;0.10816542785070374;1.0544805507914783;9.999998739228943;0.9483316325565944;-0.13700899724178386;1.0662862701760116;0.999996573220962;0.9581664205183584;1.0000004948848116
33.830208;1.0511412677269796;0.9830940192688743;0.9352494259936217;0.11372286455027583;0.1081902894012768;1.0544826038262316;9.999997759685725;0.9483304818539748;-0.137032997264904;1.0662860248947295;0.999996709154193;0.9581690019842967;1.0000004266474904
33.840208;1.0511424763003183;0.9830936115254392;0.9352482764493822;0.1137474109085668;0.10821353058814213;1.0544846583219718;9.999996825423427;0.9483283265014179;-0.13705699728813991;1.066285781389357;0.9999968457940931;0.9581706035433585;1.0000003596392326
33.850208;1.0511436824139164;0.9830932058879235;0.9352471322765339;0.11377195655267769;0.10823677273907385;1.054486714118132;9.99999593626959;0.9483261669282802;-0.13707999731149653;1.0662855400172602;0.9999969825636171;0.9581720718117236;1.0000002942044632
33.860208;1.0511458844710024;0.9830936562828598;0.9352459173422973;0.11379831378311049;0.10826163716751841;1.054488770916865;9.999995091905811;0.9483250034726052;-0.13710399733490586;1.0662853011761102;0.9999971190793325;0.9581746825254984;1.0000002305917037
33.870208;1.051147084620006;0.9830932543884208;0.9352447840863685;0.11382285785799148;0.10828488123178785;1.0544908283288679;9.999994292079393;0.948322836347806;-0.13712799735822984;1.0662850652752869;0.9999972550996828;0.9581763130694204;1.000000168990691
33.880208;1.0511482815588793;0.9830928538258479;0.9352436562785291;0.1138474011108735;0.10830812622771298;1.0544928859605125;9.999993536003176;0.9483206656466904;-0.13715099738130068;1.0662848326351788;0.9999973903661883;0.9581778097539229;1.0000001095741606
33.890208;1.0511504740275839;0.9830933081622432;0.935242457699907;0.11387375599881554;0.10833299345847054;1.054494943477467;9.999992822128139;0.9483194913882018;-0.1371749974039598;1.0662846034840348;0.9999975245684533;0.9581804481416432;1.0000000525027477
33.900208;1.0511516644056234;0.9830929089774103;0.9352413407354504;0.11389829769504772;0.10835624028427715;1.0544960006375192;9.999992149004084;0.9483173135435577;-0.1371979974260692;1.0662843779618483;0.9999976574129352;0.9581819620774542;0.9999999979481713
33.910208;1.0511528516407185;0.9830925100944851;0.9352402290214857;0.11392283868176757;0.10837948799165087;1.054498057331382;9.999991516281296;0.9483151320274197;-0.13722199744750346;1.0662841560371197;0.9999977886831597;0.9581836271489413;0.9999999461230998
33.920208;1.051154035977994;0.983092111439979;0.9352391223205623;0.11394737904884976;0.10840273654176333;1.054500113640338;9.99999092491411;0.9483139467046505;-0.1372449974681467;1.0662839374182325;0.9999979182924835;0.9581861461684635;0.9999998972585687
33.930208;1.051156216556715;0.9830926523975027;0.9352380253093703;0.11397198161173633;0.10842594253156113;1.0545021698063604;9.999990376507325;0.948311757452312;-0.1372679974878958;1.0662837215566157;0.9999980463061555;0.9581876823353255;0.9999998515657844
33.940208;1.0511573961859078;0.9830922540717997;0.9352369274491881;0.11399652109140357;0.10844919267666797;1.0545042261089148;9.999989872575581;0.9483095642158773;-0.13729199750664892;1.066283507801989;0.9999981729146311;0.9581893678273119;0.9999998092332248
33.950208;1.0511585741598604;0.9830918558095336;0.9352358331507786;0.11402106028043558;0.10847244356568334;1.054506282871806;9.999989414691182;0.948308366975765;-0.1373149975242922;1.0662832956062873;0.9999982983962914;0.9581919048116196;0.99999977041569
33.960208;1.0511607497362212;0.9830923115243352;0.9352346654937225;0.1140474118942495;0.10849731644752864;1.0545083406133802;9.999989005430736;0.9483061657093708;-0.13733799754069323;1.066283084584021;0.9999984230957071;0.9581934561075436;0.9999997352196054
33.970208;1.0511619256920561;0.9830919130185415;0.935233576213934;0.11407195078804365;0.1085205686149454;1.0545094000871444;9.999988648785612;0.9483039604282375;-0.13736199755569364;1.0662828744978188;0.9999985474097522;0.9581951536480267;0.9999997037147422
33.980208;1.051163101199155;0.9830915141569864;0.9352324885264819;0.11409648962056375;0.10854382131432436;1.0545114621997673;9.999988349435739;0.9483027511653858;-0.13738499756911274;1.066282665294924;0.9999986717557332;0.9581976993488132;0.9999996759081564
33.990208;1.051164276559101;0.9830911148000064;0.9352314019679591;0.11412102843349409;0.10856707449031087;1.0545135279373683;9.999988111787555;0.948300537879197;-0.13740799758076364;1.0662824570585498;0.9999987965530825;0.9581992561819374;0.999999651706098
34.000208;1.051166450846618;0.9830916542573215;0.9352303212423451;0.11414563013324062;0.10859028473064464;1.0545155982523664;9.999987939200526;0.9482983204613392;-0.13743099759048094;1.0662822498355646;0.9999989221995643;0.9582008127841595;0.9999996309703594
34.010208;1.0511676266973282;0.9830912536542634;0.9352292361494122;0.11417016903612273;0.10861353874384903;1.054517673890227;9.999987833178338;0.9482970988598329;-0.13745499759815213;1.0662820435445575;0.9999990489513516;0.9582035011384576;0.9999996136487809
34.020208;1.051168803127868;0.9830908524825234;0.9352281517757594;0.11419470804063596;0.10863679314050975;1.0545197552956078;9.999987793071071;0.9482948731170909;-0.1374779976037233;1.0662818380415144;0.9999991768269628;0.9582050539055472;0.9999995998831946
34.030208;1.0511699801963388;0.9830904508272224;0.9352270682452563;0.11421924720352568;0.10866004791360631;1.0545208426766015;9.999987816543335;0.9482926433423358;-0.13750099760718795;1.0662816332053875;0.9999993056914379;0.9582066031496874;0.9999995900442098
34.040208;1.0511721565730896;0.9830909881621904;0.9352259906948797;0.11424384955911125;0.1086832597017127;1.0545229361200916;9.999987900032933;0.9482914097222257;-0.1375239976085872;1.0662814289197045;0.9999994353735332;0.9582091376396871;0.9999995846962838
34.050208;1.051173334306846;0.983090585696172;0.9352249090678112;0.1142683892620288;0.10870651526498293;1.0545250356085945;9.999988038988421;0.9482891724835186;-0.13754699760800917;1.066281225018245;0.9999995656649073;0.9582106772153173;0.9999995844946636
34.060208;1.0511745117427846;0.9830902682968586;0.9352239096026964;0.11429117942635547;0.10872810657694353;1.0545271409620989;9.999988228357742;0.9482869318098107;-0.13756999760557678;1.0662810213193705;0.999999696316927;0.9582122106149376;0.9999995900596937
34.070208;1.0511766871824844;0.9830908046365161;0.9352228348027445;0.11431578281060513;0.10875131966075093;1.0545292518713654;9.999988463371047;0.9482856878111412;-0.1375929976014394;1.0662808176904934;0.9999998271340925;0.9582147266551503;0.9999996019264427
34.080208;1.0511778625666715;0.9830904013799179;0.9352217557526511;0.11434032346468889;0.10877457658335558;1.0545313680189832;9.999988739991759;0.9482834405347752;-0.13761599759576884;1.0662806140467889;0.9999999580498544;0.9582162454711999;0.9999996205513044
34.090208;1.0511790364198148;0.9830882482795715;0.9352190126858144;0.11436477893877478;0.10879775275989252;1.0545324891144483;9.999989054510698;0.9482811900100028;-0.1376389975887451;1.0662804103752241;1.0000000891056184;0.9582177562736363;0.9999996462984987
34.100208;1.0511802086317388;0.9830878453130723;0.9352179348272914;0.1143893199575617;0.10882101071040597;1.0545346148473027;9.999989402898356;0.9482799363387228;-0.13766099758054026;1.0662802068160069;1.000000220398037;0.9582201046199442;0.9999996794396366
34.110208;1.0511823780444112;0.9830883822181053;0.9352168624336172;0.1144139241828255;0.10884422586281921;1.0545367449038305;9.999989780771612;0.9482776797533686;-0.1376839975713181;1.0662800036378832;1.0000003519964176;0.9582215981695564;0.9999997202061498
34.120208;1.0511835470845412;0.9830879802851803;0.935215785332495;0.11443846532275641;0.10886748497435808;1.0545388790250652;9.999990183616303;0.948275420583407;-0.13770699756123397;1.0662798011024863;1.000000483811004;0.9582230826008593;0.9999997688252873
34.130208;1.0511847145313502;0.9830876644356511;0.935214789683636;0.1144612565477787;0.10888907999778438;1.0545410169637688;9.999990606740495;0.9482741591953967;-0.13772999755041798;1.066279599362213;1.0000006155099166;0.9582255473298912;0.999999825451371
34.140208;1.051185880298003;0.9830872639435967;0.9352137128065;0.11448579755480831;0.10891234030668993;1.0545421583896042;9.999991045518891;0.9482718959610694;-0.13775299753896403;1.066279398449417;1.0000007465382474;0.958227013082214;0.999999890062894
34.150208;1.0511880431316434;0.983087803632074;0.9352126407835594;0.11451040161912765;0.10893555786299418;1.0545443029044992;9.999991496272312;0.948270631246793;-0.13777499752694397;1.0662791983753896;1.0000008762028618;0.958229315477579;0.9999999624604938
34.160208;1.051189205389787;0.9830874045584305;0.9352115633425047;0.11453494227018125;0.10895881943761349;1.0545464501182613;9.999991956926479;0.948268365463627;-0.1377979975144233;1.066278999212113;1.0000010038080676;0.958230763182348;1.0000000423158135
34.170208;1.0511903658258879;0.9830870913219142;0.9352105666178223;0.11455773279441028;0.10898041703363619;1.0545485996680082;9.999992426447292;0.9482660991647375;-0.1378209975014585;1.0662788010074462;1.0000011287592345;0.9582322025062568;1.0000001292090634
34.180208;1.0511915242174186;0.98308669286197;0.9352094879474837;0.1145822729859269;0.10900368008346062;1.0545507512192533;9.999992903661905;0.9482648330411968;-0.13784299748809298;1.066278603675583;1.0000012505686415;0.958234479717151;1.0000002227143054
34.190208;1.0511936789466507;0.9830872337929693;0.9352084134209989;0.1146068763276242;0.10902690059160867;1.0545519044764846;9.999993387319597;0.9482625677898427;-0.13786599747436656;1.0662784070165119;1.0000013688383125;0.9582359038148095;1.000000322474951
34.200208;1.0511948318173063;0.9830869205442794;0.9352074139615443;0.11462966641476194;0.10904850065984859;1.0545540591657012;9.99999387717053;0.9482603040345771;-0.13788899746032957;1.0662782107800806;1.0000014832552728;0.9582373209918416;1.0000004281956323
34.210208;1.0511959810535672;0.9830865216227236;0.9352063319614841;0.11465420643554883;0.10907176634921707;1.054556215025919;9.999994374052935;0.9482590423688723;-0.13791099744604451;1.0662780147026174;1.0000015935653137;0.9582395772150193;1.0000005396422051
34.220208;1.0511971262007136;0.9830861223179111;0.9352052485062702;0.11467874661008781;0.10909503303506789;1.0545583718113853;9.999994879117464;0.9482567833836101;-0.13793399743156626;1.0662778185632085;1.000001699523622;0.9582409813555032;1.000000656675746
34.230208;1.0511992657927158;0.9830867473728535;0.9352042497732413;0.11470160053546152;0.10911659273025207;1.0545605291927156;9.999995393991423;0.948255527633917;-0.13795599741692433;1.0662776222287813;1.0000018008552978;0.9582432248901696;1.0000007792411574
34.240208;1.051200402050892;0.9830863470811859;0.9352031631131208;0.11472614130158316;0.10913986160040615;1.05456168664979;9.9999959214493;0.9482532756447439;-0.1379789974021289;1.06627742560597;1.0000018972645284;0.9582446167238942;1.000000907306253
34.250208;1.051201533694484;0.9830860316012611;0.9352021561124505;0.11474893254295407;0.10916146696118266;1.0545638435352782;9.99999646480839;0.9482510279488551;-0.13800099738717422;1.0662772285500148;1.0000019885137736;0.9582458587707359;1.0000010408005373
34.260208;1.0512026606531093;0.9830856301328492;0.9352010664272268;0.11477347412721843;0.10918473822037088;1.054565999162726;9.999997026754075;0.9482497850678248;-0.13802299737202453;1.0662770308380294;1.0000020745194742;0.9582480850307779;1.0000011795864245
34.270208;1.0512037828241354;0.983085313474512;0.9352000567156015;0.11479626630039515;0.10920634602490072;1.05456815282055;9.999997609033901;0.9482475474446249;-0.13804599735662015;1.0662768322404035;1.000002155360911;0.9582494609932561;1.0000013234740162
34.280208;1.0512058988298654;0.9830858501576782;0.935198969744425;0.1148208724426316;0.10922957638052852;1.0545693038599533;9.999998212619028;0.9482463153789024;-0.13806799734090908;1.0662766326001827;1.000002231212862;0.9582516783273706;1.0000014722759252
34.290208;1.0512070107614948;0.9830855319583245;0.9351979580468259;0.11484366576777968;0.109251186631802;1.0545714518369709;9.999998837882782;0.9482440890198118;-0.13809099732486843;1.0662764318177194;1.0000023022638285;0.958253046677656;1.0000016258801556
34.300208;1.0512081171199954;0.9830868772483083;0.9351985291347885;0.11486829501803218;0.10927454400034323;1.054573596587651;9.999999484951392;0.9482418684656504;-0.13811299730850318;1.0662762297936001;1.0000023686322503;0.9582542680489423;1.0000017842890971
34.310208;1.0512092176684658;0.9830865569215848;0.9351975164798485;0.11489108957418737;0.10929615661077381;1.0545757382431644;10.000000154013017;0.948240653889298;-0.13813499729183842;1.0662760264137092;1.0000024303510298;0.9582564766698536;1.0000019475471071
