time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.320208;1.0512113110679964;0.9830870895479619;0.9351964278528109;0.11491569825008843;0.10931939167766512;1.0545778771713996;10.000000845403315;0.9482384455453226;-0.13815699727491898;1.066275821559261;1.0000024874389863;0.9582576939565253;1.0000021155848415
34.330208;1.0512123995679503;0.9830867672000477;0.9351954161427514;0.11493849397149737;0.10934100651829522;1.0545790138054036;10.000001559725646;0.9482372436836058;-0.13817899725780378;1.0662756150739077;1.0000025399299024;0.9582598995094482;1.0000022881571904
34.340208;1.0512134818065093;0.9830863586610796;0.9351943244725536;0.11496304008000366;0.10936428709033563;1.0545811484877212;10.000002297869985;0.9482350485029726;-0.13820199724055462;1.0662754066818494;1.0000025878232337;0.9582612589769456;1.0000024649281305
34.350208;1.0512145575526148;0.9830860348619672;0.9351933158026674;0.11498583663090556;0.10938590398066457;1.0545832814768359;10.000003060340894;0.948232860157233;-0.1382239972232397;1.0662751959730752;1.0000026310536014;0.9582624740862835;1.0000026455563709
34.360208;1.0512156265638697;0.9830857104910316;0.935192309273653;0.11500863345191566;0.10940752185318926;1.054585413042974;10.000003846398213;0.9482316787616285;-0.1382459972059318;1.0662749825274134;1.0000026695020863;0.9582646791908033;1.0000028296950485
34.370208;1.051217687406872;0.9830862396423679;0.9351912289790477;0.11503324411090012;0.10943076202804333;1.0545865435091866;10.000004654378913;0.9482295044344127;-0.13826799718868968;1.0662747660926546;1.0000027030301613;0.9582658957952136;1.0000030169582181
34.380208;1.051218742157516;0.9830859143690547;0.9351902275072075;0.1150560412799279;0.10945238187731787;1.054588673212978;10.000005482961448;0.9482283373776248;-0.13828999717155682;1.0662745466682713;1.0000027315271376;0.9582681034709912;1.0000032069165923
34.390208;1.0512197892653974;0.9830855888380888;0.93518922910401;0.11507883853861399;0.10947400275743766;1.0545908024598845;10.000006331752118;0.9482261778700247;-0.1383119971545799;1.0662743244141883;1.0000027548982788;0.9582693235196853;1.0000033991610768
34.400208;1.0512208283694358;0.9830851778464302;0.9351881530643074;0.11510338580465414;0.1094972894079784;1.0545929315075284;10.000007200794277;0.9482240261458863;-0.13833399713782413;1.0662740994870255;1.000002772991596;0.9582705457379306;1.00000359340627
34.410208;1.0512228579719776;0.9830857918905409;0.935187167383628;0.11512624702182703;0.10951886915676744;1.0545940605639548;10.000008089985785;0.9482228822898342;-0.13835599712139443;1.0662738719911156;1.00000278557536;0.9582727598391488;1.0000037895083365
34.420208;1.0512238802503266;0.9830854670920108;0.9351861808717202;0.115149044556201;0.1095404934648791;1.054596189788043;10.00000899911154;0.948220746170405;-0.13837799710545626;1.0662736420837933;1.0000027923928692;0.9582739869262225;1.0000039873706428
34.430208;1.0512248939767401;0.9830850578599679;0.935185117423941;0.11517359214961347;0.10956378366744689;1.0545983192810182;10.000009928143148;0.9482196174075266;-0.1383999970902273;1.066273410079515;1.0000027932384028;0.9582762061984054;1.0000041868610647
34.440208;1.0512258992782895;0.9830847353584249;0.9351841395866668;0.11519638992593692;0.10958541036514965;1.0546004490884884;10.000010877159152;0.9482174954367888;-0.1384219970759474;1.0662731764239053;1.000002788000866;0.9582774388288561;1.000004387800925
34.450208;1.0512268964599059;0.9830844145513168;0.9351831662505088;0.11521918783472752;0.10960703818561811;1.0546015792353196;10.000011845907197;0.9482163796112332;-0.13844399706284802;1.0662729416337087;1.0000027766206068;0.9582796641010003;1.0000045899516539
34.460208;1.0512288848177391;0.9830850351995766;0.9351822026446349;0.11524204982052395;0.10962862368806492;1.0546037097483085;10.000012833346757;0.9482142692436267;-0.1384659970511238;1.0662727062871313;1.000002758987229;0.9582809032800624;1.0000047929707732
34.470208;1.0512298673196403;0.9830847187383972;0.9351812387137197;0.11526484811719569;0.10965025349825654;1.0546058406524694;10.000013837255123;0.9482121635750316;-0.1384869970409172;1.066272470964381;1.0000027348935163;0.9582820016530261;1.0000049964328106
34.480208;1.0512308433673974;0.9830843194170068;0.935180198338081;0.11528939660942109;0.10967354881715707;1.0546079719757946;10.000014854063519;0.9482110617109413;-0.1385089970323261;1.0662722361439951;1.000002704070806;0.9582842379574031;1.000005199936212
34.490208;1.0512318134848975;0.9830840082518155;0.935179243959083;0.11531219543896801;0.1096951801385542;1.0546091037163507;10.000015879456383;0.9482089626379444;-0.1385309970254133;1.0662720021869412;1.0000026662459596;0.9582854888112854;1.0000054031840024
34.500208;1.0512327781469417;0.9830837001331837;0.9351782942652739;0.11533499462029984;0.1097168120133541;1.0546112357792103;10.000016909840078;0.9482078653598089;-0.13855299702019744;1.0662717694033352;1.0000026212156188;0.9582877332140807;1.0000056059636548
34.510208;1.0512347366257935;0.9830843349111188;0.9351773542513868;0.11535785826517932;0.1097384009516696;1.0546133679896874;10.000017943481744;0.9482057690299271;-0.13857399701664394;1.0662715381051115;1.0000025689292285;0.9582888474302709;1.000005808057769
34.520208;1.0512356917031245;0.9830840343196434;0.9351764136214389;0.11538065844447296;0.10976003356078114;1.0546145001406146;10.000018980022888;0.9482046729934734;-0.13859599701466868;1.0662713086223952;1.0000025095248537;0.9582910992727435;1.0000060091779124
34.530208;1.051236642472043;0.9830837384822498;0.9351754772709695;0.11540345926436305;0.10978166637825518;1.0546166319763497;10.000020019243;0.9482025767875175;-0.13861799701415348;1.0662710813337373;1.000002443296109;0.9582923646519238;1.0000062089652915
34.540208;1.0512375890456165;0.9830834482010178;0.9351745449323704;0.11542626082371113;0.10980329931406622;1.0546187631584139;10.000021060722826;0.9482014801571954;-0.13863899701498264;1.0662708567058032;1.0000023706215817;0.9582944772879385;1.00000640698074
34.550208;1.051238531357007;0.9830831643365918;0.9351736162867775;0.11544906321343136;0.10982493227591794;1.05462089328606;10.000022103790196;0.9481993830581095;-0.13866099701708537;1.0662706352647533;1.0000022919106213;0.9582957470049105;1.0000066026828738
34.560208;1.0512394692268234;0.9830828877436487;0.9351726909671745;0.11547186651531843;0.1098465651591585;1.0546220219608713;10.00002314664795;0.948198285579165;-0.13868199702045;1.0662704175428521;1.0000022075938042;0.958297862925807;1.0000067955061136
34.570208;1.0512414012521116;0.9830835585640892;0.9351717737212123;0.1154947349569497;0.10986815448562351;1.0546241488258625;10.000024185640354;0.9481961878253612;-0.13870399702512018;1.066270204107532;1.0000021181271306;0.9582991351220178;1.0000069849731172
34.580208;1.0512423295744031;0.9830832984065202;0.9351708541280508;0.11551754031845514;0.10988978686002569;1.054626273529169;10.000025215781951;0.9481940898743961;-0.13872599703120267;1.0662699955805601;1.0000020239746001;0.95830040802282;1.0000071707091758
34.590208;1.0512432527613054;0.983083046899227;0.935169937152925;0.11554034680875093;0.10991141881869029;1.0546273956443566;10.000026232272972;0.9481929918149719;-0.1387469970388581;1.0662697925393212;1.0000019255931836;0.9583025259652102;1.000007352380911
34.600208;1.0512441705995241;0.9830828041200214;0.935169022733524;0.11556315451994914;0.10993305027918455;1.0546295146356859;10.000027232158528;0.9481908937763145;-0.13876799704825354;1.0662695953978412;1.0000018234656254;0.9583036544208582;1.0000075296235391
34.610208;1.0512450828724476;0.9830825700765546;0.935168110889637;0.1155859635607714;0.10995468117904536;1.0546316299094096;10.000028215071715;0.9481897958932021;-0.13878999705951522;1.0662694043606944;1.0000017181601455;0.9583059167734563;1.0000077020191422
34.620208;1.0512469880529918;0.9830832841612535;0.935167206861884;0.11560883831501488;0.10997626811226999;1.0546327409142422;10.000029182206625;0.9481876982428292;-0.13881099707270556;1.0662692194596008;1.00000161030263;0.958307044054153;1.0000078691347765
34.630208;1.0512478879934744;0.9830830675156307;0.93516630066933;0.11563165040055581;0.10999789776220456;1.0546348472306348;10.000030134117196;0.9481866008358623;-0.13883299708784047;1.066269040646374;1.000001500447316;0.9583093044153742;1.0000080305735837
34.640208;1.0512487808261923;0.9830828595691344;0.9351653975572198;0.11565446416602473;0.11001952673621605;1.0546369486130291;10.000031069156332;0.948184503686664;-0.13885399710493143;1.066268867839294;1.0000013890410837;0.9583104287789808;1.0000081860431784
34.650208;1.0512496657759947;0.9830826603010522;0.9351644975306143;0.11567727968613914;0.11004115501253424;1.0546390449839358;10.000031983515521;0.9481834069118752;-0.13887499712399357;1.0662687009107152;1.0000012765089241;0.9583125403920633;1.000008335396567
34.660208;1.05125054208915;0.9830824696171546;0.9351636004907404;0.11570009700243027;0.11006278258342346;1.054640136377397;10.000032872264306;0.9481813107700353;-0.1388969971450235;1.0662685397410876;1.0000011632703083;0.9583138047605539;1.0000084785861862
34.670208;1.0512514092092793;0.9830822873085809;0.9351627062544846;0.11572291613732445;0.11008440945301816;1.0546422228475103;10.000033730245752;0.9481802156028187;-0.13891799716799955;1.066268384354973;1.0000010497302365;0.9583159104019356;1.000008615622783
34.680208;1.0512532657005136;0.9830830524038825;0.935161819652489;0.1157458015040191;0.1101059922812985;1.0546443044311686;10.000034552018768;0.9481781217564205;-0.13893899719288455;1.0662682349832084;1.000000936357253;0.9583170229587012;1.0000087466139975
34.690208;1.0512541140264469;0.9830829709066922;0.9351610113663583;0.11576687436306522;0.11012595313985879;1.0546453812239902;10.0000353312556;0.9481770295381181;-0.13895999721960167;1.0662680919686474;1.0000008237262104;0.9583191210851072;1.0000088718002584
34.700208;1.0512549533957944;0.9830828109162656;0.9351601236289644;0.11578969907607574;0.11014757808975231;1.0546474534582093;10.000036060653324;0.9481749391945792;-0.1389819972480299;1.066267955644554;1.0000007124892285;0.9583203709055352;1.000008991506781
34.710208;1.051255784449924;0.9830826574623882;0.9351592372003097;0.11581252563222942;0.1101692024943545;1.0546495214792748;10.000036732489175;0.9481738509269041;-0.1390029972780488;1.0662678262768621;1.000000603377844;0.9583224613179189;1.0000091060486342
34.720208;1.0512566079875239;0.9830825102970046;0.935158351520595;0.11583535398820137;0.11019082640602543;1.0546505856677932;10.000037339170042;0.9481717649069689;-0.1390239973095916;1.0662677040103974;1.0000004972006349;0.9583235585832127;1.0000092156888742
34.730208;1.0512574248932276;0.9830806192432839;0.9351558013148591;0.11585809868433446;0.11021236865222704;1.054652646346831;10.00003787337812;0.9481706812492054;-0.13904499734265935;1.0662675888168471;1.0000003947701062;0.9583256417085202;1.0000093206973255
34.740208;1.0512592349243641;0.9830815090017154;0.9351550017737246;0.11587924496358103;0.11023228373039755;1.0546547036919345;10.000038328286616;0.9481685999698559;-0.13906599737729633;1.0662674805070522;1.0000002968077029;0.9583267320824208;1.0000094214361241
34.750208;1.0512600414665954;0.9830813798130723;0.935154115083808;0.11590207833409967;0.1102539065680713;1.054655757693078;10.000038698252382;0.948166520956808;-0.13908699741356179;1.0662673788051724;1.000000203897695;0.9583278193855197;1.0000095183797415
34.760208;1.0512608443492215;0.9830812562744116;0.9351532271965816;0.11592491321910763;0.11027552918924949;1.0546578082021774;10.000038979340678;0.948165443968414;-0.13910799745151173;1.0662672834078193;1.0000001164970818;0.9583298933114982;1.0000096120664457
34.770208;1.051261644471575;0.9830811380648949;0.9351523377414784;0.11594774955228726;0.11029715164535606;1.0546598550197381;10.00003916921842;0.9481633686668793;-0.1391289974911864;1.0662671939733637;1.0000000349318376;0.9583309753545325;1.0000097029980874
34.780208;1.0512624425135524;0.9830811102321072;0.9351515276422883;0.11596883727188408;0.11031710928429775;1.0546608979532572;10.000039266515916;0.9481622946519076;-0.1391499975326045;1.0662671101057792;0.9999999593698674;0.9583330446295035;1.0000097915515311
34.790208;1.0512632389495167;0.9830810016045565;0.9351506341994101;0.11599167636171141;0.11033873150123474;1.0546629368704694;10.00003927021953;0.948160221485408;-0.1391709975757536;1.06626703139207;0.9999998898455045;0.9583341225883233;1.0000098779995692
34.800208;1.0512640341337502;0.9830808971143097;0.9351497384633294;0.11601451678902375;0.11036035362478189;1.0546649717190477;10.000039180012772;0.9481591487285809;-0.13919199762058004;1.0662669574619836;0.9999998263321984;0.9583361882449876;1.000009962596484
34.810208;1.051265827192001;0.9830818210750505;0.9351489266127757;0.1160356731778197;0.11038026761168214;1.0546660024383405;10.000038996803863;0.9481570759761682;-0.13921299766700396;1.066266888036193;0.9999997688097297;0.9583372629632723;1.0000100456032106
34.820208;1.051266620846116;0.9830817234892507;0.9351480257596057;0.11605851620067206;0.11040188953477952;1.0546680288566386;10.0000387220274;0.948156002830743;-0.13923399771493805;1.066266822908801;0.9999997172699936;0.9583393256605577;1.0000101272356596
34.830208;1.051267414345336;0.9830816290634027;0.9351471220148913;0.11608136044287262;0.11042351133018183;1.0546700507206304;10.000038356500205;0.9481539288512939;-0.13925499776428044;1.0662667618571338;0.9999996716674331;0.9583403976858766;1.000010207633564
34.840208;1.0512682082206406;0.9830816233070916;0.9351462963187478;0.11610245583326959;0.11044346828516187;1.0546710678083797;10.000037900283953;0.9481528535908438;-0.1392759978149119;1.0662667045709284;0.9999996319376909;0.9583424579521119;1.000010286898347
34.850208;1.051269003026603;0.9830815356975529;0.9351453859460832;0.11612530236776504;0.11046508972968673;1.054673079977415;10.000037353623938;0.948151776727912;-0.1392959978667234;1.066266650668447;0.99999959808075;0.9583443718400675;1.0000103651312664
34.860208;1.051269799279263;0.9830815373889181;0.9351445532277929;0.11614639995687481;0.11048504622957953;1.0546750871762873;10.00003671820168;0.9481496981524236;-0.13931699791963173;1.066266599778572;0.9999995701755131;0.9583454407875748;1.0000104424428988
34.870208;1.0512715962293848;0.9830823973212615;0.9351436408049659;0.11616931339315084;0.11050662371848333;1.0546760895021938;10.000035997728938;0.9481486178950563;-0.13933799797355595;1.0662665515714793;0.9999995483256592;0.9583474984639608;1.0000105189583852
34.880208;1.051272396576629;0.9830824076138317;0.9351428009862303;0.11619041300191031;0.11052657944210705;1.0546780872309485;10.000035197214176;0.9481465359994273;-0.1393589980283941;1.0662665056846847;0.9999995326224488;0.9583485664883318;1.0000105947955575
34.890208;1.051273199334147;0.9830823368528692;0.9351418765895347;0.11621326357197968;0.11054819930957084;1.0546800807811763;10.000034321747101;0.9481454525046242;-0.1393789980840118;1.0662664616592616;0.9999995231723728;0.9583504785522091;1.0000106700278166
34.900208;1.0512740046041145;0.9830823556454715;0.9351410302596587;0.11623436501064718;0.11056815384417865;1.0546810706682148;10.000033376240799;0.9481433674850404;-0.13939999814023152;1.0662664189830156;0.9999995201433591;0.9583515470690783;1.0000107446982924
34.910208;1.0512748124123954;0.983082292968518;0.9351400996971111;0.1162572173555725;0.11058977232789254;1.0546830574353507;10.000032365706742;0.9481422810037357;-0.13942099819684797;1.0662663771888445;0.9999995237255436;0.9583536055686548;1.0000108188818857
34.920208;1.0512756227813833;0.9830823194531236;0.9351392476167046;0.11627832050764475;0.1106097253227071;1.0546850415560434;10.00003129490713;0.9481401930622966;-0.1394409982536566;1.066266335888181;0.9999995340443728;0.9583545299781664;1.0000108927326283
34.930208;1.0512764358012543;0.9830822642441658;0.9351383119843334;0.11630117449478349;0.11063134215710886;1.0546860233791755;10.00003016812393;0.9481391036840664;-0.13946199831045747;1.066266294737418;0.9999995511474422;0.9583565900905245;1.0000109664661112
34.940208;1.0512772516178621;0.9830822981774467;0.9351374558649388;0.11632227917813094;0.11065129343462694;1.0546880031565364;10.000028990018496;0.9481370130058464;-0.1394829983670476;1.066266253423424;0.9999995750572396;0.9583576617212577;1.0000110402975566
34.950208;1.0512790691948872;0.9830831899539959;0.9351365225898001;0.11634519952484128;0.11067286515283488;1.0546889810954978;10.000027766150755;0.9481359212392478;-0.1395029984232203;1.0662662116914523;0.9999996058096128;0.9583595779137561;1.0000111144439388
34.960208;1.051279891021026;0.9830832316164111;0.9351356650835158;0.11636630548729306;0.110692814626939;1.0546909573725185;10.000026501911385;0.9481338286071451;-0.1395239984787674;1.0662661693873927;0.9999996434187847;0.9583606508763791;1.0000111891763277
34.970208;1.0512807159439121;0.9830831918633364;0.935134726839102;0.11638916204289546;0.11071442784945008;1.0546929321276033;10.000025201539266;0.9481327353424671;-0.13954399853346725;1.0662661264866529;0.9999996877917414;0.958362567877006;1.0000112647912272
34.980208;1.0512815439238732;0.9830832414586398;0.9351338712483012;0.11641026904578101;0.11073437543700418;1.054693905463773;10.000023869013654;0.9481306416512026;-0.13956499858706012;1.0662660831279387;0.999999738729712;0.9583636410987226;1.000011341508284
34.990208;1.0512823748728675;0.9830832947788012;0.9351330180099118;0.11643137647439344;0.1107543220705825;1.0546958774681001;10.000022509955684;0.9481295476259062;-0.1395849986392471;1.066266039653924;0.99999979606177;0.9583655576335882;1.0000114193805756
35.000208;1.0512832086835353;0.9830832660439408;0.9351320867591857;0.11645423431008484;0.1107759324295365;1.054697848254437;10.000021132709369;0.9481274532355892;-0.13960599868972517;1.06626599659221;0.9999998597538884;0.9583666296963337;1.0000114982668338
35.010208;1.0512840452578898;0.9830833256195597;0.9351312407019139;0.11647534239204123;0.11079587713969677;1.0546988179417371;10.000019748000119;0.9481263583902494;-0.13962599873823012;1.0662659545573463;0.9999999298971072;0.9583685442685927;1.0000115778647958
35.020208;1.0512848845561409;0.9830833877141983;0.935130399122427;0.11649645072627166;0.1108158208946061;1.0547007865868083;10.000018367581427;0.9481242629904326;-0.1396459987845609;1.0662659141405166;1.0000000066418993;0.9583694680732741;1.0000116577531943
35.030208;1.051286725424464;0.9830843060287459;0.9351294861898497;0.11651937446363989;0.11083738504108313;1.0547017541827153;10.000017002840856;0.9481231669200467;-0.1396669988285816;1.0662658758406764;1.000000090126512;0.9583715253668978;1.0000117374453028
35.040208;1.0512875702585438;0.9830843722962955;0.9351286541643341;0.11654048323533112;0.11085732693407048;1.0547037206805552;10.000015664002163;0.9481220699857517;-0.13968699887021194;1.0662658400351668;1.0000001804135494;0.9583734353754483;1.000011816505568
35.050208;1.0512884177791353;0.9830844403915174;0.9351278268949158;0.11656159218146782;0.11087726792284154;1.054705686014155;10.000014359675703;0.9481199718860416;-0.13970799890941754;1.066265806986203;1.0000002774771874;0.9583745004410545;1.0000118946807905
35.060208;1.0512892678508907;0.9830844247299829;0.9351269230136965;0.11658445133784737;0.11089887271084492;1.0547066501700109;10.000013096855318;0.9481188722688513;-0.1397279989462088;1.0662657769129844;1.000000381259501;0.9583764079915208;1.0000119719185048
35.070208;1.0512901204698073;0.9830844957988507;0.9351261048115493;0.11660556054434829;0.11091881194239392;1.0547086131970296;10.00001188138182;0.9481167708120322;-0.13974799898063825;1.0662657500947814;1.0000004917136478;0.9583773255319022;1.0000120483024948
35.080208;1.0512909758475326;0.9830845678073226;0.9351252908563001;0.11662666982424245;0.1109387503221508;1.054710575144493;10.000010718230664;0.9481156672747594;-0.13976799901276732;1.0662657269104021;1.0000006087522784;0.9583792320776738;1.0000121240364546
35.090208;1.0512918343550892;0.983084640363525;0.9351244809072252;0.11664777913568819;0.11095868788052365;1.0547115360524144;10.000009611709816;0.9481135615255636;-0.1397889990426234;1.066265707835481;1.000000732171378;0.9583802952430998;1.0000121994201792
35.100208;1.0512926964669265;0.9830846276821475;0.935123593439975;0.11667063849865938;0.11098028934178009;1.054713495979178;10.000008565954206;0.9481124535453297;-0.13980899907019773;1.0662656934164765;1.000000861627439;0.9583822022720428;1.0000122747515743
35.110208;1.0512945615297604;0.9830856395387628;0.9351227957177713;0.11669181301311311;0.11100018201570194;1.0547144550246415;10.000007585201256;0.9481103434474465;-0.13982899909547974;1.0662656841737406;1.0000009966503511;0.9583831206623702;1.0000123502650606
35.120208;1.0512954324152517;0.9830857111947602;0.9351219958164119;0.1167129221501825;0.11102011732012539;1.0547164133660911;10.000006673325615;0.9481092315236077;-0.13984899911849577;1.0662656805610569;1.0000011366677692;0.9583850292543636;1.0000124261567709
35.130208;1.051296308312078;0.9830857815528922;0.9351211984159705;0.11673403115851912;0.11104005191833892;1.0547183712558428;10.000005833172876;0.9481071182596661;-0.13986899913933626;1.066265683087984;1.0000012810304348;0.9583859496788162;1.0000125026667737
35.140208;1.0512971895206469;0.983085850105063;0.9351204029546885;0.11675514001301733;0.11105998582572926;1.0547193289213799;10.000005066738256;0.948106004307278;-0.13988899915815656;1.0662656924036957;1.0000014290506927;0.9583878607173367;1.0000125801919582
35.150208;1.051298076363332;0.9830859163416181;0.9351196087562436;0.11677624866972462;0.11107991906141208;1.0547212864512117;10.00000437605812;0.9481048903837694;-0.13990899917514654;1.066265709176641;1.0000015800637303;0.9583897732765598;1.000012659309994
35.160208;1.0512989692039256;0.9830858942969076;0.9351187338270344;0.11679910715415356;0.1111015163288863;1.054722243788965;10.000003763512481;0.9481027771294342;-0.1399299991904881;1.0662657339285813;1.0000017334585078;0.9583908443901648;1.0000127406943817
35.170208;1.051299868363661;0.9830859541222499;0.9351179398149319;0.11682021525030895;0.11112144826899689;1.0547242008125155;10.000003231308455;0.9481016650657963;-0.13994999920433396;1.066265767013838;1.0000018886564734;0.9583927610621005;1.0000128250468465
35.180208;1.0513007740635227;0.9830860097885604;0.9351171446375639;0.11684132299162167;0.11114137958253155;1.0547251573834049;10.000002781258313;0.9480995546820216;-0.13996999921681585;1.0662658086874024;1.0000020450929554;0.9583936911083257;1.0000129130322848
35.190208;1.0513016864718434;0.9830860608068471;0.935116347399677;0.11686243034004168;0.11116131029291654;1.0547271133430467;10.00000241514919;0.9480984465205496;-0.13998999922805208;1.0662658591132461;1.0000022022094068;0.9583956133164092;1.000013005172825
35.200208;1.0513026057664812;0.9830861068673648;0.9351155471471224;0.11688353726676937;0.11118124043099624;1.0547290685241064;10.000002134859688;0.9480963411850374;-0.1400099992381398;1.0662659183052354;1.0000023594763923;0.9583965491468291;1.000013101740111
35.210208;1.0513045309178932;0.9830888373040206;0.935116412785427;0.11690479464245455;0.1112012079117476;1.054730022766534;10.000001941769193;0.9480952392732144;-0.140029999247143;1.066265986080387;1.0000025164760837;0.958398476976351;1.000013202678108
35.220208;1.051305464373927;0.983088873005554;0.9351156038919614;0.1169259006943607;0.1112211370172874;1.0547319759065006;10.000001836183035;0.9480941412687072;-0.1400489992550952;1.0662660620696491;1.0000026729268927;0.9584002610923217;1.0000133076657396
35.230208;1.0513064049031435;0.9830889034648187;0.9351147898660702;0.11694700628382969;0.11124106567486941;1.054732927783076;10.000001817685314;0.9480920475062079;-0.14006899926202623;1.0662661458029423;1.0000028286269473;0.9584012040467895;1.0000134163258645
35.240208;1.0513073523413314;0.9830889287187127;0.9351139705105799;0.11696811141109695;0.11126099394949396;1.0547348782497825;10.000001885854195;0.9480909582562929;-0.14008899926799595;1.0662662368483342;1.000002983478147;0.9584031377947494;1.000013528340454
35.250208;1.051308306391032;0.9830889488301474;0.9351131457769456;0.11698921608762211;0.11128092191970847;1.0547368271322277;10.000002040494662;0.9480888738034975;-0.14010899927311177;1.0662663349197459;1.0000031375508656;0.9584040834373264;1.0000136433631508
35.260208;1.0513092666201544;0.9830889638708772;0.9351123157552137;0.11701032032558856;0.1113008496641379;1.0547377741698003;10.000002281796366;0.9480877944161633;-0.14012899927751565;1.066266439869266;1.0000032910552068;0.9584060193102223;1.0000137608888224
35.270208;1.0513102324976484;0.9830889739001727;0.9351114806470653;0.11703142412784745;0.11132077725638304;1.0547397190127323;10.000002610565518;0.9480857202437635;-0.14014899928135788;1.0662665515823624;1.0000034442872485;0.9584069669362705;1.000013880204952
35.280208;1.0513112034681695;0.9830889789268443;0.9351106406111673;0.11705252749109576;0.11134070477074949;1.0547406612611787;10.000003027856865;0.9480846512901433;-0.14016899928479143;1.0662666698894527;1.000003597585153;0.9584089050362687;1.000014000418541
35.290208;1.0513121789978184;0.9830889788928163;0.9351097956129265;0.11707363041853779;0.11136063228666863;1.054742600494468;10.000003534149988;0.9480835874935631;-0.14018799928797598;1.066266794574015;1.0000037512724742;0.9584106984088016;1.0000141205566608
35.300208;1.0513131585720399;0.9830889737028488;0.9351089454135647;0.11709473292302675;0.11138055988488045;1.054743536285846;10.000004129106623;0.9480815287271344;-0.14020799929106048;1.0662669254048522;1.0000039056636234;0.9584116506270998;1.000014239736406
35.310208;1.0513141416989653;0.983088963280832;0.9351080896844902;0.11711583500783088;0.11140048763694445;1.0547454682501767;10.000004811983175;0.9480804747277217;-0.14022799929416396;1.0662670621025874;1.0000040611409993;0.9584135941076618;1.0000143572941889
35.320208;1.0513161267276327;0.9830898870319801;0.9351072333268475;0.11713700235814291;0.11142037224526206;1.054747396121853;10.000005582217051;0.9480784251603541;-0.14024699929737477;1.0662672043211319;1.000004218212696;0.9584144041673902;1.000014472780855
35.330208;1.0513171155765892;0.9830898661798265;0.9351063658660869;0.11715810351890113;0.11144030044199876;1.0547483197907064;10.000006440288995;0.9480773797654549;-0.1402669993007629;1.0662673517153434;1.000004377463766;0.9584163520927733;1.0000145858966678
35.340208;1.0513181065768904;0.9830898403096912;0.9351054923721964;0.11717920412630996;0.11146022888931446;1.054750239308478;10.000007388097913;0.9480763383919206;-0.1402869993043975;1.0662675039630658;1.0000045394121886;0.9584183025808832;1.0000146964585699
35.350208;1.0513190992522958;0.98308980967867;0.9351046127516521;0.11720030413481083;0.11148015758902013;1.0547511549190889;10.000008427703104;0.9480743009384637;-0.1403059993083623;1.0662676606411237;1.0000047044233054;0.9584191202999518;1.0000148043910664
35.360208;1.0513200932051248;0.9830898600253626;0.9351038081718147;0.11721965339133499;0.11149842184871918;1.0547530670394083;10.000009559352693;0.94807326732702;-0.14032599931275783;1.0662678211169332;1.0000048727454052;0.9584210767078377;1.000014909706652
35.370208;1.0513210881989186;0.983089820904788;0.9351029161895227;0.1172407521114934;0.11151835102122168;1.0547539761294524;10.00001078071484;0.9480712375259759;-0.14034599931767733;1.0662679846197864;1.000005044555479;0.9584220471328427;1.0000150124614036
35.380208;1.0513220841943014;0.983089777937998;0.9351020181438383;0.11726185018350259;0.11153828038883329;1.0547558825510726;10.000012087603542;0.948070211590382;-0.14036499932316193;1.066268150395428;1.0000052199682572;0.9584238636660153;1.0000151127178836
35.390208;1.0513230813134333;0.9830897311444642;0.9351011141942516;0.11728294763510577;0.11155820991475011;1.0547567865138994;10.000013475126588;0.9480691896829248;-0.1403849993291803;1.0662683178084533;1.0000053990261146;0.9584258300120267;1.000015210563162
35.400208;1.0513240797936072;0.9830896804103014;0.9351002044566753;0.11730404450470289;0.11157813956683174;1.0547586881200741;10.000014938549418;0.9480671720356443;-0.1404039993356477;1.0662684863899154;1.0000055816832014;0.9584266639263882;1.0000153061394543
35.410208;1.0513250799496905;0.9830897110100515;0.9350993701576388;0.11732339069990737;0.11159640463890043;1.0547605875008303;10.000016473607458;0.9480661588655235;-0.1404239993424442;1.0662686558179828;1.000005767832795;0.9584286364862972;1.0000153996270016
35.420208;1.051326082086607;0.9830896520706492;0.9350984487206405;0.11734448649266589;0.111616334489122;1.0547614849874658;10.000018076084066;0.9480641503085461;-0.140442999349422;1.0662688258267945;1.000005957356633;0.9584294757542122;1.0000154911843504
35.430208;1.051327086395633;0.9830895889703001;0.9350975212046001;0.11736558177035311;0.11163626441373334;1.0547633811931605;10.000019741158765;0.9480631464142599;-0.140462999356417;1.066268996159032;1.0000061501160482;0.9584314526123703;1.0000155808728508
35.440208;1.051328092947919;0.983087771620677;0.9350949227599354;0.11738659115386614;0.11165611316265661;1.054764276930167;10.000021463171182;0.9480621471767163;-0.1404819993632496;1.0662691666008308;1.0000063459149182;0.9584332842226049;1.000015668619917
35.450208;1.0513291017619806;0.9830877857798197;0.9350940638499826;0.11740593533583446;0.11167437848430015;1.054766173026339;10.000023235778553;0.9480601525621971;-0.14050099936970997;1.0662693369828666;1.000006544520376;0.9584341274792582;1.000015754208682
35.460208;1.0513311116376718;0.9830886500955192;0.9350931223907335;0.11742709520460876;0.11169426514792014;1.054767070196149;10.000025052252797;0.948059162540348;-0.14052099937556398;1.0662695071435742;1.000006745709588;0.9584361070641966;1.0000158372653398
35.470208;1.0513321248698944;0.9830885713320131;0.9350921691428047;0.11744818871085008;0.11171419514870809;1.0547689690794508;10.00002690563214;0.9480571770945883;-0.14053999938060532;1.0662696769050208;1.000006949264579;0.9584369511534132;1.0000159173157184
35.480208;1.051333140074131;0.9830884891442998;0.9350912091597571;0.11746928184506368;0.11173412513590152;1.0547698703967212;10.000028788822696;0.9480561961570958;-0.14055999938471084;1.0662698460620463;1.0000071549414524;0.9584389312530494;1.000015993889891
35.490208;1.0513341569254344;0.9830884892259746;0.9350903235823205;0.11748862446816033;0.11175239042440678;1.0547717750224976;10.00003069500423;0.9480552195473698;-0.1405789993878428;1.066270014429624;1.000007362467333;0.9584407648799532;1.000016066559459
35.500208;1.0513351749817348;0.9830884011733011;0.9350893499871056;0.117509716848488;0.11177232038397253;1.05477268390247;10.000032617993933;0.9480532470461235;-0.1405979993900271;1.0662701818860303;1.00000757153556;0.9584416096189537;1.0000161348923287
35.510208;1.0513361937492345;0.9830883108607515;0.9350883697717459;0.11753080882991172;0.11179225032549167;1.0547745979746286;10.00003455203565;0.9480522785339942;-0.14061799939133937;1.066270348345566;1.0000077817852049;0.958443590759487;1.0000161984190776
35.520208;1.0513372128264993;0.9830883041875705;0.9350874644461268;0.11755015026266845;0.11181051556121163;1.0547755181432237;10.000036491166377;0.9480503140226821;-0.14063699939188146;1.066270513763109;1.0000079928334193;0.9584444368085944;1.0000162566752304
35.530208;1.0513382319827045;0.9830882107554655;0.9350864719709996;0.1175712414575304;0.11183044545911412;1.054777445213727;10.000038428876048;0.9480493536068197;-0.1406559993917631;1.0662706781910176;1.0000082043562297;0.9584462731796111;1.0000163092690657
35.540208;1.0513392510525705;0.9830881161381196;0.9350854741059644;0.11759233229908425;0.11185037531820945;1.0547793798371792;10.000040358145677;0.9480483974817774;-0.14067499939111044;1.0662708417884776;1.0000084161038851;0.9584481110506224;1.0000163559273227
35.550208;1.0513402698179863;0.9830881056849479;0.9350845526084285;0.11761167265836313;0.11186864042235194;1.0547803224824484;10.000042271248352;0.9480464460027563;-0.14069399939007649;1.066271004748477;1.0000086278044118;0.9584489614680958;1.0000163964805426
35.560208;1.0513412880064104;0.983088008414887;0.9350835454660976;0.11763276285576134;0.11188857010323056;1.0547822733837706;10.00004415985847;0.9480454996574685;-0.14071399938884246;1.066271167216317;1.0000088390413508;0.958450949617475;1.0000164307588024
35.570208;1.0513423053096673;0.9830879948693161;0.9350826155383074;0.11765210261441371;0.11190683494574849;1.0547832325264561;10.000046016260367;0.9480445589493021;-0.14073299938761846;1.0662713292886705;1.0000090492231937;0.9584527926222254;1.0000164585237445
35.580208;1.0513433214267396;0.9830878939303138;0.9350816008381058;0.11767319227850526;0.11192676428339356;1.054785199684836;10.000047834826349;0.9480426242981767;-0.14075199938663888;1.06627149106843;1.0000092576493766;0.9584536479447436;1.000016479520088
35.590208;1.051344336173351;0.9830878760310731;0.9350806643770029;0.11769253156517295;0.11194502872004183;1.054786174433505;10.000049612335255;0.9480416960277258;-0.14077099938615714;1.0662716526765788;1.0000094635681427;0.9584554936699933;1.000016493540333
35.600208;1.05134534954491;0.983087770066785;0.9350796442435709;0.11771362080262346;0.11196495762582907;1.0547881561381816;10.000051346973466;0.9480407744044083;-0.14078999938643627;1.0662718142231307;1.000009666205117;0.9584573403451914;1.0000165004789083
35.610208;1.0513463617056762;0.9830876613003973;0.9350786220831617;0.11773470983493761;0.11198488632334191;1.0547891439783488;10.000053037483855;0.9480388596616794;-0.1408089993877238;1.0662719758154984;1.0000098648117315;0.9584581985539906;1.0000165004248258
35.620208;1.051347372972459;0.9830876351810708;0.9350776793934946;0.117754048494946;0.11200315012938704;1.054791137012862;10.000054683271834;0.9480379520018561;-0.1408279993902314;1.066272137567636;1.0000100587090384;0.9584600464374473;1.000016493693572
35.630208;1.0513493825782758;0.9830884604669293;0.9350766591224782;0.11777520342259302;0.11202303506317607;1.0547921342721538;10.000056284552981;0.9480360515701193;-0.14084699939414125;1.0662722995847074;1.0000102472914203;0.9584609056437253;1.000016480690699
35.640208;1.0513503933652004;0.9830884292374497;0.9350757135744979;0.11779454167859042;0.11204129843077987;1.0547941348304788;10.000057841973469;0.9480351583930102;-0.14086599939961605;1.0662724619975235;1.000010429997677;0.9584627544450446;1.0000164617551979
35.650208;1.0513514046446986;0.9830883101725209;0.9350746857549094;0.11781562990338626;0.1120612262320532;1.0547951378664007;10.000059356071938;0.94803427235591;-0.14088499940679625;1.066272625015495;1.000010606269231;0.9584646036088326;1.0000164371658333
35.660208;1.051352416885901;0.9830882740515964;0.9350737384100299;0.11783496776440311;0.11207948905061042;1.0547971427820737;10.000060826678313;0.9480323932549489;-0.14090399941580087;1.066272788940577;1.0000107755150445;0.9584654638298906;1.0000164071928643
35.670208;1.0513534303550591;0.9830882354587529;0.9350727906191709;0.1178543054245948;0.11209775151569709;1.0547981493034733;10.000062252040482;0.9480315208673711;-0.14092299942673736;1.066272954165098;1.0000109371190284;0.9584673132388789;1.0000163720727484
35.680208;1.0513544450339456;0.983088109038123;0.93507176144253;0.11787539304392948;0.11211767826383999;1.054800157394856;10.000063628304849;0.9480306549854984;-0.1409419994396941;1.0662731211497485;1.0000110904984016;0.9584691626683446;1.0000163319691966
35.690208;1.0513554607012034;0.9830880656575547;0.9350708136000695;0.11789473025820159;0.11213593989027562;1.0548011670787814;10.000064950408836;0.948028795379718;-0.14096099945471308;1.0662732903793848;1.0000112351532482;0.9584700230442447;1.0000162869155318
35.700208;1.051356477009279;0.9830879345837495;0.9350697849469534;0.11791581740733907;0.11215586573552934;1.054803178411403;10.00006621364515;0.9480279417435135;-0.1409799994717838;1.066273462329303;1.0000113706720948;0.9584718726940854;1.0000162367309307
35.710208;1.051357493514305;0.9830878867303154;0.9350688383137055;0.11793515412823459;0.1121741263822946;1.0548041915504776;10.000067414353518;0.9480270937163889;-0.14099899949086692;1.0662736374537793;1.0000114967147309;0.9584737225735462;1.0000161810284682
35.720208;1.051358509729995;0.983087751618793;0.9350678116291986;0.11795624077770661;0.11219405115757543;1.054806206687316;10.000068549789937;0.9480252509522198;-0.1410179995119094;1.066273816197025;1.0000116130254386;0.9584745836707254;1.0000161193535109
35.730208;1.051359525164753;0.9830877006260584;0.9350668676606224;0.11797557700459328;0.11221231066411189;1.054807223899939;10.000069617644794;0.9480244131291873;-0.14103599953484466;1.0662739989871464;1.0000117194732856;0.9584762871645033;1.00001605133578
35.740208;1.0513605393269843;0.9830876490491123;0.9350659253612177;0.11799491300618427;0.11223056958882605;1.054809243116972;10.00007061520939;0.9480235798791181;-0.14105499955959833;1.0662741861615375;1.0000118160678801;0.9584781382164249;1.000015976778117
35.750208;1.0513615517471249;0.983087512119978;0.9350649035211009;0.11801599897559817;0.11225049263521632;1.0548102642251673;10.000071538616378;0.9480217506975275;-0.1410739995861009;1.0662743779113746;1.000011903000645;0.9584790005058758;1.000015895684555
35.760208;1.0513625620313394;0.983087461149593;0.9350639644642413;0.11803533452768063;0.11226875045630118;1.0548122872031733;10.00007238280243;0.9480209249312807;-0.14109299961428665;1.0662745743509063;1.0000119807016992;0.9584808521277611;1.000015808232005
35.770208;1.05136356994794;0.983087411119929;0.9350630267077018;0.11805466982603395;0.11228700777168064;1.0548133121627112;10.00007314214709;0.9480191018682613;-0.14111099964406928;1.0662747756382243;1.0000120498031748;0.9584815675077083;1.0000157147260895
35.780208;1.051364575462792;0.98308727686327;0.9350620087051699;0.11807575504502045;0.11230692930883758;1.0548153392918496;10.000073811451518;0.9480182808038304;-0.1411299996753269;1.066274982036687;1.000012111038126;0.9584834191407757;1.0000156155786586
35.790208;1.051365578654469;0.9830872293502584;0.9350610726255848;0.11809508978390772;0.11232518573731445;1.0548163687816814;10.000074387149523;0.9480174610323173;-0.1411489997079203;1.0662751939166384;1.000012165171626;0.958485270604275;1.0000155112593634
35.800208;1.0513665795860265;0.9830871834353884;0.9350601369999404;0.11811442420212064;0.11234344177625437;1.0548184008132582;10.000074868086706;0.9480156418775696;-0.14116699974172217;1.0662754117216775;1.0000122130047178;0.9584859854914843;1.0000154021604573
35.810208;1.0513675782408665;0.9830870540609392;0.9350591202957432;0.1181355084594978;0.11236336213188512;1.0548194355729106;10.000075255127209;0.9480148227431935;-0.14118599977663276;1.066275635875051;1.0000122554387896;0.9584878365564948;1.0000152884603872
35.820208;1.051368574556782;0.9830870123344729;0.9350581845186448;0.11815484213397452;0.11238161744433897;1.0548214732195662;10.00007554998471;0.9480140030938442;-0.1412049998125744;1.0662758666716365;1.0000122935126197;0.9584896874016033;1.000015170133351
35.830208;1.0513695684550695;0.9830869730226444;0.9350572478920861;0.118174175391664;0.11239987241447667;1.0548225138254064;10.000075754087232;0.9480121824177576;-0.14122299984946254;1.0662761042790063;1.0000123283357236;0.958490401465958;1.0000150470623244
35.840208;1.0513705597591467;0.9830869361006637;0.9350563098500464;0.11819350819101827;0.11241812705955098;1.0548245573519885;10.00007586781042;0.9480113602138991;-0.14124199988717057;1.0662763487820095;1.000012360993539;0.9584922514162195;1.0000149191266365
35.850208;1.051371548100721;0.9830868159551133;0.9350552886693363;0.11821459068890916;0.11243804607276843;1.0548256036538963;10.00007589048055;0.9480105360454335;-0.1412609999255178;1.0662766001015018;1.0000123925532793;0.9584941007479465;1.0000147862408162
35.860208;1.0513725329106394;0.9830867830052927;0.9350543464242689;0.11823392244753779;0.11245630006772638;1.0548266524900416;10.000075821255832;0.9480087096492132;-0.1412789999642761;1.0662768578986561;1.0000124241375847;0.958494813064073;1.0000146483521244
35.870208;1.051373513454296;0.9830867513801579;0.9350534016465569;0.11825325365520956;0.11247455370070042;1.0548287035538826;10.000075659984558;0.9480078809554175;-0.14129800000317425;1.0662771216453872;1.000012456961822;0.958496661565482;1.0000145054030103
35.880208;1.051374488921643;0.983086720601932;0.9350524542367356;0.11827258432046375;0.11249280694483317;1.0548297564752296;10.000075407304015;0.948007050026897;-0.1413160000419167;1.0662773907523455;1.0000124923103104;0.9584983626810594;1.0000143573052829
35.890208;1.0513754585536383;0.9830866048906994;0.9350514229838292;0.11829366468575322;0.11251272447907162;1.0548318107924146;10.000075064381328;0.9480062170794586;-0.1413350000802276;1.0662776645729988;1.000012531448115;0.9585002114945322;1.0000142039645956
35.900208;1.051376421685731;0.9830864894062458;0.9350503891417747;0.11831474458589111;0.11253264162740031;1.0548328660002917;10.000074632924239;0.9480043825449072;-0.14135300011788673;1.0662779422971085;1.0000125754957163;0.958500924211895;1.000014045321987
35.910208;1.0513773777235924;0.9830864593815828;0.9350494338838613;0.11833407382853213;0.11255089371815727;1.0548349216468267;10.000074115229193;0.9480035470375607;-0.14137200015472623;1.0662782228925825;1.000012625355757;0.9585027740989086;1.0000138813448398
35.920208;1.051378326155973;0.9830864292110175;0.935048475860508;0.1183534026075298;0.11256914545109863;1.0548359773601328;10.000073513876252;0.9480027112441997;-0.1413900001905973;1.0662785051719808;1.0000126817294248;0.9585044773972845;1.0000137119656813
35.930208;1.0513792665769852;0.9830863985974668;0.9350475149817274;0.1183727308826782;0.11258739684461372;1.0548380328384037;10.000072831203362;0.9480008758047621;-0.1414080002253459;1.0662787878919657;1.0000127451590644;0.95850519283237;1.000013537067343
35.940208;1.0513801986631417;0.983086367204881;0.9350465513041893;0.1183920586132791;0.11260564792374494;1.0548390878634433;10.000072068793806;0.9480000412082223;-0.14142700025881985;1.06627906982013;1.000012816053578;0.9585070463716207;1.0000133565813487
35.950208;1.0513811221175984;0.9830863347666375;0.9350455850456799;0.11841138576623811;0.11262389871116342;1.0548411422851336;10.000071227428734;0.9479992077521046;-0.1414450002909031;1.0662793497886998;1.000012894721924;0.9585087541607258;1.0000131705821218
35.960208;1.0513820366145874;0.9830863011894996;0.9350446164723495;0.11843071230873088;0.11264214922636266;1.0548421959607612;10.000070307857548;0.9479973755773896;-0.1414640003215327;1.0662796267081864;1.0000129814058885;0.9585096225677363;1.000012979265251
35.970208;1.0513829418155471;0.9830862665454932;0.9350436457955285;0.11845003819890994;0.11266039949600319;1.0548442487000724;10.000069311839571;0.9479965447392712;-0.14148200035067268;1.0662798995500813;1.0000130762724884;0.9585113348374992;1.0000127828820138
35.980208;1.0513838374782787;0.9830861455073152;0.9350425919877764;0.11847111361330985;0.11268031424035592;1.054845300247646;10.000068242385556;0.9479957152925689;-0.14150000037828994;1.0662801674090208;1.000013179403299;0.9585130497246088;1.0000125816878267
35.990208;1.0513847235497327;0.9830861087915468;0.935041617801772;0.11849043806250052;0.1126985641129146;1.0548463503281402;10.000067102964623;0.9479938873207244;-0.14151900040436252;1.0662804295935764;1.000013290816512;0.9585139259901656;1.000012375915614
36.000208;1.0513856001632855;0.9830860708012397;0.9350406425004888;0.1185097617439184;0.11271681380172602;1.0548483987285728;10.000065896562614;0.9479930608936833;-0.14153700042889988;1.0662806855707336;1.000013410470363;0.9585156465447042;1.0000121658007062
36.010208;1.0513864675750324;0.9830860313490095;0.935039666740169;0.11852908464511795;0.11273506328477564;1.054849445345278;10.00006462557641;0.9479922360803135;-0.14155500045195238;1.066280934828973;1.0000135382235582;0.9585173699973792;1.0000119515990127
36.020208;1.0513873260614042;0.9830859903192984;0.9350386912407984;0.1185484067634609;0.11275331253324068;1.0548514901772417;10.000063292837593;0.947990413004392;-0.1415730004736003;1.0662811768396745;1.0000136737843721;0.9585181072558683;1.0000117335406131
36.030208;1.0513881757908763;0.9830859476212019;0.935037716651103;0.11856772809739806;0.11277156152823954;1.0548525332876548;10.000061902561148;0.9479895918601791;-0.14159200049394183;1.0662814110926102;1.0000138167171695;0.9585199839580346;1.0000115117660588
36.040208;1.051389016747109;0.983085903109871;0.9350367434372482;0.11858704863345237;0.11278981026754606;1.0548545747544464;10.000060459861775;0.9479887729160811;-0.14161000051308886;1.0662816370929287;1.00001396654313;0.9585217154708546;1.0000112863483774
36.050208;1.0513898487728663;0.9830858565904367;0.9350357718416367;0.11860636833920081;0.11280805876263832;1.0548556146402757;10.000058969794106;0.947987956499789;-0.14162800053115832;1.0662818543429173;1.0000141228173807;0.9585234493811187;1.0000110574271774
36.060208;1.0513906716708543;0.9830858079142989;0.9350348019533329;0.11862568716810803;0.1128263070325847;1.054857652984102;10.000057437160532;0.9479861429669626;-0.14164600054825824;1.0662820623649352;1.0000142851151717;0.9585241965993827;1.0000108253057687
36.070208;1.051391485265433;0.9830857570246175;0.935033833821243;0.11864500507017313;0.1128445551019318;1.0548586898051098;10.000055866486639;0.947985332663362;-0.14166400056447895;1.066282260710603;1.0000144530094204;0.9585259350809944;1.000010590408048
36.080208;1.0513922894682288;0.9830857039033919;0.9350328675019804;0.11866432199710412;0.11286280299919363;1.054860725095905;10.000054261890082;0.9479845258139196;-0.1416820005799043;1.0662824489335805;1.0000146260855935;0.9585276757645205;1.0000103532000388
36.090208;1.051393084315563;0.9830856485093038;0.935031903047537;0.1186836379004023;0.11288105075256832;1.0548617587460467;10.000052627300972;0.9479827224158;-0.14170100059463323;1.0662826265959866;1.0000148040070669;0.9585285775774901;1.0000101141929922
36.100208;1.05139386988266;0.9830855907213771;0.9350309404980578;0.11870295273152554;0.112899298384061;1.054862790488832;10.00005096708618;0.9479819223089829;-0.1417190006087863;1.0662827933144252;1.000014986570706;0.9585303231109532;1.0000098740081909
36.110208;1.0513946462445833;0.9830856157072594;0.9350300611289428;0.11872051620392358;0.1129158812149005;1.0548648200103372;10.00004928696091;0.9479811253611937;-0.14173700062249775;1.0662829487825245;1.0000151736545075;0.9585320713814256;1.000009633417686
36.120208;1.0513954135622396;0.9830855523859564;0.9350291025701538;0.11873982878950567;0.11293412860423073;1.0548658471100012;10.000047594250256;0.947979331560775;-0.14175500063590174;1.0662830927623805;1.0000153650973187;0.9585328335734399;1.0000093933262426
36.130208;1.0513961720835063;0.9830854858947219;0.9350281461019964;0.11875914024699857;0.1129523758295269;1.0548678717425313;10.000045896745998;0.9479785409830276;-0.1417730006491175;1.0662832250679375;1.0000155606020378;0.9585345878316245;1.000009154686437
36.140208;1.0513969220780317;0.983085416006965;0.9350271916735425;0.11877845059630164;0.11297062283375742;1.0548688939499737;10.000044201298854;0.9479777537255343;-0.1417910006622474;1.0662833455352518;1.0000157597085517;0.9585363451739142;1.0000089183784808
36.150208;1.0513976638508349;0.9830853424986344;0.935026239106493;0.11879775986111703;0.11298886954609763;1.0548709138110282;10.000042513251978;0.9479769698422894;-0.1418090006753937;1.0662834540070152;1.0000159618129334;0.9585381054779001;1.000008685169143
36.160208;1.0513983977921944;0.9830852651405384;0.9350252881810438;0.11881706805639819;0.11300711589040068;1.0548719314618036;10.000040836462102;0.9479751892964278;-0.14182700068867415;1.0662835503768464;1.0000161661664086;0.958538879553499;1.000008455757458
