time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.170208;1.0513991244102454;0.9830851837592464;0.9350243386980964;0.11883637518301712;0.11302536178966362;1.0548729471139997;10.000039173700525;0.9479744119807793;-0.14184500070221617;1.066283634680057;1.0000163718835096;0.9585406452341381;1.0000082307894032
36.180208;1.0513998443166943;0.9830850983008007;0.9350233904500544;0.11885568123955056;0.11304360716928072;1.0548749610292438;10.00003752725658;0.9479736377512853;-0.14186300071615265;1.0662837071512419;1.0000165780068333;0.9585424134348597;1.000008010836461
36.190208;1.0514005582034005;0.9830850087962406;0.9350224431784283;0.11887498623778889;0.11306185196519494;1.0548759734569804;10.000035899070404;0.9479718663983426;-0.14188100073065282;1.0662837681782538;1.0000167835947102;0.9585431951197865;1.0000077963998988
36.200208;1.051401266888341;0.9830850006535441;0.9350215777941657;0.11889253993935045;0.11307843145189835;1.0548779845490985;10.000034290334176;0.9479710976161955;-0.14189800074595588;1.0662838182267291;1.000016987791938;0.9585448201712833;1.0000075879291384
36.210208;1.051401971326838;0.9830849030099389;0.9350206315131139;0.11891184289812258;0.11309667500149125;1.054878994295311;10.000032701334742;0.9479703310192038;-0.14191600076235159;1.0662838578253682;1.0000171898558785;0.9585465955277759;1.0000073858414984
36.220208;1.0514026725115058;0.9830848011726792;0.9350196852170776;0.11893114490986079;0.113114917964588;1.0548810024921087;10.000031131804601;0.9479695661620472;-0.14193400078013022;1.0662838875355167;1.0000173891883104;0.9585483729266627;1.0000071905348817
36.230208;1.0514033714036404;0.9830846950776051;0.9350187385702646;0.11895044606584204;0.11313316039964405;1.0548820087394553;10.000029580887352;0.947967802540075;-0.14195200079955514;1.0662839079090514;1.0000175854228406;0.9585491630320021;1.000007002372266
36.240208;1.0514040689224395;0.9830845846684453;0.9350177912414928;0.11896974648359569;0.11315140237550167;1.0548830125126696;10.000028046395675;0.9479670395940295;-0.1419700008208608;1.0662839195371205;1.0000177784299327;0.9585509433050055;1.0000068216589406
36.250208;1.0514047658755497;0.9830845552437839;0.9350169241219551;0.11898729601372851;0.11316797928183835;1.054885013318476;10.000026524847208;0.9479662767478011;-0.14198800084423793;1.066283923105563;1.0000179681504422;0.9585527241554587;1.0000066486183274
36.260208;1.051405462878409;0.9830844358145807;0.9350159744441102;0.11900659529759752;0.11318622056645099;1.054886010826801;10.00002501278083;0.9479645134540561;-0.14200600086980614;1.0662839193875997;1.000018154419624;0.9585535159624095;1.0000064833668514
36.270208;1.051406160349512;0.9830843115175119;0.9350150231281085;0.11902589414538642;0.11320446161278544;1.0548880048856693;10.000023507574095;0.9479637492054841;-0.14202300089761966;1.066283909243852;1.0000183369012783;0.9585551479271494;1.000006325942481
36.280208;1.0514068585741712;0.9830841821187183;0.9350140699172272;0.11904519261405873;0.11322270249605636;1.0548889954462057;10.000022007193058;0.9479629835275649;-0.14204100092770547;1.0662838936023764;1.0000185150878023;0.9585569270139019;1.0000061763668115
36.290208;1.0514075577966562;0.983084132847075;0.935013195846816;0.11906274046576182;0.11323927861466113;1.0548899824916376;10.000020510037142;0.9479622159983865;-0.1420590009600875;1.066283873397382;1.0000186883806155;0.9585587049241139;1.0000060346412036
36.300208;1.0514082582513276;0.9830839927923539;0.9350122382964964;0.11908203828173557;0.11325751941823929;1.0548919660494933;10.000019015037285;0.947960446277712;-0.14207600099479323;1.0662838495351004;1.0000188562340944;0.9585593444606995;1.0000059006709707
36.310208;1.05140896016091;0.9830838473129004;0.9350112782559731;0.11910133582232026;0.11327576027544262;1.05489294627591;10.00001752189122;0.9479596740925859;-0.14209400103185096;1.066283822891576;1.0000190182178674;0.9585611199071854;1.0000057742207777
36.320208;1.0514096638009558;0.9830837817986967;0.9350103966873832;0.11911888285112218;0.11329233653865357;1.0548949235111795;10.000016031764101;0.9479588992248891;-0.14211200107126237;1.066283794312444;1.0000191739984259;0.9585628940594667;1.0000056549659597
36.330208;1.0514103695364967;0.9830836254067813;0.9350094309242691;0.11913817997632828;0.11331057761384648;1.0548958982349954;10.000014547651016;0.9479581215377404;-0.1421300011129715;1.066283764566152;1.0000193233267132;0.9585646670092576;1.0000055425464731
36.340208;1.0514110777560328;0.9830834634669744;0.9350084620224056;0.1191574769583322;0.1133288188503392;1.0548968709758553;10.000013073360785;0.9479563409839882;-0.1421470011568715;1.0662837342346825;1.0000194660051194;0.9585653017280553;1.0000054365272164
36.350208;1.0514117888174037;0.9830833813616613;0.935007571054412;0.11917502354380749;0.11334539560675282;1.0548988422717802;10.000011612051473;0.9479555576081264;-0.1421650012028316;1.066283703661334;1.0000196018796421;0.9585670728390205;1.000005336389221
36.360208;1.051412503054109;0.9830832084305575;0.935006595398698;0.11919432033872168;0.11336363731126;1.0548998126642328;10.000010166108568;0.9479547715724331;-0.14218200125070646;1.0662836730331495;1.000019730913811;0.9585686948251336;1.0000052416721856
36.370208;1.051413220760444;0.9830830304437128;0.9350056160714331;0.119213617106348;0.11338187933890757;1.0549017826746612;10.000008738038305;0.9479539831262512;-0.14220000130033159;1.0662836425373838;1.0000198532024889;0.9585704642967413;1.000005152106971
36.380208;1.0514139421453246;0.9830829333796907;0.9350047140962696;0.11923116361742027;0.1133984570644142;1.0549027528200632;10.000007330611956;0.9479521924491364;-0.1422180013515268;1.0662836125372592;1.0000199688717322;0.9585712440662971;1.000005067603286
36.390208;1.0514146673398046;0.9830827470924465;0.9350037269008104;0.11925046051380392;0.11341669991499191;1.0549037236543293;10.000005945967255;0.9479513994776753;-0.14223500140410805;1.0662835836587583;1.0000200780340947;0.958572863828321;1.0000049881931676
36.400208;1.0514153964608899;0.9830825575877387;0.9350027357097507;0.11926975754949407;0.11343494325206775;1.054905695736043;10.000004584707854;0.9479506039296285;-0.14225300145789196;1.0662835566638198;1.0000201808401736;0.9585746316960367;1.0000049139842164
36.410208;1.0514161296583557;0.9830824508228342;0.9350018218714479;0.11928730445528413;0.11345152243474352;1.0549066695628704;10.000003245986441;0.9479498055219103;-0.1422700015126898;1.066283532269054;1.0000202774940188;0.9585762511285387;1.0000048450995458
36.420208;1.0514168671170516;0.9830822565316772;0.9350008230732637;0.11930660183786408;0.11346976687834681;1.0549086455097156;10.00000192835145;0.9479480041452868;-0.14228800156830412;1.0662835111285274;1.0000203682118225;0.9585770301151785;1.0000047816298152
36.430208;1.0514176090180245;0.9830821460064848;0.9349999017233581;0.11932414910578194;0.11348634724846933;1.054909623730381;10.00000063006455;0.9479471999041462;-0.14230500162454723;1.0662834938733012;1.0000204532175727;0.9585786495574445;1.0000047235980947
36.440208;1.051418355502863;0.9830819489145342;0.9349988951231785;0.11934344685448606;0.11350459295465914;1.0549106041308391;9.999999349011864;0.9479463931014108;-0.14232300168126666;1.0662834810621757;1.0000205327642107;0.9585804171496818;1.000004670935013
36.450208;1.051419106656947;0.9830818364574534;0.934997965339617;0.11936099448377727;0.11352117466111926;1.0549125865255689;9.999998082865837;0.9479455841817189;-0.142340001738336;1.0662834731187547;1.00002060709124;0.958582035546662;1.0000046235045854
36.460208;1.05141986246524;0.9830816380925106;0.934996949583611;0.11938029261059671;0.1135394217838293;1.0549135708182318;9.999996828928948;0.9479437736603764;-0.1423580017956206;1.0662834703478756;1.0000206763382011;0.9585828123374246;1.0000045811551133
36.470208;1.051420622780419;0.9830815246768471;0.9349960100835298;0.11939784064869617;0.11355600500387719;1.054914556984247;9.999995584252897;0.947942962128952;-0.14237500185295446;1.0662834730092334;1.0000207404782147;0.9585844279170009;1.0000045437219949
36.480208;1.0514203885512892;0.983080385951188;0.9349949790861589;0.1194170713674527;0.11357429709034839;1.0549165449261877;9.999994346707426;0.9479421502665505;-0.14239200191012383;1.0662834813784599;1.0000207993099874;0.9585860415529108;1.0000045110026323
36.490208;1.0514211571634577;0.9830801861612308;0.9349939484063962;0.11943637023412947;0.11359254674446616;1.054917534433578;9.999993115494654;0.9479413387301279;-0.14241000196686152;1.066283495741422;1.0000208525376109;0.9585878016405663;1.0000044827632448
36.500208;1.051421929650104;0.983080071450703;0.934992994081945;0.11945391911963345;0.11360913266291499;1.0549195252688368;9.999991890826026;0.9479395280473978;-0.1424270020228779;1.066283516319141;1.000020899838692;0.9585884220371311;1.000004458800333
36.510208;1.0514227059292214;0.9830798713430685;0.9349919536915016;0.11947321866865755;0.11362738424229563;1.0549205172394418;9.999990674127371;0.9479387186466096;-0.14244400207790445;1.0662835432002975;1.0000209408351695;0.958590028873803;1.0000044390102196
36.520208;1.0514234858917264;0.9830797570589724;0.9349909896245048;0.11949076827757349;0.11364397211462388;1.0549215102248228;9.99998946846173;0.9479379108853242;-0.14246200213170557;1.0662835763319056;1.0000209750732776;0.9585917815881425;1.0000044233390866
36.530208;1.0514242693132596;0.9830796437571333;0.9349900206037811;0.11950831827521488;0.1136605609653677;1.0549235042072003;9.999988278150228;0.9479371049950553;-0.14247900218406268;1.06628361552103;1.000021002060105;0.9585933827118293;1.0000044116538134
36.540208;1.0514250558773766;0.9830794467776797;0.9349889654646353;0.11952761900306665;0.11367881547822599;1.0549244992694982;9.999987107895416;0.9479353011052206;-0.14249600223476405;1.0662836604331178;1.0000210212978926;0.9585939917394536;1.0000044037441358
36.550208;1.0514258452540983;0.983079337777219;0.9349879868233675;0.11954516985814495;0.11369540627857974;1.0549264955176338;9.99998596212372;0.9479344993800298;-0.1425140022836142;1.0662837106022076;1.0000210323345147;0.9585957349045464;1.000004399413937
36.560208;1.05142663709738;0.9830791468517923;0.9349869224011419;0.11956447150624856;0.11371366274553354;1.0549274929732833;9.999984844634884;0.9479337000771467;-0.14253100233043772;1.0662837654481327;1.0000210348266505;0.9585973257865408;1.0000043984657578
36.570208;1.05142743103237;0.9830790457307909;0.934985934693057;0.11958202334380888;0.11373025552483257;1.0549284914950268;9.999983758550208;0.9479329034582608;-0.1425480023750665;1.0662838243542274;1.00002102854038;0.95859891291428;1.0000044006273858
36.580208;1.0514282267281307;0.9830788646461247;0.9349848612383367;0.11960132605203515;0.11374851401867832;1.0549304907823722;9.99998270661505;0.9479311096636946;-0.14256500241733452;1.0662838867803508;1.0000210133002845;0.9585995073618925;1.0000044055310429
36.590208;1.051429023967794;0.9830787755064468;0.934983864447302;0.11961887902623354;0.11376510888296214;1.05493149046575;9.999981691264171;0.9479303186674186;-0.1425830024570867;1.0662839522489622;1.000020988965222;0.9586012356002946;1.000004412728933
36.600208;1.051429822679849;0.9830786939966761;0.9349828630812774;0.11963643262194167;0.11378170482323416;1.0549324901647212;9.999980714271489;0.9479295303143906;-0.14260000249419505;1.0662840202102906;1.000020955418306;0.9586028112037446;1.0000044217252957
36.610208;1.0514306229692953;0.9830785356578163;0.9349817759178932;0.11965573718929903;0.11379996653890408;1.0549344894662607;9.999979777010864;0.94792874435447;-0.14261700252858575;1.0662840899722867;1.0000209125284545;0.9586043826810545;1.0000044319927062
36.620208;1.0514314251112438;0.98307847208461;0.9349807654266188;0.11967329208116345;0.11381656466784303;1.054935487938105;9.999978881260288;0.9479269604615591;-0.14263400256025846;1.0662841607590854;1.0000208601300389;0.9586049607885424;1.0000044429811143
36.630208;1.051432229470545;0.9830783331959706;0.9349796692728352;0.1196925979551052;0.11383482858444627;1.054936485198947;9.999978029505423;0.947926178288234;-0.14265100258927882;1.0662842318022399;1.0000207980545088;0.9586065228265127;1.0000044541623756
36.640208;1.0514330364541449;0.9830782904101341;0.9349786501212111;0.11971015414990269;0.11385142889887143;1.0549384809486382;9.99997722479786;0.94792539754766;-0.14266800261575954;1.0662843023551323;1.000020726188187;0.9586080795228663;1.0000044650255815
36.650208;1.0514338465782422;0.9830782588732885;0.9349776270971866;0.1197277110019075;0.11386803026126475;1.0549394749709236;9.999976470567015;0.9479246180735734;-0.14268500263984008;1.066284371669244;1.0000206445162816;0.9586096305586869;1.0000044749843051
36.660208;1.0514346605027838;0.9830781537661978;0.9349765194239217;0.11974701886324302;0.113886297304991;1.054941467137688;9.9999757707819;0.947923839835467;-0.14270200266166322;1.0662844390431743;1.0000205531088495;0.958611175723794;1.0000044833330304
36.670208;1.051434480136535;0.9830772071166162;0.9349754847399098;0.11976450888999222;0.1139029439225688;1.0549424573737556;9.999975130212729;0.9479220628988215;-0.14272000268135276;1.066284503894448;1.000020452072922;0.9586118749216542;1.0000044893086402
36.680208;1.051435303793511;0.9830772130114879;0.9349744528069919;0.11978206786531544;0.11391954805420385;1.0549434456252866;9.999974553446728;0.9479212873361704;-0.14273700269899534;1.066284565812908;1.0000203415165423;0.9586134080221237;1.0000044921973639
36.690208;1.051436133249944;0.9830771471821333;0.9349733374780405;0.11980137801224557;0.11393781763906989;1.0549454318637221;9.999974043370893;0.9479205131563143;-0.14275400271464253;1.0662846246158681;1.0000202215291114;0.9586149349786751;1.0000044914417803
36.700208;1.0514369689532224;0.9830771808025295;0.9349723015262057;0.11981893872625372;0.11395442322854732;1.0549464160858002;9.99997360159466;0.9479197402879304;-0.14277100272833734;1.0662846802786012;1.0000200922090765;0.9586164558184399;1.0000044866529492
36.710208;1.051437811287293;0.9830772286524233;0.9349712641161922;0.11983650040198614;0.11397102944061586;1.054947398320452;9.999973229915433;0.9479179686082746;-0.14278800274013634;1.0662847327540195;1.000019953714381;0.9586169817692345;1.0000044775054402
36.720208;1.051438660693547;0.9830772907741703;0.9349702257012048;0.119854063062663;0.11398763621563537;1.0549493786487802;9.999972930115128;0.9479171980096909;-0.14280500275011743;1.0662847819348715;1.0000198062460417;0.9586184905986109;1.0000044636940286
36.730208;1.0514395176857836;0.9830772817553066;0.9349691055311482;0.11987337704388029;0.11400590818962672;1.0549503572018708;9.999972703073059;0.9479164284279794;-0.14282200275837656;1.066284827761246;1.0000196500069747;0.9586199935628826;1.0000044450221521
36.740208;1.051440382777503;0.9830773723041952;0.9349680664804971;0.11989094161791264;0.11402251594149986;1.0549513341255337;9.999972548729016;0.947915659791706;-0.14283900276501288;1.0662848702669445;1.0000194852365916;0.9586214908207221;1.0000044214551336
36.750208;1.051441256422477;0.9830774767624383;0.9349670277505094;0.11990850708182445;0.11403912410663446;1.054953309572961;9.999972465733041;0.9479148919487073;-0.14285500277012608;1.0662849095510791;1.0000193122882626;0.9586228335895011;1.0000043930426459
36.760208;1.0514421390166548;0.9830775946501142;0.9349659897374243;0.1199260733902031;0.11405573263389371;1.0549542837545458;9.999972451125922;0.9479131246034905;-0.14287200277383033;1.0662849457460468;1.0000191316484677;0.9586233313974959;1.000004359815576
36.770208;1.051443030932739;0.9830776399359814;0.9349648715218046;0.11994539086455148;0.114074006164102;1.0549552569556038;9.999972501235407;0.9479123572880263;-0.1428890027762475;1.0662849789885953;1.0000189438586746;0.9586248132912668;1.0000043217837769
36.780208;1.0514439325154672;0.9830777827557621;0.9349638357176121;0.11996295878248849;0.11409061528456985;1.0549572295027794;9.999972612632527;0.9479115893545713;-0.1429060027774755;1.0662850094112066;1.000018749429168;0.9586262908488676;1.0000042790123098
36.790208;1.0514448440604527;0.9830779370997703;0.9349628012123427;0.11998052748425171;0.11410722464453182;1.0549582017454142;9.999972782575817;0.9479108199619722;-0.14292300277757916;1.0662850371453645;1.0000185488512425;0.9586277645037118;1.0000042316722662
36.800208;1.0514457658362368;0.9830781023790179;0.9349617680707727;0.11999809695399856;0.11412383420146444;1.0549591740400242;9.999973009292246;0.9479100481382309;-0.14294000277661378;1.0662850622966698;1.0000183426508904;0.9586292346617182;1.000004180009985
36.810208;1.051446698091954;0.9830782779631243;0.9349607363081629;0.12001566716403178;0.11414044390251045;1.0549611467332347;9.99997329156053;0.9479082729344898;-0.1429570027746336;1.0662850849178116;1.0000181313769907;0.9586297127942224;1.0000041242734987
36.820208;1.051446642200045;0.9830774383517248;0.9349596194282785;0.12003491997499074;0.1141587617055038;1.0549621202109511;9.999973627926668;0.9479074935226105;-0.1429740027716645;1.066285105045648;1.0000179155552475;0.9586311766983929;1.0000040646926442
36.830208;1.0514475958681258;0.9830776324419412;0.9349585905237446;0.12005249152641824;0.11417537151013844;1.0549630950047448;9.999974016497196;0.9479067092066893;-0.1429900027676775;1.0662851227648829;1.0000176956789628;0.95863248850111;1.0000040014959102
36.840208;1.0514485602448234;0.9830778345863719;0.9349575631770516;0.12007006368535879;0.11419198127261046;1.0549650718207275;9.999974455221663;0.947905919419747;-0.14300700276259637;1.0662851382182796;1.0000174721881843;0.9586339466515849;1.0000039348796423
36.850208;1.0514495351089828;0.9830780439072169;0.9349565373935959;0.12008763640443083;0.11420859093278782;1.0549660514496528;9.999974941883522;0.9479051237246395;-0.143024002756334;1.0662851516387033;1.0000172453767273;0.9586354021772107;1.0000038649500615
36.860208;1.0514505200295607;0.9830782595925444;0.9349555130865287;0.12010520964392118;0.1142252004275994;1.0549670346778264;9.999975473490125;0.9479033218458597;-0.14304100274881743;1.06628516342903;1.000017015305072;0.9586358664043861;1.000003791720012
36.870208;1.051451514441018;0.9830784809512868;0.9349544901638733;0.12012278338433191;0.1142418096857911;1.0549690222450088;9.999976046262626;0.9479025136960068;-0.14305700273997815;1.0662851741287298;1.000016781822853;0.9586371677821921;1.0000037151943757
36.880208;1.0514525177117726;0.9830787073576255;0.9349534685968633;0.12014035763846419;0.11425841863024198;1.0549700147743726;9.999976657033084;0.9479016993373233;-0.14307400272974172;1.0662851842465666;1.0000165446803673;0.9586386159850088;1.0000036354289135
36.890208;1.051453529161039;0.9830789381363383;0.9349524483851901;0.12015793245100895;0.11427502718998173;1.0549710126738576;9.999977304258671;0.9479008789154574;-0.1430910027180483;1.0662851941136813;1.000016303648429;0.958640061819689;1.000003552450924
36.900208;1.0514545481195066;0.9830790870359299;0.9349513482562484;0.12017725826001076;0.1142933000025113;1.0549730161407787;9.999977987094713;0.9479000525579074;-0.14310700270488141;1.0662852038542316;1.0000160586022138;0.9586413560298741;1.0000034661787431
36.910208;1.051455573970743;0.983079323762106;0.934950330521782;0.12019483439463521;0.11430990767525419;1.0549740253013435;9.999978703944024;0.9478982202503904;-0.14312400269027029;1.0662852134586682;1.000015809544175;0.9586418084542653;1.0000033765053649
36.920208;1.051456606141262;0.9830795616893727;0.9349493138087861;0.12021241130229986;0.11432651490461118;1.0549750403320326;9.999979452361078;0.9478973818416683;-0.14314100267426716;1.066285222872239;1.000015556585484;0.9586432475788126;1.0000032834643837
36.930208;1.0514576441521462;0.9830797996545249;0.9349482979402417;0.12022998905340691;0.11434312172531001;1.0549770614759568;9.999980229902686;0.9478965371626049;-0.14315700265692693;1.0662852320035265;1.0000152999367928;0.958644535516729;1.0000031872809325
36.940208;1.051457688849347;0.9830790972606811;0.934947277384019;0.12024749904901857;0.11435977151768027;1.0549780889918041;9.999981034775615;0.9478956860529314;-0.1431740026383042;1.0662852406746541;1.0000150398862873;0.958645971216038;1.0000030882610502
36.950208;1.051458737584965;0.9830793325578683;0.9349462624290703;0.1202650786594216;0.11437637767589036;1.0549791230726888;9.999981866145811;0.947894828311416;-0.14319100261845905;1.0662852486474312;1.0000147767222058;0.9586474056794552;1.0000029866730575
36.960208;1.051459791260872;0.9830795654898681;0.9349452474391252;0.12028265929507775;0.1143929835890238;1.0549811637664328;9.99998272411647;0.9478929637415852;-0.14320700259746222;1.0662852557253466;1.000014510654423;0.9586477010904553;1.0000028827398255
36.970208;1.0514608495241025;0.9830797955503511;0.9349442321368898;0.12030024101528485;0.11440958931564844;1.0549822109373164;9.99998360915775;0.9478920922331018;-0.14322400257539594;1.0662852618064436;1.0000142418332876;0.9586491341469463;1.00000277670892
36.980208;1.051461911959379;0.9830800223937389;0.9349432163404633;0.12031782388438285;0.1144261949042986;1.0549832642969585;9.999984521216383;0.9478912137432526;-0.14324000255234673;1.0662852668428624;1.0000139704438449;0.9586504176299254;1.0000026689266697
36.990208;1.05146297820609;0.9830802458789385;0.9349421999616987;0.1203354079645638;0.1144428003936425;1.054985323497252;9.999985459170555;0.9478903282316016;-0.1432570025284016;1.0662852707346235;1.000013696742849;0.9586518506205854;1.0000025598429196
37.000208;1.0514640480711417;0.9830804659937686;0.9349411830056993;0.12035299330707927;0.11445940582998998;1.0549863882316886;9.999986420720296;0.9478894356184908;-0.14327300250365124;1.0662852732251415;1.0000134210029676;0.9586531344720185;1.0000024499415017
37.010208;1.0514651214931408;0.9830806827570098;0.9349401655541661;0.12037057994774891;0.1144760112798952;1.054987458271361;9.999987402307106;0.9478885357509446;-0.14329000247818166;1.0662852738631934;1.0000131434493689;0.9586545683041998;1.0000023396854136
37.020208;1.0514661984234188;0.9830808962529238;0.934939147707248;0.12038816791124281;0.11449261682003944;1.054988533438447;9.999988399245094;0.9478866283859287;-0.14330600245205974;1.0662852720280578;1.0000128642630093;0.9586548647017168;1.0000022295291084
37.030208;1.0514672787593993;0.9830811067393991;0.9349381295031753;0.12040575722533206;0.11450922251392616;1.054990613612868;9.999989406277988;0.9478857132143746;-0.143323002425333;1.0662852669955585;1.000012583644581;0.9586563004383589;1.0000021199841693
37.040208;1.0514683623962728;0.9830813147271925;0.9349371108712572;0.12042334792806086;0.11452582839653147;1.0549916987629473;9.99999041834537;0.9478847898817893;-0.1433390023980513;1.0662852580263331;1.0000123018626421;0.9586575880090623;1.0000020116860486
37.050208;1.0514684505562166;0.9830805815174203;0.9349360863282559;0.12044087121118997;0.11454247780198615;1.0549927888638826;9.999991430991724;0.9478838579734261;-0.14335600237029164;1.0662852444295454;1.00001201926025;0.9586590266611927;1.0000019054165987
37.060208;1.0514695411037618;0.9830807867155047;0.934935066238863;0.12045846477657307;0.11455908405404147;1.0549948837207275;9.999992439835914;0.9478829169944204;-0.14337200234215355;1.0662852256004827;1.0000117362460696;0.9586603175872958;1.0000018020885302
37.070208;1.051470635549921;0.9830809915986334;0.9349340449944274;0.12047605980164659;0.11457569045610086;1.054995982892977;9.999993439801257;0.9478809663866947;-0.14338900231373425;1.0662852010726789;1.000011453260078;0.9586607714777088;1.0000017027071129
37.080208;1.0514717341320787;0.9830812821868514;0.9349331034928569;0.12049190587873122;0.11459063229618063;1.0549970857957238;9.99999442511616;0.9478800056387144;-0.1434050022851089;1.0662851705293783;1.0000111707043466;0.9586620671769699;1.0000016083263528
37.090208;1.0514728369889719;0.9830814881997432;0.9349320790220534;0.12050950378915486;0.11460723892066423;1.0549991918409478;9.9999953899177;0.9478790344661505;-0.1434210022563126;1.0662851337697192;1.0000108888728583;0.9586633660720882;1.0000015199846088
37.100208;1.0514739442688557;0.9830799449806498;0.9349293879420367;0.12052701771763337;0.11462376439762385;1.0550003005275694;9.999996329103814;0.947878052933712;-0.14343800222733039;1.0662850907474144;1.000010607909328;0.9586648184465807;1.0000014385989517
37.110208;1.0514750561899802;0.9830801535006448;0.934928359618424;0.12054461844295403;0.11464037113143996;1.0550014115232906;9.99999723914966;0.9478770614293209;-0.1434540021981119;1.0662850416237701;1.0000103277853454;0.9586661257516521;1.000001364870064
37.120208;1.0514761729917426;0.983080363382497;0.9349273295224423;0.12056222054376242;0.11465697788166748;1.055002524697;9.999998118453194;0.9478760605174968;-0.14347000216859196;1.066284986721463;1.0000100483289236;0.958667438227638;1.0000012992315557
37.130208;1.0514772948910363;0.9830805745823815;0.9349262978922027;0.12057982398703157;0.11467358464367154;1.0550046400463555;9.999998966956772;0.9478740507826832;-0.14348700213869797;1.0662849264473333;1.000009769323825;0.9586679173236972;1.0000012418437698
37.140208;1.0514784221227398;0.9830807870922558;0.9349252649060408;0.12059742873797577;0.11469019144439702;1.055005757649529;9.999999785168743;0.9478730327296848;-0.14350300210836053;1.0662848612053357;1.0000094906130477;0.9586692415438349;1.0000011926674466
37.150208;1.0514785561538151;0.9830800616076278;0.9349242252733346;0.12061496576634663;0.11470684166451041;1.0550068776983874;10.00000057351732;0.947872006731149;-0.1435190020775372;1.0662847912694184;1.0000092121340953;0.9586705720795137;1.000001151619083
37.160208;1.0514796949006708;0.983080362592652;0.9349232707244469;0.12063082267064504;0.11472178402527461;1.05500900050717;10.00000133263;0.9478709730196669;-0.14353600204622805;1.0662847167155012;1.0000089338792408;0.9586720589197771;1.0000011187106475
37.170208;1.051480839859568;0.9830805800815491;0.9349222333287597;0.12064843129031778;0.11473839129631291;1.055010126469725;10.000002063202349;0.9478699317019342;-0.14355200201446863;1.066284637455763;1.0000086558663523;0.9586734029056163;1.0000010940607533
37.180208;1.0514819913561329;0.9830807996531487;0.9349211941382368;0.12066604121989945;0.11475499886139001;1.0550112560032583;10.000002764345304;0.9478688827802206;-0.14356800198231195;1.0662845533094985;1.000008378150191;0.9586747539743803;1.000001077814748
37.190208;1.0514831496304011;0.9830810214370571;0.9349201530798729;0.12068365244660972;0.11477160678442125;1.055013389495138;10.00000343221743;0.9478668262301059;-0.1435840019498098;1.0662844641103855;1.0000081008047137;0.9586751235116525;1.0000010701280413
37.200208;1.0514843147096051;0.983081245570818;0.934919110227082;0.12070126494551961;0.11478821510991213;1.0550145272657891;10.000004060934295;0.9478657621091537;-0.14360100191699243;1.0662843697903543;1.0000078239224357;0.9586766386801449;1.0000010712310603
37.210208;1.0514854863935643;0.9830815575624832;0.9349181470756022;0.1207171282715716;0.11480315918067835;1.0550156695678907;10.000004644669856;0.9478646905938215;-0.14361700188385684;1.0662842703749325;1.000007547666861;0.9586780109956726;1.0000010814310092
37.220208;1.0514866643504122;0.9830817866079854;0.9349171016718131;0.12073474324589845;0.11481976840526638;1.055016816578131;10.000005179071591;0.9478636119587928;-0.14363300185037933;1.0662841659811466;1.0000072723033266;0.9586793900163546;1.0000011010113605
37.230208;1.0514878482313554;0.9830820179362016;0.9349160557719561;0.12075235944014906;0.11483637815243887;1.0550189683052704;10.00000566184135;0.9478625265421324;-0.14364900181654403;1.0662840568160483;1.0000069982260182;0.9586807755398373;1.0000011301501623
37.240208;1.0514880389153;0.9830813118447962;0.9349150045222867;0.1207699076885875;0.11485303182357968;1.0550201244865116;10.00000609283451;0.9478614346493458;-0.14366500178234745;1.0662839431185167;1.000006725982344;0.9586821673389855;1.0000011688977442
37.250208;1.0514892337662127;0.9830815469082496;0.9349139589100781;0.12078752628767281;0.114869642845101;1.0550212845794984;10.000006473754166;0.9478603364426722;-0.14368100174775142;1.0662838250979905;1.0000064562126663;0.9586835651251565;1.0000012171881951
37.260208;1.0514904337578745;0.9830818689660912;0.9349129950511177;0.12080339567318282;0.11488458993147037;1.0550234478069165;10.000006807557645;0.9478582319164944;-0.14369700171264327;1.0662837029028573;1.000006189554775;0.9586839798474429;1.0000012749187575
37.270208;1.0514916386944302;0.9830821071754018;0.9349119506591574;0.12082101670692703;0.11490120251816141;1.0550246132192684;10.000007097235514;0.9478571209048403;-0.14371400167686665;1.0662835766468306;1.0000059266064305;0.9586855384457699;1.0000013420511968
37.280208;1.0514928483431965;0.9830823469020008;0.934910907038831;0.12083863897146334;0.11491781596371012;1.05502577980671;10.000007344456723;0.947856003067925;-0.14373000164027291;1.0662834464754156;1.0000056679213998;0.958686952018324;1.0000014186147763
37.290208;1.0514940623990596;0.9830825880697857;0.9349098642392032;0.12085626246183828;0.11493443028635182;1.055026946587202;10.00000754965758;0.9478548779566605;-0.14374600160272374;1.06628331260068;1.000005414023491;0.9586883700073917;1.0000015045902308
37.300208;1.0514952805252296;0.9830829159201184;0.9349089035398738;0.12087213672801993;0.11494938079128013;1.0550291126153137;10.000007713037116;0.9478537451627694;-0.14376200156407423;1.0662831753283144;1.0000051654550846;0.9586897919251222;1.0000015998073006
37.310208;1.051496502448783;0.9830831594115141;0.934907862623484;0.12088976261498431;0.11496599683631936;1.0550302769906703;10.00000783468549;0.9478526043931622;-0.14377800152417838;1.0662830350905965;1.0000049228372214;0.9586912172689781;1.000001703968026
37.320208;1.0514977280245832;0.9830834036274012;0.9349068228367284;0.12090738966615923;0.11498261373002867;1.0550314388893187;10.000007914163819;0.9478504554307998;-0.143794001482899;1.0662828924428658;1.000004686918114;0.9586916568415971;1.0000018166973075
37.330208;1.0514979583761892;0.9830827941798753;0.9349058601987409;0.12092319809275573;0.11499761012004242;1.055032597576292;10.000007950536355;0.9478492981128774;-0.1438100014401091;1.0662827480325607;1.0000044585855254;0.9586930874935824;1.0000019375179399
37.340208;1.0514991910379408;0.9830830387334231;0.9349048231000789;0.12094082727482411;0.11501422873553067;1.0550347523761041;10.000007942926043;0.947848132397629;-0.14382600139569632;1.066282602549476;1.0000042387957655;0.9586945199825397;1.0000020658046553
37.350208;1.0515004270914365;0.9830832829350309;0.9349037876349885;0.12095845737208134;0.11503084821110879;1.0550359025866756;10.000007891442314;0.9478469584384118;-0.14384200134956834;1.0662824566330809;1.0000040284075762;0.9586959537908794;1.0000022007947287
37.360208;1.051501666525474;0.9830836118638508;0.9349028352494207;0.12097433781246178;0.11504580384412812;1.05503704739342;10.000007797980395;0.9478457765417097;-0.14385800130165274;1.0662823107843242;1.000003828028047;0.9586973885256189;1.000002341661069
37.370208;1.0515029094638388;0.9830856047985937;0.9349034683982353;0.12099205473927639;0.11506250620536422;1.055039185870392;10.00000766651441;0.9478445870322484;-0.14387400125189456;1.066282165343575;1.0000036379674453;0.9586988239614226;1.0000024875849445
37.380208;1.0515041560953942;0.9830858458484983;0.9349024390321646;0.1210096867649106;0.11507912816720191;1.0550403170580038;10.000007503282465;0.9478433901848557;-0.14389000120025208;1.066282020489638;1.0000034582460575;0.9587002600511055;1.0000026377747724
37.390208;1.0515054065954081;0.9830861704745085;0.9349014931399117;0.1210255686710124;0.1150940862504638;1.0550414400291759;10.000007316767604;0.947841186283214;-0.1439060011466842;1.0662818762572233;1.0000032886141828;0.9587007082101914;1.0000027914269702
37.400208;1.0515066611447623;0.9830864075444697;0.9349004685232418;0.12104320116809557;0.1151107098168623;1.0550425539158024;10.000007116944193;0.947839975713498;-0.14392100109115025;1.0662817326330862;1.0000031286440711;0.9587019957613727;1.0000029476868104
37.410208;1.0515069211911254;0.9830857881282953;0.9348995227121223;0.12105901374961212;0.11512571279249668;1.0550446579327446;10.000006914284555;0.947838759018749;-0.14393700103363496;1.0662815896620805;1.0000029779003023;0.9587034342709758;1.0000031056727516
37.420208;1.0515081846514773;0.983086020019109;0.9348985045190863;0.12107664599105947;0.11514233785851742;1.055045751395299;10.000006719335385;0.9478375368745603;-0.14395300097416458;1.0662814474328037;1.0000028360842448;0.9587048735253026;1.00000326453017
37.430208;1.0515094528606115;0.9830862490424199;0.9348974904893761;0.12109427787280248;0.11515896359402397;1.0550468337443684;10.000006542911166;0.9478363099788712;-0.14396900091280204;1.0662813060114766;1.0000027030341183;0.9587063133398291;1.000003423466198
37.440208;1.0515107256956404;0.98308656049102;0.9348965626222782;0.12111015879464256;0.11517392522838256;1.0550479045986003;10.000006395958478;0.9478350789544835;-0.14398500084963156;1.0662811654767146;1.000002578613806;0.9587077535133384;1.0000035817926496
37.450208;1.0515120028211;0.9830867834384227;0.9348955593924637;0.12112778951777681;0.11519055202633166;1.0550499637500081;10.000006288258374;0.9478338443485863;-0.14400100078473232;1.0662810259757733;1.0000024626523596;0.9587091938532591;1.0000037389874223
37.460208;1.051513283802989;0.9830870885762045;0.934894644216765;0.12114366899081143;0.11520551449165903;1.0550510110620108;10.000006227131633;0.9478326067006796;-0.14401700071816778;1.0662808877047503;1.0000023549905908;0.958710634199926;1.0000038947081742
37.470208;1.0515145681103708;0.983087305131579;0.9348936557431919;0.12116129798915587;0.11522214187700523;1.0550520463838156;10.000006217418036;0.9478303666188121;-0.14403200065001878;1.0662807508978902;1.000002255555031;0.9587109355860112;1.0000040487415471
37.480208;1.051515855083387;0.9830876040371119;0.934892757535464;0.12117717547978053;0.11523710470484891;1.05505306960762;10.000006262124698;0.947829124813462;-0.14404800058042697;1.0662806158765195;1.000002164390023;0.9587123757613667;1.000004200964451
37.490208;1.0515161451885031;0.9830868751641577;0.934891782931304;0.12119473272809407;0.11525377559591721;1.0550550808116974;10.00000636303288;0.9478278820774436;-0.14406400050959392;1.0662804831093975;1.0000020816198234;0.9587138158309991;1.0000043513396113
37.500208;1.0515174353832657;0.9830871680735324;0.9348909060327504;0.12121060784465232;0.11526873848077152;1.0550560803382518;10.00000652116349;0.9478266392261193;-0.14408000043774208;1.0662803532342275;1.0000020073551126;0.9587152556739145;1.000004499908684
37.510208;1.0515187263033803;0.9830873723329157;0.9348899598534627;0.12122823214857743;0.11528536604219769;1.055057068784964;10.000006737228151;0.9478253969904181;-0.14409500036507844;1.066280227027402;1.0000019415921029;0.9587165447523459;1.0000046467776607
37.520208;1.0515200174818142;0.9830876584059716;0.9348891072901099;0.1212441046704424;0.11530032891344869;1.0550580469306734;10.000007012182916;0.9478241559107257;-0.1441110002917799;1.0662801053340911;1.000001884164318;0.9587179833500792;1.000004792097209
37.530208;1.0515213084838313;0.9830878550044915;0.9348881860770307;0.12126172630819108;0.1153169564746297;1.0550600156109666;10.000007347206306;0.9478229163265416;-0.14412700021800384;1.06627998900568;1.0000018347575552;0.9587194209037677;1.0000049360115872
37.540208;1.0515225989352952;0.9830881322698597;0.9348873585709058;0.1212775961107653;0.11533191933824055;1.0550609756033205;10.000007742714631;0.9478216784883821;-0.14414300014390735;1.066279878896137;1.000001792926715;0.9587208572013451;1.0000050785816217
37.550208;1.0515238886161815;0.9830883186432697;0.9348864621189207;0.12129521500623407;0.11534854684340524;1.0550619275777873;10.000008197498255;0.9478194426925376;-0.1441580000696371;1.0662797758894027;1.0000017581270029;0.9587211530634093;1.0000052197590714
37.560208;1.0515241786422684;0.9830876447101521;0.934885653510912;0.12131101239202983;0.11536355290247545;1.0550628721342195;10.000008708631261;0.9478182093058691;-0.14417399999530672;1.0662796808702169;1.0000017298163362;0.9587225862756331;1.0000053594354466
37.570208;1.0515254665845184;0.9830878177838872;0.9348847807690066;0.12132862854992889;0.1153801802119446;1.0550648098732913;10.000009271607267;0.9478169787082497;-0.14418999992099146;1.0662795946066166;1.0000017075628678;0.9587240176574617;1.0000054975092387
37.580208;1.0515267535095953;0.9830880686601183;0.9348840008566703;0.12134449290909913;0.11539514269577764;1.0550657414767957;10.000009880856222;0.9478157512658908;-0.14420499984673946;1.0662795176475999;1.0000016910614808;0.9587252966229592;1.000005633967796
37.590208;1.0515280392047248;0.9830882261627221;0.9348831513061281;0.12136210644264704;0.11541176969919167;1.0550666677619491;10.00001053086597;0.9478145273478165;-0.14422099977260872;1.0662794503162152;1.0000016800873632;0.9587267238877643;1.0000057689837902
37.600208;1.0515293233745027;0.983088460926281;0.9348823944655897;0.12137796822404588;0.11542673182121661;1.05506758959772;10.000011216894;0.9478133073262387;-0.1442359996986957;1.066279392744808;1.0000016744277416;0.9587279986057228;1.0000059029384114
37.610208;1.0515306057370593;0.9830886022098795;0.9348815677540067;0.12139557921819961;0.11544335841221079;1.0550695077375156;10.000011934836163;0.9478120915428687;-0.1442519996251122;1.0662793449187762;1.0000016737871025;0.9587294217195098;1.0000060363249204
37.620208;1.0515318861197762;0.9830888210282314;0.9348808333925525;0.12141143847686929;0.11545832007983295;1.055070422752995;10.00001268099393;0.9478108802930126;-0.14426799955195374;1.0662793067345278;1.0000016777430778;0.9587308429036144;1.0000061696502096
37.630208;1.0515321656425476;0.9830880928238612;0.9348801046060574;0.12142722669286492;0.1154733248253878;1.0550713351258523;10.000013452128844;0.9478086738795878;-0.14428299947930667;1.066279278076712;1.0000016858078287;0.9587311231423623;1.00000630343465
37.640208;1.0515334419169786;0.9830882113075007;0.9348793107209407;0.12144483387005743;0.11548995069118083;1.0550722453776578;10.000014245744785;0.9478074727174335;-0.14429899940726315;1.0662792589282761;1.0000016975061976;0.9587325406079822;1.00000643822431
37.650208;1.0515347161012503;0.9830884081904856;0.9348786087199098;0.12146068924261277;0.11550491162821364;1.0550741540714512;10.000015060625087;0.9478062773723872;-0.14431399933591235;1.0662792494233646;1.0000017123939289;0.9587338055028758;1.0000065745555866
37.660208;1.0515359880760757;0.9830885130609569;0.9348778361040976;0.12147829373237631;0.1155215370064858;1.0550750617039855;10.000015897177668;0.9478050884711515;-0.14432999926533596;1.066279249735211;1.0000017300227966;0.9587352186380668;1.0000067129190178
37.670208;1.0515372576694348;0.9830886971194508;0.9348771551792422;0.12149414633261027;0.11553649743630967;1.0550759686828712;10.000016757107876;0.9478039065822229;-0.1443449991956262;1.06627925991723;1.0000017498849623;0.9587364788115263;1.000006853722557
37.680208;1.05153852476043;0.9830888754642221;0.9348764845654307;0.12150999749671336;0.11555145756405223;1.0550768754432436;10.000017642984687;0.9478027321395157;-0.1443609991269031;1.0662792798497729;1.0000017713877367;0.9587378871198982;1.0000069972894734
37.690208;1.051539789263921;0.9830889633554413;0.9348757428963005;0.12152759769504518;0.1155680820153171;1.055077782532108;10.000018558003735;0.9478015654089496;-0.14437599905931697;1.0662793092505511;1.0000017938835362;0.9587391424953438;1.0000071439150493
37.700208;1.051540052206916;0.9830881929672339;0.934875087105538;0.12154337604718814;0.11558308467630365;1.0550796905865278;10.000019505570702;0.9478004065421493;-0.1443919989930447;1.0662793476835277;1.0000018167377405;0.9587405461586842;1.0000072938873625
37.710208;1.0515413109262144;0.9830883586310099;0.9348744464902841;0.12155922279692809;0.11559804353696813;1.0550806003068525;10.00002048910249;0.9477992556762675;-0.14440699892827483;1.066279394556027;1.0000018393797434;0.9587417969142087;1.0000074474620604
37.720208;1.0515425662052873;0.9830884364855094;0.9348737341792794;0.12157681855891692;0.11561466656354204;1.0550815124038455;10.000021512216062;0.9477981129915276;-0.14442299886518647;1.0662794491156744;1.0000018612820056;0.9587431959369004;1.0000076048691968
37.730208;1.0515438175355925;0.9830885983322506;0.9348731122585879;0.1215926623613131;0.11562962434950118;1.0550824274721537;10.000022578389665;0.9477959787568065;-0.14443799880393512;1.066279510449875;1.0000018819359422;0.9587434533129915;1.000007766365097
37.740208;1.0515450643374389;0.9830887597942656;0.9348724992053574;0.12160850472587834;0.11564458156283676;1.055084345919139;10.000023690353633;0.9477948533797487;-0.14445299874465029;1.0662795774780747;1.0000019009125718;0.9587446968053676;1.0000079322848778
37.750208;1.0515463060483066;0.9830888364609575;0.9348718135009504;0.1216260961851729;0.11566120289210877;1.0550852680046894;10.000024850385303;0.947793737420012;-0.1444689986874505;1.0662796490049962;1.000001917948369;0.9587460885078638;1.000008103032728
37.760208;1.051547542222683;0.9830889999892255;0.9348712171956188;0.12164193577579033;0.11567615898876077;1.0550861938720728;10.000026060594873;0.9477926315550508;-0.14448399863245961;1.0662797238547097;1.000001932953149;0.958747327085236;1.0000082790043954
37.770208;1.0515477737267713;0.9830882261803588;0.9348706232785868;0.12165770402563128;0.11569115790291247;1.055087123477306;10.000027322132253;0.9477915365028913;-0.1444989985798024;1.0662798009784629;1.0000019459320466;0.9587485632896158;1.0000084604817352
37.780208;1.051548997917682;0.9830883088363203;0.9348699608477413;0.1216752914450127;0.11570777772627279;1.0550880564806129;10.000028634473825;0.9477904529025865;-0.1445149985295828;1.0662798794883248;1.0000019569129988;0.9587499480008878;1.0000086475485306
37.790208;1.051550215729064;0.9830884795055225;0.9348693866449242;0.1216911270748234;0.11572273244666045;1.0550899922654216;10.000029995466102;0.9477893811687712;-0.144529998481878;1.0662799586207423;1.000001965942464;0.9587511799045417;1.0000088401026652
37.800208;1.0515514269052928;0.9830886528261592;0.9348688192206633;0.12170696144164626;0.11573768677140317;1.055090930115679;10.000031401779356;0.9477883214322541;-0.14454499843676266;1.0662800376665096;1.0000019731020573;0.958752409811671;1.0000090379672504
37.810208;1.0515526311808887;0.9830888287446908;0.9348682583810995;0.1217227945703033;0.11575264070918322;1.0550918693852782;10.000032849388543;0.9477872736508959;-0.14456099839432232;1.0662801159992974;1.00000197851306;0.9587537885937987;1.0000092409872576
37.820208;1.0515538282960954;0.9830889217789367;0.9348676227567714;0.1217403769925717;0.11576925896330724;1.0550928095452732;10.000034333359135;0.9477862377412988;-0.14457599835462545;1.0662801931900734;1.0000019823458692;0.9587550148212567;1.0000094490165663
37.830208;1.051554019201409;0.9830881632349207;0.9348670693376475;0.12175613763014956;0.11578425551093259;1.0550947501647574;10.000035847468354;0.9477842135918119;-0.14459099831769334;1.0662802690205728;1.000001984802483;0.9587552508539766;1.0000096618587577
37.840208;1.0515552013052643;0.9830883465289656;0.9348665276702701;0.1217719671932407;0.11579920843419485;1.0550956909070441;10.000037384745172;0.9477832010550511;-0.144606998283514;1.0662803433947996;1.000001986090303;0.9587566248920052;1.0000098792642678
37.850208;1.0515563756035373;0.9830885322764232;0.9348659924493079;0.1217877956430129;0.11581416109635607;1.0550966315330237;10.000038938234601;0.9477821999831227;-0.14462199825207453;1.0662804162879813;1.0000019864689849;0.9587578470886727;1.000010100944313
37.860208;1.0515575419644505;0.9830886351667768;0.9348653825332957;0.12180537353514183;0.11583077823045956;1.0550975719037023;10.000040501122479;0.947781210246979;-0.14463699822336745;1.066280487734175;1.0000019863243186;0.9587590686495782;1.0000103265611833
37.870208;1.0515587003385096;0.9830888261283576;0.9348648604494494;0.12182119989515863;0.11584573050350709;1.0550985120416598;10.000042066668385;0.9477802317501975;-0.14465199819736596;1.0662805577891579;1.0000019861525966;0.9587602898501666;1.0000105557073926
37.880208;1.0515598506849995;0.9830890199171528;0.9348643451036488;0.12183702528778934;0.11586068262944518;1.055100452168377;10.00004362833238;0.9477792644314342;-0.1446669981739931;1.0662806264942744;1.0000019864346552;0.9587615107919221;1.0000107878616944
37.890208;1.0515599941013616;0.9830882772533297;0.9348638312209054;0.12185277958215256;0.11587567793970342;1.0551013925765866;10.000045179899766;0.9477783082180036;-0.1446829981531186;1.066280693866117;1.000001987499701;0.9587628824179378;1.0000110223811138
37.900208;1.051561128166769;0.9830884771224788;0.9348633296651258;0.12186860318724048;0.11589062979469529;1.0551023334808172;10.000046715681094;0.9477773629399412;-0.14469799813458603;1.066280759865272;1.0000019894996044;0.9587641030458024;1.0000112585847816
37.910208;1.051562254172024;0.9830886803333038;0.9348628353024875;0.12188442599888208;0.11590558150984297;1.0551032749971805;10.00004823088513;0.9477764282492198;-0.14471299811822963;1.0662808243493365;1.00000199247702;0.9587653238119553;1.0000114958438968
37.920208;1.0515633723490714;0.9830888017987814;0.9348622672058287;0.12190199860310881;0.11592219775366505;1.055104217159673;10.000049721900995;0.9477755036607932;-0.14472799810386675;1.0662808870772695;1.0000019964255118;0.9587665450838501;1.0000117335842778
37.930208;1.0515644830273274;0.983089012579983;0.9348617879815176;0.1219178200109933;0.11593714911033615;1.0551061599534954;10.000051186309275;0.9477745886862159;-0.1447429980912846;1.0662809477898547;1.0000020013250595;0.9587677673111372;1.0000119712406008
37.940208;1.0515655865852822;0.9830892273647291;0.9348613164263142;0.12193364077388606;0.1159521002008709;1.0551071034354935;10.000052622463883;0.9477726828568234;-0.144757998080232;1.0662810063003243;1.0000020071741857;0.9587680023913829;1.0000122082529301
37.950208;1.0515656845300216;0.9830885066351316;0.9348608470523212;0.12194939062588926;0.11596709426489915;1.0551080478374184;10.000054029030835;0.9477717856453788;-0.1447739980704224;1.0662810625018408;1.00000201398247;0.9587693787031893;1.0000124440829443
37.960208;1.0515667747121724;0.9830887290684894;0.9348603904809321;0.12196521009748008;0.11598204457983688;1.0551089935156257;10.000055405072718;0.9477708964527066;-0.14478899806154255;1.0662811163331587;1.0000020217431878;0.9587706059009988;1.0000126781658552
37.970208;1.0515678585485486;0.9830889551706319;0.9348599412123667;0.1219810289219263;0.11599699438173297;1.0551099408250897;10.000056750022416;0.9477700146907282;-0.14480399805326083;1.06628116778262;1.0000020304657862;0.9587718351192284;1.0000129098673962
37.980208;1.051568936422605;0.983089185051197;0.9348594990437076;0.12199684709517374;0.11601194358523872;1.0551118900840006;10.000058063252649;0.9477691398943352;-0.14481899804522774;1.0662812168904559;1.000002040221933;0.9587730665524788;1.000013138543651
37.990208;1.0515700089644648;0.983089333587295;0.9348589824856732;0.12201441514853836;0.11602855679052451;1.055112841633536;10.00005934402505;0.9477682717732715;-0.14483399803706135;1.066281263723837;1.0000020511052186;0.958774300451544;1.000013363596226
38.000208;1.0515710770132078;0.9830895719136036;0.934858553650723;0.12203023202972488;0.11604350454282361;1.0551137958356311;10.00006059165271;0.9477674101328355;-0.1448489980283563;1.0662813083455203;1.0000020631488045;0.9587755370846128;1.0000135844275682
38.010208;1.0515711427425731;0.9830888755224833;0.9348581256263302;0.1220459779273134;0.11605849479104935;1.0551147529836211;10.000061805567134;0.9477665547152188;-0.14486399801872749;1.0662813507587605;1.0000020763012296;0.9587767767207133;1.0000138003867973
38.020208;1.0515722048890712;0.9830891235209375;0.9348577088469041;0.12206179359551239;0.11607344087895616;1.0551157132933764;10.000062985344776;0.9477657051007455;-0.14487899800784104;1.0662813908629172;1.0000020904715716;0.9587780196833239;1.0000140107863706
