time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.030208;1.0515732657984225;0.9830893767454214;0.9348572976264721;0.12207760871512743;0.11608838614650982;1.0551176769825936;10.000064130024965;0.9477648607529562;-0.14489399799541786;1.0662814284917177;1.00000210558311;0.958779266327872;1.000014214938715
38.040208;1.051574326511945;0.983089635462102;0.9348568916107212;0.1220934233074675;0.11610333064187085;1.0551186442970506;10.000065237126147;0.947764021163161;-0.14490899798122864;1.066281463478011;1.0000021215549795;0.9587805169016466;1.000014412138854
38.050208;1.0515753878654925;0.9830898999541146;0.9348564903518234;0.12210923739052912;0.11611827442372144;1.0551196155111384;10.000066302591925;0.9477631859333367;-0.14492399796508657;1.0662814956654791;1.0000021381938429;0.9587817714848441;1.0000146016498732
38.060208;1.0515764505759606;0.9830884199977232;0.934854428644909;0.1221249655968362;0.11613313633732884;1.0551205910029549;10.000067321300879;0.9477623547113228;-0.14493899794684342;1.0662815249167756;1.00000215508545;0.9587830300595047;1.0000147827536543
38.070208;1.0515765165391882;0.9830877575505796;0.9348540299182335;0.12214070831222515;0.11614812216903235;1.055121571332757;10.000068287838792;0.947761527068209;-0.14495399792638697;1.066281551169435;1.0000021716308425;0.9587842925684417;1.0000149547670272
38.080208;1.0515775840283381;0.9830880410430259;0.9348536395916572;0.12215652108040805;0.11616306411588488;1.0551225571912382;10.000069197672078;0.9477597024265955;-0.14496899790364093;1.066281574515204;1.0000021872450475;0.9587845704470123;1.000015117001242
38.090208;1.0515786546872634;0.9830883310005044;0.9348532514854669;0.12217233349188385;0.11617800553616175;1.0551245492816967;10.000070047587776;0.947758880112443;-0.14498399787857355;1.0662815952168492;1.000002201513716;0.9587858406900627;1.0000152687748753
38.100208;1.0515797287377315;0.9830886272712632;0.9348528647336394;0.12218814557437144;0.11619294646223584;1.0551255482728004;10.000070835200784;0.9477580594941982;-0.14499799785120068;1.0662816136045157;1.0000022141767297;0.958786963597142;1.000015409471172
38.110208;1.0515808062497414;0.983088929690365;0.9348524785398982;0.12220395735116249;0.11620788691922261;1.055126554786443;10.000071558714964;0.9477572400417652;-0.14501299782157093;1.066281629933187;1.0000022250499727;0.9587882416055598;1.0000155385902139
38.120208;1.0515808884326765;0.9830882987049164;0.9348520868331658;0.12221969829795144;0.11622287024757315;1.055127569350748;10.000072217067101;0.9477564212825342;-0.14502799778975448;1.066281644302872;1.000002233990598;0.958789523344644;1.0000156558039797
38.130208;1.051581972918451;0.9830886130108266;0.9348516997771475;0.12223550945073017;0.11623780983513268;1.055128592323628;10.00007281021602;0.947755602767773;-0.1450429977558459;1.0662816566865922;1.0000022408857676;0.9587908085485878;1.0000157609590732
38.140208;1.0515830609009353;0.9830889329503234;0.9348513114207361;0.12225132026755506;0.11625274902102913;1.0551306238416458;10.000073339222105;0.9477547840358125;-0.14505799771996356;1.0662816670201722;1.0000022456808333;0.9587920969592376;1.0000158539704596
38.150208;1.0515841524150398;0.9830892581971226;0.9348509211782716;0.1222671307142661;0.116267687819261;1.0551316638427255;10.000073805657873;0.9477539645364098;-0.1450729976822422;1.0662816752016053;1.000002248466045;0.9587933883813259;1.000015934686576
38.160208;1.0515852474887015;0.9830895884284777;0.9348505284244313;0.12228294074739626;0.11628262623795556;1.0551327121071914;10.00007421129799;0.9477531436227783;-0.1450879976428226;1.066281681003451;1.0000022494474128;0.958794682645944;1.0000160028568983
38.170208;1.0515863460276607;0.9830899233410018;0.9348501325588425;0.12229875032185047;0.1162975642841677;1.05513376829258;10.000074558659357;0.9477523206587998;-0.14510199760184947;1.0662816840603238;1.0000022487454652;0.9587958282213884;1.0000160582224458
38.180208;1.0515864489575413;0.9830893232115446;0.9348497277085938;0.12231448878667595;0.11631254528446071;1.0551348320081098;10.00007485116128;0.9477514950859185;-0.14511699755946925;1.0662816839375633;1.000002246335952;0.958797127576047;1.0000161006249018
38.190208;1.051587553558866;0.9830896665966437;0.9348493243639573;0.12233029736640941;0.1163274826171348;1.05513590284938;10.00007509235364;0.9477506663767425;-0.14513199751580716;1.066281680195198;1.0000022422170334;0.9587984292972931;1.0000161300771306
38.200208;1.0515886606582228;0.9830900138517205;0.9348489170806111;0.12234610546827043;0.11634241961704765;1.055137980296065;10.000075285314711;0.9477498340072326;-0.14514699747094859;1.0662816724222164;1.0000022364658343;0.9587997334546053;1.0000161468166235
38.210208;1.05158976983434;0.9830903648571174;0.9348485059736056;0.12236191310958672;0.11635735630992144;1.0551390635897524;10.000075433000333;0.9477489974941312;-0.14516099742496788;1.066281660216444;1.0000022291184307;0.9588008887812299;1.0000161512721029
38.220208;1.0515908805763707;0.9830907196689702;0.9348480912253444;0.12237772030505112;0.11637229273172466;1.0551401517452739;10.000075538974471;0.9477481564312499;-0.14517599737796977;1.0662816431827293;1.000002220114513;0.9588021980882139;1.000016143928166
38.230208;1.0515909935265288;0.983090224420072;0.9348477488156116;0.12239170581016683;0.1163856075573432;1.0551412436583394;10.000075607446457;0.9477473105061663;-0.14519099733008514;1.066281621027038;1.0000022093388212;0.9588035098533928;1.0000161252323583
38.240208;1.0515921057661721;0.9830905872480261;0.9348473271753421;0.12240751214533464;0.11640054357991511;1.0551423382370988;10.000075642631773;0.9477454595131264;-0.1452059972814389;1.0662815936070915;1.000002196673596;0.9588038353937642;1.0000160956174549
38.250208;1.0515932179115663;0.9830909541808039;0.9348469020943648;0.12242331807967761;0.11641547948540945;1.0551434345235606;10.000075648587767;0.9477446033512968;-0.14521999723213158;1.066281560892446;1.0000021820985034;0.9588049999829442;1.00001605559072
38.260208;1.05159432936372;0.9830913252940979;0.9348464735703376;0.12243912361897664;0.11643041532696115;1.0551455317327099;10.000075629724272;0.9477437419626527;-0.14523499718223443;1.0662815229520812;1.0000021658125275;0.9588063179316085;1.0000160057848047
38.270208;1.0515954395368852;0.9830917006917981;0.934846041698882;0.12245492876609099;0.11644535115095923;1.0551466291877558;10.000075591511834;0.9477428752688212;-0.14524999713179007;1.066281479940611;1.0000021482063972;0.958807637794888;1.0000159469349352
38.280208;1.0515955490457307;0.9830911410578053;0.9348456012505845;0.12247066275156135;0.11646033031206104;1.0551477261913946;10.00007554088566;0.9477420032038263;-0.14526399708082424;1.0662814320800913;1.0000021296738173;0.9588088081996068;1.000015879851781
38.290208;1.0515966549514946;0.9830915253204493;0.9348451632185091;0.12248646709673541;0.11647526620251412;1.0551488219061973;10.000075485472328;0.9477411257458856;-0.14527899702937816;1.0662813797121247;1.0000021104614594;0.9588101323140488;1.0000158053839436
38.300208;1.0515977579139464;0.9830919141447694;0.9348447224248502;0.12250227103990415;0.11649020214808127;1.055149915360103;10.000075432329583;0.9477402428651434;-0.14529399697754278;1.0662813233421298;1.000002090652522;0.9588114587162222;1.0000157243630692
38.310208;1.0515988574067812;0.9830923929868832;0.9348443602631086;0.12251632399694498;0.11650347346770608;1.0551510055724462;10.0000753876272;0.9477393544964263;-0.14530799692544852;1.066281263578367;1.0000020702300079;0.9588126357332151;1.0000156375865041
38.320208;1.0515999528239492;0.9830927910477751;0.934843914444499;0.12253212710310002;0.1165184095479842;1.055153091679834;10.00007535675802;0.9477384606061853;-0.14532299687322076;1.0662812010095717;1.0000020491231234;0.958813966177761;1.0000155458062976
38.330208;1.0516000447027893;0.9830922542570056;0.9348434608936876;0.1225478589249017;0.11653338903309589;1.0551541730115703;10.000075344312618;0.9477375612580186;-0.14533699682096268;1.0662811361389137;1.0000020271580459;0.9588151466181459;1.000015449673977
38.340208;1.051601130145163;0.9830926614231541;0.934843010530926;0.12256366111299263;0.11654832530472171;1.055155249047844;10.0000753543584;0.9477366565657741;-0.14535199676877691;1.0662810694146219;1.0000020039846025;0.9588164799262566;1.0000153496994422
38.350208;1.0516022100426732;0.9830930731613216;0.9348425580410206;0.12257946281042224;0.11656326169025681;1.0551563192592455;10.000075390681685;0.9477357466069938;-0.14536699671677455;1.0662810012759285;1.0000019790898154;0.9588178143107168;1.000015246291954
38.360208;1.0516032842363037;0.9830935748983063;0.9348421846447705;0.12259351339482163;0.11657653351473019;1.0551573830458016;10.000075456835173;0.9477348314592943;-0.1453809966650501;1.0662809321614135;1.0000019518861776;0.9588189979632211;1.0000151398111692
38.370208;1.0516043525682712;0.9830939957292756;0.9348417279001887;0.12260931397165403;0.11659147016904475;1.055158439858033;10.000075556174789;0.947733911315183;-0.14539599661366398;1.0662808624953017;1.0000019218039038;0.958820334063141;1.0000150305293
38.380208;1.0516044160465712;0.9830934813061536;0.9348412636018957;0.12262504297424981;0.11660645030984411;1.0551604893218867;10.000075691612064;0.9477329865115195;-0.14540999656266865;1.0662807926690587;1.0000018883160484;0.9588215194955338;1.0000149185600538
38.390208;1.0516054721406665;0.9830939099545681;0.9348408025767228;0.12264084214434019;0.11662138734912644;1.0551615312395894;10.000075865806057;0.9477320574711172;-0.14542499651214566;1.066280723045906;1.0000018509197501;0.9588228578807495;1.0000148038649648
38.400208;1.051606521927966;0.9830943416873763;0.9348403394606768;0.12265664050910977;0.11663632465213801;1.055162565516562;10.000076082098676;0.9477311246113714;-0.1454389964622159;1.0662806540195346;1.0000018091371525;0.9588240462764326;1.0000146863368236
38.410208;1.0516075653613777;0.98309486141276;0.9348399554601465;0.12267068742784033;0.11664959757959165;1.055163592133698;10.00007634477932;0.9477301882079754;-0.14545399641302578;1.0662805860923725;1.0000017625045603;0.9588253883936839;1.0000145658363646
38.420208;1.0516086025003801;0.9830952980093827;0.9348394880700399;0.12268648404777904;0.116664535542023;1.0551646111634205;10.000076658128089;0.9477292482954556;-0.14546799636472518;1.0662805198525183;1.0000017105699002;0.9588265811524593;1.0000144421292085
38.430208;1.0516086347029237;0.983094797232446;0.9348390129484682;0.12270220878442765;0.11667951717976296;1.0551656227527477;10.000077025494829;0.9477283047256028;-0.14548299631745149;1.0662804558321581;1.0000016529493019;0.9588279282210346;1.0000143148527294
38.440208;1.0516096597895386;0.9830952375973342;0.9348385407661627;0.12271800360206855;0.1166944558479539;1.0551666270976556;10.00007744920697;0.9477273573283044;-0.1454969962713321;1.0662803944307506;1.0000015893804313;0.958829126307872;1.0000141835915641
38.450208;1.0516106790830562;0.9830957645872851;0.9348381471807589;0.12273204692912473;0.11670773014600722;1.0551686244484872;10.00007793069085;0.9477264060136507;-0.14551099622649313;1.066280336009518;1.0000015197343355;0.9588303271798134;1.0000140479976605
38.460208;1.051611692653126;0.9830962068219096;0.9348376695807165;0.12274783994999336;0.11672266942623055;1.0551696151155243;10.000078470403693;0.9477254507456432;-0.14552599618305007;1.0662802810114793;1.0000014439988727;0.9588316826071892;1.0000139078831642
38.470208;1.05161270050679;0.9830966490708151;0.9348371888967637;0.12276363208241978;0.11673760899069902;1.055170599460256;10.000079067703286;0.9477244914580547;-0.14553999614109092;1.0662802299639362;1.0000013622313366;0.9588328890164574;1.0000137632441104
38.480208;1.0516127037755536;0.9830962366058622;0.93483678058508;0.12277760168249933;0.11675092745736122;1.0551715778888604;10.000079720882516;0.9477235279996705;-0.14555499610067815;1.066280183423541;1.0000012745175333;0.9588342499428758;1.0000136142392746
38.490208;1.0516137000214552;0.9830966767163389;0.9348362926811691;0.12279339207645651;0.1167658675525225;1.0551725508450762;10.000080427141576;0.9477225601319945;-0.14556899606187942;1.0662801419334278;1.0000011809673626;0.9588354618793353;1.0000134611803897
38.500208;1.0516146904213437;0.983097114717568;0.9348358006327718;0.12280918165703619;0.11678080786489632;1.0551735187776328;10.000081182142512;0.9477205876119679;-0.1455829960247952;1.0662801059668996;1.000001081690763;0.9588356884493777;1.0000133044919288
38.510208;1.0516156750392736;0.9830975501468707;0.9348353041642958;0.12282497046744954;0.11679574833488787;1.0551744820946514;10.000081980064179;0.9477196103236273;-0.1455979959895366;1.0662800758613837;1.0000009767292053;0.9588370586174634;1.0000131445916172
38.520208;1.0516166540357692;0.9830980681391063;0.9348348843134036;0.12283900794228322;0.11680902420597489;1.055176441213889;10.00008281418972;0.9477186282958341;-0.14561199595615706;1.0662800517968258;1.0000008660316044;0.9588382805304405;1.0000129817711043
38.530208;1.051616628831092;0.9830975582919519;0.9348343731472039;0.1228547241844343;0.11682400810144106;1.055177396701001;10.000083676939601;0.9477176415868358;-0.14562599592460962;1.0662800338637926;1.0000007495154861;0.9588395061191756;1.0000128161683395
38.540208;1.0516175972372928;0.9830980700002647;0.9348339438193181;0.1228687602756557;0.11683728395960535;1.0551783492390567;10.000084560029201;0.9477166501884953;-0.14564099589477206;1.0662800221543551;1.0000006271780575;0.9588408872127759;1.0000126478110702
38.550208;1.05161856051976;0.9830984927126071;0.934833428454202;0.12288454633566848;0.11685222440039962;1.055179299393616;10.000085455336258;0.9477156540231473;-0.14565499586650468;1.066280016756948;1.000000499187486;0.9588421198559323;1.0000124766569727
38.560208;1.0516195187349624;0.9830989114456155;0.9348329083083323;0.12290033178686355;0.11686716465193446;1.0551802474957208;10.00008635531958;0.9477146530100815;-0.14566899583967344;1.0662800177053724;1.0000003658386258;0.9588433556872767;1.0000123026157095
38.570208;1.0516194731527064;0.9830984718437948;0.9348324593899123;0.12291429485630521;0.11688048324975228;1.0551811937660869;10.000087252379592;0.9477136471407324;-0.14568399581414093;1.0662800249825004;1.0000002274370605;0.9588447463738063;1.0000121255897978
38.580208;1.0516204214253368;0.9830988816782623;0.9348319305071255;0.122930079178401;0.11689542286767617;1.0551821384753695;10.000088138306825;0.9477126365100235;-0.14569799578976317;1.0662800385366673;1.0000000842926167;0.9588459877633831;1.000011945520985
38.590208;1.0516213646546047;0.9830992866797751;0.9348313979874484;0.12294586304121918;0.11691036208554609;1.055184081963667;10.000089004643762;0.9477116213220076;-0.14571199576639507;1.0662800582576142;0.9999999367811335;0.9588472314651026;1.0000117623901776
38.600208;1.051622302636982;0.9830997719533335;0.9348309436981869;0.12295989592430125;0.1169236361908777;1.055185024565474;10.00008984305026;0.9477106019193133;-0.14572599574389267;1.066280083921489;0.9999997853508173;0.9588484770804817;1.0000115761988206
38.610208;1.0516232350769044;0.9831001663186667;0.9348304059421491;0.12297567915560177;0.11693857455414286;1.055185966587892;10.000090645335844;0.9477095788172797;-0.14574099572211344;1.0662801151645147;0.9999996304611763;0.9588498760723574;1.0000113870083012
38.620208;1.0516231628455872;0.9830997007342909;0.9348299423785995;0.12298964034159754;0.1169518911365678;1.055186908354012;10.000091403833284;0.9477085526697634;-0.14575499570092143;1.0662801515628801;0.9999994724776484;0.9588511238352374;1.000011195044761
38.630208;1.0516240833229316;0.9831000829155786;0.9348294020171114;0.12300542330684422;0.11696682872534243;1.0551878502040688;10.000092112027271;0.9477075242268488;-0.14576899568020785;1.0662801927485277;0.9999993116086351;0.9588523716580007;1.0000110007728347
38.640208;1.0516249975623673;0.9831004586522899;0.9348288611807822;0.12302120626131065;0.11698176597918623;1.0551887924277543;10.00009276472749;0.9477064943871386;-0.14578299565990893;1.066280238429202;0.9999991479790034;0.9588536187679143;1.0000108047870155
38.650208;1.0516259054977457;0.9831026637862145;0.9348300662719906;0.12303532406912819;0.11699511942843213;1.0551897351890327;10.00009335744349;0.9477054642177715;-0.14579699563999338;1.066280288335264;0.9999989817508227;0.9588548643177319;1.0000106075670576
38.660208;1.0516268070813162;0.9831030259571157;0.9348295260052016;0.12305110727372108;0.11701005602211322;1.0551906784640477;10.000093885589829;0.9477044348157692;-0.1458109956204311;1.066280342172726;0.999998813135085;0.9588561074192791;1.000010409374371
38.670208;1.0516267034652687;0.9831025266447436;0.9348290625180591;0.12306506880020043;0.11702337087773895;1.0551926220260026;10.000094344187678;0.94770340714827;-0.14582599560118067;1.0662803996220727;0.9999986423408497;0.9588574992758956;1.0000102103388364
38.680208;1.0516275922839278;0.9831028733233215;0.9348285246294403;0.12308085264209655;0.11703830671335125;1.0551935655265385;10.000094728381056;0.9477023820092517;-0.1458399955822052;1.0662804603663532;0.9999984695795938;0.9588587349395254;1.0000100105442677
38.690208;1.0516284748129603;0.9831032969265747;0.9348280696956492;0.12309488631478546;0.11705157743598936;1.0551945086036487;10.000095034804259;0.9477013600546855;-0.14585399556349876;1.0662805240761561;0.9999982950760373;0.9588599658530301;1.0000098101176336
38.700208;1.0516293512171235;0.9831036263774153;0.9348275356848594;0.12311067113981158;0.11706651238608845;1.0551954509464507;10.000095262555405;0.9477003418203872;-0.14586799554510177;1.0662805903578563;0.9999981190401606;0.958861191580434;1.0000096093582207
38.710208;1.0516292229386572;0.9831030928346153;0.9348270799489286;0.12312463453800701;0.11707982546562111;1.055196392350677;10.00009541263071;0.9476993276775111;-0.1458819955271013;1.066280658757678;0.999997941659774;0.9588624118120179;1.0000094087470581
38.720208;1.0516300879960792;0.9831034041139769;0.9348265512467674;0.12314042058148933;0.11709475939546637;1.0551973327421196;10.000095486508597;0.9476983178111412;-0.14589599550961593;1.0662807288834482;0.9999977631082584;0.9588636263110547;1.000009208819474
38.730208;1.0516309481485209;0.9831037913445108;0.9348261068958904;0.12315445666314498;0.11710802809295894;1.0551982721092512;10.000095485335583;0.9476973122676189;-0.14590999549276748;1.0662808005480982;0.999997583535786;0.9588648348946472;1.0000090100692456
38.740208;1.051631804117582;0.9831040834260237;0.9348255848825145;0.12317024404357546;0.11712296091496052;1.0551992104316084;10.000095410161958;0.9476963109448442;-0.1459239954766581;1.0662808737362028;0.9999974030778173;0.9588660373605497;1.0000088129330558
38.750208;1.0516316578647311;0.983103511387164;0.9348251426216657;0.12318420999821734;0.11713627178786212;1.055200147715065;10.00009526221479;0.9476953135054691;-0.14593799546136346;1.0662809484522533;0.9999972219008021;0.9588672334071537;1.0000086178285703
38.760208;1.0516325077877178;0.9831037830181;0.9348246288798595;0.12319999865030648;0.11715120346523578;1.055202084048022;10.000095042443842;0.9476943193653512;-0.14595199544692694;1.066281024674173;0.9999970402533443;0.9588684226612441;1.0000084252471093
38.770208;1.0516333558658095;0.9831041296412605;0.9348242007577171;0.12321403726432627;0.11716446989864315;1.0552030195423836;10.000094751053677;0.9476933278178751;-0.1459659954333489;1.0662811023698744;0.9999968584796545;0.9588696047695227;1.0000082357914957
38.780208;1.0516342028516141;0.983104380525999;0.9348236957802566;0.12322982705529739;0.11717940047918757;1.055203954235648;10.000094387717374;0.9476923381930317;-0.14597999542058532;1.0662811814495583;0.9999966769986556;0.958870779450368;1.0000080500561586
38.790208;1.0516350493216153;0.9831047064721324;0.9348232762348886;0.12324386668658825;0.1171926658436511;1.0552048880849012;10.000093951886074;0.9476913499581898;-0.14599399540856697;1.0662812617227018;0.9999964962377386;0.9588719464914788;1.0000078684817777
38.800208;1.0516348968133458;0.9831039970891764;0.9348227742197239;0.12325958584800595;0.11720763867943264;1.0552058210061837;10.000093442604284;0.947690362758179;-0.14600799539722353;1.066281342922242;0.999996316485825;0.9588731057153548;1.0000076913334546
38.810208;1.051635743169982;0.9831043017088581;0.9348223631068125;0.12327362622637476;0.11722090298366925;1.0552067529000482;10.000092858320466;0.947689376398039;-0.14602199538648908;1.0662814247453414;0.9999961377899387;0.9588742569543275;1.0000075187800046
38.820208;1.0516365898095112;0.9831045098041359;0.9348218753629608;0.12328941753217891;0.1172358314340171;1.0552076837113595;10.000092197040997;0.947688390809711;-0.14603599537629008;1.0662815068878715;0.9999959600552056;0.958875400127895;1.0000073509906031
38.830208;1.0516374370728878;0.9831047919184808;0.9348214738459392;0.12330345841441846;0.11724909465187305;1.0552086135545253;10.000091456413319;0.9476874060513748;-0.14604999536654092;1.066281589086172;0.9999957832701877;0.9588765353465272;1.0000071881379617
38.840208;1.0516372866045243;0.9831040376021595;0.9348209911184653;0.12331917850860684;0.11726406532518005;1.0552095427939379;10.000090633623941;0.9476864222648698;-0.14606399535715855;1.0662816711353602;0.999995607654604;0.9588776628709843;1.0000070303330797
38.850208;1.0516381364704526;0.9831042962339245;0.9348206006879839;0.12333321959694533;0.11727732747334868;1.055211471957249;10.00008972526623;0.9476854395603362;-0.1460779953480766;1.066281752863256;0.9999954336450304;0.9588787830313235;1.0000068776626045
38.860208;1.0516389881253736;0.9831045427456443;0.9348202160053822;0.1233472606966324;0.11729058913296582;1.055212401589203;10.000088727243682;0.9476844579388018;-0.14609199533923256;1.0662818340970297;0.9999952617617918;0.9588798961911367;1.0000067302885822
38.870208;1.0516398416662571;0.983104691561986;0.9348197559028909;0.12336305240174539;0.11730551505372204;1.0552133322004535;10.000087635215335;0.9476834772890721;-0.14610599533055052;1.066281914655813;0.9999950924618944;0.9588810026236966;1.0000065884398466
38.880208;1.0516396982917298;0.9831039739738654;0.9348193773822416;0.12337702173648744;0.11731881924543164;1.0552142642568303;10.000086445540711;0.9476824973803449;-0.14611999532195222;1.066281994411114;0.9999949261261252;0.9588821023762165;1.0000064523025451
38.890208;1.0516405555172141;0.9831040980235306;0.9348189288845699;0.12339281319362802;0.11733374453055764;1.0552151981336495;10.000085155560633;0.9476815178318028;-0.1461339953133786;1.0662820733990475;0.9999947632007663;0.9588831953400246;1.000006321938013
38.900208;1.051641414282977;0.9831042951756142;0.9348185672359833;0.1234068537958072;0.11734700490325874;1.0552161341266135;10.000083763147417;0.9476805381585635;-0.14614699530479894;1.0662821518783772;0.9999946043216599;0.9588841290330344;1.0000061973282843
38.910208;1.0516422743378528;0.9831044802194779;0.9348182109124964;0.12342089413007835;0.11736026510253121;1.0552170725123045;10.000082266688057;0.9476795579492171;-0.14616099529621795;1.066282230340909;0.9999944502899104;0.9588852083697943;1.0000060784826943
38.920208;1.0516431355213978;0.9831045680689124;0.9348177782567644;0.12343668479065159;0.11737518987215113;1.0552180134571534;10.000080665721013;0.947678577009469;-0.1461749952876775;1.0662823094949683;0.9999943019431622;0.9588862812730166;1.000005965426608
38.930208;1.0516429989306548;0.9831037905515579;0.9348174257461824;0.12345065270084375;0.11738849321271323;1.0552189568125157;10.00007896161217;0.9476775952995254;-0.14618899527923354;1.0662823901394372;0.9999941600087373;0.9588873482898648;1.0000058581004974
38.940208;1.0516438621604467;0.9831039416408553;0.9348170826448877;0.12346469183000677;0.11740175325470845;1.055219902072078;10.000077157812271;0.9476766127807715;-0.14620299527090796;1.0662824730063947;0.9999940249748203;0.9588884100617224;1.000005756355105
38.950208;1.0516447264380973;0.9831039970324922;0.9348166620210586;0.1234804810784751;0.11741667805019601;1.0552218485586342;10.00007525958493;0.9476756293815134;-0.14621599526265047;1.0662825587108573;0.9999938970419177;0.9588893146922638;1.0000056600248814
38.960208;1.0516455918314398;0.9831041280004541;0.9348163259953896;0.12349451907830393;0.11742993827608136;1.0552227956684956;10.000073273281139;0.9476746450564791;-0.14622999525435532;1.0662826477823915;0.9999937761968624;0.9588903676598363;1.000005568947556
38.970208;1.0516454595484073;0.9831033102513209;0.9348159875158478;0.12350848469668942;0.11744324198149612;1.05522374302373;10.000071205136257;0.9476736597752792;-0.14624399524591755;1.0662827407561404;0.999993662333705;0.9588914169944883;1.0000054829694485
38.980208;1.0516463271716303;0.9831033378644304;0.9348155757159337;0.12352427207996562;0.1174581672865075;1.0552246905164118;10.000069060117177;0.9476726734590261;-0.14625799523726277;1.0662828382611025;0.9999935553391531;0.9588924631758148;1.000005402004606
38.990208;1.0516471958282858;0.9831034429103657;0.9348152469273511;0.12353830815696142;0.11747142817579628;1.0552256382595815;10.000066841943479;0.9476716859666444;-0.14627199522833;1.066282940988174;0.9999934551508453;0.9588935065851212;1.000005326073921
39.000208;1.0516480654365299;0.983103540632202;0.9348149192570515;0.12355234358196962;0.11748468937741191;1.0552265864380048;10.000064554085098;0.9476706971165315;-0.14628499521904537;1.0662830496252085;0.9999933617852587;0.9588943949190543;1.000005255266224
39.010208;1.0516479370590741;0.9831026067961413;0.9348145053010843;0.12356805720577262;0.11749965891649482;1.0552275351353424;10.000062200163127;0.9476697067499856;-0.14629899520933212;1.066283164852994;0.9999932752944665;0.9588954335196136;1.0000051896608808
39.020208;1.0516488081816302;0.9831026916537393;0.9348141774869316;0.12358209131370165;0.11751292081751143;1.055228484248277;10.000059783486341;0.9476687147873742;-0.146312995199139;1.066283287297245;0.9999931956826936;0.9588964702162172;1.000005129269119
39.030208;1.051649679875721;0.9831027710175322;0.93481384818732;0.12359612476917656;0.11752618308030774;1.0552294335494605;10.000057307118066;0.9476677211737911;-0.14632599518843523;1.0662834174048847;0.9999931228262537;0.958897352926976;1.0000050740293636
39.040208;1.0516505520605917;0.9831028453696851;0.9348135163356566;0.12361015756296652;0.11753944568799968;1.0552303828586596;10.000054774734728;0.9476667257850121;-0.14633999517717472;1.0662835553222954;0.9999930564115646;0.9588983874311635;1.0000050238417901
39.050208;1.0516504258671082;0.9831018047407537;0.9348130129177263;0.1236276191702112;0.1175560812866651;1.0552313321441134;10.000052191060416;0.947665728388462;-0.1463539951652741;1.066283700839814;0.9999929959452911;0.9588994217464917;1.000004978607778
39.060208;1.0516512988511262;0.9831018697022168;0.9348126723959223;0.12364165066072759;0.1175693444563931;1.0552332814688905;10.000049561972304;0.9476647286499897;-0.14636699515263124;1.0662838534350234;0.9999929408147223;0.9589003037556503;1.0000049382418432
39.070208;1.051652172124184;0.9831019302112838;0.9348123256733525;0.12365568156651024;0.11758260781921269;1.055234230861041;10.00004689480312;0.9476637261955736;-0.14638099513918038;1.0662840123628694;0.9999928903257392;0.9589013391440026;1.0000049026264024
39.080208;1.051653045694348;0.9831019865246007;0.9348119716156023;0.1236697119495013;0.1175958713073788;1.055235180223876;10.000044197701758;0.9476627207215065;-0.1463949951249306;1.0662841767544506;0.9999928437735784;0.9589023757270981;1.0000048715783794
39.090208;1.0516529208953833;0.9831010142159985;0.9348115225949931;0.1236854206323347;0.11761084283998889;1.055236129367699;10.000041477960256;0.9476617120761379;-0.14640799510995214;1.0662843457458868;0.9999928005612689;0.9589032614465745;1.000004844904877
39.100208;1.0516537955868535;0.983101063462873;0.934811151140566;0.12369945018162085;0.11762410634470251;1.0552370781034448;10.000038741057852;0.9476617002757902;-0.14642199509433043;1.0662845185729897;0.9999927602321567;0.9589052907190077;1.0000048224682887
39.110208;1.0516546712520818;0.9831011100456488;0.9348107700683836;0.12371347944665946;0.11763736974260959;1.0552380263349377;10.000035991053611;0.947660685471589;-0.14643499507811789;1.0662846945357145;0.9999927223810849;0.9589061824352639;1.0000048041557577
39.120208;1.0516555482305538;0.9830994039099694;0.9348087143770157;0.12372742310884753;0.11765055176903624;1.0552389741448749;10.00003323170646;0.9476596678780432;-0.14644899506131512;1.0662848729066117;0.9999926865646893;0.9589072310232635;1.000004789804126
39.130208;1.0516554280012942;0.9830984223286333;0.9348082265786007;0.12374313074363744;0.1176655227877069;1.0552399218232882;10.00003046765018;0.9476586477023635;-0.1464629950439051;1.0662850528995547;0.9999926522960068;0.9589082844159573;1.0000047792372415
39.140208;1.0516563083694457;0.9830984651166631;0.9348078150676455;0.1237571596189759;0.1176787855873536;1.0552408698219793;10.000027704762989;0.9476576251237326;-0.1464759950259061;1.0662852336747224;0.9999926190837993;0.9589091903929409;1.0000047724029344
39.150208;1.0516571906145082;0.9830985083608971;0.9348073929013502;0.12377118852938904;0.11769204815377228;1.0552418186397368;10.00002494958089;0.9476566003294893;-0.14648999500739474;1.0662854143885192;0.9999925864436223;0.9589102549215331;1.0000047693821934
39.160208;1.0516580747402666;0.9830985529322385;0.9348069597889604;0.12378521755198546;0.11770531047244272;1.0552427686935852;10.000022208770664;0.9476555735457595;-0.14650299498849326;1.0662855942949763;0.9999925538811721;0.9589111729337269;1.0000047702352075
39.170208;1.0516579618155262;0.9830976602366539;0.9348065100177256;0.12379917472460507;0.11771861583901329;1.0552437203008167;10.000019489242662;0.9476545450038135;-0.14651699496935303;1.0662857727940462;0.9999925208667232;0.9589122504119739;1.0000047749086562
39.180208;1.0516588492377033;0.9830977098745198;0.9348060542157444;0.12381320416514134;0.117731877642532;1.0552446737432506;10.000016798633494;0.9476535148845512;-0.14652999495014238;1.066285949406972;0.9999924868211821;0.9589131821324914;1.0000047832598737
39.190208;1.0516597378967136;0.983097677715346;0.934805505387967;0.12382898460709785;0.1177468038989059;1.0552466292785019;10.00001414526662;0.9476524832919203;-0.14654399493101763;1.0662861237106689;0.9999924511664157;0.9589142739727009;1.0000047950602455
39.200208;1.0516606274201932;0.9830977351455275;0.9348050255548825;0.12384301475090033;0.11776006526026503;1.0552475871040574;10.00001153695164;0.9476514502539372;-0.1465569949120862;1.0662862952676007;0.9999924133975646;0.9589152205730652;1.000004809979315
39.210208;1.0516605185521566;0.9830968577970013;0.934804527649615;0.12385697328949845;0.11777336975307076;1.0552485473507742;10.000008979752042;0.9476504157471863;-0.14657099489338735;1.0662864636335274;0.9999923730634241;0.958916327886107;1.0000048276068125
39.220208;1.0516614084763665;0.9830969248155577;0.9348040221836239;0.12387100449866897;0.11778663080911818;1.0552495100887473;10.000006477724526;0.9476493797144878;-0.14658399487490367;1.066286628351544;0.9999923296933401;0.9589172905203481;1.0000048474401655
39.230208;1.0516622980261778;0.9830969970187219;0.9348035033294787;0.12388503640619104;0.11779989179987055;1.0552504752638885;10.000004033160215;0.9476483420668991;-0.1465979948566203;1.0662867888096828;0.9999922828317818;0.9589184144887551;1.0000048688299177
39.240208;1.0516621881400172;0.9830961352097944;0.9348029653063916;0.12389899695253422;0.11781319610635774;1.0552514425647788;10.000001647244407;0.947647302741093;-0.146610994838593;1.0662869441575802;0.9999922321897715;0.958919394305112;1.0000048910061128
39.250208;1.051663076266561;0.983096218471261;0.9348024187752848;0.12391303042768456;0.11782645719225303;1.0552524114035085;9.999999321289325;0.9476462617893641;-0.14662399482094954;1.0662870934462816;0.999992177736841;0.958920383030503;1.0000049132145665
39.260208;1.0516639634374418;0.9830962222646272;0.9348017768943381;0.1239288154603012;0.11784138312995433;1.0552533810981042;9.9999970577128;0.9476452193866032;-0.14663799480383152;1.0662872358294573;0.9999921196569254;0.9589215337699215;1.0000049348406543
39.270208;1.0516648494723428;0.9830963176690944;0.9348012019870853;0.12394285071205485;0.11785464461617856;1.0552543509879857;9.999994859827144;0.9476441757796932;-0.1466509947873686;1.066287370682297;0.9999920582770239;0.9589225408598747;1.0000049554392028
39.280208;1.051664735397247;0.9830954801246649;0.9348006074594984;0.12395681475221358;0.11786794970508122;1.0552553203195834;9.999992730755693;0.9476431312236058;-0.14666499477170772;1.0662874976422212;0.99999199402464;0.9589237101865946;1.0000049747103563
39.290208;1.0516656187990205;0.9830955886672298;0.9348000044617821;0.12397085199234584;0.11788121183067775;1.0552562881787233;9.999990672582573;0.9476420858677607;-0.14667799475704058;1.0662876165841229;0.9999919273685178;0.9589247357797849;1.0000049924736187
39.300208;1.0516665009648316;0.9830957039919279;0.9347993878550692;0.1239848903112847;0.11789447433777689;1.055257253647617;9.999988685918973;0.9476410396852951;-0.14669099474359198;1.0662877275478033;0.9999918587530752;0.9589257705022134;1.0000050086458558
39.310208;1.0516673820400793;0.983095826148112;0.9347987579772967;0.1239989297397708;0.11790773726369892;1.0552582159789565;9.999986769668283;0.9476399925405887;-0.14670499473158932;1.0662878306600894;0.9999917885808071;0.9589269673403945;1.0000050231922775
39.320208;1.0516672633204498;0.9830950157514533;0.934798109699916;0.12401289806058487;0.11792104395400303;1.0552591746846898;9.999984921637925;0.9476389442907773;-0.14671799472125283;1.0662879260912235;0.9999917172451496;0.9589280203150486;1.0000050360389716
39.330208;1.0516681424485959;0.9830951516531358;0.9347974542777159;0.12402693975919453;0.11793430782901054;1.0552601296016417;9.999983139586591;0.9476378948146859;-0.14673099471280834;1.0662880140639182;0.9999916451465156;0.9589290822839764;1.000005047020305
39.340208;1.0516690204680943;0.9830952944187679;0.9347967865814429;0.1240409826512867;0.11794757221593354;1.0552620808384539;9.999981421233073;0.9476368440148453;-0.14674499470649;1.0662880949081843;0.9999915726650653;0.9589303060311011;1.0000050559264975
39.350208;1.0516698970121647;0.9830954440828168;0.9347961069907081;0.12405502678117919;0.11796083712108953;1.0552630286114566;9.999979763558548;0.9476357918438143;-0.1467579947025226;1.0662881690935535;0.9999915001483589;0.9589313851336724;1.000005062559065
39.360208;1.0516697727445945;0.9830946613975878;0.9347954105097122;0.12406899990385026;0.11797414584120319;1.0552639731673044;9.999978162447645;0.9476357382994565;-0.14677099470109312;1.06628823717014;0.9999914279092417;0.958933460356007;1.000005066681635
39.370208;1.0516706447983224;0.983094825456303;0.9347947086334172;0.124083046638059;0.11798741174377736;1.0552649148322206;9.999976612638447;0.9476346834010786;-0.1467849947023346;1.0662882996428098;0.9999913562006627;0.9589347078978399;1.0000050679327832
39.380208;1.0516715140122468;0.9830949970467265;0.9347939965069157;0.124097094764867;0.11800067810806895;1.0552658540682178;9.999975107676423;0.9476336272275284;-0.1467979947063375;1.0662883568687676;0.9999912852099095;0.9589358095891364;1.0000050658428778
39.390208;1.0516713813211729;0.9830942368075686;0.9347932692521899;0.1241110720007443;0.11801398820688408;1.055266791432867;9.999973640031504;0.9476325699643314;-0.14681099471318124;1.0662884090876845;0.9999912150972516;0.9589369184293833;1.0000050599786445
39.400208;1.0516722441617692;0.9830944234705143;0.9347925383875308;0.12412512301173813;0.1180272553938247;1.0552677274778244;9.999972201950703;0.9476315118924751;-0.14682399472296345;1.0662884565560522;0.9999911460308858;0.9589380344910792;1.000005050074265
39.410208;1.0516731036516014;0.9830946174217547;0.9347917990896322;0.1241391754762644;0.11804052294646732;1.0552686626974426;9.999970786555453;0.9476304533342498;-0.1468379947357928;1.0662884995936597;0.9999910781841791;0.9589393110151738;1.000005036026597
39.420208;1.0516739598246283;0.9830948184927;0.9347910520517434;0.1241532293821195;0.11805379084393373;1.0552695975408823;9.99996938832;0.9476293945788536;-0.14685099475175997;1.06628853850959;0.9999910117245828;0.9589404418892337;1.0000050178001056
39.430208;1.0516738138824373;0.9830940872153565;0.934790292477897;0.12416721233400466;0.11806710236907075;1.055270532463153;9.999968003394676;0.947628335851684;-0.14686399477092277;1.0662885735723626;0.9999909467957839;0.9589415803761473;1.0000049953443955
39.440208;1.051674663357856;0.9830943025119763;0.9347895318914958;0.12418126906740323;0.11808037088254199;1.055271467999586;9.999966629832981;0.9476272773677283;-0.14687699479331048;1.0662886050413942;0.9999908835077252;0.9589427266160324;1.0000049685774763
39.450208;1.0516755092547145;0.9830945251182133;0.9347887652825374;0.12419532719052519;0.11809363966109215;1.0552724048045747;9.999965267282503;0.9476262193829769;-0.14688999481893783;1.0662886331444217;0.9999908220040387;0.9589438806682876;1.0000049374350841
39.460208;1.0516763513340044;0.9830947551349571;0.934787993001313;0.12420938668856783;0.11810690868159943;1.0552733436158772;9.999963916747484;0.9476251621355218;-0.14690399484781885;1.066288658046843;0.9999907625070223;0.9589451957003731;1.00000490196222
39.470208;1.0516761905251508;0.9830940530776523;0.9347872098481306;0.12422337511687864;0.1181202212315857;1.055274285185907;9.999962580514095;0.9476241057310842;-0.14691699487997603;1.0662886799006135;0.9999907051904083;0.9589463651808929;1.0000048624063957
39.480208;1.0516770242635127;0.9830942974978373;0.9347864269680108;0.12423743732258744;0.11813349068415258;1.0552752302162094;9.999961261510588;0.9476230501372332;-0.14692999491543676;1.0662886989124412;0.9999906500143336;0.9589475418898802;1.0000048192661108
39.490208;1.0516778537452733;0.9830945484880567;0.9347856390405682;0.12425150085845153;0.11814676032075519;1.0552761793025742;9.999959962520395;0.9476219952910845;-0.1469429949542079;1.0662887153658598;0.9999905967198296;0.9589487252173261;1.0000047732619008
39.500208;1.0516776804227583;0.9830938659867419;0.9347848407726089;0.12426549321915525;0.11816007341795037;1.0552771329426751;9.99995868589402;0.947620941152397;-0.14695599499625467;1.0662887295794974;0.999990544986898;0.9589499144814628;1.0000047251954876
39.510208;1.051678502365203;0.9830941280969019;0.9347840433643081;0.12427955932002546;0.11817334334704317;1.0552780915971027;9.999957433721423;0.9476198876470446;-0.14696899504150815;1.0662887418400213;0.9999904946559738;0.9589511089837208;1.0000046757512937
39.520208;1.0516793212562001;0.9830943946523003;0.9347832415918028;0.1242936266817742;0.1181866134077251;1.0552790557043015;9.999956208154659;0.947618834648759;-0.1469819950898923;1.0662887523921878;0.9999904458623025;0.9589523080433138;1.0000046253958168
39.530208;1.0516801375541913;0.9830946649633597;0.9347824356511285;0.12430769530214275;0.11819988359881978;1.0552800256349293;9.999955011165996;0.947617782038226;-0.14699499514133813;1.0662887615010326;0.999990399009218;0.9589535110459825;1.0000045744145527
39.540208;1.0516799528554357;0.983093999021934;0.9347816202584849;0.12432169266510207;0.11821319722032728;1.055281001623541;9.999953843897082;0.9476177297128273;-0.1470089951957795;1.0662887695256276;0.99999035463984;0.9589558588463213;1.0000045230067598
39.550208;1.0516807651993134;0.9830942751681769;0.9347808066169389;0.12433576383853205;0.11822646765995785;1.055282983719779;9.999952706418972;0.9476166775697681;-0.1470219952531631;1.066288776916434;0.9999903132519103;0.9589570677468576;1.0000044713877758
39.560208;1.0516815762120038;0.9830946389346885;0.9347800708248705;0.12434808557989147;0.11823807353750694;1.0552839718131262;9.999951598089813;0.9476156255147411;-0.14703499531346426;1.0662887841270936;0.9999902751555665;0.9589582784451937;1.0000044198366123
39.570208;1.0516813874780893;0.9830939797006303;0.9347792455348652;0.12436208676067063;0.11825138754206616;1.055284965672765;9.999950518449001;0.9476145734245599;-0.14704799537667207;1.0662887915426602;0.9999902404991463;0.9589594903193682;1.0000043686707882
39.580208;1.051682196937394;0.9830942614323378;0.9347784235158487;0.12437616171339005;0.11826465839296604;1.055285964960173;9.999949467589156;0.9476135210973832;-0.14706099544277293;1.0662887994997192;0.9999902093548084;0.9589607029326614;1.0000043182227767
39.590208;1.0516830060430207;0.9830945446785981;0.9347775998249266;0.12439023780313596;0.11827792940254349;1.0552869692864284;9.999948444912842;0.9476124682894265;-0.14707399551175604;1.0662888083353737;0.9999901817418878;0.9589619159699931;1.0000042688001927
39.600208;1.0516838150506131;0.9830948295789818;0.9347767748224479;0.1244043149417669;0.11829120056098279;1.0552879782974345;9.999947447699519;0.9476114147907662;-0.14708699558360697;1.0662888183453787;0.9999901576973372;0.9589631291816063;1.0000042206047652
39.610208;1.0516836254338844;0.9830941768725385;0.9347759432063195;0.12441832041703858;0.11830451515394336;1.0552889917121604;9.999946471199577;0.9476103604289499;-0.1470999956582975;1.0662888297017816;0.9999901374347555;0.9589643423470516;1.0000041737346435
39.620208;1.0516844351899832;0.9830944655317424;0.934775115966208;0.12443239937245083;0.11831778656415327;1.0552900092950819;9.999945509974907;0.9476093050117305;-0.1471129957357937;1.0662888424810635;0.9999901214267759;0.9589655552503515;1.0000041282811771
39.630208;1.051685245957363;0.9830947563087087;0.9347742875685974;0.12444647912864427;0.11833105809373622;1.0552910307307994;9.999944559869016;0.9476082483071914;-0.14712599581605967;1.0662888567846207;0.9999901103177568;0.9589667676751817;1.0000040843636642
39.640208;1.0516860581528744;0.983095134838455;0.9347735391937978;0.1244588088932731;0.1183426650492558;1.0552920554478429;9.999943619602657;0.9476071900868572;-0.14713899589905205;1.0662888728061877;0.999990104807996;0.9589679794393022;1.000004042044464
39.650208;1.051685873228522;0.9830944912399056;0.9347727030818639;0.12447281744553393;0.11835598008701079;1.0552930825887819;9.999942690381287;0.9476061301571775;-0.1471519959847331;1.0662888907978376;0.9999901056306073;0.9589691904229923;1.000004001221149
39.660208;1.051686688931062;0.9830947902107774;0.9347718716747522;0.12448689935166625;0.11836925186679523;1.055294111180016;9.999941774071255;0.9476050683518366;-0.1471639960730834;1.0662889110378968;0.9999901135163565;0.9589702470650321;1.0000039616352336
39.670208;1.0516875065357945;0.9830950928707932;0.9347710398273608;0.12450098193136955;0.11838252361906232;1.0552951403114847;9.999940872086354;0.9476040045705595;-0.1471769961640817;1.066288933810974;0.9999901290801756;0.9589714561490219;1.0000039229968918
39.680208;1.0516873273206035;0.9830944602852346;0.9347702023985094;0.12451499246064401;0.11839583855541577;1.0552961691961855;9.999939985150663;0.9476039388530058;-0.14718999625767448;1.0662889592973008;0.9999901527397619;0.9589736522079985;1.0000038850697215
39.690208;1.051688148968042;0.9830948570373185;0.9347694519599541;0.1245273256032701;0.11840744529516299;1.0552971971501774;9.999939113268484;0.9476028713487094;-0.14720299635377135;1.0662889874807566;0.9999901847308549;0.9589748587020621;1.0000038476193158
39.700208;1.0516889727168683;0.9830951731270317;0.934768621159428;0.12454141015824441;0.11842071645298115;1.0552982235816732;9.999938256056945;0.9476018022004544;-0.14721599645226538;1.0662890182026954;0.9999902251873104;0.9589760634654607;1.0000038103121593
39.710208;1.0516887998885436;0.9830945546049142;0.9347677863309029;0.12455542263509356;0.1184340306046389;1.0552992480497128;9.999937413028455;0.947600731485585;-0.14722899655305563;1.0662890512326124;0.9999902742343241;0.9589772661582515;1.0000037727115585
39.720208;1.051689628411765;0.9830948802227998;0.9347669590329927;0.12456950853162194;0.11844730112174971;1.0553002703307488;9.999936583672191;0.9475996592357409;-0.14724199665604326;1.066289086267077;0.9999903320523869;0.9589784664916551;1.0000037343611243
39.730208;1.0516904599860994;0.9830952104020101;0.9347661343048091;0.12458359511003468;0.11846057129525223;1.0553012903742465;9.999935767790893;0.9475985854734551;-0.14725499676110881;1.0662891229399478;0.9999903988815844;0.9589796642324037;1.000003694841582
39.740208;1.051691295296579;0.983095630408055;0.9347653938518931;0.12459593161226039;0.11847217642798762;1.0553023082117692;9.999934965845076;0.9475975102322407;-0.14726799686809242;1.0662891608805707;0.9999904749184884;0.9589808591604287;1.0000036537905472
39.750208;1.0516911363156904;0.9830950299321299;0.9347645702480035;0.12460994674959554;0.11848548919029152;1.0553033239453011;9.9999341790906;0.9475964335402451;-0.14727999697677877;1.066289199716692;0.999990560178281;0.9589818974955521;1.0000036109474106
39.760208;1.051691981480398;0.9830953731335174;0.9347637560857568;0.12462403537528133;0.1184987582913342;1.0553043377736044;9.99993340938074;0.9475953553807983;-0.14729299708690896;1.0662892390102345;0.9999906544734917;0.9589830862587096;1.0000035662031375
39.770208;1.0516928327385902;0.983095720583633;0.9347629463229395;0.12463812470374953;0.11851202703799989;1.0553053499758422;9.99993265846286;0.9475942756787579;-0.1473059971982136;1.0662892782658528;0.9999907574733312;0.9589842717827266;1.000003519601076
39.780208;1.051692691900043;0.9830952183726035;0.9347622171619803;0.12465039112890106;0.11852367404119153;1.055306360887726;9.99993192720328;0.9475931943446692;-0.14731899731042525;1.0662893169680485;0.9999908687639931;0.9589854538938413;1.0000034713229962
39.790208;1.051693557031635;0.9830955747644278;0.9347614176213864;0.12466448183879289;0.11853694206615856;1.0553073709302438;9.999931215185597;0.947592111349149;-0.14733199742327474;1.0662893545359626;0.9999909878974776;0.9589866323318755;1.000003421701165
39.800208;1.0516944296165958;0.9830959360573963;0.934760623705299;0.12467857325809706;0.1185502097366757;1.0553083806147878;9.999930521029748;0.9475920267781168;-0.14734399753649363;1.0662893902901733;0.9999911143678482;0.9589886412873933;1.0000033711969818
39.810208;1.0516953098452722;0.9830963026322062;0.9347598355626683;0.12469266540928699;0.1185634770779673;1.0553093904552904;9.999929843338576;0.9475909408858676;-0.14735699764981278;1.0662894234704818;0.9999912475650431;0.9589898114579491;1.0000033203053884
39.820208;1.0516951990203431;0.9830958208372873;0.9347591289056005;0.12470493465859839;0.1185751227390897;1.0553104008848517;9.99992918133334;0.947589854154805;-0.14736999776297197;1.0662894532553355;0.9999913868148378;0.95899097691065;1.0000032694508694
39.830208;1.0516960948857337;0.9830961989954169;0.9347583521875119;0.12471902832641847;0.11858838953033124;1.0553114122456084;9.999928534701697;0.9475887672869888;-0.14738299787574743;1.0662894788444814;0.9999915314358088;0.958992137117179;1.0000032189179189
39.840208;1.0516969988110567;0.9830965832280385;0.9347575809349431;0.1247331227865654;0.11860165611090255;1.0553124248075414;9.999927903019081;0.9475876810969452;-0.14739499798796318;1.0662894996045305;0.999991680709169;0.9589931377646768;1.0000031688168607
39.850208;1.0516969121745272;0.9830961194901681;0.9347568906973104;0.12474539435914822;0.11861330114649518;1.0553134387755816;9.999927285444247;0.9475865963756515;-0.14740799809946734;1.0662895151341931;0.99999183381049;0.9589942855804025;1.0000031191199192
39.860208;1.0516978326783124;0.9830965156692494;0.9347561299157268;0.12475949044288843;0.11862656746071432;1.0553144542770616;9.999926681224588;0.9475855138308179;-0.1474209982100917;1.0662895251770341;0.9999919898140767;0.9589954262170554;1.0000030697323437
39.870208;1.0516987613521684;0.983096917518673;0.9347553741509206;0.12477358734371125;0.11863983370876433;1.0553154713660717;9.999926090469323;0.9475844341624031;-0.1474329983196376;1.066289529513426;0.9999921477423185;0.9589964053081296;1.0000030205052917
