time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.880208;1.0516986989418782;0.983096470721497;0.9347546989889073;0.12478586128574162;0.11865147852373402;1.0553164900493073;9.999925514296102;0.9475833581591218;-0.1474459984279095;1.0662895279725257;0.9999923066002724;0.9589975297766663;1.0000029712094392
39.890208;1.051699642445181;0.9830968829087892;0.9347539529177546;0.12479995969267804;0.11866474467219947;1.0553175102921275;9.999924954648556;0.9475822866380054;-0.1474589985347414;1.0662895204572034;0.9999924654488077;0.9589986454917674;1.0000029215390873
39.900208;1.05170059241418;0.9830972995428657;0.9347532115138365;0.12481405879079148;0.11867801075066141;1.0553185320190808;9.999924414586761;0.9475812202989797;-0.14747099863997937;1.0662895068856717;0.9999926234883524;0.9589995984022783;1.000002871167283
39.910208;1.0517005494957572;0.9830968660753356;0.9347525503018154;0.12482633474407684;0.11868965536159487;1.0553195551196024;9.999923898352357;0.9475811597057298;-0.14748399874346313;1.0662894871533213;0.9999927800567581;0.9590016839695078;1.0000028198239799
39.920208;1.0517015108514813;0.9830972900534692;0.9347518176688486;0.12484043504951732;0.11870292128126489;1.0553205794667155;9.999923410509416;0.9475801053626447;-0.14749699884503606;1.0662894611391256;0.9999929345831604;0.9590027720907044;1.000002767332642
39.930208;1.0517024772311925;0.9830977169238464;0.9347510891519639;0.12485453588840395;0.11871618713781046;1.0553216049729948;9.999922955383987;0.9475790577207136;-0.14750899894457245;1.0662894287218998;0.9999930865892255;0.9590036969664835;1.0000027135895897
39.940208;1.051703448212738;0.9830982314703282;0.9347504458912085;0.12486688643102713;0.11872778825695005;1.0553226316338307;9.999922536943906;0.9475780171572452;-0.1475219990420026;1.0662893898051782;0.9999932357155845;0.9590047661515011;1.0000026585268558
39.950208;1.0517034246075945;0.9830977227948371;0.9347497200065611;0.12488091511304183;0.11874109731953257;1.0553236595012891;9.99992215790104;0.9475769840377569;-0.14753499913731946;1.0662893442701757;0.9999933817279165;0.9590058257779744;1.0000026020803918
39.960208;1.0517044037592798;0.9830982397098477;0.9347490849003212;0.12489326642442662;0.11875269834924168;1.0553246886143266;9.999921818796118;0.9475759587672465;-0.1475469992305614;1.066289291881684;0.9999935245060296;0.9590067219195064;1.0000025441638858
39.970208;1.0517053866583905;0.9830986709881268;0.9347483726043869;0.12490736883102233;0.11876596402205165;1.0553257189409577;9.999921518436347;0.9475749417409373;-0.1475599993217969;1.0662892323174709;0.9999936639895814;0.9590077621923444;1.000002484655159
39.980208;1.0517053743196305;0.9830981614977147;0.9347476587296282;0.12492139842842062;0.11877927295313555;1.055326750350462;9.999921255073641;0.947573933234699;-0.14757199941112376;1.0662891653032305;0.9999938001015954;0.9590086387874975;1.0000024233775047
39.990208;1.051706364225265;0.9830986743632969;0.9347470354998675;0.12493375059814005;0.11879087386348292;1.0553277826054548;9.999921027396246;0.9475729332683149;-0.14758499949866327;1.0662890906786056;0.999993932721317;0.9590096594151666;1.000002360049833
40.000208;1.0517073574504587;0.9830990983198866;0.9347463351767157;0.1249478538067167;0.11880413944972083;1.0553288154047549;9.999920835363222;0.947571941514003;-0.1475969995845431;1.0662890083697523;0.9999940616773596;0.9590105163027364;1.0000022942468347
40.010208;1.0517073550436906;0.9830986638590328;0.9347457148295268;0.1249601333426039;0.11881578366436425;1.0553298484860407;9.999920680434386;0.9475719573561914;-0.1476099996688838;1.0662889183654822;0.999994186730697;0.9590125053126919;1.0000022254206056
40.020208;1.051708354511696;0.9830990783503404;0.934745023101064;0.1249742370250722;0.11882904930634332;1.0553308816894753;9.999920564881505;0.9475709800596056;-0.14762199975179882;1.0662888207214756;0.9999943076023566;0.9590133423732681;1.0000021529702436
40.030208;1.051709357057263;0.9830994872572049;0.9347443355541964;0.12498834093796997;0.11884231501142589;1.0553319149471359;9.999920490982483;0.9475700089159745;-0.1476349998333923;1.066288715553286;0.9999944240374548;0.9590143234084452;1.0000020762958524
40.040208;1.0517093640236734;0.9830990361311136;0.9347437276984257;0.1250006211158225;0.1188539594277717;1.0553329482837952;9.99992046049575;0.9475690433065793;-0.14764699991374977;1.066288603035074;0.9999945358377522;0.95901514067484;1.0000019948085417
40.050208;1.0517103732488464;0.9830994326505079;0.9347430480062912;0.1250147254731917;0.11886722538600417;1.0553339818228586;9.999920474288931;0.9475680826852154;-0.14765999999294072;1.0662884834493727;0.999994642878572;0.9590161023409344;1.000001907954184
40.060208;1.051711386109404;0.983099907883638;0.9347424532365555;0.12502707927022014;0.11887882687784875;1.0553350157305612;9.999920531960571;0.9475671265609014;-0.14767200007102307;1.0662883572166761;0.9999947451140836;0.9590169007837555;1.000001815259364
40.070208;1.0517124027783837;0.9831002907292101;0.9347417808133704;0.12504118408103881;0.11889209334718265;1.0553360501506488;9.999920631139043;0.9475661745391325;-0.14768500014802144;1.0662882248247127;0.999994842509031;0.9590178442515301;1.0000017163334616
40.080208;1.0517124246532557;0.9830998122163638;0.9347411874224354;0.12505346507980186;0.11890373878983779;1.0553370852144934;9.999920767336697;0.947565226374436;-0.14769700022390236;1.0662880867208502;0.9999949349683436;0.9590186250422384;1.0000016108547216
40.090208;1.0517134495806784;0.9831001799869641;0.934740521443779;0.12506757026187307;0.11891700605859035;1.0553381211126487;9.999920935126884;0.9475642819998213;-0.1477100002985752;1.0662879432332961;0.9999950223688261;0.9590195514690735;1.0000014986347856
40.100208;1.0517144789377675;0.9831006249733528;0.9347399394655324;0.12507992479458965;0.11892860916389845;1.0553391581332379;9.999921129400787;0.9475643415448278;-0.14772200037191682;1.066287794532162;0.9999951046338303;0.959021303888383;1.0000013796847738
40.110208;1.0517145140815476;0.9831017872703597;0.9347409380201073;0.1250940423748147;0.11894200207305625;1.055340196586588;9.999921345988536;0.9475634052981113;-0.1477350004438058;1.0662876406654545;0.9999951817894638;0.9590222145872878;1.0000012541073664
40.120208;1.051715552783366;0.9831022144445488;0.9347403610681015;0.1251063971047871;0.11895360651628376;1.055341236682342;9.9999215819548;0.9475624735769417;-0.14774700051413756;1.0662874816905463;0.999995253984766;0.959022963975829;1.0000011219125782
40.130208;1.0517165963341468;0.9831025466522213;0.9347397053976084;0.12512050272848563;0.11896687646821333;1.0553422784805755;9.999921835314606;0.9475615466147039;-0.14775900058283367;1.0662873178167258;0.9999953214460157;0.9590237065930592;1.0000009829793943
40.140208;1.0517166460174523;0.9831020149073594;0.9347391278436211;0.12513278435784272;0.11897852594572522;1.055343321924948;9.99992210437025;0.9475606245597465;-0.14777200064987178;1.0662871494329302;0.9999953844233489;0.9590245970803444;1.0000008371265756
40.150208;1.051717699590702;0.9831023269976823;0.9347384769166797;0.125146890189995;0.11899179779731037;1.055344366918771;9.999922387190416;0.9475597075031927;-0.14778400071530828;1.0662869770086794;0.9999954432025195;0.9590253278269818;1.0000006842076763
40.160208;1.0517187583719696;0.9831027142057859;0.9347379093915289;0.12515924534943845;0.11900340599510155;1.0553454133963966;9.999922680997498;0.9475587954742402;-0.14779600077925403;1.066286800942959;0.9999954981498985;0.9590260533619727;1.0000005242233925
40.170208;1.051718823602238;0.983102066355066;0.9347372572922282;0.12517327811723825;0.11901672324343794;1.0553464613627186;9.999922981787215;0.9475578884398159;-0.1478090008418247;1.066286621429042;0.9999955497219019;0.9590269281140552;1.000000357336335
40.180208;1.0517198928528841;0.9831024331878113;0.9347366939943069;0.12518563356055115;0.11902833359255666;1.0553475108879826;9.999923285024092;0.947556986329568;-0.14782100090310818;1.0662864383854065;0.9999955984080706;0.9590276440345515;1.0000001837776524
40.190208;1.0517209671837153;0.9831027046262478;0.9347360515240764;0.1251997399816259;0.11904160974893771;1.055348562007073;9.999923586786629;0.9475570890709205;-0.1478330009631636;1.066286251463154;0.9999956446442342;0.9590293434188453;1.0000000038081442
40.200208;1.0517210476518308;0.9831021122010699;0.9347354866712699;0.12521202241214932;0.11905326568967095;1.05534961460147;9.999923884252798;0.9475561966032998;-0.14784600102204348;1.066286060117232;0.9999956887693018;0.9590302044333241;0.9999998177634793
40.210208;1.0517221317570504;0.9831024494997266;0.9347349291803375;0.12522437839789577;0.11906487957327233;1.0553506683989378;9.999924175644427;0.9475553088701719;-0.14785800107981378;1.0662858637323607;0.9999957310378134;0.9590309068871524;0.9999996260903149
40.220208;1.0517232204771485;0.9831026917844015;0.9347342922624049;0.12523848538119872;0.11907815944860921;1.0553517230489486;9.999924459889113;0.9475544257984114;-0.14787000113655047;1.0662856617207095;0.999995771619318;0.9590316050136627;0.9999994293252671
40.230208;1.0517233146807992;0.9831020703511787;0.934733732686248;0.12525076832199458;0.11908981928226235;1.0553527782198249;9.999924735863083;0.9475535472102822;-0.14788300119232564;1.0662854535130688;0.9999958105805212;0.9590324531117785;0.9999992280427898
40.240208;1.0517244116808808;0.9831022929865407;0.9347330989267145;0.12526487562579386;0.11910310188248077;1.055353833707903;9.999925001850414;0.9475526726963353;-0.14789500124720428;1.0662852385320314;0.9999958479076358;0.9590331428470448;0.9999990228181949
40.250208;1.0517255124468619;0.9831025907539582;0.9347325477014686;0.12527723222904089;0.11911472119909648;1.0553548894607916;9.99992525571979;0.9475518015976192;-0.14790700130124612;1.066285016257221;0.9999958835315376;0.9590338283991883;0.9999988142404314
40.260208;1.0517256179950134;0.9831018531887313;0.9347319110010696;0.12529126625431466;0.11912804992819151;1.0553559455080992;9.999925494971986;0.9475509331125839;-0.14791900135450695;1.066284786310491;0.9999959173160512;0.9590345097580013;0.9999986029705148
40.270208;1.0517267257348608;0.9831021297584024;0.9347313622203023;0.12530362292036054;0.11913967211502102;1.0553570019486345;9.999925716682817;0.947551066438523;-0.14793200140702525;1.0662845484506205;0.9999959490742091;0.9590363292625904;0.9999983897426354
40.280208;1.0517278365387581;0.9831023954937521;0.9347308146181826;0.12531597959449317;0.11915129575461068;1.0553580590031486;9.999925918556437;0.9475502008692706;-0.14794400145879383;1.0662843025577249;0.9999959786423978;0.9590370024989567;0.9999981752572872
40.290208;1.0517279511876612;0.9830998745692799;0.9347285167367281;0.12532992821871872;0.11916454763600023;1.0553591170217032;9.999926100493607;0.9475493357732866;-0.14795600150975413;1.066284048685919;0.9999960059397616;0.959037671945724;0.9999979600717458
40.300208;1.0517290669006205;0.9831001180411585;0.934727971269726;0.1253422849179455;0.11917617418148845;1.0553601764488214;9.99992626510311;0.9475484705087425;-0.1479680015598222;1.0662837871059438;0.9999960309573891;0.9590383377937657;0.9999977445946685
40.310208;1.0517301845698306;0.9831002647359669;0.9347273454023665;0.12535639244967622;0.11918946686639374;1.0553612377633985;9.999926417299532;0.9475476043958501;-0.14798000160891414;1.0662835182809338;0.9999960537117757;0.9590390001630766;0.9999975291635006
40.320208;1.0517303052268225;0.9830995460169476;0.9347267956971574;0.12536867563616014;0.11920113959858333;1.0553623013767734;9.999926563571462;0.9475467367283985;-0.14799300165695975;1.0662832427774314;0.9999960742188276;0.9590398134740683;0.9999973140748549
40.330208;1.0517314263985782;0.9830997554108708;0.9347262516131671;0.12538103230900635;0.11921277042328707;1.055363367556903;9.99992671081638;0.9475458667570235;-0.1480050017039197;1.0662829611846747;0.9999960924873241;0.959040469293841;0.9999970995388981
40.340208;1.0517325491338123;0.9830998682404624;0.934725625949775;0.12539513976259506;0.11922606724612636;1.055364436417112;9.999926865353249;0.9475449936502521;-0.14801700174980548;1.066282674115413;0.9999961085085322;0.9590411222135589;0.9999968856508439
40.350208;1.0517326744447966;0.9830991159992792;0.934725075016093;0.1254074227632475;0.11923774388976245;1.0553655079287765;9.999927032928992;0.9475451165045083;-0.14802900179468717;1.0662823822028926;0.9999961222604636;0.959042760640974;0.9999966723926095
40.360208;1.051733799778745;0.983099292150761;0.9347245281490547;0.1254197791930358;0.11924937833701048;1.0553655819659862;9.999927219158204;0.9475442344381078;-0.14804100183868138;1.066282086013717;0.9999961337124437;0.9590434090370664;0.9999964596074163
40.370208;1.0517349261151987;0.9830993718359228;0.9347238982595729;0.12543388627869984;0.1192626784560107;1.0553666583536023;9.999927429738763;0.9475433466716143;-0.14805300188192821;1.0662817859395815;0.9999961427838852;0.9590440560056889;0.999996246959068
40.380208;1.0517350544104076;0.9830985864078351;0.9347233419532337;0.1254461687141036;0.11927435804296088;1.0553677368662286;9.999927670695552;0.9475424525187036;-0.14806500192457617;1.0662814821588409;0.9999961493475144;0.959044702204408;0.9999960340073697
40.390208;1.0517361820964264;0.9830987293530397;0.9347227888673003;0.12545852443767821;0.11928599505185539;1.0553688172247278;9.999927948180813;0.9475415513717131;-0.14807800196677093;1.0662811746971743;0.9999961533252232;0.9590455027283878;0.9999958204016564
40.400208;1.051737310236617;0.983098775997855;0.9347221520987227;0.12547263062807976;0.1192992973117803;1.0553698991202567;9.999928267604117;0.947540642751638;-0.14809000200863534;1.0662808635431402;0.9999961547476113;0.9590461494993066;0.9999956059495684
40.410208;1.0517374399393904;0.9830979579719886;0.9347215883822589;0.12548491192917563;0.1193109785771462;1.0553709822609385;9.99992863330851;0.947539726336409;-0.14810200205025623;1.0662805487680524;0.9999961537625068;0.9590467976411005;0.9999953904996621
40.420208;1.05173856874533;0.9830980690790775;0.9347210275323027;0.12549726636061231;0.11932261677827798;1.0553720664595923;9.999929048890788;0.947539801898034;-0.14811400209169015;1.066280230632037;0.9999961506271055;0.9590484358171611;0.9999951738452572
40.430208;1.051739697751209;0.9830981703672843;0.934720464092171;0.1255096202426692;0.11933425506160204;1.0553731517303178;9.999929517378623;0.9475388692315155;-0.14812600213297267;1.0662799096299886;0.9999961456451293;0.9590490884828018;0.9999949557503884
40.440208;1.0517398280967234;0.9830972375300142;0.934719811476367;0.12552365067718058;0.11934760126984038;1.0553742382607172;9.999930041029318;0.9475379281616224;-0.14813800217412545;1.0662795864438328;0.999996139091855;0.959049743906673;0.9999947360306
40.450208;1.0517409573917724;0.9830973206933598;0.9347192433067127;0.12553600326095515;0.11935923930472825;1.0553753262335746;9.999930620700717;0.9475369785997955;-0.14815000221515312;1.0662792618663266;0.9999961311982238;0.959050402217981;0.9999945146066217
40.460208;1.051742086743466;0.9830973955367293;0.9347186730962811;0.12554835513361903;0.11937087704125111;1.0553764157260264;9.999931255820725;0.9475360205704512;-0.1481620022560256;1.066278936771447;0.9999961221997387;0.9590510634263587;0.9999942914949695
40.470208;1.051742217115222;0.9830964377983532;0.934718014456219;0.12556238341855167;0.11938422237187145;1.0553775067737414;9.999931945020888;0.9475350542035981;-0.14817400229667546;1.0662786121277972;0.9999961123533987;0.9590517274907004;0.999994066782258
40.480208;1.0517433458322178;0.9830964977463902;0.9347174412580227;0.12557473385221016;0.11939585925043306;1.0553785994278062;9.999932685740678;0.9475340797511563;-0.14818600233701282;1.066278288984412;0.9999961018649988;0.959052394470015;0.9999938406513272
40.490208;1.0517444738917328;0.9830965512782895;0.934716867219647;0.12558708361488927;0.11940749559370847;1.055379693750772;9.999933473404088;0.9475340976182922;-0.14819800237693134;1.066277968370827;0.9999960908831189;0.9590540525795292;0.999993613385552
40.500208;1.0517446025133497;0.9830956597513524;0.9347162872280489;0.125599359020472;0.11941917462854165;1.0553807898302963;9.99993430175666;0.9475331083997212;-0.14821000241630708;1.0662776511649665;0.9999960796233985;0.9590547261881894;0.9999933852903459
40.510208;1.0517457295368535;0.9830956174183285;0.9347156315333291;0.12561345842983615;0.11943247437045952;1.055381887795396;9.999935163789655;0.9475321129330344;-0.14822200245500822;1.0662773380373178;0.9999960684118043;0.9590554037208441;0.9999931566440065
40.520208;1.0517468564723815;0.9830956564675618;0.9347150573326177;0.125625806462808;0.11944410866127096;1.055382987751386;9.999936052293025;0.9475311122980984;-0.1482340024929056;1.066277029498287;0.9999960575483878;0.959056085683438;0.9999929277137405
40.530208;1.051746984900176;0.9830947527881899;0.9347144781220346;0.12563808018744496;0.1194557854163485;1.0553840897020232;9.999936959941978;0.9475301076702078;-0.14824600252986508;1.0662767259730948;0.9999960471553463;0.9590567726357228;0.9999926987600221
40.540208;1.0517481128654143;0.9830947857399953;0.9347139050231402;0.12565042713696656;0.11946741797647323;1.0553851935891607;9.999937879469327;0.9475291000905148;-0.14825800256574265;1.0662764278499979;0.9999960371412429;0.9590574651783472;0.9999924700123209
40.550208;1.0517492419317878;0.983094816270659;0.9347133324128737;0.12566277353797198;0.11947904955795173;1.0553862993605632;9.999938804345664;0.9475280903581442;-0.1482700026004076;1.0662761354827694;0.9999960272730513;0.9590581639072955;0.9999922416612241
40.560208;1.0517493735350372;0.9830938198534256;0.9347126733879859;0.12567679642239887;0.11949238805438317;1.0553874069318738;9.999939729520111;0.9475280791184206;-0.14828200263376604;1.0662758491348376;0.9999960172966579;0.9590598573272163;0.9999920138850515
40.570208;1.0517505053778573;0.9830938464041216;0.9347121011748006;0.12568914171999482;0.11950401740733933;1.055388516109359;9.999940651762593;0.9475270669940417;-0.14829400266575427;1.06627556895482;0.9999960069990672;0.9590605699560423;0.999991786847639
40.580208;1.0517516386049868;0.9830938713936849;0.9347115287449335;0.12570148650229443;0.11951564551660986;1.0553886265856576;9.999941569478672;0.9475260545966602;-0.14830500269632732;1.066275295025261;0.9999959961573812;0.9590611355632502;0.9999915606769166
40.590208;1.0517517743267675;0.9830929556583333;0.934710950227234;0.12571375695322917;0.1195273156193297;1.0553897379729538;9.999942482098902;0.9475250424424266;-0.14831700272546017;1.0662750273728223;0.9999959844696631;0.9590618636903498;0.9999913355007168
40.600208;1.0517529101003327;0.9830929782735172;0.9347103763776723;0.1257261007860177;0.11953894110082877;1.055390849822559;9.99994338972893;0.9475240309033177;-0.1483290027531292;1.066274765957197;0.9999959715809845;0.9590625996915464;0.999991111483369
40.610208;1.0517540470971383;0.9830929147560917;0.934709720199843;0.1257401950444424;0.11955222994941021;1.0553919617242589;9.999944293095366;0.9475230202201462;-0.14834100277927637;1.0662745107640446;0.9999959572077379;0.9590633432368366;0.999990888792416
40.620208;1.051754186628718;0.983091997012748;0.934709138321223;0.1257524641706261;0.1195638961137058;1.0553930734569958;9.999945192891273;0.9475220105255178;-0.14835300280380026;1.0662742619403531;0.999995941247762;0.9590640938227172;0.9999906675449817
40.630208;1.0517553266440978;0.9830920192040115;0.9347085604234364;0.1257648068156217;0.1195755177397793;1.0553941849537432;9.999946089022773;0.947522001856513;-0.1483650028265847;1.0662740198250924;0.9999959237813626;0.9590658389016917;0.9999904477850445
40.640208;1.0517564688137084;0.9830920427520116;0.9347079808129809;0.12577714915750027;0.11958713818306467;1.0553952960887638;9.999946981144943;0.9475209941278796;-0.14837700284752278;1.0662737848384343;0.9999959049977654;0.9590666021806324;0.999990229496377
40.650208;1.051756614878158;0.983091129128306;0.9347073938564445;0.1257894173395261;0.11959880080286127;1.0553964065641066;9.999947870054545;0.9475199870485046;-0.14838800286651171;1.0662735573071558;0.9999958851333628;0.9590672167313613;0.9999900126290747
40.660208;1.0517577630400372;0.9830911580232188;0.9347068106020553;0.12580175926315915;0.11961041907567507;1.0553975159895272;9.999948758135007;0.9475189800575252;-0.14840000288345306;1.0662733373908164;0.9999958644551501;0.9590679919486356;0.9999897970899971
40.670208;1.0517589150730025;0.9830911907260997;0.9347062255413973;0.12581410108699245;0.11962203635971753;1.0553986240181938;9.999949648282138;0.9475179723941362;-0.14841200289827688;1.0662731251553892;0.9999958432446069;0.9590687731256251;0.999989582708919
40.680208;1.0517590727316113;0.9830902029808782;0.9347055520261137;0.1258281197561419;0.11963536068589443;1.0553997303880318;9.999950542699132;0.9475169632808287;-0.14842400291095553;1.066272920619079;0.9999958217675908;0.9590695602776699;0.9999893692463787
40.690208;1.0517602341778198;0.9830902449441786;0.9347049636298125;0.12584046146163194;0.11964697611993635;1.0554008348340624;9.999951442682764;0.9475169520694793;-0.14843500292149456;1.0662727236972218;0.9999958002743337;0.959071186646578;0.9999891564454972
40.700208;1.051760402269457;0.9830893529443039;0.9347043681515301;0.12585272913644052;0.1196586339654661;1.0554019370067576;9.999952348830424;0.947515938267869;-0.1484470029299245;1.0662725341967838;0.9999957790316617;0.9590719859901908;0.9999889440822919
40.710208;1.0517615749792701;0.9830894064246894;0.9347037767541826;0.12586507072768607;0.11967024767236294;1.0554030365280354;9.999953261013246;0.9475149214775506;-0.1484590029363027;1.0662723519144104;0.9999957583693407;0.9590727916698956;0.9999887319761286
40.720208;1.051762753649304;0.9830894665456258;0.934703183991656;0.12587741226692117;0.11968186059009789;1.0554041331140556;9.999954178534251;0.9475139013072729;-0.1484710029407092;1.0662721766949792;0.999995738693747;0.9590736038295405;0.9999885199547439
40.730208;1.0517629394507233;0.9830885943296364;0.9347025844380731;0.12588967973010032;0.1196935160742448;1.0554052266214362;9.999955100712551;0.9475128773420438;-0.14848200294323136;1.0662720083783983;0.999995720417212;0.9590742677240003;0.999988307810408
40.740208;1.0517641298783524;0.983088668917917;0.9347019893494234;0.12590202110903032;0.11970512759833922;1.055405316981748;9.99995602747152;0.9475118491874747;-0.14849400294394619;1.066271846774755;0.9999957038755405;0.9590750929789645;0.9999880952911807
40.750208;1.0517653259371116;0.9830887511779837;0.9347013933629897;0.1259143623610797;0.11971673852284648;1.0554064041025395;9.999956959909916;0.9475118165132411;-0.14850600294290156;1.0662716917618666;0.9999956893259584;0.9590769126905663;0.9999878821555109
40.760208;1.0517655286226433;0.9830879020306966;0.9347007910096906;0.12592662939964805;0.11972839220891245;1.0554074878625952;9.999957900750484;0.9475107790568003;-0.14851800294010162;1.0662715433387078;0.9999956769722964;0.9590777509270716;0.9999876682356148
40.770208;1.051766735382152;0.9830880006772683;0.9347001933164383;0.12593897029333936;0.11974000212808866;1.0554085682464511;9.999958854061557;0.9475097366454448;-0.14852900293552543;1.0662714015483497;0.9999956669308909;0.95907844070872;0.9999874534228542
40.780208;1.0517679472583372;0.9830881080088164;0.934699594650923;0.12595131100561308;0.11975161163034437;1.0554096454639474;9.999959824531743;0.947508689244814;-0.14854100292917297;1.0662712664548621;0.9999956591823486;0.9590792917211681;0.9999872376296867
40.790208;1.051768165295684;0.9830871994011745;0.9346989083033701;0.12596532833903662;0.11976492876062715;1.0554107198747644;9.999960817093134;0.9475076369322953;-0.14855300292108312;1.0662711382052903;0.9999956536061952;0.9590801490268734;0.9999870207998446
40.800208;1.0517693868815068;0.983087324553337;0.9346983079449722;0.1259776687259929;0.11977653762905775;1.0554117918127426;9.999961836647234;0.9475065797991434;-0.14856400291130484;1.0662710170344265;0.9999956500793878;0.9590808574492933;0.9999868029429766
40.810208;1.0517706128021598;0.9830874585782188;0.9346977071034035;0.1259900089709997;0.11978814629497549;1.055412861525152;9.999962887555194;0.9475055178903687;-0.1485760028998627;1.0662709032197635;0.9999956485419171;0.9590817262404313;0.9999865841797414
40.820208;1.0517708436945843;0.9830866618382148;0.9346971004730381;0.12600227495453575;0.11979979812648696;1.0554139292210134;9.999963973655278;0.9475054512176546;-0.14858800288675356;1.066270797029106;0.999995648997691;0.9590835876813215;0.9999863647525338
40.830208;1.0517720765104988;0.9830868128298406;0.934696499334314;0.12601461490708918;0.11981140659198682;1.0554149950921794;9.999965098958267;0.9475043798340929;-0.1485990028719605;1.0662706986673636;0.9999956514862804;0.9590843101318391;0.9999861449839843
40.840208;1.0517723128289327;0.9830860322962662;0.9346958927631125;0.1260268805691077;0.11982305830251971;1.0554160593070188;9.999966267728468;0.9475033038978845;-0.1486110028554603;1.0662706082361402;0.9999956560460896;0.9590851905476933;0.9999859252647567
40.850208;1.0517735493963132;0.9830861986075273;0.934695292056206;0.12603922020852876;0.11983466667106098;1.055417122051933;9.999967483624438;0.9475022236524085;-0.14862200283723676;1.0662705256803244;0.9999956626744608;0.9590859182757625;0.9999857060859006
40.860208;1.051774786524671;0.9830863718619468;0.9346946918579877;0.12605155967229928;0.1198462749868345;1.055418183565977;9.999968748913865;0.9475011393893202;-0.14863400281730424;1.066270450762929;0.9999956713065014;0.9590868025622147;0.9999854880521853
40.870208;1.0517750246152666;0.9830856121088433;0.9346940867946752;0.12606382475257075;0.11985792654772214;1.0554182440820556;9.999970064157896;0.9475010514618809;-0.14864600279571105;1.0662703831309461;0.9999956818197507;0.9590886757820464;0.999985271854341
40.880208;1.051776260674169;0.9830857975260866;0.9346934881576315;0.12607616376643674;0.11986953478401664;1.0554193037425963;9.999971428350714;0.947499960284095;-0.1486570027725261;1.066270322407103;0.9999956940478211;0.9590894065577078;0.9999850582470086
40.890208;1.0517774954494883;0.9830859878969771;0.9346928905872268;0.12608850251887233;0.1198811430140046;1.0554203626142866;9.99997283947048;0.9474988662747774;-0.14866900274783193;1.0662702682309109;0.9999957078148691;0.9590902922918156;0.9999848480790651
40.900208;1.0517777297817203;0.9830852429334056;0.9346922886742428;0.1261007667815459;0.11989279456312994;1.055421420771483;9.999974295140575;0.9474977698120494;-0.14868000272172202;1.0662702202527616;0.9999957229754094;0.9590910225045399;0.9999846423299128
40.910208;1.0517789609993715;0.9830854406252204;0.9346916936212827;0.12611310497230285;0.11990440288784762;1.055422478358096;9.999975793483246;0.9474966712158976;-0.14869200269431404;1.0662701781239732;0.9999957393808114;0.9590919066755725;0.9999844421014005
40.920208;1.0517801901218398;0.9830856408058939;0.9346911000189265;0.126125442891876;0.11991601132946807;1.0554235356426998;9.999977334182006;0.9474955707470889;-0.14870300266577474;1.0662701415224842;0.999995756790932;0.9590926339770453;0.9999842485761339
40.930208;1.05178041833963;0.9830849034260266;0.9346905025866631;0.1261377062914247;0.11992766322966393;1.0554245930206292;9.999978919000267;0.9474954686562257;-0.1487150026363206;1.0662701101874266;0.9999957748290632;0.9590945014462483;0.9999840629207513
40.940208;1.0517816433632827;0.9830851067941817;0.934689912776691;0.1261500436572156;0.11993927205655189;1.0554256508856619;9.999980551047926;0.9474943652215064;-0.14872600260617233;1.0662700839061547;0.9999957929948884;0.9590952222346492;0.999983886139823
40.950208;1.051781867594382;0.9830844570743589;0.9346894009464788;0.12616055559530054;0.11994925977128251;1.0554267094842464;9.999982233194176;0.9474932607270944;-0.14873800257548836;1.0662700624695416;0.9999958107351634;0.9590960936101893;0.9999837189792108
40.960208;1.051783088498459;0.983084662060115;0.934688815983034;0.1261728924371065;0.11996086923090547;1.0554277688846152;9.999983966894279;0.947492155484458;-0.14874900254434373;1.066270045665624;0.9999958275927244;0.95909680481652;0.9999835619522572
40.970208;1.0517843068442507;0.9830848675609685;0.9346882336540882;0.12618522905995752;0.11997247909916314;1.0554288290267775;9.999985752165008;0.947491049880036;-0.14876100251276692;1.0662700333150652;0.9999958433465387;0.9590976655596924;0.9999834154515775
40.980208;1.051784523189146;0.9830841339921237;0.9346876485818885;0.12619749117464513;0.11998413271749575;1.0554298898108845;9.999987588285093;0.9474899443244821;-0.1487720024807843;1.0662700252706236;0.9999958580254379;0.9590983653758027;0.9999832798438353
40.990208;1.0517857344298651;0.9830843400771808;0.9346870721320172;0.12620982739059866;0.11999574354841129;1.0554299512318948;9.99998947472505;0.9474898391556401;-0.14878400244844778;1.0662700213400824;0.9999958718239058;0.9591002023507365;0.999983155492096
41.000208;1.0517869410079244;0.9830845464257958;0.9346864990463815;0.12622216341280398;0.12000735493717578;1.0554310134527343;9.99999141225569;0.9474887345907813;-0.14879500241583044;1.0662700212224878;0.9999958850329523;0.9591008905544696;0.9999830427244162
41.010208;1.0517871434321506;0.9830838137747713;0.9346859240705968;0.1262344248965013;0.12001901023773334;1.055432076708439;9.9999934032859;0.9474876307004995;-0.14880600238300024;1.0662700245754346;0.9999958980244561;0.9591015731508233;0.9999829417935753
41.020208;1.0517883387974822;0.9830840211362435;0.9346853585467451;0.12624676051409464;0.12003062293173218;1.0554331411764024;9.999995450551856;0.9474865274032768;-0.14881800235001844;1.0662700311194282;0.9999959112518143;0.9591024054920788;0.999982852850187
41.030208;1.0517885290536118;0.9830832898084504;0.9346847914083907;0.12625902157469515;0.12004227965693764;1.0554342069764795;9.999997555661436;0.947485424535141;-0.14882900231696197;1.0662700406430066;0.9999959252337602;0.9591030775218342;0.9999827758854881
41.040208;1.0517897113996786;0.9830834987895044;0.9346842336553559;0.12627135679893034;0.1200538938546942;1.0554352742579853;9.999999719119222;0.947485321959359;-0.14884100228392413;1.0662700529847193;0.9999959404994432;0.9591048878363597;0.9999827106484455
41.050208;1.051790886591766;0.9830837089375263;0.9346836795395679;0.1262836918342442;0.12006550881653774;1.055436343241741;10.000001941333679;0.9474842195889679;-0.14885200225099135;1.0662700680447204;0.9999959574924221;0.9591055507874597;0.9999826566524428
41.060208;1.0517910554275793;0.9830830665931762;0.9346832045474088;0.1262942013822382;0.12007550313448923;1.0554374141665244;10.00000422339276;0.9474831173204065;-0.1488630022182358;1.0662700857745486;0.9999959764699714;0.9591062099619589;0.9999826132876186
41.070208;1.0517922151737173;0.9830832801263697;0.9346826573431463;0.1263065360306305;0.12008711958740233;1.0554384872405689;10.00000656663975;0.9474820150460164;-0.14887500218571104;1.06627010615019;0.9999959974867861;0.9591070210742462;0.999982579906436
41.080208;1.0517933666652262;0.9830834957060861;0.9346821135157214;0.12631887048798832;0.12009873676801364;1.0554395626760817;10.00000897142389;0.9474809127715167;-0.1488860021534299;1.0662701291217578;0.9999960204858833;0.9591076741766815;0.9999825558409434
41.090208;1.0517935107742156;0.9830827739029487;0.9346815674413851;0.12633113030398516;0.12011039795802796;1.055439640731453;10.000011436619126;0.9474808107337772;-0.14889700212135787;1.0662701545156061;0.9999960453700845;0.9591093128541807;0.9999825404148517
41.100208;1.0517946449060704;0.9830829933862811;0.9346810301244524;0.12634346430272989;0.12012201656176945;1.055440721690472;10.000013959962223;0.9474797094910761;-0.14890900208944374;1.0662701819698823;0.9999960720073544;0.9591101170657196;0.9999825329665832
41.110208;1.0517947713119649;0.9830822751072616;0.9346804902000352;0.12635572357111055;0.12013367914536772;1.0554418057757766;10.000016538447534;0.9474786099094914;-0.14892000205766015;1.0662702109822333;0.9999961002410178;0.959110764588287;0.9999825328784449
41.120208;1.0517958875346702;0.9830824977210986;0.934679958483412;0.12636805699371725;0.12014529910970541;1.0554428930422104;10.00001916924329;0.9474775130046709;-0.14893100202601406;1.0662702410090974;0.999996129925302;0.9591114110810667;0.999982539626117
41.130208;1.0517969946846095;0.9830828070458291;0.9346795103590081;0.12637863923225062;0.1201552550476004;1.0554439833306695;10.000021850744485;0.9474764197527613;-0.1489430019945357;1.0662702715178511;0.9999961609580075;0.9591122122666823;0.9999825528484468
41.140208;1.0517970938821473;0.9830820926834771;0.9346789777490825;0.12639089765293637;0.12016691962800773;1.0554450762754564;10.000024582533214;0.947475330942554;-0.14895400196326944;1.0662703019810398;0.9999961932853967;0.959112857940344;0.9999825723873061
41.150208;1.051798182708531;0.9830823187115314;0.9346784529065819;0.1264032303702948;0.1201785416071946;1.0554461713420007;10.000027364651885;0.9474752471049646;-0.14896500193225623;1.0662703318731035;0.99999622690812;0.9591144914694715;0.9999825982474634
41.160208;1.051799262353339;0.9830825456695307;0.9346779301994217;0.12641556296015632;0.12019016432212042;1.0554472679508193;10.000030196780266;0.9474741685568105;-0.1489770019015187;1.0662703607041084;0.9999962618918481;0.9591152924969794;0.9999826304780424
41.170208;1.0517993340601235;0.9830818342085903;0.9346774039647983;0.12642782094841926;0.12020183110446776;1.0554483656238547;10.000033077187263;0.9474730955315506;-0.14898800187107303;1.066270388067116;0.9999962983312789;0.9591159381805839;0.9999826690293251
41.180208;1.051800395496106;0.9830821486706747;0.9346769663784059;0.126438402503751;0.12021179070297108;1.0554494640018472;10.000036002254419;0.9474720283156727;-0.14899900184095025;1.0662704136528;0.9999963363198237;0.9591165837348321;0.999982713683763
41.190208;1.0518004490013746;0.9830814395345165;0.9346764437124946;0.12645066041841915;0.12022345907669532;1.0554495627072191;10.000038966903462;0.9474709672789489;-0.14901000181119275;1.066270437191853;0.9999963760125861;0.9591172290674486;0.9999827640610558
41.200208;1.051801492116193;0.9830816711941364;0.9346759280014721;0.1264629928655145;0.12023508495506913;1.0554506612084542;10.000041964861408;0.9474709128133969;-0.14902100178183494;1.0662704583595075;0.999996417711374;0.959118862013422;0.9999828196253809
41.210208;1.051802525904711;0.9830819044653661;0.9346754132327633;0.12647532529780509;0.12024671162803022;1.055451758888424;10.000044988519102;0.9474698653107709;-0.14903300175289194;1.066270476743326;0.9999964618373173;0.9591196623094363;0.9999828797288076
41.220208;1.0518025513857274;0.9830812002108914;0.9346748932752273;0.12648758312654662;0.12025838237658035;1.055452855202166;10.00004802888096;0.9474688251614709;-0.14904400172435234;1.066270491892983;0.9999965088295999;0.9591203071175038;0.9999829437204669
41.230208;1.0518035660422762;0.9830815229646339;0.9346744599261695;0.12649816459131324;0.12026834590419838;1.0554539496596218;10.000051075707406;0.9474677926677968;-0.14905500169617933;1.066270503392075;0.9999965591067149;0.9591209518438529;0.9999830110569593
41.240208;1.0518045710217454;0.9830817627806901;0.9346739447974379;0.12651049696693092;0.12027997483107193;1.0554550417110897;10.00005411803564;0.947466767956159;-0.14906600166832776;1.0662705109229829;0.9999966130599047;0.9591215965863226;0.9999830813332745
41.250208;1.0518045675491197;0.9830810658226499;0.9346734231069505;0.12652275472657426;0.12029164770581618;1.0554561307709276;10.000057144814631;0.947466751040663;-0.1490770016407695;1.0662705143220563;0.9999966709760475;0.9591232294103043;0.999983154197235
41.260208;1.051805553285528;0.9830813110630608;0.9346729055324201;0.1265350870922816;0.12030327789827211;1.0554572164019584;10.000060145014322;0.9474657419308907;-0.14908900161351393;1.0662705136265096;0.9999967329452665;0.9591240303637109;0.9999832292351902
41.270208;1.0518055306144876;0.9830807052545579;0.9346724615890654;0.1265455939112983;0.12031328725562648;1.055458298469784;10.00006310761614;0.9474647406374066;-0.1491000015866028;1.066270509050055;0.9999967988573418;0.9591246767451627;0.9999833059562157
41.280208;1.0518064972362782;0.9830809567190992;0.9346719394690919;0.12655792630894744;0.12032491851708857;1.055458377106754;10.000066022181942;0.9474637471676339;-0.1491110015600885;1.0662705008597104;0.9999968684709403;0.9591253242909689;0.999983383875174
41.290208;1.0518074545784732;0.9830812117814812;0.9346714141682415;0.1265702587602198;0.12033655020516064;1.0554594525718177;10.000068879486909;0.9474627615423675;-0.14912200153401942;1.066270489302839;0.9999969414857705;0.9591259732823595;0.9999834626288358
41.300208;1.0518074041782732;0.9830805314093686;0.934670879399912;0.12658251661741377;0.12034822550313287;1.0554605251751907;10.000071671593657;0.9474627837344594;-0.14913300150843006;1.066270474656658;0.9999970176024224;0.9591276118471191;0.9999835420724682
41.310208;1.0518083439803791;0.9830808801985755;0.9346704267885378;0.12659309831499588;0.12035819301149255;1.0554615952416524;10.000074391773063;0.9474618135918927;-0.14914400148333692;1.0662704572659194;0.9999970965830036;0.9591282646601087;0.999983622289956
41.320208;1.051808276565531;0.983080208718764;0.9346698821952076;0.12660535638223572;0.12036986853079427;1.055462663046147;10.000077034629093;0.9474608508399012;-0.14915500145874042;1.066270437473055;0.9999971782882578;0.9591289199731277;0.9999837034920299
41.330208;1.0518091996591483;0.9830804811663013;0.9346693374948463;0.1266176892950473;0.12038150062433811;1.0554637287840136;10.000079596387994;0.9474598951078846;-0.14916600143463715;1.066270415532745;0.9999972626535373;0.9591295781544131;0.999983785900296
41.340208;1.051810114524634;0.9830808432706639;0.9346688679729462;0.12662827147067146;0.12039146772829494;1.0554647925585827;10.000082074934292;0.947458945954764;-0.1491780014110513;1.0662703916409935;0.9999973496098519;0.959130395007977;0.9999838697212774
41.350208;1.0518100224402314;0.9830801844469631;0.9346683054665297;0.12664053009343604;0.12040314236190469;1.0554658543644377;10.00008446924414;0.9474590029171459;-0.14918900138805208;1.0662703660111146;0.9999974390148967;0.9591320475701781;0.9999839551658158
41.360208;1.051810921070439;0.9830804685134982;0.9346677422384821;0.12665286376044285;0.12041477314124362;1.0554659141906355;10.000086779007377;0.9474580655334839;-0.14920000136572426;1.066270338875406;0.9999975306746328;0.9591327160495845;0.9999840424457547
41.370208;1.0518108127536654;0.983079901606296;0.9346672483579779;0.12666337216924398;0.12042478186951386;1.0554669721837797;10.000089004599161;0.9474571333204912;-0.14921100134412935;1.0662703104495326;0.9999976244287482;0.9591333886805635;0.999984131775217
41.380208;1.0518116950910756;0.9830801913888637;0.9346666727248695;0.126675706744459;0.12043641127466137;1.0554680286255995;10.000091146555855;0.9474562057531294;-0.14922200132330038;1.066270280904118;0.999997720177414;0.9591340658652903;0.9999842233716505
41.390208;1.0518125693608777;0.9830804835731548;0.9346660911867941;0.12668804185943272;0.12044803989886485;1.0554690837367628;10.000093204861754;0.9474562822823941;-0.14923300130326161;1.0662702503568615;0.9999978178349447;0.9591357357599709;0.9999843174056525
41.400208;1.051812437005973;0.9830799239969391;0.9346655797090196;0.12669855181135264;0.12045804629033714;1.0554701375399218;10.000095178804042;0.9474553623781781;-0.14924400128404888;1.0662702188977353;0.9999979173095678;0.9591364229709464;0.9999844139178816
41.410208;1.0518132960393438;0.9830802206849922;0.9346649874715904;0.12671088802138117;0.12046967320063917;1.055471189898645;10.000097067373567;0.9474544455807353;-0.14925500126571142;1.0662701865834474;0.9999980185491053;0.9591371155932902;0.9999845127912836
41.420208;1.0518131492705647;0.9830795802926598;0.9346643848402499;0.12672314995875691;0.12048134248197723;1.0554722406554728;10.000098869614453;0.9474535315511727;-0.1492660012482919;1.0662701533782253;0.9999981215883724;0.959137813998291;0.999984613825122
41.430208;1.0518139947697527;0.9830799671826337;0.934663864380927;0.1267337362433011;0.12049130283559331;1.055473289723527;10.000100584412358;0.9474526201015112;-0.14927700123181128;1.066270119127907;0.9999982265336682;0.9591385185516592;0.9999847168152664
41.440208;1.0518148342364542;0.9830802712100876;0.9346632582805707;0.12674607390231143;0.12050292690017947;1.0554733370782396;10.000102210337465;0.947452711168565;-0.14928800121625913;1.066270083610277;0.99999833351871;0.9591402172675049;0.9999848215457955
41.450208;1.051814669502175;0.983079638361102;0.9346626422657722;0.1267583371004417;0.12051459325796089;1.0554743826926447;10.000103746328467;0.9474518046958289;-0.14929900120158485;1.066270046621784;0.9999984426638455;0.9591409345388562;0.9999849277554708
41.460208;1.051815498931106;0.983080032876288;0.9346621087489221;0.12676892450215452;0.1205245506255715;1.055475426496358;10.00010519275911;0.947450900516421;-0.14931000118771445;1.066270008060795;0.9999985540077736;0.9591416581337028;0.9999850351718943
41.470208;1.0518153256421263;0.9830794051496742;0.934661484216811;0.12678118824623646;0.12053621493475357;1.0554764684319724;10.000106551888349;0.9474499983757675;-0.1493210011745756;1.0662699679329084;0.9999986674752204;0.9591423880460497;0.999985143615269
41.480208;1.0518161479935604;0.9830797194181242;0.9346608611380675;0.1267935270420145;0.12054783489975086;1.0554775085597448;10.000107826935107;0.9474490980115101;-0.14933100116210013;1.0662699262514355;0.9999987829681233;0.9591429686345222;0.9999852530660055
41.490208;1.0518169679398703;0.9830801215675565;0.9346603153382352;0.12680411502484032;0.12055778910195841;1.055478547092935;10.000109020650891;0.9474491991536698;-0.14934200115021448;1.0662698829588084;0.9999989004751458;0.9591446991364231;0.9999853635786515
41.500208;1.0518167874666058;0.9830795011773504;0.9346596790776991;0.12681637909914914;0.12056945017760588;1.0554795843460754;10.00011013507463;0.9474483015046422;-0.1493530011388407;1.0662698379128386;0.9999990200713785;0.9591454482445548;0.9999854751385748
41.510208;1.0518176049718064;0.9830799076319939;0.9346591260673831;0.12682696704696747;0.12057940214167995;1.0554806206596494;10.000111171855693;0.9474474047563802;-0.1493640011279171;1.0662697908720709;0.9999991418778044;0.9591462035802336;0.999985587669629
41.520208;1.0518174235329754;0.983079291064175;0.9346584828877648;0.12683923086339646;0.12059106092506053;1.0554806563505257;10.000112131997065;0.9474465085576473;-0.1493750011174254;1.0662697415469384;0.9999992660660171;0.9591469647864431;0.9999857011832675
41.530208;1.0518182413790211;0.9830797008862576;0.934657923274694;0.1268498183841365;0.12060101055985692;1.0554816916820082;10.000113015533456;0.9474466124430021;-0.14938600110739392;1.0662696897374917;0.9999993928657124;0.9591487192202514;0.9999858158581006
41.540208;1.0518190602135653;0.9830800266661336;0.9346572795422373;0.12686215652062338;0.12061262368422634;1.0554827268224858;10.000113821978221;0.9474457158507008;-0.14939700109788143;1.0662696353949863;0.9999995225397201;0.959149490820563;0.9999859319380118
41.550208;1.0518188816986205;0.9830794141790989;0.9346566276870129;0.12687441930492932;0.12062427886188735;1.055483761822677;10.000114551446668;0.9474448182033679;-0.14940800108897306;1.0662695786140213;0.9999996553414523;0.9591502669066106;0.9999860495967277
41.560208;1.0518197038450736;0.9830798274754918;0.9346560605394553;0.12688500560620306;0.12063422479546944;1.0554847966483292;10.000115205227843;0.9474439189700447;-0.14941900108077974;1.066269519700383;0.9999997914652936;0.9591510470536502;0.9999861689192022
41.570208;1.051819529208947;0.9830792167517649;0.9346554050153257;0.12689726736844;0.12064587741504261;1.0554858312288944;10.000115785456318;0.9474430177299031;-0.14942900107342036;1.066269459248824;0.9999999310238061;0.9591516752071083;0.9999862899230567
41.580208;1.0518203554128855;0.9830796314859254;0.9346548350928947;0.12690785257611173;0.12065582076632062;1.0554868654987097;10.000116294643448;0.9474431142115326;-0.1494400010669966;1.066269398086898;1.0000000740632227;0.9591534506676147;0.9999864125175547
41.590208;1.051821183615758;0.983079961339117;0.9346541831735348;0.1269201881310313;0.12066742753979971;1.0554868994157907;10.000116734918324;0.9474422082355196;-0.14945100106158699;1.0662693370669358;1.000000220557285;0.9591542421511245;0.999986536454824
41.600208;1.051821015058686;0.9830776866345123;0.9346519417626316;0.12693061166940145;0.12067733050896787;1.0554879329121758;10.000117107200495;0.947441299603297;-0.14946200105726454;1.0662692768566842;1.0000003703665334;0.9591550376227357;0.9999866613896752
41.610208;1.0518218474954744;0.9830780172111286;0.9346512895683549;0.12694294583680385;0.12068893491889364;1.0554889658123578;10.000117411292987;0.947440388073371;-0.14947300105410416;1.066269217940436;1.000000523233906;0.9591558373585765;0.9999867869821842
41.620208;1.0518216834516165;0.9830774939935727;0.934650713776706;0.12695345326648022;0.12069891684026895;1.0554899978128731;10.000117646711848;0.9474404734473096;-0.14948300105216192;1.0662691607708572;1.0000006788308806;0.9591574735979245;0.9999869128872722
41.630208;1.0518225206936447;0.9830778250544577;0.934650063852183;0.12696578587985824;0.12071051913407026;1.05549102854344;10.00011781350112;0.9474395556292341;-0.14949400105145402;1.066269105840863;1.0000008367953932;0.9591582827047663;0.9999870387107573
41.640208;1.0518233605382044;0.9830782419351247;0.934649497108049;0.12697636673047227;0.12072045576943498;1.0554920576346654;10.000117912466365;0.9474386346194936;-0.149505001051955;1.066269053639216;1.0000009967462107;0.9591590968311912;0.9999871640327674
41.650208;1.0518232042528126;0.9830776346540918;0.9346488459054848;0.1269886226759111;0.12073209945258714;1.0554930846893222;10.000117944493645;0.9474377104935847;-0.14951600105360158;1.0662690045759824;1.000001158296077;0.9591599162287214;0.9999872884700393
41.660208;1.0518240494065907;0.9830780531939395;0.934648283982093;0.12699920191005004;0.1207420342526186;1.0554931091696222;10.000117909976515;0.9474377833665616;-0.14952600105629657;1.066268958921628;1.0000013210508203;0.9591615730259755;0.999987411797843
41.670208;1.0518238981779906;0.9830774484665082;0.9346476378188866;0.12701145625210122;0.12075367612353904;1.05549413035008;10.00011780932433;0.9474368533544338;-0.14953700105991397;1.066268916796048;1.0000014845636815;0.9591624036073533;0.9999875340438871
41.680208;1.0518247479773222;0.9830778707466891;0.9346470809006154;0.12702203395062886;0.12076360911463306;1.055495147409352;10.000117643485545;0.9474359204989447;-0.1495480010642919;1.06626887822259;1.0000016482585337;0.9591632399441644;0.9999876554030425
41.690208;1.051825599880544;0.9830782104376121;0.9346464450398272;0.1270343619065073;0.12077520588355596;1.055496159589615;10.000117413913292;0.9474349846496941;-0.1495590010692192;1.0662688431818137;1.0000018114178508;0.9591640820797765;0.9999877760669841
41.700208;1.0518254551228081;0.9830776994320288;0.9346458867220923;0.1270448631449465;0.12078518032739391;1.0554971663643509;10.000117122676173;0.947434045461666;-0.14956900107444152;1.0662688115970718;1.0000019733241907;0.9591647741396561;0.9999878961395621
41.710208;1.0518263115203494;0.9830780460851309;0.9346452544370094;0.1270571898895277;0.1207967752331484;1.0554981675568398;10.000116772399778;0.9474341025318339;-0.14958000107968095;1.0662687832955713;1.0000021334315436;0.9591666159013653;0.9999880156145406
41.720208;1.0518261717273005;0.9830775424489928;0.9346446990439746;0.12706769008215718;0.12080674779663661;1.0554991633121233;10.00011636587168;0.9474331554904148;-0.14959100108466347;1.0662687580330468;1.0000022913681073;0.9591674761351205;0.9999881343578775
41.730208;1.0518270337028284;0.9830778965343386;0.9346440689321854;0.12708001603147187;0.12081834084228711;1.0554991539330048;10.000115905808252;0.9474322040284202;-0.14960100108915703;1.0662687355377545;1.0000024468214312;0.9591681868082813;0.9999882521592608
