time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.740208;1.0518278989895875;0.9830783397212609;0.9346435203278095;0.12709059080761656;0.1208282683318326;1.0555001397406827;10.000115394532507;0.9474312479660199;-0.14961200109299091;1.0662687155150246;1.0000025994591448;0.9591690598166122;0.9999883688420568
41.750208;1.051827769112006;0.9830777618699454;0.9346428846022249;0.1271028413131787;0.12083990299485367;1.0555011210522192;10.000114833663924;0.9474312873130851;-0.14962300109603777;1.0662686977096685;1.0000027489439642;0.9591709267210066;0.9999884842771719
41.760208;1.0518286420374454;0.9830782127637279;0.9346423347255522;0.12711341605841103;0.12084982894384891;1.0555020981676853;10.00011422459277;0.9474303222544876;-0.14963300109819241;1.066268682049858;1.0000028950408795;0.9591716556647288;0.9999885982965911
41.770208;1.0518285205472493;0.9830776429964603;0.9346416966657366;0.12712566676650394;0.12086146217376155;1.0555030713140214;10.000113569410601;0.9474293530947865;-0.14964400109938117;1.0662686687373046;1.000003037695597;0.9591725460666222;0.9999887106845109
41.780208;1.051829402736268;0.9830798533648084;0.9346428083595603;0.12713632735234998;0.12087146796249627;1.055504040666188;10.000112871417603;0.9474283801710238;-0.14965500109957885;1.0662686582001832;1.0000031769421323;0.959173441658289;0.9999888212732938
41.790208;1.0518292914656184;0.9830793777126539;0.934642247822164;0.1271468276792625;0.12088143522869697;1.0555040064766281;10.000112134948214;0.9474284037275056;-0.14966500109879669;1.0662686509470023;1.0000033127152403;0.9591751739475599;0.999988929991272
41.800208;1.051830184843691;0.9830797602689074;0.9346416095994765;0.12715915456122112;0.12089302332297024;1.0555049691915486;10.000111364520762;0.9474274238369724;-0.14967600109704254;1.0662686474076055;1.0000034447843131;0.9591760792895342;0.9999890368048339
41.810208;1.0518310845228207;0.983080232082729;0.9346410503325658;0.12716973084932762;0.12090294620484097;1.0555059294368399;10.000110564124368;0.9474264404656266;-0.14968600109429192;1.0662686478445325;1.0000035728483156;0.9591768330913553;0.9999891416562938
41.820208;1.0518309920709537;0.9830796824931614;0.9346404018547746;0.12718198322124347;0.12091457658129964;1.0555068878998084;10.000109737445374;0.9474254536105238;-0.1496970010905025;1.066268652404434;1.000003696609292;0.959177747134071;0.9999892444700563
41.830208;1.0518319053238354;0.9830801605789785;0.9346398375524203;0.12719256014736585;0.12092449854045531;1.0555078452594135;10.000108888349281;0.9474254633764928;-0.1497080010856446;1.066268661236127;1.0000038157101623;0.959179652799125;0.9999893451594823
41.840208;1.0518318267223412;0.9830797014998852;0.934639264928187;0.12720306207110774;0.12093446337024177;1.0555088021827297;10.000108020656455;0.9474244699704507;-0.1497180010797199;1.0662686745209415;1.0000039296350878;0.9591804182353018;0.9999894435878497
41.850208;1.0518327539651768;0.983080098136009;0.9346386140193291;0.1272153904458871;0.12094604921407058;1.0555087592799786;10.000107137518265;0.9474234736210143;-0.1497290010727784;1.0662686924638434;1.000004037724995;0.959181343090651;0.9999895395950812
41.860208;1.0518336884362263;0.983080581438178;0.9346380417603637;0.1272259680363211;0.1209559700189494;1.055509717058828;10.000106241375308;0.9474224745107562;-0.14973900106491006;1.0662687153397898;1.0000041392899441;0.9591821148519959;0.9999896331300246
41.870208;1.0518336316025516;0.9830801263596348;0.9346374616200624;0.12723647050955103;0.12096593380841467;1.0555106759944644;10.000105334243392;0.9474224727907581;-0.14975000105620856;1.066268743512618;1.000004233680713;0.9591840330843966;0.9999897243043611
41.880208;1.0518345813319023;0.9830805263041208;0.9346368039151067;0.12724879940329856;0.12097751876406747;1.055511636632596;10.000104417626025;0.9474214685652712;-0.14976000104675538;1.0662687774005823;1.0000043203253655;0.9591848096263238;0.9999898132840176
41.890208;1.0518345401908142;0.9830800733083269;0.9346362200828461;0.12725930213463277;0.12098748215737357;1.0555125995638261;10.00010349239503;0.9474204618373178;-0.14977100103661947;1.0662688174811568;1.000004398786331;0.9591857440090091;0.9999899001868222
41.900208;1.051835505997995;0.9830804755617587;0.9346355591616974;0.12727163126207566;0.12099906686654535;1.0555135653243939;10.000102558820865;0.9474194525434305;-0.1497810010258544;1.0662688642927818;1.0000044687773053;0.9591865235717366;0.9999899850768614
41.910208;1.0518354812735908;0.9830800252658273;0.9346349725197152;0.12728213415728934;0.12100903015606797;1.0555135343571753;10.000101616683452;0.9474194406738392;-0.14979200101450352;1.0662689183441167;1.0000045301522311;0.959188448069825;0.9999900679549856
41.920208;1.0518364636960633;0.9830805161396057;0.9346343903377604;0.1272927124457714;0.12101895021339518;1.0555145070641225;10.00010066559355;0.9474184263603461;-0.14980200100261432;1.0662689800327247;1.0000045829365645;0.9591892295070451;0.9999901487188034
41.930208;1.0518374544834603;0.9830809235819499;0.9346337258704244;0.1273050417732195;0.12103053507618786;1.0555154839015208;10.000099705245733;0.9474174098553995;-0.1498130009902405;1.0662690496634464;1.0000046273537004;0.9591901677301241;0.9999902271867114
41.940208;1.0518374548849834;0.9830804790865414;0.9346331357809462;0.1273155447835947;0.12104049870216985;1.0555164653977782;10.000098735116477;0.9474163914676805;-0.14982300097741866;1.0662691274973377;1.0000046637887852;0.9591909499884674;0.9999903031904284
41.950208;1.051838462537398;0.9830809761324494;0.9346325498717786;0.12732612318362221;0.1210504192523386;1.0555174520446329;10.000097753673723;0.9474163715133914;-0.14983400096414548;1.0662692138035157;1.0000046927242714;0.9591928757666542;0.9999903766343721
41.960208;1.0518384796637958;0.9830804504634187;0.9346318754749428;0.12733837722572505;0.12106204803940983;1.055518444164923;10.000096757986821;0.9474153502285276;-0.14984400095038078;1.0662693088794575;1.000004714701888;0.9591936564324133;0.9999904474970892
41.970208;1.0518395035736838;0.9830809516206653;0.9346312858768275;0.12734895570297966;0.12107196918006505;1.0555184418992254;10.00009574438853;0.9474143276985072;-0.1498540009360659;1.066269412960229;1.0000047303080133;0.9591944351105646;0.9999905158218982
41.980208;1.0518395362261905;0.9830805151713917;0.9346306883350105;0.1273594588263002;0.12108193399476026;1.0555194453054793;10.000094709782715;0.947413303908637;-0.14986500092114002;1.066269526125091;1.000004740143617;0.9591953672439449;0.999990581695731
41.990208;1.0518405747665034;0.9830810195793467;0.9346300937121882;0.127370037402107;0.12109185597390004;1.0555204544108232;10.000093652718967;0.9474132788158427;-0.14987500090554912;1.066269648341704;1.0000047447787792;0.9591971272367172;0.999990645236961
42.000208;1.0518416198386844;0.9830814394716473;0.934629414836054;0.12738236700821334;0.12110344314973001;1.0555214691668555;10.00009257361488;0.9474122523328041;-0.14988600088925905;1.066269779536947;1.0000047447403846;0.9591980512064427;0.9999907066109225
42.010208;1.0518416720784722;0.9830810056273515;0.9346288080396776;0.12739287017282858;0.12111340948302567;1.055522489377401;10.000091474290883;0.9474112243170545;-0.149896000872278;1.0662699195546437;1.000004740530957;0.9591988133519522;0.99999076600975
42.020208;1.0518427286547383;0.9830815109711926;0.9346282028762996;0.12740344869326423;0.12112333313177583;1.0555235146889708;10.000090357306615;0.947410194648684;-0.14990600085467878;1.0662700680798616;1.000004732613629;0.9591995690089287;0.9999908236076853
42.030208;1.0518427916005628;0.9830809908091682;0.9346275064912473;0.1274157025995821;0.12113496537992491;1.0555235446789613;10.00008922510517;0.9474101633036668;-0.1499170008365991;1.0662702246558127;1.000004721403576;0.9592014614823406;0.9999908795704276
42.040208;1.0518438582519283;0.9830814943350524;0.9346268920746745;0.1274262807385248;0.12114489029847113;1.0555245789125747;10.000088079156617;0.9474091303515384;-0.14992700081820493;1.0662703887563305;1.000004707340673;0.9592022022689268;0.9999909340677422
42.050208;1.0518439307172425;0.9830810569524131;0.9346262667845352;0.12743678311817122;0.1211548591538077;1.0555256169411524;10.000086919657736;0.9474080959258879;-0.14993800079965156;1.0662705598126117;1.0000046909429898;0.9592030912973833;0.9999909872086644
42.060208;1.051845006425068;0.9830815572500233;0.9346256413414593;0.127447360652356;0.12116478537725518;1.0555266583624645;10.000085745732123;0.947407060192417;-0.14994800078107715;1.0662707371842888;1.0000046727489593;0.9592038156485424;0.9999910390032858
42.070208;1.0518460865008354;0.9830819702471498;0.9346249284150798;0.12745968883770484;0.12117637693197365;1.055527702905301;10.00008455582284;0.9474070233158567;-0.14995800076260832;1.0662709201596416;1.0000046532425442;0.9592055191619526;0.9999910894361373
42.080208;1.0518461721929595;0.9830815271662394;0.9346242842795818;0.12747019013322924;0.12118634770969204;1.05552875038927;10.000083348347754;0.9474059854372386;-0.14996800074436165;1.0662711080377665;1.0000046328262935;0.959206226440132;0.9999911385362247
42.090208;1.0518472612360552;0.9830820211872903;0.9346236385834351;0.12748076654750556;0.12119627581399231;1.0555288005609713;10.000082122195128;0.9474049466373411;-0.14997900072644701;1.0662713001769835;1.0000046117775976;0.9592070817094555;0.9999911864033784
42.100208;1.051847356124003;0.9830815730580194;0.9346229798340779;0.12749126705681832;0.12120624780475034;1.0555298530034651;10.000080876563464;0.9474039068944832;-0.14998900070896584;1.066271495916783;1.000004590209426;0.959207772515905;0.9999912332349449
42.110208;1.0518484545718099;0.9830820610914036;0.934622319069588;0.12750184275042117;0.12121617710078135;1.0555309072036565;10.000079611021349;0.9474038661199982;-0.14999900069199743;1.0662716944957003;1.0000045681359595;0.9592094432058877;0.9999912792741245
42.120208;1.0518485589816085;0.9830815205070625;0.9346215637505579;0.12751409360743404;0.121227814925673;1.0555319626245865;10.000078325923788;0.9474028242855532;-0.15001000067560874;1.066271895057283;1.0000045455445585;0.9592102750563194;0.9999913246818417
42.130208;1.0518496670070685;0.983082000441315;0.9346208874427905;0.12752466877695642;0.12123774528917453;1.0555330187276577;10.000077022036056;0.9474017815395991;-0.15002000065989435;1.0662720966808716;1.0000045223399525;0.9592109431930612;0.999991369491692
42.140208;1.0518507798838739;0.9830824756574673;0.9346202033894063;0.12753524377233225;0.12124767611739264;1.05553307502829;10.00007570008224;0.9474017382430976;-0.15003000064498115;1.0662722984060449;1.0000044982832987;0.9592125917726861;0.9999914136886194
42.150208;1.051850898765208;0.9830820063838687;0.9346195061059646;0.12754574304367958;0.12125765064784859;1.0555341311455304;10.000074361305353;0.9474006949181539;-0.15004000063098544;1.066272499310602;1.0000044730248183;0.9592132453535162;0.9999914573003196
42.160208;1.0518520210957023;0.9830824711401234;0.9346188070754282;0.12755631777570325;0.1212675822628583;1.0555351867778882;10.000073008216578;0.947399652143165;-0.15005100061798352;1.0662726986438238;1.0000044461456168;0.9592140478439339;0.9999915004324607
42.170208;1.0518521489466306;0.983081905376921;0.9346180142583302;0.12756856782148035;0.12127922216737749;1.0555362416529595;10.000071644797131;0.9473986104672822;-0.15006100060600305;1.0662728958798926;1.0000044171706537;0.959214686070364;0.9999915432791717
42.180208;1.05185327960113;0.9830823584341947;0.9346173017110811;0.12757914238217474;0.12128915436933808;1.0555372955276807;10.000070276395432;0.9473985703475123;-0.15007100059501555;1.0662730905871443;1.000004385595628;0.959216303831089;0.9999915861229858
42.190208;1.0518534151993455;0.9830818658696767;0.9346165774682761;0.12758964126218336;0.12129913007560153;1.0555373482430583;10.00006890966351;0.9473975320993969;-0.1500810005849491;1.0662732822210368;1.0000043509413985;0.959216925532451;0.9999916292903503
42.200208;1.0518545533283574;0.9830823064556405;0.9346158532226165;0.1276002157266727;0.12130906267305473;1.0555383996999073;10.000067552604092;0.9473964959369856;-0.15009200057572955;1.0662734700519525;1.0000043127913585;0.9592176952316279;0.9999916731088341
42.210208;1.0518546964137097;0.9830818014629642;0.9346151182116563;0.12761071453358186;0.12131903869265837;1.0555394496885722;10.000066214480466;0.9473954620919555;-0.1501020005673097;1.066273653266508;1.0000042707634185;0.9592182999854034;0.9999917179458675
42.220208;1.0518558419814652;0.9830821445685695;0.9346143029854223;0.1276230399940857;0.12133063623641926;1.05554049776659;10.000064905263812;0.9473954308899101;-0.1501120005596599;1.0662738311363265;1.0000042244449285;0.9592198839773358;0.9999917642701116
42.230208;1.0518569908270496;0.9830825674370882;0.9346135648673877;0.12763361444976415;0.12134056921625586;1.0555415433467679;10.000063634587883;0.9473944027435576;-0.15012200055274721;1.0662740031608324;1.0000041733727079;0.9592204719182945;0.9999918126467475
42.240208;1.051857143576375;0.983082045563054;0.9346128177521575;0.1276441132403159;0.12135054563259441;1.0555425858741092;10.000062410917504;0.9473933780992347;-0.15013200054653777;1.066274169084436;1.0000041170658647;0.9592210516014644;0.9999918637109266
42.250208;1.0518582973277681;0.9830824581360098;0.9346120737433702;0.12765468771679483;0.12136047896077959;1.0555426249393705;10.000061241739536;0.9473933573489085;-0.15014200054100577;1.066274328789292;1.0000040550515064;0.9592226108406998;0.9999919181418442
42.260208;1.0518584539925755;0.9830819266979628;0.9346113225490303;0.1276651865202196;0.12137045580077961;1.0555436602928454;10.000060134214985;0.94739234074118;-0.15015200053612437;1.066274482194695;1.0000039869110922;0.9592231744136414;0.9999919765885606
42.270208;1.0518596107599107;0.9830823304810098;0.9346105763883219;0.1276757610470774;0.12138038959185223;1.0555446917175961;10.000059095129133;0.9473913283738209;-0.15016300053184384;1.0662746292415408;1.0000039123969704;0.9592238866193529;0.9999920395725855
42.280208;1.0518597696773513;0.9830817910861781;0.9346098250220096;0.1276862598938424;0.12139036687281306;1.0555457188654023;10.000058129980877;0.947390320273804;-0.15017300052807703;1.0662747699427202;1.0000038314911672;0.9592244343669767;0.999992107430164
42.290208;1.0518609282297346;0.9830821877948295;0.9346090806377241;0.1276968344804813;0.12140030103752886;1.0555467412414385;10.00005724202964;0.9473903164550356;-0.15018300052470682;1.0662749044404332;1.0000037442707623;0.9592259617463232;0.9999921803279196
42.300208;1.0518610887689985;0.9830815567432977;0.9346082515593348;0.12770908437119902;0.12141194330445389;1.0555467583221327;10.000056432213077;0.9473893168920817;-0.150193000521597;1.0662750329960566;1.00000365071979;0.959226493243587;0.9999922583508039
42.310208;1.051862248938745;0.9830819478869046;0.9346075119296448;0.12771965898493842;0.12142187770059891;1.055547769698739;10.000055699830394;0.9473883214709687;-0.1502030005185935;1.0662751558827746;1.0000035506994436;0.9592270164142901;0.9999923415954322
42.320208;1.0518634100103295;0.9830823367752748;0.9346067753139754;0.12773023362465216;0.12143181216633878;1.0555487751747883;10.000055043176147;0.9473873300194454;-0.15021300051553002;1.0662752732894203;1.0000034440754508;0.9592275313020754;0.9999924301871642
42.330208;1.0518635733794537;0.9830817844237443;0.9346060364367886;0.12774073255014415;0.12144178995203905;1.055549774757567;10.000054459864707;0.9473873423989898;-0.1502230005122335;1.0662753853396105;1.0000033308881258;0.9592290257728752;0.999992524270522
42.340208;1.051864736933246;0.9830821701038157;0.9346053068897499;0.12775130731714895;0.1214517244543911;1.0555507685301369;10.00005394719375;0.947386358507577;-0.15023300050852292;1.0662754921454982;1.000003211439897;0.9592295248270615;0.9999926240567031
42.350208;1.0518649031334004;0.9830816153415295;0.9346045757157989;0.12776180638393678;0.1214617022019369;1.0555507565407773;10.000053502569438;0.9473853782098505;-0.15024300050421133;1.0662755938328292;1.0000030862207991;0.9592300164679047;0.9999927298341087
42.360208;1.051866069404527;0.9830819992891998;0.9346038543843271;0.12777238132821073;0.12147163661058347;1.055551738889343;10.000053123360956;0.9473854013263399;-0.15025300049910742;1.0662756905894362;1.0000029557713281;0.9592314886060536;0.9999928418812094
42.370208;1.0518662377681047;0.9830814434969435;0.9346031318165715;0.12778288058355278;0.1214816142423857;1.0555527159051319;10.00005280639212;0.9473844276210827;-0.15026300049302735;1.066275782735444;1.0000028206374962;0.9592319661129628;0.9999929603974647
42.380208;1.0518674054748642;0.983081827333346;0.934602419436387;0.12779345579629478;0.12149154853167445;1.055553688164542;10.000052548124605;0.9473834567470113;-0.1502730004858241;1.0662758707730928;1.0000026813946774;0.959232436874669;0.9999930855116785
42.390208;1.0518675745084107;0.9830812725810915;0.9346017062161248;0.12780395537416198;0.1215015260383901;1.0555546563375033;10.000052345239007;0.9473824882702578;-0.15028300047740473;1.0662759553757346;1.0000025386478102;0.959232901237825;0.9999932173571655
42.400208;1.051868742112325;0.9830816586756896;0.9346010036903171;0.12781453099442588;0.12151146019686022;1.0555546210297972;10.000052194786344;0.9473825217681685;-0.15029300046771854;1.0662760373003113;1.0000023930094537;0.959234347328415;0.9999933561692439
42.410208;1.051869909118285;0.9830820467198703;0.9346003065301137;0.12782510684764434;0.12152139429636057;1.0555555827673426;10.000052094000786;0.947381556867057;-0.15030300045674375;1.066276117289407;1.0000022450732766;0.9592348004695267;0.9999935022681239
42.420208;1.051870076328734;0.9830814976928618;0.9345996093690331;0.12783560707312636;0.12153137162675903;1.0555565421237516;10.000052039896934;0.9473805932027259;-0.15031300044450174;1.0662761960282512;1.0000020953768904;0.9592352490928105;0.9999936559333108
42.430208;1.0518712408991968;0.9830818906614265;0.9345989236494938;0.1278461833776924;0.12154130561706093;1.0555574997943107;10.000052029164271;0.9473806303999429;-0.15032300043108018;1.0662762741555374;1.0000019443856298;0.9592366817324314;0.9999938173501403
42.440208;1.0518714046452733;0.983081346912553;0.9345982382457045;0.1278566840276873;0.12155128279865526;1.055557456504312;10.000052058850919;0.9473796681074838;-0.15033300041662306;1.0662763522764471;1.000001792542792;0.9592371240076208;0.9999939866701993
42.450208;1.0518725645775053;0.983081745437967;0.9345975645504532;0.1278672607682255;0.1215612165531666;1.0555584128887108;10.000052126931472;0.947378706006187;-0.15034300040129958;1.0662764309346804;1.0000016403436622;0.9592375644752256;0.9999941640966826
42.460208;1.051872722452322;0.9830812076404694;0.9345968914978124;0.12787776182536306;0.12157119337851707;1.05555936945587;10.000052232285219;0.9473777437527875;-0.15035300038528618;1.0662765105769534;1.0000014883607498;0.9592380041313737;0.9999943499012219
42.470208;1.0518738753737764;0.9830816126437403;0.9345962306469533;0.1278883389930438;0.12158112664648824;1.0555603265978761;10.000052374655828;0.9473777809690946;-0.1503630003687591;1.0662765915457224;1.0000013372481027;0.9592394317552434;0.9999945443567901
42.480208;1.051874025340813;0.9830810819331746;0.9345955711454162;0.1278988404833246;0.12159110286644;1.0555612846148885;10.000052554247699;0.9473768173075731;-0.15037300035188347;1.0662766741005771;1.0000011877558987;0.9592398732853354;0.9999947477186489
42.490208;1.0518751696375603;0.9830814947148024;0.9345949247242876;0.1279094181679199;0.12160103543644851;1.0555612437441597;10.000052770839632;0.9473758524642656;-0.15038300033480506;1.0662767584783228;1.0000010406989204;0.9592403175107123;0.9999949603135901
42.500208;1.0518753102126346;0.9830809725613318;0.9345942806112012;0.12791992024595436;0.12161101089412736;1.055562204155424;10.000053023509023;0.9473758861025924;-0.1503930003176451;1.0662768449372169;1.0000008968449838;0.9592417530616735;0.9999951826013302
42.510208;1.0518764442310438;0.9830813947116426;0.9345936505344145;0.12793049863044453;0.12162094266530828;1.0555631659463314;10.000053310978538;0.947374917787219;-0.15040300030048853;1.0662769337244162;1.0000007568163676;0.9592422054943952;0.9999954151028058
42.520208;1.051877572537961;0.983081822057275;0.9345930292670267;0.1279410774199431;0.121630874037968;1.055564129172209;10.000053631628807;0.947373947005211;-0.1504130002833844;1.0662770250431954;1.0000006211077717;0.9592426631177502;0.9999956582620212
42.530208;1.0518776961997025;0.9830813153531587;0.93459241150829;0.1279515806567525;0.12164084831047704;1.0555650938321706;10.000053983167483;0.9473729732735778;-0.15042200026636643;1.066277119065661;1.000000490139554;0.9592429697292779;0.9999959123534645
42.540208;1.0518788129046213;0.9830817534396386;0.9345918087871817;0.12796216027730872;0.12165077893797502;1.0555650598056605;10.00005436245868;0.947372996270483;-0.1504320002494626;1.066277215901447;1.0000003642310944;0.9592444272221194;0.9999961774701562
42.550208;1.0518789251775589;0.9830812572015477;0.9345912100409483;0.1279726643474704;0.12166075250467154;1.0555660268014582;10.000054765657689;0.9473720159087071;-0.15044200023268628;1.0662773155392555;1.0000002435986035;0.9592449042213101;0.9999964535377804
42.560208;1.0518800308337626;0.9830817048751496;0.9345906266758243;0.12798324486640766;0.12167068248158391;1.055566994326657;10.000055188314182;0.9473710322847263;-0.15045200021602909;1.0662774178869832;1.000000128475548;0.9592453889851159;0.999996740294139
42.570208;1.051880132456599;0.9830812168720382;0.9345900475172522;0.1279937498735813;0.12168065547069207;1.0555679617352425;10.00005562536952;0.9473710455503743;-0.15046200019947378;1.0662775228792585;1.0000000191936498;0.9592468696442886;0.9999970372888185
42.580208;1.0518812279020129;0.983081671340019;0.9345894839760596;0.12800433139134856;0.12169058495039839;1.0555679283676918;10.00005607147735;0.9473700558485268;-0.15047200018303608;1.066277630525942;0.9999999161177622;0.9592473713395533;0.9999973439410214
42.590208;1.0518813198199906;0.9830811888862538;0.9345889250139896;0.12801483738283376;0.1217005575231641;1.0555688936660828;10.000056521481147;0.9473690633091171;-0.15048200016679303;1.0662777408852202;0.9999998195860786;0.9592478819815604;0.9999976595893326
42.600208;1.0518824061493584;0.9830816478739197;0.9345883821584189;0.1280254198865078;0.12171048666634017;1.0555698572398515;10.00005697072155;0.9473690680280333;-0.15049100015085184;1.0662778540007587;0.9999997299439344;0.9592492325097179;0.9999979835207358
42.610208;1.051882489588596;0.9830811690106634;0.9345878443518172;0.12803592683057266;0.12172045897446399;1.0555708189108446;10.000057415038821;0.9473680700902651;-0.15050100013528994;1.0662779698208062;0.9999996475798513;0.9592497615774405;0.9999983149767528
42.620208;1.0518835681218426;0.9830816306601314;0.9345873230468493;0.12804651031251407;0.12173038791286361;1.055571778725117;10.00005785039486;0.9473670696367776;-0.15051100012013435;1.0662780881304421;0.9999995729181054;0.9592502999864545;0.9999986531224595
42.630208;1.0518836445450501;0.9830811535148342;0.9345868071607907;0.12805701822539234;0.12174036006965401;1.0555717369451838;10.000058272877792;0.9473660668443797;-0.15052100010537955;1.0662782085261762;0.9999995063995559;0.9592508477498525;0.9999989970525496
42.640208;1.051884716917881;0.9830816160392656;0.9345863081695585;0.12806760269003492;0.12175028891689023;1.0555726940071617;10.000058679377686;0.9473660618165433;-0.15053000009099393;1.0662783304174295;0.9999994484192642;0.9592522355039984;0.9999993458789385
42.650208;1.0518857867668336;0.9830820786350708;0.9345858205496739;0.12807818762974846;0.12176021777030306;1.0555736504153672;10.000059068007102;0.9473650544966769;-0.15054000007691842;1.0662784530444074;0.9999993991962599;0.9592528017108691;0.9999996987777339
42.660208;1.051885855443956;0.9830816872503472;0.9345854197930709;0.12808694586638328;0.12176852524022802;1.0555746066480067;10.00005943764674;0.9473640446690591;-0.15055000006309183;1.0662785755547164;0.9999993586849497;0.9592533767816962;1.0000000548872543
42.670208;1.0518869205317813;0.9830821499021887;0.9345849546115481;0.12809753166531304;0.12177845413325102;1.055574563185791;10.000059786901662;0.9473640320425205;-0.15056000004948472;1.0662786971332403;0.999999326624901;0.9592549479551309;1.0000004131979439
42.680208;1.0518869841412963;0.9830816730552169;0.9345844946627664;0.12810804172645196;0.12178842630456944;1.055575520599527;10.000060113735012;0.947363016354305;-0.15056900003610116;1.0662788170966941;0.9999993026480671;0.9592553827017293;1.0000007725733047
42.690208;1.0518880434464124;0.9830821353584386;0.9345840509543082;0.12811862824378348;0.12179835519572015;1.0555764795096394;10.000060416601656;0.9473619974438489;-0.15057900002296293;1.0662789349052602;0.9999992863000271;0.9592559823036778;1.0000011318219741
42.700208;1.0518881002662452;0.9830816577232795;0.9345836119280257;0.12812913895686173;0.12180832739299097;1.0555774404554321;10.000060695833602;0.9473619753023462;-0.15058900001010503;1.0662790501084085;0.9999992769901508;0.9592575772790793;1.0000014897508314
42.710208;1.051889151607533;0.9830821187623925;0.9345831886423122;0.1281397261419422;0.12181825636939296;1.0555784038521518;10.000060953559442;0.9473609500796848;-0.15059899999758092;1.0662791622657626;0.9999992740266758;0.9592581923509478;1.0000018452064892
42.720208;1.0518891991574348;0.9830816395282572;0.9345827697106402;0.12815023753284485;0.12182822870866658;1.0555783700020023;10.000061192448209;0.9473599219953643;-0.15060799998547872;1.0662792709017639;0.9999992767609218;0.9592586579994586;1.000002197147517
42.730208;1.0518902398918255;0.9830820988454197;0.9345823664286634;0.12816082545414156;0.12183815785605305;1.0555793390799293;10.000061415178427;0.9473598911996455;-0.15061799997393793;1.0662793755146995;0.9999992846853848;0.9592602755823653;1.0000025447466558
42.740208;1.0518902757496233;0.9830817033236691;0.9345820487625198;0.12816958653050298;0.12184646567066573;1.0555803111822166;10.000061624911208;0.9473588577332317;-0.15062799996314016;1.066279475619092;0.9999992974372182;0.9592609125172773;1.0000028873978644
42.750208;1.0518913042025921;0.9830821611543404;0.9345816656663208;0.1281801752395993;0.12185639495165079;1.0555812864297212;10.000061825060266;0.9473578215924757;-0.15063699995328694;1.0662795708154722;0.9999993147886744;0.9592613988519557;1.0000032246341832
42.760208;1.0518913276813402;0.9830816791882434;0.9345812870505902;0.12819068816696425;0.12186636756528352;1.0555812649419127;10.000062018366329;0.9473567827225506;-0.15064699994458305;1.0662796608607459;0.9999993366190432;0.9592620480465147;1.0000035561072476
42.770208;1.0518923439564225;0.9830821366070828;0.9345809241981881;0.12820127771569007;0.12187629695830109;1.0555822466997489;10.000062206660294;0.9473567409166413;-0.15065699993720497;1.0662797456897177;0.9999993628418877;0.9592636899926335;1.000003881619869
42.780208;1.0518923555184325;0.9830816548312892;0.9345805657454124;0.12821179150812828;0.12188626969338479;1.0555832315410536;10.000062390883821;0.9473556957899363;-0.15066599993126148;1.0662798253704688;0.9999993933631128;0.959264191716164;1.000004201108881
42.790208;1.0518933600223044;0.9830821127745253;0.9345802227765017;0.12822238198297536;0.12189619920719488;1.0555842193135954;10.000062570958324;0.9473546468551342;-0.15067599992678238;1.0662799000440089;0.9999994281022736;0.9592648541744462;1.0000045145745478
42.800208;1.0518943586254954;0.9830826563244492;0.9345799705556791;0.1282312218582884;0.12190446408094215;1.0555842100052177;10.000062746413622;0.9473545936138527;-0.15068499992373688;1.0662799699317975;0.9999994669874245;0.9592663501139667;1.0000048220176052
42.810208;1.051894352512142;0.9830821750799542;0.9345796407795102;0.12824173699582794;0.12191443695421358;1.0555852037702227;10.000062917250558;0.9473535356210186;-0.15069499992206734;1.0662800353756967;0.9999995099063721;0.9592670179964234;1.0000051234166443
42.820208;1.0518953394347146;0.9830826330846354;0.9345793255956308;0.12825232876417758;0.12192436656109334;1.0555862008734505;10.000063084151726;0.9473524724691383;-0.150704999921724;1.0662800968361064;0.999999556715174;0.9592676880069939;1.0000054187568654
42.830208;1.051895322082044;0.9830821513576212;0.9345790132789085;0.12826284460620654;0.12193433944119458;1.055587201651469;10.000063248560227;0.9473524037513443;-0.15071399992267095;1.0662801548772993;0.9999996073181943;0.9592691904195092;1.0000057080907805
42.840208;1.0518962985628966;0.9830826086516141;0.9345787145778058;0.12827343698547947;0.12194426902224648;1.0555872065427128;10.00006341264623;0.9473513291294271;-0.15072399992485394;1.0662802101738655;0.9999996617411899;0.9592698641891996;1.0000059915583699
42.850208;1.0518962718615754;0.9830822115372843;0.9345784987218323;0.12828220225084508;0.12195257716890653;1.0555882160693348;10.000063578785763;0.9473502484038898;-0.15073299992815642;1.0662802635209665;0.9999997201464759;0.9592703826795625;1.0000062693608944
42.860208;1.051897240321731;0.9830826681930862;0.9345782138260039;0.12829279508092822;0.12196250669230517;1.0555892307296428;10.000063748919967;0.9473501614738042;-0.15074299993238813;1.0662803157891574;0.999999782776426;0.9592720478800927;1.000006541724078
42.870208;1.0518972071406059;0.9830821854377456;0.9345779288716728;0.12830331180728793;0.12197247944100506;1.0555902509174617;10.00006392421137;0.9473490683175295;-0.15075199993730887;1.0662803678366524;0.9999998498909666;0.9592725705317411;1.0000068088567926
42.880208;1.051898170848285;0.9830826424195023;0.93457765428261;0.12831390499865045;0.12198240882085244;1.0555912769103646;10.000064104841444;0.9473479690477279;-0.15076199994265005;1.0662804204786733;0.9999999217815834;0.9592732525714817;1.0000070709561915
42.890208;1.051898134725755;0.9830822459743448;0.9345774592076894;0.12832267091976665;0.12199071666778522;1.055591308890933;10.000064289677987;0.9473478639319389;-0.15077099994813228;1.0662804745118977;0.9999999988018434;0.9592747672156008;1.0000073282478925
42.900208;1.0518990972195983;0.9830827043098185;0.9345771919505615;0.12833326429370004;0.122000645790983;1.0555923469960307;10.000064476323939;0.9473467533817296;-0.1507809999534925;1.066280530728646;1.0000000813382834;0.9592754536005736;1.0000075810050228
42.910208;1.0518990613848314;0.9830822240128415;0.9345769218672221;0.12834378132311824;0.12201061807951184;1.055593391363176;10.000064661978547;0.9473456379464602;-0.15078999995850637;1.0662805899149679;1.000000169732803;0.9592759848910578;1.0000078295735904
42.920208;1.0519000254176032;0.9830826838240873;0.934576659861667;0.12835437461886876;0.12202054701141335;1.0555944421360164;10.000064844538517;0.9473455182452258;-0.1507999999629933;1.0662806528454263;1.0000002641742163;0.9592776629600042;1.000008074376467
42.930208;1.051899992277204;0.9830822901743307;0.9345764756012154;0.1283631403446522;0.12202885449828768;1.0555944994711346;10.000065023427693;0.9473443948698188;-0.15080899996681216;1.0662807202472904;1.0000003646437174;0.9592781981786073;1.000008315832178
42.940208;1.051900960251154;0.9830827510063527;0.9345762179833548;0.12837373328198742;0.12203878340489635;1.0555955635588543;10.000065199524794;0.9473432683668421;-0.15081899996986006;1.0662807927264384;1.000000470964541;0.9592788923980459;1.00000855423669
42.950208;1.0519009323872377;0.9830822728393516;0.9345759569806771;0.12838424951859995;0.1220487556421411;1.0555966345905985;10.000065373883116;0.9473421392314053;-0.15082799997207325;1.0662808707251534;1.0000005828714624;0.9592794309937467;1.000008789717763
42.960208;1.0519019069163955;0.9830827345492982;0.9345757039993872;0.12839484170765741;0.12205868468543427;1.0555977126846108;10.00006554676233;0.9473420078475286;-0.15083799997342195;1.0662809545266678;1.000000700081541;0.9592811157101585;1.0000090222925064
42.970208;1.0519018866557084;0.9830823428361978;0.9345755289627903;0.12840360591569924;0.12206699242480473;1.0555977978403255;10.000065717812138;0.9473408744756443;-0.1508469999738889;1.0662810442670638;1.0000008224014083;0.9592816566124523;1.0000092519332202
42.980208;1.051902869426814;0.9830828059058867;0.9345752807505296;0.12841419702336693;0.12207692169376443;1.0555988899336912;10.000065886156944;0.9473397393312765;-0.1508569999734386;1.0662811399592886;1.0000009498145754;0.959282355356163;1.0000094785832236
42.990208;1.0519028575760418;0.9830823303982379;0.9345750290345257;0.12842471109034895;0.12208689437496581;1.055599988711787;10.00006604995177;0.9473396026970096;-0.15086599997200312;1.0662812415063037;1.0000010824431949;0.9592838845243575;1.000009702157425
43.000208;1.0519038485807073;0.9830828805112094;0.9345748659077222;0.12843354983756128;0.1220951592401972;1.0556010937582418;10.000066206213878;0.9473384649658664;-0.15087599996948992;1.0662813486842595;1.0000012203377868;0.9592845830436526;1.000009922524359
43.010208;1.0519048434826472;0.9830833459305379;0.9345746227870612;0.12844413903007534;0.12210508895656179;1.0556012044620364;10.000066351232432;0.9473373265581989;-0.15088499996580362;1.066281461137322;1.0000013632122875;0.959285123456315;1.000010139473903
43.020208;1.0519048433965512;0.9830828725416105;0.9345743745739119;0.1284546511525114;0.12211506211537573;1.0556023199885474;10.000066481232386;0.9473371878359818;-0.15089399996087915;1.0662815784424622;1.0000015103664637;0.9592866502267002;1.0000103527509725
43.030208;1.0519058458541637;0.9830834245464877;0.9345742131441275;0.12846348802055074;0.1221233274636399;1.0556034392618412;10.00006659292953;0.9473360491293555;-0.1509039999546995;1.06628170022804;1.0000016608601119;0.9592873453163682;1.0000105621394328
43.040208;1.051905852976351;0.9830829523387694;0.9345739642293868;0.12847399894144781;0.12213330092454538;1.0556045610373153;10.000066684127207;0.9473349108050965;-0.15091299994728216;1.066281826192398;1.0000018136792879;0.9592878814880352;1.000010767482562
43.050208;1.0519068619867276;0.9830834201946005;0.9345737197901192;0.12848458578848276;0.1221432312555063;1.0556046840450048;10.000066754407626;0.9473347732964891;-0.1509229999386583;1.0662819559645358;1.00000196772449;0.9592895607980116;1.000010968647026
43.060208;1.0519068747681461;0.9830830347403364;0.9345735492698107;0.1284933445608791;0.12215154033668202;1.0556058071064887;10.000066804951379;0.9473336370677904;-0.1509319999288523;1.0662820889938993;1.0000021217834976;0.959290093456277;1.0000111655027353
43.070208;1.0519078883551631;0.9830835041432874;0.93457330129642;0.12850393041714908;0.12216147100304302;1.0556069291795454;10.00006683708756;0.9473325024920511;-0.1509409999178548;1.066282224597108;1.0000022746344788;0.9592906243337291;1.000011357920552
43.080208;1.051907904411721;0.9830812839987728;0.9345713808257371;0.1285143539176062;0.12217136394565282;1.055608049348635;10.000066850994113;0.9473323697286719;-0.1509509999056042;1.066282362055743;1.0000024252058042;0.9592922983661498;1.0000115457628673
43.090208;1.0519089197666172;0.9830818407380811;0.9345712096044342;0.12852318779151237;0.12217963029825096;1.0556081668089294;10.000066845926604;0.9473312386970802;-0.15095999989200423;1.0662825006568755;1.0000025726271244;0.9592928257782455;1.0000117288764407
43.100208;1.0519089359938152;0.9830813735796884;0.9345709492286544;0.12853369583044041;0.12218960483182836;1.0556092808398354;10.000066821491396;0.9473301091361145;-0.15096899987697152;1.0662826397027336;1.00000271613224;0.9592933513790608;1.0000119071151723
43.110208;1.0519099499656268;0.9830818467401389;0.9345706922075983;0.12854427998557336;0.12219953635984666;1.0556103907732286;10.000066778473812;0.9473299807079433;-0.1509789998604629;1.066282778554632;1.0000028549589592;0.9592950198772052;1.0000120803893515
43.120208;1.051909963321449;0.9830814668241817;0.9345705084015214;0.12855303612336233;0.12220784683562091;1.0556104960110622;10.000066718704089;0.9473288530422023;-0.15098799984246386;1.0662829167236665;1.000002988358711;0.9592955410908552;1.0000122487022316
43.130208;1.0519109729594454;0.9830819418588503;0.9345702467170636;0.12856361953879022;0.12221777917535309;1.055611596066178;10.000066644280345;0.947327725736046;-0.15099699982298267;1.0662830539248325;1.0000031156936982;0.9592960594988069;1.0000124121254976
43.140208;1.0519109805685245;0.98308147827011;0.9345699769441494;0.12857412608996757;0.12222775533193331;1.055612690550874;10.000066556616979;0.947327598444468;-0.15100699980207735;1.06628319005452;1.0000032365045664;0.9592977196028125;1.0000125707249736
43.150208;1.0519119831668204;0.9830820400542912;0.9345697914533515;0.1285829578206017;0.12223602414566798;1.0556137791181734;10.000066456204774;0.9473264709414777;-0.15101599977987612;1.0662833251362678;1.000003350458511;0.959298231178139;1.0000127245113788
43.160208;1.0519119825698062;0.9830815773271557;0.9345695163106473;0.1285934638092444;0.12224600163646643;1.0556138614346635;10.00006634326677;0.9473253430529424;-0.15102499975655806;1.0662834592213362;1.0000034572570542;0.9592987389943731;1.0000128734400622
43.170208;1.0519129758127537;0.983082139507358;0.9345693248777679;0.12860229499844672;0.12225427197442665;1.0556149372094685;10.000066218376015;0.9473252146183058;-0.15103399973232498;1.0662835923228065;1.0000035566181946;0.9593002305204598;1.0000130174104422
43.180208;1.0519129646465382;0.9830816768688746;0.9345690431542765;0.1286128003959766;0.12226425120333718;1.0556160062185411;10.000066082555994;0.9473240855162853;-0.15104399970738774;1.0662837244835515;1.0000036483231995;0.9593008881267893;1.0000131562513261
43.190208;1.051913946130679;0.9830821537212819;0.9345687634045078;0.12862338204812204;0.12227418820275289;1.055617068291858;10.000065937211746;0.9473229556814613;-0.15105299968195693;1.0662838558247099;1.0000037322782436;0.9593013844555174;1.000013289749581
43.200208;1.051913922169493;0.9830817768692706;0.9345685553358213;0.12863213560753053;0.12228250495788971;1.0556171232848237;10.000065784008491;0.9473228251268465;-0.15106199965624062;1.066283986474703;1.000003808560662;0.9593028645470538;1.0000134177161597
43.210208;1.051914889981126;0.9830822546295341;0.9345682679013739;0.1286427164634923;0.12229244439886094;1.0556181711036083;10.000065624570151;0.9473216939867528;-0.15107099963044096;1.0662841165241432;1.0000038773871334;0.9593033534695998;1.0000135399806027
43.220208;1.0519148515905254;0.9830818791173707;0.9345680523384108;0.1286514691502392;0.12230076379497695;1.0556192118192342;10.000065460506947;0.9473205625057783;-0.151079999604734;1.0662842460882795;1.000003939020765;0.9593038388337658;1.0000136563178283
43.230208;1.051915804383578;0.9830823583287887;0.9345677579823076;0.12866204912677418;0.12231070604825674;1.055620245776702;10.000065294056574;0.9473204309076293;-0.1510899995792578;1.066284375388392;1.000003993737056;0.9593054656277061;1.0000137664486728
43.240208;1.0519157506354684;0.9830819840463876;0.9345675363514326;0.12867080090628943;0.1223190284002326;1.05562027357862;10.000065128214683;0.9473192993072558;-0.15109899955411918;1.0662845047412985;1.0000040418289702;0.9593059436962686;1.0000138701194157
43.250208;1.0519166879953707;0.9830824640839857;0.9345672368580199;0.12868137998534646;0.12232897372352836;1.0556212959204216;10.000064965632165;0.9473181677930196;-0.15110799952938989;1.066284634489438;1.0000040835416533;0.959306417944476;1.0000139671467507
43.260208;1.0519166189169995;0.9830820048714661;0.9345669296692052;0.1286918819266513;0.12233896392072441;1.0556223133941034;10.00006480748375;0.947318036488033;-0.15111699950509483;1.066284764943663;1.000004118968393;0.9593078758190643;1.000014057429267
43.270208;1.05191754109065;0.9830825706773465;0.9345667074236056;0.12870070892782406;0.12234724778080466;1.0556223263840177;10.00006465338813;0.9473169055106551;-0.15112599948122582;1.0662848963036748;1.0000041480309525;0.9593083421847686;1.0000141409625256
43.280208;1.051917456965371;0.9830821120547699;0.9345663963977274;0.1287112098224052;0.12235724125334568;1.0556233350492188;10.000064502035407;0.9473167749514161;-0.15113599945777179;1.0662850286423633;1.0000041705963698;0.9593099493861718;1.0000142178621971
43.290208;1.0519183643409427;0.9830826789075777;0.9345661702129731;0.1287200357375278;0.12236552841087908;1.0556243393386218;10.000064351659667;0.947315644874292;-0.15114499943471285;1.0662851620518303;1.0000041866416705;0.9593104068902772;1.0000142884257952
43.300208;1.0519182658382158;0.9830822219392682;0.9345658551150902;0.128730535482612;0.12237552515935383;1.0556253390007582;10.000064199948653;0.9473145153195873;-0.15115399941199004;1.0662852967605005;1.0000041963375161;0.9593108591492361;1.0000143531678163
43.310208;1.0519191593266062;0.9830827911219524;0.9345656247958641;0.12873936023064542;0.12238381552815174;1.0556253336236296;10.000064044136998;0.9473143863075979;-0.1511629993895132;1.0662854330626435;1.0000042000128004;0.9593122930030262;1.0000144127240007
43.320208;1.0519190474689326;0.9830823370933444;0.9345653056101345;0.1287498587755565;0.12239381539511433;1.0556263227766827;10.00006388162868;0.9473132578076017;-0.15117199936720682;1.066285571206081;1.0000041980421408;0.9593127327897374;1.0000144676830576
43.330208;1.0519199282980445;0.9830829096233104;0.9345650713732865;0.12875868234380874;0.1224021087704966;1.055627306155178;10.000063710313544;0.9473121296799254;-0.15118099934503007;1.0662857113943884;1.0000041907601733;0.9593131654198201;1.0000145185086944
43.340208;1.0519198047087117;0.9830824590834141;0.9345647484871572;0.12876917970860455;0.12241211150489173;1.0556282835924304;10.000063528645132;0.9473120016742346;-0.15118999932295546;1.0662858538078794;1.0000041784890332;0.9593145779118937;1.000014565604375
43.350208;1.051920674949126;0.9830830349839761;0.934564510677401;0.1287780021412022;0.12242040757674831;1.0556282550125649;10.000063335837108;0.9473108735199841;-0.15119899930095346;1.0662859985535473;1.000004161634223;0.9593149949961806;1.0000146093618048
43.360208;1.051920542102659;0.9830825875150604;0.9345641841372825;0.1287884984019397;0.12243041282470346;1.055629220430026;10.00006313133364;0.9473097450047135;-0.15120799927900186;1.0662861456826787;1.000004140720382;0.9593154041631073;1.0000146500799008
43.370208;1.0519214045464353;0.983083166104729;0.9345639423562795;0.12879731981091494;0.12243871124921263;1.0556301799749432;10.000062913791513;0.9473096159729717;-0.15121799925708207;1.0662862953082448;1.0000041163192979;0.9593169506808199;1.0000146878966436
43.380208;1.0519212654125158;0.9830827208899273;0.9345636113632423;0.12880781509751096;0.12244871871837675;1.0556301339090726;10.000062681266872;0.9473084863305927;-0.15122699923515942;1.0662864476459584;1.0000040889887178;0.9593173444452087;1.0000147228471419
43.390208;1.0519221230744746;0.9830833012594212;0.9345633645838904;0.12881663561977977;0.12245701924052246;1.055631082636976;10.000062432403169;0.9473073560980535;-0.15123599921318417;1.0662866029487645;1.000004059288539;0.9593177306560172;1.0000147549512586
43.400208;1.0519219805996147;0.9830828573833984;0.9345630280159442;0.12882713007694035;0.12246702867027053;1.055632026671761;10.000062167269801;0.9473072254426445;-0.15124499919111567;1.0662867614307283;1.0000040278016251;0.9593190968336297;1.0000147842313363
43.410208;1.0519228361945228;0.9830834387817572;0.9345627751170091;0.12883594984176572;0.12247533100300492;1.0556329665360626;10.00006188776056;0.9473060946596098;-0.15125399916893437;1.0662869232039849;1.0000039951397295;0.95931946806866;1.0000148106524394
43.420208;1.0519226926980698;0.9830829958334312;0.9345624320250443;0.12884644354831418;0.12248534209608873;1.0556329026722509;10.000061597577819;0.9473049641578521;-0.15126299914662655;1.0662870882590214;1.0000039619302235;0.9593198320510478;1.000014834051331
43.430208;1.051923548134196;0.9830835782562263;0.9345621723720791;0.12885526258440122;0.12249364596035692;1.055633835419303;10.000061301578429;0.9473048344611641;-0.1512719991241679;1.0662872564884116;1.0000039287531295;0.9593211765111236;1.0000148541593132
43.440208;1.0519234052456168;0.9830832218911215;0.9345619036050189;0.1288640044353005;0.12250199377872915;1.0556347650357234;10.00006100473016;0.9473037061592102;-0.1512809991015352;1.0662874277150856;1.000003896050528;0.9593215266545555;1.0000148706999523
43.450208;1.051924261995233;0.9830837201847333;0.9345615559457399;0.1288745739073027;0.12251196364284499;1.0556346917052284;10.000060711283211;0.9473025797811447;-0.15128999907872548;1.0662876017690566;1.0000038640839066;0.9593218700818191;1.0000148834591405
43.460208;1.0519241210330732;0.983083365084135;0.9345612806163868;0.12888331509686599;0.12252031269617843;1.055635615505049;10.00006042450785;0.947302455688684;-0.1512989990557549;1.0662877785675693;1.0000038330061316;0.9593231943591104;1.000014892317102
43.470208;1.0519249801423582;0.9830838645676631;0.9345609268932571;0.12889388396022688;0.12253028374563125;1.055636536392978;10.000060146697567;0.947301334122963;-0.15130799903264708;1.0662879580787195;1.0000038029694713;0.9593235246400462;1.0000148972491252
43.480208;1.0519248416463838;0.9830835104442867;0.9345606460262208;0.12890262453266102;0.12253863395373943;1.055637454266935;10.000059878974547;0.9473012153293308;-0.15131699900942408;1.066288140226767;1.0000037741644074;0.9593248361094717;1.000014898293714
43.490208;1.051925702915348;0.9830840105745683;0.9345602870593657;0.12891319279320826;0.12254860614284081;1.05563736908013;10.000059621095694;0.9473000995654328;-0.15132599898611268;1.0662883248583395;1.0000037468281608;0.9593251541175183;1.0000148955221135
43.500208;1.0519255660590132;0.9830836568614875;0.9345600009252364;0.12892193273001756;0.12255695748416714;1.0556382809403009;10.000059372022571;0.947298987017616;-0.15133499896277416;1.0662885117713996;1.0000037212515678;0.9593254665433405;1.0000148889812939
43.510208;1.0519264286117052;0.9830842428445733;0.9345597176082672;0.12893074923487635;0.12256526611073265;1.05563919012535;10.000059130871003;0.9472988777446151;-0.15134399893952297;1.0662887007518616;1.000003697753531;0.9593267613068804;1.0000148786207894
43.520208;1.0519262929581257;0.9830838045572814;0.9345593443477439;0.1289412396492919;0.1225752832564636;1.0556390970255496;10.000058897140375;0.9472977716588695;-0.15135299891651063;1.0662888916136477;1.0000036766162084;0.9593270638895879;1.0000148643062474
43.530208;1.0519271566636972;0.9830843920410952;0.9345590546755735;0.12895005554300498;0.12258359299718388;1.0556400021280168;10.000058670390981;0.9472966685740775;-0.15136199889390992;1.0662890842399495;1.0000036580076033;0.9593273621633372;1.0000148458795306
43.540208;1.0519270219614674;0.9830839561815977;0.9345586747629151;0.1289605453927761;0.12259361126358231;1.0556409060969714;10.000058450050101;0.9472965683331741;-0.15136999887191582;1.0662892785404219;1.0000036419374796;0.9593284861493167;1.0000148231721167
43.550208;1.0519278863558257;0.9830844617421812;0.9345582970669084;0.1289711119682672;0.12260358682001198;1.0556418098103455;10.000058235757402;0.9472954708966834;-0.15137899885074213;1.0662894743056859;1.0000036282714402;0.959328776787952;1.000014796019488
43.560208;1.0519277521520813;0.9830841157404805;0.9345579913526105;0.12897985032861986;0.12261194152699428;1.0556417142364927;10.000058028197763;0.9472943763090766;-0.15138799883060816;1.0662896711161192;1.0000036167874176;0.9593290641431557;1.0000147643016446
43.570208;1.0519286169786624;0.9830846265795549;0.9345576065909348;0.12899041667544286;0.12262191820467075;1.055642620223934;10.000057829415379;0.9472942846429354;-0.15139699881172564;1.066289868420504;1.0000036072280638;0.9593303361181788;1.0000147279493585
43.580208;1.0519284833374372;0.9830842865483526;0.9345572938459425;0.12899915490780486;0.12263027401017405;1.0556435283320469;10.000057642139295;0.947293196000849;-0.15140599879428276;1.0662900656535923;1.0000035993149818;0.9593306181804675;1.0000146868721933
