time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.590208;1.051929349054536;0.9830848039523291;0.9345569022224295;0.1290097212808483;0.12264025175357936;1.055643438794553;10.000057469119643;0.9472931105128247;-0.1514149987784317;1.0662902622173964;1.000003592723328;0.9593318855763413;1.0000146408747945
43.600208;1.0519292166197938;0.983084470927476;0.9345565828931889;0.1290184596642209;0.12264860858583496;1.05564435161536;10.000057313088089;0.9472920283208637;-0.15142399876430063;1.0662904574083243;1.000003587042977;0.9593321636796471;1.000014589668035
43.610208;1.0519300836320984;0.9830850809957191;0.9345562662687983;0.1290272752263368;0.12265692261196572;1.0556452666858438;10.000057176595627;0.947290949593191;-0.15143299875201893;1.0662906504888452;1.0000035817593362;0.9593324403590507;1.0000145329184245
43.620208;1.051929952378003;0.9830846699705489;0.9345558600965724;0.12903776521623303;0.12266694501880313;1.055645183847593;10.000057061416602;0.9472908745250872;-0.15144099874171296;1.0662908408488772;1.0000035762584067;0.9593335456311163;1.000014470263871
43.630208;1.0519308204489122;0.9830852875437261;0.9345555384253474;0.12904658143237643;0.12267525982221442;1.0556461029291329;10.000056968665648;0.947289803321492;-0.15144999873347187;1.0662910280675044;1.000003569842833;0.9593338205617108;1.0000144013418433
43.640208;1.0519306902919507;0.9830849695994922;0.9345552091035069;0.1290553210789046;0.12268361819955605;1.055647023776827;10.000056899712323;0.9472887362061596;-0.15145899872733076;1.0662912119088763;1.0000035617273553;0.9593340948165424;1.0000143258181091
43.650208;1.0519315596916181;0.9830855097122299;0.9345548027596026;0.12906588939402777;0.12269359823503398;1.0556479462312849;10.00005685643518;0.9472886734491811;-0.15146799872329034;1.0662913922814743;1.000003551022821;0.9593353557287386;1.0000142433641173
43.660208;1.0519314312313055;0.9830851999137122;0.9345544708061561;0.12907463012887307;0.12270195704237288;1.055647870076167;10.000056840698916;0.9472876154047802;-0.15147699872134165;1.0662915690762278;1.000003536794857;0.959335628201101;1.0000141536270286
43.670208;1.0519323027969418;0.9830858335315054;0.9345541437200638;0.12908344855299175;0.12271027269383727;1.0556487950467346;10.000056853853053;0.9472865625231609;-0.15148599872147178;1.0662917420119975;1.0000035182121805;0.959335899579005;1.0000140562526485
43.680208;1.0519321770745682;0.9830854460299611;0.9345537291595666;0.12909394180176206;0.12272029634900831;1.0556497208637432;10.00005689669677;0.947286515293336;-0.15149399872365535;1.0662919106184998;1.0000034946943186;0.9593369994353677;1.00001395090583
43.690208;1.0519330520262515;0.9830860866343105;0.9345534010411799;0.1291027617782338;0.1227286120135022;1.0556496472344805;10.000056969927245;0.9472854741490181;-0.15150299872784603;1.0662920742748643;1.0000034659466441;0.9593372689301756;1.000013837223402
43.700208;1.051932930334923;0.9830857907021548;0.9345530670799048;0.12911150561541254;0.12273697087388326;1.0556505738327877;10.000057074552675;0.9472854393921879;-0.15151199873396345;1.0662922322426711;1.000003431838221;0.9593385255159198;1.0000137147759676
43.710208;1.0519328110364796;0.9830854972428336;0.9345527333185755;0.12912025046923103;0.12274532962392493;1.055651500295672;10.000057211987517;0.9472844111827733;-0.15152099874188799;1.0662923837021838;1.0000033922911913;0.9593387949307421;1.0000135831102148
43.720208;1.0519336930634815;0.983086059853801;0.9345523246158918;0.12913082465759917;0.12275530964742642;1.0556514262503283;10.000057383508796;0.947283389551981;-0.1515289987514914;1.0662925278177662;1.0000033473206276;0.9593389074145279;1.00001344181686
43.730208;1.0519335788534458;0.9830857700576372;0.9345519922311261;0.1291395717949701;0.12276366807901529;1.055652351283235;10.000057589401907;0.9472833743887732;-0.15153799876268856;1.0662926637921664;1.0000032970765573;0.9593401670193377;1.0000132905746228
43.740208;1.0519344660504995;0.9830864208083719;0.9345516665083851;0.1291483972630422;0.1227719830239044;1.0556532748607759;10.000057828980541;0.9472823654777771;-0.1515469987754631;1.066292790841099;1.0000032417620492;0.9593404415052483;1.0000131291800125
43.750208;1.051934356943565;0.9830860473265391;0.9345512549393468;0.12915889804862085;0.12278200568610823;1.05565419638736;10.000058101216583;0.9472813625494042;-0.151555998789843;1.066292908177099;1.0000031815154817;0.959340718829222;1.0000129575623562
43.760208;1.0519352489829974;0.9830866986338459;0.9345509312073143;0.1291677261158046;0.12279032011515797;1.0556541153847634;10.0000584049274;0.9472813652548511;-0.15156399880584984;1.0662930150743952;1.0000031163956973;0.959341828886902;1.0000127757543373
43.770208;1.0519351443653404;0.9830864098875903;0.9345506027003709;0.12917647840700594;0.12279867752478796;1.0556550315519113;10.000058738485063;0.9472803731734462;-0.15157299882347325;1.0662931109210285;1.0000030464720886;0.9593421131317564;1.0000125838513816
43.780208;1.0519360405740197;0.9830888104715261;0.9345519454751964;0.12918539460024844;0.12280707253319381;1.055655944663637;10.000059099430606;0.9472803858776805;-0.15158199884268758;1.0662931951972412;1.000002971900565;0.9593433888099717;1.0000123820296087
43.790208;1.0519359398583594;0.9830884331862644;0.9345515376146335;0.1291959007837142;0.12281709398963063;1.05565585452006;10.000059484645304;0.9472794029395324;-0.15158999886347793;1.0662932674204726;1.000002892925922;0.9593435233927028;1.00001217057797
43.800208;1.051936839700679;0.9830890780620465;0.9345512174928476;0.12920473432936433;0.12282540711118692;1.0556567610396097;10.000059891250464;0.947278423904759;-0.15159899888584044;1.0662933271342092;1.0000028098450968;0.9593438206691142;1.000011949890139
43.810208;1.0519367422882817;0.9830887801217598;0.9345508924438182;0.1292134920455523;0.12283376307347657;1.0556576643275384;10.00006031714619;0.9472784483369656;-0.151607998909766;1.0662933739604352;1.000002722995305;0.9593451103051517;1.0000117204291388
43.820208;1.0519376450897313;0.983089417550118;0.9345505737370148;0.12922232821815535;0.12284207527336656;1.055657564623869;10.000060760953597;0.9472774758809869;-0.1516159989352283;1.066293407641287;1.0000026327391978;0.9593452595441053;1.0000114826809212
43.830208;1.0519375504583186;0.9830890256169695;0.93455016872733;0.129232839617457;0.1228520949031513;1.055658462261111;10.000061222076079;0.9472775062108243;-0.1516249989621672;1.0662934280578213;1.0000025393829404;0.9593465593991327;1.0000112371518513
43.840208;1.0519384561030627;0.9830896536622266;0.9345498510664116;0.12924167825034902;0.12286040600434235;1.0556593576939683;10.000061700534149;0.9472765388979327;-0.15163399899046862;1.0662934352541165;1.0000024431292402;0.9593468769649264;1.0000109844028628
43.850208;1.0519383644498181;0.9830893372894869;0.9345495280877751;0.12925044084346388;0.1228687597739681;1.0556592515200058;10.000062196246134;0.9472755733950329;-0.15164199901997194;1.0662934294240416;1.0000023441567927;0.9593470415615362;1.0000107250266612
43.860208;1.0519392731232715;0.9830899551777732;0.9345492110493095;0.1292592817479211;0.12287706962765747;1.0556601444246123;10.000062708612028;0.9472756091632352;-0.1516509990505013;1.0662934109139055;1.000002242720964;0.9593483567341768;1.0000104595812176
43.870208;1.0519391845509873;0.9830895428880844;0.9345488073120337;0.12926979766973162;0.12288708676114192;1.0556610370941637;10.000063236827586;0.9472746457541162;-0.15165999908187297;1.0662933803248873;1.0000021391790417;0.959348689605724;1.0000101885630108
43.880208;1.0519400965732415;0.9830901498078153;0.9345484906402942;0.12927864068669753;0.12289539521108342;1.055661930211015;10.000063780078255;0.9472736828017259;-0.15166799911387663;1.0662933385890523;1.0000020339581932;0.959348869535574;1.0000099124073414
43.890208;1.051940011966812;0.9830898114238764;0.9345481685950193;0.12928740746103098;0.12290374617097864;1.0556618245082894;10.000064337226497;0.9472737200575372;-0.15167699914627328;1.0662932869176716;1.0000019274736724;0.9593502001197628;1.0000096314561844
43.900208;1.0519409288657458;0.9830904063026639;0.9345478527338197;0.12929625240121123;0.12291205306574879;1.055662720771054;10.000064906704564;0.9472727574345371;-0.15168499917880704;1.0662932267141807;1.0000018200275786;0.9593503903173527;1.0000093459204944
43.910208;1.0519408501645913;0.9830900553563265;0.9345475318646119;0.12930502096562824;0.1229204024249265;1.0556636197790352;10.000065486802805;0.9472727949568873;-0.15169399921120835;1.0662931594860627;1.0000017117975053;0.9593517312216825;1.0000090559064425
43.920208;1.051940775218802;0.9830896123293023;0.9345471307367561;0.12931554149841276;0.1229304156565404;1.0556635222389832;10.000066075865155;0.9472718326802039;-0.15170299924320532;1.066293086701931;1.0000016029311891;0.9593520899140494;1.0000087614984525
43.930208;1.0519417034148442;0.983090187150627;0.9345468177743519;0.12932438891247053;0.12293872011305158;1.0556644287337849;10.000066672281521;0.9472708706364713;-0.15171099927454776;1.0662930096484295;1.0000014936072184;0.959352295726068;1.0000084628219064
43.940208;1.0519416376460953;0.983089815369877;0.9345465008646621;0.12933315980492677;0.12294706704153548;1.0556653397203564;10.00006727407184;0.947270908806542;-0.15171999930500935;1.0662929294244796;1.000001383991754;0.9593536524870541;1.0000081600360178
43.950208;1.0519425759097802;0.9830903757249477;0.9345461917519678;0.1293420086946155;0.1229553699153955;1.0556652555575503;10.000067878016807;0.9472699471746108;-0.15172799933436149;1.066292847050151;1.0000012742057067;0.9593538693158741;1.0000078532903895
43.960208;1.0519425207948923;0.9830899894048034;0.9345458791960832;0.12935078095693742;0.12296371529755806;1.0556661765359294;10.000068479488032;0.9472699858398621;-0.1517369993623603;1.066292763501495;1.0000011643263707;0.9593552376400609;1.0000075426722546
43.970208;1.051943470044261;0.9830905353807359;0.9345455745458665;0.1293596310949505;0.12297201666006352;1.0556671029266245;10.000069073426683;0.9472690250323589;-0.15174499938877056;1.0662926796454937;1.0000010543245117;0.9593554665982744;1.0000072281544015
43.980208;1.051943426104893;0.9830900495821887;0.9345451851276495;0.12937015557331968;0.12298202524221531;1.0556670350221242;10.000069655173775;0.9472680650128371;-0.15175399941339943;1.0662925962071355;1.0000009440193152;0.9593558601686436;1.0000069096122008
43.990208;1.0519443866701892;0.9830905817368109;0.9345448846160221;0.1293790065729127;0.12299032511020376;1.0556679731495264;10.000070220552235;0.9472681060553837;-0.15176199943610474;1.0662925138004038;1.0000008331286245;0.959357089553605;1.0000065869233823
44.000208;1.0519443542210047;0.9830901676231237;0.934544580419558;0.12938778050645122;0.12299866746588224;1.0556689176865044;10.000070765666564;0.9472671485493844;-0.15177099945676029;1.0662924329700754;1.0000007213341366;0.9593574964247594;1.0000062600671502
44.010208;1.0519453265469536;0.9830906860886323;0.934544283967957;0.12939663191343248;0.12300696571630673;1.0556688690483538;10.000071286838036;0.9472661930463868;-0.1517789994752099;1.0662923541772267;1.0000006083369148;0.9593577518589228;1.0000059291367367
44.020208;1.0519453062248305;0.9830902583573636;0.9345439839373253;0.1294054060020002;0.12301530633686028;1.0556698275963783;10.000071780753801;0.9472662402271892;-0.1517879994912712;1.0662922777354864;1.0000004938673428;0.959359159618602;1.0000055942293749
44.030208;1.051946291165199;0.983090763383603;0.9345436917151811;0.12941425733352596;0.12302360270657349;1.0556707935460652;10.000072244036938;0.9472652908455221;-0.15179599950477907;1.0662922037983056;1.0000003776319217;0.9593594282576184;1.0000052553159324
44.040208;1.051946284173218;0.9830903225248832;0.934543395787515;0.12942303107436237;0.12303194130498729;1.0556707669659702;10.000072672240334;0.9472653456294388;-0.15180499951561308;1.066292132401558;1.0000002593045523;0.9593608486408112;1.000004912254917
44.050208;1.05194728337688;0.983090814898845;0.9345431073825974;0.12943188182518192;0.12304023554067053;1.0556717478226474;10.000073059653745;0.9472644051606112;-0.15181299952368738;1.0662920634981052;1.000000138578763;0.9593611289128948;1.000004564921104
44.060208;1.051947291539676;0.9830902765990853;0.9345427338008933;0.12944240591274003;0.1230502365994847;1.0556727360129436;10.000073400165029;0.9472634698219753;-0.1518219995289289;1.0662919970015783;1.0000000152056137;0.9593615721469629;1.0000042132674059
44.070208;1.0519483064545896;0.9830907575488725;0.9345424486739712;0.1294512556589965;0.12305852850982014;1.0556727313687575;10.000073688196917;0.9472635398672357;-0.15182999953128065;1.0662919328104041;0.9999998890206442;0.9593628482151816;1.0000038572657537
44.080208;1.0519483304221056;0.9830902936874708;0.934542159209728;0.12946002738392415;0.12306686246042343;1.0556737336574533;10.00007391889992;0.9472626155159787;-0.15183899953072524;1.0662918707614129;0.9999997599452434;0.9593632976740534;1.0000034968217901
44.090208;1.0519483619164636;0.9830898244875821;0.9345418708273661;0.12946879840722547;0.12307519516011382;1.0556747426061335;10.00007408764274;0.947262696940624;-0.1518469995272987;1.066291810622799;0.9999996279291657;0.95936457766163;1.000003131763485
44.100208;1.0519493991324567;0.983090289349724;0.9345415889928071;0.12947764608386153;0.12308348333946688;1.0556747578697079;10.000074189808988;0.9472617841624088;-0.1518549995210971;1.0662917521897626;0.9999994929158543;0.9593648707465506;1.0000027619261351
44.110208;1.0519494436181267;0.9830898093876355;0.9345413021464287;0.12948641551593154;0.12309181355136616;1.0556757789492572;10.000074221403114;0.9472608769631268;-0.15186399951227766;1.066291695365293;0.9999993548685838;0.9593653219741094;1.0000023872553923
44.120208;1.0519504920457032;0.9830902633799666;0.9345410215516706;0.12949526146321969;0.12310009926237281;1.055676805266067;10.00007417998189;0.9472609749034406;-0.15187199950104854;1.066291640139317;0.999999213775706;0.95936660168126;1.0000020078219256
44.130208;1.051950545734893;0.9830897724637049;0.9345407356658343;0.12950402899188287;0.12310842702697973;1.0556768363930562;10.000074064851649;0.9472600774487945;-0.15188099948765105;1.0662915865008666;0.9999990696538232;0.9593670513014949;1.0000016237395972
44.140208;1.0519516012409436;0.9830902155178177;0.9345404557039347;0.1295128729220942;0.12311671031800604;1.0556778721786182;10.00007387578872;0.9472601840650321;-0.15188899947233642;1.0662915343816404;0.9999989226211815;0.959368328643437;1.0000012351211707
44.150208;1.05195166000552;0.983089713794655;0.9345401700281005;0.1295216383302979;0.12312503569467449;1.0556789126661799;10.000073611588203;0.9472592942071374;-0.1518969994553467;1.0662914836775215;0.9999987729819111;0.9593686169584131;1.0000008421363484
44.160208;1.0519527189558522;0.9830901462197565;0.9345398898129177;0.12953048010672819;0.12313331663131741;1.0556789579461496;10.000073270108704;0.9472584072819203;-0.15190599943691205;1.0662914342748429;0.9999986211986548;0.9593690617753763;1.0000004450564408
44.170208;1.0519527799753;0.9830896340242596;0.9345396035312188;0.12953924331659383;0.12314163968687017;1.0556800080584385;10.000072849324065;0.9472585226463417;-0.1519139994172537;1.0662913860316312;0.9999984677522051;0.9593703335115786;1.000000044249851
44.180208;1.0519538403138968;0.9830900560651421;0.9345393225830657;0.12954808290515923;0.12314991833231073;1.055681062939829;10.000072347990622;0.9472576396526831;-0.15192199939657286;1.0662913387964403;0.9999983130278636;0.9593706151944702;0.9999996401657402
44.190208;1.0519539019589375;0.9830894480523036;0.93453895441672;0.1295585951182443;0.12315990381231949;1.0556811223615217;10.000071765628983;0.9472577576938737;-0.1519309993750317;1.0662912924976382;0.9999981572830839;0.9593720393082088;0.9999992332854472
44.200208;1.0519549620211728;0.9830898595018517;0.9345386727469869;0.12956743260987025;0.12316818023087604;1.0556821858880014;10.000071102544204;0.947256876184283;-0.1519389993527583;1.0662912471799535;0.9999980006562956;0.9593723137980789;0.9999988241016181
44.210208;1.0519550222319898;0.9830893260485326;0.9345383848018775;0.12957619161998804;0.1231764988422178;1.0556832529335518;10.000070359910778;0.9472559945264033;-0.15194699932986913;1.0662912029188765;0.9999978432398613;0.9593725839329045;0.9999984131652158
44.220208;1.0519550807680988;0.9830887870197494;0.9345380960112278;0.12958494969896717;0.12318481638465167;1.0556833229121017;10.00006953940459;0.9472561121074792;-0.1519559993064779;1.066291159708032;0.9999976851661312;0.959373995081077;0.9999980011322407
44.230208;1.0519561359178295;0.9830891817899957;0.9345378118179801;0.12959378442817532;0.1231930895774806;1.055684395360181;10.000068642878869;0.94725522828289;-0.1519639992826845;1.0662911174359875;0.9999975266028549;0.9593742554015215;0.999997588774014
44.240208;1.0519561896471439;0.9830886315230797;0.9345375206282671;0.12960254081347564;0.12320140494473308;1.0556854699041414;10.000067672369298;0.9472553423444842;-0.15197199925856317;1.0662910759604936;0.9999973677118863;0.9593754978566338;0.9999971769447286
44.250208;1.0519572392677476;0.983089015134665;0.9345372337488553;0.1296113739599339;0.1232096759410147;1.055685546143799;10.000066630051027;0.9472544535337192;-0.15198099923417765;1.066291035169027;0.9999972086351497;0.9593759061163898;0.9999967665194364
44.260208;1.0519572869021614;0.983088453950014;0.9345369397410305;0.12962012882497792;0.1232179891335097;1.0556866236459004;10.000065518527318;0.947254561107347;-0.1519889992096098;1.0662909949313637;0.9999970495073907;0.9593771381942966;0.9999963583454866
44.270208;1.0519583299349768;0.9830888270083182;0.9345366500451927;0.1296289605450358;0.12322625803211863;1.0556877020541942;10.000064341267784;0.9472536643583136;-0.1519969991849597;1.0662909550361672;0.9999968905167074;0.9593773778079903;0.9999959532384324
44.280208;1.0519583704816213;0.9830882556731224;0.9345363533369602;0.12963771407107746;0.12323456923316789;1.0556877811653536;10.000063102148772;0.94725276257522;-0.1520049991603285;1.0662909152292195;0.9999967319523743;0.9593776123283169;0.9999955520040714
44.290208;1.0519594059461486;0.9830886189713842;0.9345360611640886;0.12964654461717834;0.12324283623968937;1.0556888609411175;10.000061804447679;0.9472528550591155;-0.15201399913581057;1.0662908752885687;0.9999965741892461;0.9593789876115225;0.9999951554309591
44.300208;1.0519594386286704;0.9830880383211712;0.9345357622690541;0.12965529713581136;0.12325114562803736;1.0556899415139618;10.00006045054365;0.9472519411849032;-0.15202199911148281;1.0662908350608356;0.9999964176743337;0.9593792121652556;0.9999947642742488
44.310208;1.0519604662926672;0.9830883929659684;0.9345354682140513;0.12966412688214082;0.12325941089379051;1.0556900231787025;10.000059042507441;0.9472520203794927;-0.15202999908738712;1.066290794451158;0.9999962629360819;0.9593804193667038;0.9999943793018032
44.320208;1.0519604915951146;0.9830878045966231;0.9345351677397354;0.12967287875540487;0.12326771862266885;1.0556911063240773;10.000057582793985;0.9472510920415305;-0.15203799906353593;1.0662907533474713;0.9999961105824999;0.9593806347281696;0.9999940013277503
44.330208;1.0519605136619483;0.98308721316233;0.9345348667010057;0.129681630395382;0.12327602560255425;1.0556921912846993;10.000056074502309;0.947250155535092;-0.15204699903994803;1.0662907115357743;0.9999959612654372;0.9593810044002077;0.9999936311311611
44.340208;1.0519615316059618;0.9830875585193929;0.9345345708881002;0.12969045944752558;0.12328428863179997;1.0556922782051847;10.00005452122682;0.947250210276649;-0.15205499901666866;1.0662906687192526;0.9999958155984612;0.9593821991866452;0.9999932693775072
44.350208;1.05196154810299;0.9830870475522776;0.9345343500249501;0.12969745948878972;0.12329092963101636;1.055693367022389;10.00005292667222;0.9472492557970911;-0.15206299899375125;1.066290624636846;0.9999956741108323;0.9593824033593173;0.9999929166592931
44.360208;1.0519625610930925;0.9830873885595586;0.9345340529910484;0.1297062881255883;0.12329919149871549;1.0556944575437954;10.000051294358677;0.9472492917085651;-0.1520709989712325;1.0662905791532007;0.9999955373078997;0.9593835922009142;0.9999925735372595
44.370208;1.0519625733156088;0.9830867883207729;0.9345337492859687;0.12971503886875466;0.12330749615030252;1.0556945495399632;10.00004962746531;0.9472483176587541;-0.15207899894911958;1.0662905322405642;0.9999954057322659;0.959383791561287;0.9999922404920321
44.380208;1.0519635828585352;0.983087125821213;0.9345334501011282;0.12972386694587004;0.1233157571207197;1.0556956427966737;10.000047928392203;0.9472473333479033;-0.1520879989273832;1.0662904839028042;0.9999952799402322;0.9593841479073185;0.9999919178977145
44.390208;1.0519635925738244;0.9830865223197026;0.9345331439204055;0.12973261700838856;0.12332406102629125;1.055695737125184;10.000046198355818;0.9472473385698844;-0.15209599890595452;1.0662904341101378;0.9999951604332123;0.9593853321264609;0.999991606075437
44.400208;1.0519646004629573;0.9830868567230866;0.9345328421920209;0.12974144430120518;0.12333232138902633;1.0556968323572293;10.000044437650923;0.9472463332329225;-0.15210399888473025;1.066290382757107;0.9999950475695503;0.9593855285447165;0.9999913053204298
44.410208;1.051964609247858;0.9830862502074548;0.9345325335823655;0.12975019343767152;0.12334062479022978;1.0556979283281471;10.000042646293611;0.9472463173613052;-0.1521119988635924;1.066290329629493;0.9999949414899578;0.959386712248114;0.9999910158606707
44.420208;1.0519646182403053;0.983085642113205;0.9345322238384247;0.12975894202414417;0.12334892798742561;1.0556980248261905;10.000040824837779;0.947245291065514;-0.15211999884242816;1.066290274372434;0.9999948421227078;0.9593869087154588;0.9999907378217022
44.430208;1.0519656268998197;0.9830859717146461;0.9345319185594446;0.12976776771525977;0.12335718773283844;1.0556991215510174;10.000038975331499;0.9472452544847054;-0.15212799882112205;1.0662902165184651;0.9999947492746031;0.9593880926082192;0.9999904712296628
44.440208;1.051965638235537;0.9830853600279703;0.934531606072187;0.12977651511962496;0.12336549058501393;1.0557002181582147;10.000037101667148;0.9472442077556087;-0.15213599879953668;1.0662901556126032;0.9999946627463815;0.9593882890266712;0.9999902160529595
44.450208;1.051966650385473;0.9830856857978285;0.9345312975057836;0.1297853396326242;0.12337375002272985;1.055700314341605;10.000035208890939;0.9472431510022674;-0.15214499877752427;1.0662900913184532;0.999994582419349;0.9593886436544158;0.9999899722670051
44.460208;1.0519666660863258;0.98308507017989;0.9345309811632952;0.12979408585694538;0.1233820526043711;1.0557014098659536;10.000033302085106;0.9472430843058409;-0.1521529987549488;1.0662900234237738;0.9999945082871756;0.9593898264271924;0.9999897398931543
44.470208;1.0519676831903622;0.9830853920737843;0.934530668227167;0.12980290922067142;0.12339031180387647;1.055702504565579;10.000031385807134;0.9472420076993526;-0.15216099873167674;1.0662899517946347;0.9999944404304684;0.9593900209288668;0.9999895190112443
44.480208;1.0519677041842284;0.9830848581155135;0.9345304282366693;0.12980990307043933;0.1233969494675208;1.0557025983282073;10.000029464499338;0.9472419212179782;-0.15216899870754916;1.0662898763161335;0.9999943789892328;0.9593912014815238;0.9999893097479163
44.490208;1.0519687267322928;0.9830851763706216;0.9345301101039751;0.12981872526094318;0.12340520841498714;1.055703691031861;10.000027543188338;0.9472408249775232;-0.15217699868237194;1.0662897968994964;0.9999943241678667;0.959391393125682;0.9999891122213962
44.500208;1.0519687532294735;0.9830845534082046;0.9345297835031912;0.12982746912395443;0.12341351047819873;1.0557047824455457;10.000025627610245;0.947239719252833;-0.15218499865593133;1.0662897136148501;0.9999942762385812;0.9593915831135744;0.9999889264771166
44.510208;1.0519687825142474;0.9830839287661696;0.9345294540787804;0.12983621241722212;0.12342181237802896;1.0557048722035804;10.0000237236729;0.9472396044753467;-0.15219299862801342;1.0662896268079487;0.9999942355368561;0.9593927587980423;0.9999887524584644
44.520208;1.0519698133743527;0.9830842421605519;0.9345291273919872;0.12984503294202018;0.12343007083928671;1.0557059599290597;10.000021836912879;0.9472384811141842;-0.15220099859841785;1.0662895370448087;0.9999942024609502;0.9593929455320507;0.9999885900072376
44.530208;1.0519698480194215;0.9830836151623825;0.9345287917785126;0.1298537752154398;0.12343837239787536;1.0557060453557665;10.000019972458867;0.9472383495547568;-0.15220899856697165;1.0662894449280622;0.999994177461225;0.9593941180633124;0.999988438873587
44.540208;1.0519708837464077;0.983083927082038;0.9345284584111817;0.12986259481197057;0.12344663052996967;1.0557071282857449;10.00001813495977;0.9472372100672621;-0.15221699853352874;1.0662893509656748;0.9999941610039548;0.9593943019446576;0.9999882987570013
44.550208;1.0519709225207519;0.9830832996719874;0.9345281156102511;0.12987133620130983;0.1234549318118564;1.0557082085310907;10.000016328394228;0.9472370628171259;-0.15222499849795898;1.0662892555773218;0.9999941535217362;0.9593954722576896;0.9999881693728956
44.560208;1.0519719616084817;0.9830836979042863;0.9345278557801334;0.12987840375278709;0.12346152507070826;1.0557082859824147;10.000014556415492;0.9472359078760727;-0.1522329984601574;1.066289159116632;0.9999941553773922;0.9593956548495983;0.999988050505808
44.570208;1.0519720031434536;0.9830830729825935;0.9345275049924694;0.12988714429464843;0.12346982628487922;1.0557093606231047;10.00001282265511;0.9472347452569848;-0.1522409984200753;1.06628906184769;0.9999941668367788;0.9593958375407087;0.9999879420567797
44.580208;1.0519730446458493;0.9830833899881799;0.9345271557819933;0.12989596221884306;0.12347808430049716;1.0557104324230677;10.00001113072808;0.9472345749509855;-0.15224899837772993;1.066288963978048;0.9999941880783504;0.9593970080763626;0.9999878440471375
44.590208;1.0519730885041918;0.9830827708627717;0.9345267967036358;0.12990470192033732;0.12348638572983453;1.0557105013425654;10.00000948476539;0.9472333969695127;-0.15225699833317108;1.066288865764347;0.9999942192545493;0.9593971921532651;0.9999877565518228
44.600208;1.0519731336057616;0.9830821557311412;0.9345264335909638;0.12991344123969992;0.12349468736818424;1.05571156745716;10.000007889708778;0.9472332114227011;-0.15226499828644144;1.066288767574625;0.9999942604944374;0.959398364731557;0.9999876796219713
44.610208;1.0519741788002293;0.9830824846984091;0.9345260724838396;0.12992225807019075;0.12350294599136083;1.0557126309617213;10.000006350452002;0.9472320185727366;-0.15227299823756857;1.0662886698546212;0.9999943118231657;0.9593985514276849;0.9999876131984721
44.620208;1.0519742264190535;0.9830819650073355;0.9345257836200703;0.12992924559319327;0.12350958347634731;1.0557126920350495;10.00000487120086;0.9472318188139432;-0.152280998186594;1.0662885730806748;0.9999943731396128;0.9593997271336026;0.9999875570421422
44.630208;1.0519752740444681;0.9830823053569293;0.9345254165772527;0.12993806198372498;0.12351784268329236;1.0557137507429109;10.000003455614891;0.9472306126041772;-0.15228899813360375;1.0662884777619803;0.9999944442946093;0.9593999174609682;0.9999875107938752
44.640208;1.051975324123122;0.9830817129280739;0.934525041466526;0.12994680040167034;0.12352614547439153;1.0557138070378536;10.00000210637062;0.947229400404259;-0.1522969980787144;1.066288384457449;0.9999945251513824;0.9594001100433858;0.9999874741395456
44.650208;1.0519763744745327;0.9830820671153171;0.9345246700205321;0.1299556166409948;0.12353440531571036;1.0557148607947484;10.000000824313178;0.9472291826741295;-0.15230499802204134;1.0662882937395761;0.9999946155285434;0.9594012925257482;0.9999874469009785
44.660208;1.0519764276845787;0.983081489618311;0.9345242911734055;0.12996435504769094;0.12354270873763136;1.0557159118649058;9.999999608371608;0.9472279598924488;-0.1523129979636936;1.0662882060687124;0.9999947151041002;0.9594014905642743;0.999987428961426
44.670208;1.0519764827366913;0.983081005814696;0.9345239923237305;0.12997134234410523;0.12354934776456117;1.0557159601543358;9.999998455880261;0.9472277325997105;-0.15232099790378262;1.0662881216573743;0.9999948234540554;0.9594026790327131;0.9999874200954958
44.680208;1.0519775385716157;0.9830813848225253;0.9345236173535992;0.12998015894465362;0.12355760846809061;1.055717005630501;9.999997362568728;0.947226501445646;-0.15232899784242604;1.0662880404533115;0.9999949401946171;0.9594028834315483;0.999987419857468
44.690208;1.0519775976525083;0.9830808334631876;0.9345232364059683;0.12998889794844143;0.12356591264455984;1.0557180482227349;9.999996322519085;0.9472262671160485;-0.15233699777974338;1.0662879622441728;0.9999950650499341;0.9594040783950428;0.9999874276379227
44.700208;1.0519786576954042;0.9830812305314902;0.9345228611479951;0.12999771523675094;0.12357417370824163;1.0557180877605883;9.999995328738054;0.9472250302038582;-0.15234499771584456;1.0662878867948966;0.999995197841495;0.959404289213334;0.9999874427986026
44.710208;1.0519787212338454;0.9830806970017949;0.9345224801622725;0.13000645507531114;0.12358247816560909;1.0557191240029076;9.999994374292335;0.9472247911938692;-0.15235299765083363;1.0662878139625587;0.9999953384876559;0.9594054904295245;0.9999874647504579
44.720208;1.0519797861545783;0.9830811970489856;0.9345221859114032;0.13001352214244316;0.12358907478001864;1.0557191566819144;9.999993453524375;0.9472235505316345;-0.15235999758483224;1.0662877437529816;0.9999954869888437;0.9594055485501756;0.9999874929827381
44.730208;1.0519798551867465;0.9830806812511591;0.934521804341637;0.13002226309276052;0.12359737945696866;1.0557201855616447;9.99999256285905;0.9472223086960763;-0.15236799751800056;1.0662876763146132;0.9999956433505884;0.9594057683628826;0.9999875270676437
44.740208;1.0519809263864448;0.9830811142179974;0.9345214278567777;0.13003108259894544;0.12360564096135863;1.0557212104786284;9.99999170032227;0.9472220662512396;-0.1523759974505456;1.0662876118925049;0.9999958074698317;0.9594069780959023;0.9999875666823625
44.750208;1.05198100259152;0.9830806174635139;0.9345210448226781;0.1300398248072493;0.12361394581902443;1.0557212312914956;9.999990864024777;0.9472208238462705;-0.15238399738272018;1.0662875507447689;0.999995979073404;0.9594072027363308;0.9999876116688543
44.760208;1.051981083094976;0.9830802160817119;0.9345207418519197;0.1300468164444294;0.12362058606992933;1.055722247812513;9.99999005129208;0.9472205821478722;-0.15239199731481054;1.0662874930712556;0.9999961577915335;0.9594084164607543;0.9999876620251992
44.770208;1.051982167210389;0.9830806789466028;0.9345203618228191;0.13005563793648878;0.1236288478292865;1.05572325980774;9.999989258857996;0.9472193417772687;-0.15239999724711686;1.0662874389709602;0.9999963432997542;0.9594086441856571;0.9999877177746216
44.780208;1.051982257804594;0.9830802128312133;0.9345199737792774;0.13006438215100657;0.12363715295148356;1.0557232670041996;9.999988483495208;0.9472191033623698;-0.15240799717994438;1.0662873883856228;0.9999965353805556;0.9594098599436122;0.9999877787819617
44.790208;1.0519833529679086;0.9830806967049999;0.9345195883745873;0.13007320503214184;0.12364541489653438;1.0557242690654094;9.999987722561428;0.9472178676276994;-0.15241499711361117;1.0662873411109526;0.9999967338782434;0.9594099295964478;0.9999878446538485
44.800208;1.0519834555234941;0.9830785859723468;0.9345176098325415;0.13008011399083466;0.12365197431426009;1.0557242656360675;9.99998697365438;0.9472166353737244;-0.1524229970484511;1.0662872968979187;0.9999969386170791;0.9594101575638478;0.9999879148288826
44.810208;1.0519845635011946;0.9830790911127888;0.9345172157679325;0.1300889382204276;0.12366023637603354;1.0557252564450341;9.99998623345404;0.947216407386049;-0.15243099698479046;1.0662872554786034;0.9999971493527556;0.9594113719169975;0.9999879887260325
44.820208;1.0519846795521508;0.9830786673628686;0.9345168102768578;0.13009768507087632;0.1236685417268768;1.0557262413006663;9.999985497170691;0.9472151843566166;-0.152438996922916;1.066287216511087;0.9999973657982498;0.9594115979115537;0.9999880657525201
44.830208;1.0519848026063807;0.9830783394507885;0.9345164792659348;0.13010468125729147;0.12367518240715329;1.0557262200048187;9.999984759522306;0.9472149668520253;-0.15244699686306665;1.066287179564905;0.9999975876800653;0.9594128101481322;0.9999881452444107
44.840208;1.0519859314805846;0.9830788760089278;0.9345160651039092;0.13011350721131038;0.12368344454802202;1.0557271923480338;9.99998401647757;0.9472137553361496;-0.15245399680544588;1.0662871441245414;0.9999978147357845;0.9594128752416636;0.9999882264863003
44.850208;1.051986068478333;0.9830784836819637;0.934515636526053;0.13012225562609805;0.12369175003226938;1.0557281581731819;9.999983266104369;0.9472135501849405;-0.15246199675023406;1.0662871096102222;0.999998046669303;0.9594140857059642;0.9999883087522156
44.860208;1.0519872110383823;0.9830790413976094;0.93451520408039;0.1301310824980242;0.12370001236944113;1.0557281173988196;9.99998250756029;0.9472123516700943;-0.15246999669759467;1.0662870754380283;0.9999982831476708;0.9594143081514731;0.9999883912916402
44.870208;1.051987361223883;0.9830787557964612;0.9345148367625077;0.13013808047113773;0.12370665346327972;1.0557290699957034;9.99998173883881;0.9472121599786485;-0.15247799664766754;1.0662870410484842;0.9999985238428077;0.9594155172741179;0.9999884733289363
44.880208;1.051988516337719;0.983079334956093;0.9345143831081154;0.13014690803038992;0.12371491622558412;1.0557290159589663;9.99998095520809;0.947210975274713;-0.15248499660054285;1.0662870059592477;0.999998768461881;0.9594155797086347;0.9999885541350938
44.890208;1.0519886785030261;0.9830789854814219;0.934513912385949;0.130155657813964;0.12372322256488148;1.0557299552936832;9.999980150060926;0.9472097977121844;-0.15249299655624188;1.066286969908996;0.9999990167453883;0.9594158008183553;0.9999886331075712
44.900208;1.0519888463327014;0.9830787322725805;0.934513511160612;0.13016265663681426;0.12372986457438388;1.0557308880487053;9.999979317406348;0.9472096274059163;-0.15250099651473134;1.0662869328937994;0.9999992684423248;0.9594170092733848;0.999988709776265
44.910208;1.051990018405944;0.9830793440654283;0.9345130225820164;0.13017148507650037;0.12373812840488957;1.0557308143913353;9.999978453224621;0.9472084644540504;-0.15250899647595761;1.0662868949765991;0.999999523241472;0.9594172308431974;0.9999887837554297
44.920208;1.0519901967640224;0.9830790274998162;0.9345125162045249;0.13018023579625612;0.12374643593532256;1.0557317346680548;9.999977555109792;0.9472083089676945;-0.1525159964398774;1.0662868561124663;0.9999997806809127;0.9594182813753462;0.9999888547137118
44.930208;1.0519913786421216;0.9830797467751624;0.9345120844873086;0.13018731373936906;0.1237530359697478;1.0557316494287825;9.999976622219826;0.9472071610115105;-0.15252399640646683;1.0662868161685026;1.0000000401437046;0.9594185043492287;0.9999889223914654
44.940208;1.0519915660783783;0.9830794521035378;0.9345115534466779;0.13019606521472132;0.12376134444016587;1.0557325593901308;9.999975656026997;0.9472070205438071;-0.15253199637571221;1.066286774985683;1.0000003009692016;0.9594197154106773;0.9999889866734869
44.950208;1.0519927564920986;0.9830801074556936;0.9345110156989902;0.13020489518478257;0.12376961013625115;1.055733465350618;9.999974660334583;0.947205887499867;-0.15253899634760737;1.0662867323626228;1.0000005625712958;0.9594197809956777;0.9999890476758225
44.960208;1.051992952164976;0.9830799190869938;0.9345105412275757;0.13021189621046028;0.12377625490610046;1.0557333681381202;9.999973639817059;0.947205761907384;-0.15254699632217378;1.0662866880302042;1.0000008244854024;0.959420993666598;0.9999891057361616
44.970208;1.0519931518765642;0.9830796552965181;0.9345099739382269;0.13022064885954027;0.12378456486094197;1.0557342686246856;9.999972598638522;0.947204643855228;-0.15255499629948693;1.0662866416412717;1.000001086346838;0.9594212200654862;0.9999891613082604
44.980208;1.051994354437858;0.9830803405157033;0.934509401385978;0.13022948000282322;0.123792832043395;1.0557351677689826;9.999971540663568;0.9472045334174266;-0.15256199627966188;1.066286592800418;1.0000013478180336;0.9594222761755585;0.9999892148957996
44.990208;1.0519945622674336;0.9830801808146552;0.9345088939299862;0.13023648211368782;0.12379947828689158;1.055735066612083;9.999970470327815;0.9472034306719711;-0.15256999626280537;1.0662865411928617;1.000001608531236;0.9594225061658442;0.9999892670778834
45.000208;1.0519957730843397;0.9830808836908722;0.9345083012781938;0.13024531389175617;0.12380774642092786;1.0557359661667505;9.999969393020022;0.9472023357439171;-0.15257799624898988;1.0662864866721897;1.000001868082722;0.9594227391420155;0.9999893185114637
45.010208;1.0519959893758368;0.9830807406001201;0.9345077748537782;0.1302523165178373;0.12381439359931418;1.0557358672558417;9.999968315301832;0.9472022488001131;-0.1525849962382543;1.0662864291714962;1.000002126037607;0.959423804153417;0.9999893698452123
45.020208;1.0519962100604285;0.9830805196835718;0.9345071585031002;0.13026107054835884;0.12382270595096012;1.0557367704149545;9.999967245090664;0.9472011700214067;-0.15259299623060205;1.066286368590657;1.0000023819544137;0.9594240454377344;0.999989421673599
45.030208;1.0519974339877025;0.9830812452998285;0.9345065395897248;0.13026990283762044;0.12383097555743207;1.0557376758806358;9.999966191003738;0.947201099576635;-0.15260099622599332;1.066286304815847;1.000002635425651;0.9594252791321868;0.9999894745711181
45.040208;1.051997663429489;0.9830811235916426;0.9345059882778408;0.13027690573230052;0.12383762431073585;1.0557375836586533;9.999965160969431;0.947200037565237;-0.15260799622434448;1.066286237818332;1.0000028860554973;0.9594253722306548;0.9999895290964488
45.050208;1.0519988957614956;0.9830818621717098;0.9345053540888643;0.1302857379770991;0.12384589510473452;1.0557384936790972;9.9999641614041;0.9471999839227062;-0.1526159962255511;1.0662861677088957;1.0000031334210622;0.9594266180203299;0.9999895857977887
45.060208;1.0519991329823497;0.9830817525117146;0.9345047882342412;0.1302927406508247;0.12385254514065458;1.0557384059511807;9.999963197108837;0.9471989384107218;-0.15262399622952313;1.0662860946976893;1.0000033771516799;0.9594268835675797;0.9999896452484491
45.070208;1.0520003722379452;0.983082502050875;0.9345041400841628;0.13030157256794425;0.12386081731028206;1.0557393206061492;9.999962271033748;0.9471989007249701;-0.152630996236196;1.0662860190417458;1.0000036170496904;0.9594279848851452;0.9999897079985417
45.080208;1.052000615342199;0.9830823166224055;0.9345034795891467;0.13031032607140902;0.12386913350725375;1.0557402378356902;9.999961384051552;0.9471978705871626;-0.15263899624552466;1.0662859410624606;1.0000038530932576;0.9594282659913087;0.9999897744607139
45.090208;1.0520008605602869;0.9830822201730146;0.9345028939311142;0.13031732808607588;0.12387578581676627;1.055740157801154;9.999960535689535;0.9471978477925406;-0.152645996257489;1.066285861122659;1.0000040853546115;0.9594293834937695;0.9999898448551767
45.100208;1.0520021062841518;0.9830829803773512;0.9345022268207922;0.13032615929741895;0.12388406036759575;1.0557410805295075;9.99995972561835;0.9471968322367043;-0.15265399627208784;1.0662857794760414;1.0000043139279957;0.9594296812672464;0.9999899192408931
45.110208;1.0520023545973058;0.9830828882554599;0.9345016295110751;0.13033316073829687;0.12389071431000213;1.0557410058249515;9.999958954444224;0.9471958238946426;-0.1526609962893098;1.0662856961680636;1.0000045389169212;0.9594298284745605;0.9999899976006396
45.120208;1.0520036029305462;0.9830836509799198;0.9345009514639162;0.13034199131930319;0.12389899046645703;1.0557419333027807;9.999958223479197;0.9471958227941717;-0.15266899630912334;1.0662856110696384;1.0000047605073838;0.9594311304995723;0.9999900799258332
45.130208;1.0520038535843692;0.9830834744017832;0.9345002627035408;0.13035074329790725;0.123907310641953;1.0557428625421323;9.999957534276442;0.9471948289983257;-0.15267699633149534;1.0662855239182485;1.0000049790174592;0.9594314533978466;0.9999901662465613
45.140208;1.0520041054517382;0.9830833827902337;0.9344996505074992;0.13035774363585773;0.12391396683568413;1.0557427932158157;9.999956888334859;0.947194842556694;-0.15268399635640373;1.0662854344029462;1.0000051948250217;0.9594326120711554;0.9999902565904027
45.150208;1.0520053575662573;0.9830841443090962;0.9344989587323641;0.13036657308837707;0.1239222451153752;1.0557437250952848;9.999956287214196;0.9471938634701589;-0.1526919963838268;1.0662853423059877;1.0000054082801844;0.9594329496908106;0.9999903508910082
45.160208;1.0520056125726247;0.9830840504327041;0.9344983388635466;0.13037357263983457;0.12392890259836216;1.0557436579493817;9.999955732650847;0.9471938917109474;-0.1526989964137241;1.0662852475584423;1.0000056196550904;0.9594341218163033;0.9999904489090206
45.170208;1.052006868275216;0.9830848086431743;0.9344976407574659;0.1303824013109931;0.12393718209666287;1.055744591477077;9.999955226155526;0.9471929272751973;-0.15270699644603178;1.0662851502504505;1.0000058290945748;0.9594344715557995;0.9999905502387462
45.180208;1.0520071270697093;0.9830847103383106;0.9344970161442511;0.13038940003836186;0.12394384072602777;1.0557455253558212;9.999954768905303;0.9471929702518602;-0.15271399648068051;1.066285050686574;1.00000603663763;0.9594356544575882;0.999990654401593
45.190208;1.0520083864999437;0.983085463034214;0.9344963150259626;0.13039822787007288;0.12395212128299318;1.055745459325762;9.999954362201118;0.9471920208444143;-0.15272199651761456;1.0662849493884885;1.0000062423129439;0.9594360138068602;0.9999907609209687
45.200208;1.052008648818087;0.98308535829158;0.9344956890454331;0.13040522572137983;0.12395878086893612;1.0557463932645663;9.99995400745752;0.9471920792742732;-0.15272899655678115;1.0662848469615804;1.000006446191791;0.9594372052956842;0.9999908693043017
45.210208;1.0520089126614465;0.9830851644870816;0.934494982205647;0.1304139743924471;0.1239671055536595;1.0557463272464496;9.99995370570637;0.9471911456682385;-0.15273699659810808;1.0662847439173546;1.000006648359829;0.9594375723589342;0.9999909790141989
45.220208;1.0520101765043126;0.9830859916931859;0.9344943631737264;0.13042104971150692;0.12397372266967455;1.0557472615279968;9.9999534576035;0.947191220088333;-0.15274399664150992;1.0662846406134372;1.0000068488612202;0.9594387706469739;0.9999910895162174
45.230208;1.0520104421370373;0.9830857902125705;0.9344936587144083;0.13042979762459347;0.12398204811841622;1.0557481964741826;9.999953263813106;0.9471903026370068;-0.15275199668691444;1.066284537300532;1.000007047673702;0.9594391435357118;0.9999912003459931
45.240208;1.0520117064298533;0.983086609723784;0.9344930432239696;0.13043687232270368;0.12398866600300719;1.055748132496493;9.999953124605144;0.9471893934480965;-0.1527589967342735;1.0662844341623285;1.000007244731375;0.9594393593178531;0.999991311137003
45.250208;1.0520119709795672;0.9830864007000921;0.9344923433295025;0.13044561975881838;0.12399699225461326;1.0557490700208583;9.999953038962323;0.9471894925889046;-0.15276599678355168;1.0662843313637012;1.000007439968419;0.9594405639436531;0.9999914216283379
45.260208;1.0520122338787314;0.9830862733570553;0.9344917275064968;0.1304526158243602;0.12400365426086346;1.0557490094530197;9.999953004698432;0.9471886000507544;-0.15277399683471107;1.0662842290766397;1.000007633329359;0.9594409417186863;0.9999915316767174
45.270208;1.0520134932647194;0.9830869961800942;0.9344910394605789;0.13046144146810087;0.12401193816081554;1.0557499511261181;9.999953019180682;0.9471887158294584;-0.1527809968877029;1.0662841274142627;1.0000078247320248;0.9594421482100822;0.9999916412858718
45.280208;1.0520137508912453;0.9830868609884399;0.934490430264465;0.1304684375473498;0.12401860111400198;1.0557498952831572;9.999953079227131;0.9471878399514527;-0.15278899694246076;1.0662840263727897;1.000008014074954;0.9594425268741956;0.9999917506024206
45.290208;1.0520150039131175;0.9830875757987;0.9344897490618597;0.13047726334109028;0.1240268859460908;1.0557508421197797;9.99995318087903;0.9471879724067048;-0.15279599699889748;1.0662839258930448;1.0000082013061236;0.959443733140025;0.9999918598647841
45.300208;1.0520152544955779;0.9830874326823151;0.9344891465396894;0.1304842596458973;0.1240335497717134;1.0557517918553116;9.99995332030582;0.9471871131018164;-0.15280399705690648;1.066283826027563;1.0000083864127667;0.9594441105581546;0.9999919693858708
45.310208;1.0520155015798787;0.98308720040133;0.9344884657884802;0.13049300736295308;0.12404187865843952;1.0557517448080718;9.999953494892209;0.9471872619024678;-0.15281099711636964;1.0662837270621044;1.0000085693003748;0.9594453147692196;0.9999920795143032
45.320208;1.0520167444423623;0.9830879892934241;0.9344878745904293;0.1305000823494251;0.12404849992026824;1.0557527013926697;9.999953703146966;0.9471864186775817;-0.15281799717716918;1.0662836294586977;1.0000087496786116;0.9594455303237427;0.9999921904942389
45.330208;1.0520169861224007;0.9830877498606022;0.9344871988132114;0.13050883033347735;0.1240568294275732;1.0557526620024693;9.999953943685151;0.9471865832911445;-0.15282599723918977;1.0662835337008192;1.000008927016127;0.9594468906654849;0.9999923023506823
45.340208;1.0520182248975345;0.9830885318685236;0.9344866120002986;0.13051590553174536;0.12406345124674492;1.055753626918721;9.999954214238931;0.9471857555886222;-0.15283299730231056;1.0662834401587153;1.000009100584129;0.9594471022904605;0.999992414923922
45.350208;1.052018463651117;0.9830882857453448;0.9344859400083456;0.1305246536448683;0.12407178126539233;1.0557545963202781;9.999954511632636;0.9471859353818307;-0.15284099736639045;1.0662833490263626;1.0000092696091485;0.9594484576592273;0.9999925279665323
45.360208;1.0520187015627738;0.9830881216077247;0.9344853507081764;0.13053165051880877;0.12407844682411613;1.0557545703292905;9.999954832773085;0.9471851224231791;-0.15284799743126035;1.066283260364104;1.0000094334390863;0.9594486631865465;0.9999926411649694
45.370208;1.052019937681675;0.9830888078285133;0.9344846874419138;0.1305404770939532;0.12408673402145859;1.0557555490472497;9.999955175523473;0.9471853163996736;-0.15285499749674106;1.0662831741705698;1.000009591583878;0.959449852268128;0.9999927541666483
45.380208;1.052020174507755;0.9830886360295908;0.9344841011859748;0.13054747397449448;0.12409340000739706;1.0557555325414945;9.999955539095355;0.9471845169368945;-0.15286299756267932;1.0662830903923537;1.0000097436818267;0.9594502095772697;0.9999928667127447
45.390208;1.0520214097560547;0.9830893992559364;0.9344835223966386;0.13055454925144078;0.12410002295043497;1.0557565208429598;9.999955924073033;0.9471847235912162;-0.15286999762896697;1.066283008929067;1.0000098895082818;0.959451390819904;0.999992978704188
45.400208;1.052021645948624;0.9830891328568597;0.9344828584941879;0.13056329729596414;0.12410835407950381;1.0557575140171451;9.99995633167983;0.9471839358646148;-0.15287699769552957;1.0662829296851661;1.000010028978789;0.9594515807935686;0.9999930901183535
45.410208;1.0520218822123468;0.9830889465866518;0.9344822776885023;0.13057029398079809;0.12411502076337128;1.0557575121883527;9.99995676292548;0.9471831532448121;-0.1528849977623119;1.0662828525976988;1.0000101620956203;0.9594519260511963;0.9999932009812986
45.420208;1.0520231178734956;0.9830896085470547;0.9344816236333033;0.13057912028156574;0.12412330913040036;1.0557585155060962;9.999957218398215;0.9471833752267905;-0.15289199782927848;1.0662827776053827;1.0000102888943831;0.9594530951668166;0.9999933114578385
45.430208;1.0520233558922862;0.9830894101079676;0.9344810475891313;0.13058611672847498;0.12412997635480108;1.0557585241539376;9.999957698502811;0.9471826013089821;-0.15289899789641154;1.066282704634789;1.00001040941895;0.9594532730920828;0.9999934218697265
