time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.440208;1.052024594417475;0.9830900586263838;0.9344803991221222;0.13059494278895242;0.12413826530866783;1.0557595383663796;9.99995820431065;0.9471828310002744;-0.1529069979636916;1.0662826336442248;1.0000105236861223;0.9594545936399549;0.9999935325596214
45.450208;1.0520248362944895;0.9830898453462958;0.9344798294508867;0.1306019389848858;0.12414493315932287;1.0557595584173791;9.999958738730491;0.9471820638941719;-0.152913998031071;1.066282564629876;1.000010631632697;0.9594547635972098;0.9999936437298099
45.460208;1.0520260796396514;0.9830905630262127;0.9344792691903654;0.13060901356211285;0.12415155806956045;1.0557605845974476;9.999959306751594;0.9471822997543216;-0.1529209980984683;1.0662824975821796;1.0000107331005552;0.9594559167792611;0.9999937553857772
45.470208;1.0520263273179795;0.9830902468496374;0.9344786259529235;0.13061776084023166;0.1241598912458876;1.05576161717987;9.99995991462449;0.9471815384359178;-0.1529279981657896;1.066282432527416;1.0000108278836746;0.9594560788728816;0.9999938674040559
45.480208;1.0520265785505516;0.9830900065912846;0.9344780681009202;0.1306247567703627;0.1241665600266458;1.0557616563518262;9.999960569026765;0.9471817796971221;-0.15293599823294873;1.0662823695950232;1.0000109158343593;0.9594573838632064;0.9999939796577049
45.490208;1.0520278323949321;0.9830906106382902;0.9344774391982232;0.13063358241766085;0.12417485050160412;1.0557627021178317;9.999961276495679;0.9471810231641274;-0.1529429982998669;1.066282308950356;1.0000109969538349;0.9594575386415246;0.9999940920944173
45.500208;1.0520280912354651;0.9830903508706386;0.9344768901759798;0.130640578219442;0.12418151979684335;1.0557627542839643;9.9999620428926;0.9471812684308082;-0.1529499983664704;1.0662822506531096;1.000011071345719;0.959458677102137;0.9999942047074126
45.510208;1.0520283535943753;0.9830900812048197;0.9344763456568586;0.13064757396415472;0.12418818930268195;1.0557638125620694;9.999962873419358;0.9471805150981977;-0.1529569984327089;1.066282194580168;1.0000111391363755;0.9594588249298194;0.9999943174619291
45.520208;1.0520296176901505;0.9830906554220088;0.9344757302286075;0.13065639947001784;0.12419648039627149;1.0557638766639434;9.999963773155086;0.9471807627924537;-0.15296499849857592;1.066282140472516;1.000011200493635;0.9594601161398908;0.9999944302963933
45.530208;1.0520298851230017;0.9830903651260768;0.9344751946708968;0.1306633951264153;0.12420315017757416;1.05576494629872;9.999964747014088;0.9471800112276196;-0.15297199856410398;1.066282088067534;1.0000112556429577;0.9594602576805973;0.999994543206446
45.540208;1.0520311527353368;0.9830910033537563;0.9344746691578208;0.13067046928721826;0.12420977676933119;1.0557660211438156;9.99996579926032;0.9471802602213684;-0.15297899862935438;1.0662820371809065;1.0000113048508996;0.9594613836426706;0.9999946562797393
45.550208;1.052031422178473;0.9830906055101198;0.934474060865446;0.13067921615776598;0.12421811136868;1.055766100874396;9.999966933487;0.9471795096387503;-0.15298599869443003;1.0662819876901688;1.000011348425506;0.9594615198170727;0.9999947695931504
45.560208;1.052031691595244;0.9830902814999769;0.934473537835941;0.13068621176415873;0.12422478132541719;1.0557671852049353;9.999968152660076;0.947179759360242;-0.15299299875947808;1.0662819395072614;1.0000113866756315;0.9594626407256172;0.9999948831102469
45.570208;1.0520329591793938;0.9830907996733794;0.9344729434708753;0.13069503729013437;0.124233072742015;1.055767273864336;9.999969458710185;0.9471790092808895;-0.1530009988246585;1.066281892551559;1.000011419843873;0.959462931457271;0.9999949967247234
45.580208;1.0520332267084698;0.9830904517435044;0.9344724285565165;0.13070203309105796;0.12423974275412669;1.05576836654492;9.999970852011362;0.9471792592501035;-0.15300799889011046;1.0662818466948936;1.0000114481050832;0.9594640474927737;0.9999951103159959
45.590208;1.052034491141357;0.9830910309023023;0.9344719232230786;0.1307091076254093;0.12424636951354773;1.0557684628992228;9.999972331050309;0.9471785090112761;-0.15301499895593243;1.0662818017424847;1.0000114716015818;0.9594641738577048;0.9999952237104544
45.600208;1.0520347540567383;0.9830905727241512;0.9344713345113212;0.13071785503175154;0.1242547042414207;1.0557695625798802;9.999973892368054;0.9471787582505936;-0.15302199902217883;1.0662817574537178;1.00001149047648;0.9594652849146105;0.9999953366673822
45.610208;1.0520350133833736;0.98309018734376;0.9344708302639979;0.13072485135237513;0.12426137431686779;1.0557706652416052;9.999975530691408;0.9471780066444155;-0.1530289990889004;1.066281713562251;1.000011504937808;0.9594654062493295;0.9999954489198332
45.620208;1.052036267029171;0.9830907287800773;0.9344703348424678;0.1307319265174538;0.12426800118253403;1.0557707704788106;9.999977239392175;0.9471782538152699;-0.15303699915619876;1.0662816698127775;1.0000115153042755;0.9594666718684824;0.9999955602146297
45.630208;1.0520365165203458;0.9830902327906513;0.9344697553215359;0.13074067465646128;0.12427633605168147;1.0557718778064684;9.999979011552323;0.9471774993052946;-0.15304399922422224;1.066281625963542;1.0000115219704913;0.9594667885774859;0.9999956703728344
45.640208;1.0520377588023484;0.9830907489679919;0.9344692652427269;0.13074775047752538;0.12428296299757331;1.0557719867472997;9.999980840944849;0.9471777426103347;-0.1530509992931079;1.0662815817478966;1.0000115253286326;0.9594678903866128;0.9999957793260004
45.650208;1.052037995824093;0.983090313061357;0.9344687715756557;0.13075474807036866;0.12428963320031505;1.0557730969421628;9.999982721813355;0.94717698325468;-0.15305799936293793;1.0662815369025125;1.000011525751164;0.9594680028483806;0.9999958870238924
45.660208;1.052038226194846;0.983089864527168;0.9344682797315343;0.13076174608546942;0.12429630335541052;1.055773208156805;9.999984647897783;0.9471772209303506;-0.15306499943374094;1.0662814912602971;1.0000115236733573;0.9594691001109951;0.9999959932849021
45.670208;1.0520394485982845;0.9830902574881776;0.9344677139304809;0.13077057448761437;0.12430459484444673;1.0557743201712408;9.999986612427577;0.947176455604866;-0.1530719995055197;1.0662814448063174;1.0000115196153632;0.9594692073673923;0.9999960977590473
45.680208;1.0520396652385247;0.9830897840455959;0.9344672246460813;0.1307775734621083;0.12431126476959375;1.0557754326875552;9.999988609280974;0.9471766874670351;-0.15307899957826282;1.066281397657902;1.000011514047158;0.9594702984995872;0.9999961999740569
45.690208;1.0520408735064881;0.9830902377730654;0.9344667418582799;0.13078465161189;0.12431789124627415;1.0557755453490594;9.999990633573589;0.9471759167744037;-0.1530859996519236;1.066281350033845;1.0000115072604177;0.9594703986760803;0.9999962993826903
45.700208;1.0520410754592897;0.983089654622195;0.9344661724899185;0.130793402929606;0.1243262254496183;1.0557766578190022;9.99999268091205;0.947176143715033;-0.15309399972640855;1.0662813022665754;1.0000114993823908;0.9594716414694218;0.9999963954777565
45.710208;1.0520412695051353;0.9830891451550752;0.9344656841843121;0.1308004034906809;0.12433289470405479;1.0557767698486122;9.999994746574279;0.9471753683156063;-0.1531009998016032;1.0662812548035623;1.0000114904728121;0.9594717331035567;0.9999964878976777
45.720208;1.0520424540468825;0.9830895639538357;0.934465201066631;0.1308074832602279;0.12433952038863377;1.0557778813169418;9.999996825481055;0.9471755904323512;-0.15310799987739362;1.066281208155563;1.000011480628311;0.9594728073816673;0.9999965763583573
45.730208;1.0520426311258153;0.9830889474778988;0.9344646301199039;0.13081623618191682;0.12434785365018519;1.0557779922165567;9.999998912483672;0.9471748098004311;-0.15311499995365868;1.0662811628382642;1.0000114700551868;0.9594728900097202;0.9999966605460948
45.740208;1.0520437981007178;0.9830893460690157;0.9344641450794172;0.1308233170566793;0.12435447850779156;1.0557791025988104;10.0000010029667;0.9471750260676131;-0.15312200003027243;1.0662811193281871;1.0000114590599747;0.9594739555451632;0.9999967401775557
45.750208;1.0520439571134765;0.9830887961779791;0.9344636533314363;0.13083031981161497;0.12436114610795455;1.0557792125392045;10.000003093842961;0.9471742388371117;-0.15312900010712252;1.0662810780115486;1.0000114479675553;0.959474029771201;0.9999968151513103
45.760208;1.0520441067795507;0.9830882378527656;0.9344631608314911;0.13083732312741111;0.12436781314124705;1.0557803220998387;10.00000518375698;0.9471744477470191;-0.15313600018411055;1.0662810391705118;1.0000114370385023;0.9594750871377873;0.9999968856224871
45.770208;1.0520452457919682;0.9830885256728676;0.9344625923521466;0.13084615696664503;0.12437610100790361;1.055781431280075;10.00000727199345;0.9471736525311862;-0.15314300026114086;1.066281003049561;1.0000114264562745;0.9594751533807248;0.9999969519584638
45.780208;1.0520453765795588;0.9830879520450793;0.9344620988247692;0.13085316124771754;0.12438276684695658;1.0557815400131525;10.000009357478326;0.9471738530261224;-0.15315000033812126;1.0662809699068942;1.000011416407927;0.9594762030148574;0.9999970146338586
45.790208;1.0520454982521639;0.983087371254965;0.9344616048591352;0.13086016587756752;0.12438943208643162;1.0557826481671522;10.00001143876695;0.9471730491188862;-0.1531570004149613;1.0662809399672115;1.0000114071967188;0.9594762618561984;0.9999970741515977
45.800208;1.0520466101401205;0.9830877228168464;0.9344611162758665;0.13086724947777653;0.12439605346721734;1.0557827555007357;10.00001351454083;0.9471732406777851;-0.15316400049154952;1.066280913403599;1.0000113993053068;0.9594773044950904;0.9999971309909174
45.810208;1.052046715276498;0.9830870424916924;0.9344605405833166;0.13087600575015454;0.12440438219983321;1.0557838616460586;10.000015584304002;0.9471724275577883;-0.1531710005677412;1.0662808904154804;1.000011393387474;0.9594773569872725;0.9999971855697655
45.820208;1.0520478120099166;0.9830873798506715;0.9344600520344507;0.1308830894614653;0.12441100237273854;1.0557839661482407;10.000017648751712;0.9471726096712986;-0.15317800064338763;1.0662808712450358;1.000011390192146;0.9594783942850166;0.9999972382794173
45.830208;1.052047903445227;0.9830867705891663;0.9344595584445354;0.1308900943161617;0.12441766519390747;1.0557850685101797;10.000019708966274;0.9471717870127057;-0.15318500071836294;1.0662808561050596;1.000011390452561;0.9594784427098857;0.9999972895417965
45.840208;1.0520479890870746;0.9830861541138168;0.93445906609721;0.1308970989804156;0.12442432740670188;1.0557861682355554;10.000021765468214;0.9471719596253704;-0.15319200079254555;1.0662808451281847;1.0000113947969096;0.9594794772361752;0.9999973397964816
45.850208;1.0520490683582728;0.9830864699734752;0.9344585812392988;0.1309041821632276;0.124430945767099;1.0557862648488168;10.00002381874624;0.9471711276077406;-0.15319900086578614;1.0662808383576072;1.0000114037092829;0.9594795240725086;0.9999973894616835
45.860208;1.052049144130687;0.9830857541450765;0.9344580116422223;0.13091293759120856;0.12443927151931394;1.0557873578567967;10.000025870178643;0.9471712911464722;-0.15320600093790732;1.0662808358145495;1.0000114175728734;0.9594805580923147;0.9999974389318975
45.870208;1.052050214385516;0.9830860563791307;0.9344575316433994;0.130920020206356;0.1244458888021105;1.0557874467512458;10.000027921791922;0.9471704504922858;-0.15321300100874366;1.0662808376597026;1.0000114367697777;0.9594806055051028;0.999997488601179
45.880208;1.0520502817107762;0.9830854124701865;0.9344570489958658;0.13092702375741733;0.12445254886900829;1.0557885311404402;10.000029975554737;0.9471706059265056;-0.1532200010781908;1.0662808442857166;1.000011461712749;0.959481641167417;0.9999975388659282
45.890208;1.0520503450544862;0.9830847619227714;0.9344565698843563;0.13093402704948096;0.12445920848895192;1.0557886108555283;10.000032032843796;0.9471697578031584;-0.15322700114621102;1.0662808562178419;1.0000114927467827;0.959481691155585;0.9999975900961678
45.900208;1.0520514033415416;0.9830849589619053;0.9344560192773672;0.13094286021864185;0.12446748911075257;1.055789685880152;10.000034094097508;0.9471699066123639;-0.15323400121279285;1.06628087395976;1.0000115300244883;0.9594827301181289;0.9999976426228032
45.910208;1.0520514590198105;0.9830842958029502;0.9344555482890626;0.13094986307888604;0.12447414790166313;1.0557897562248093;10.000036159181095;0.9471690529455588;-0.15324100127792267;1.066280897935531;1.0000115735012913;0.9594827840462785;0.9999976967181365
45.920208;1.052051510900973;0.9830836267491098;0.9344550816968107;0.13095686574372503;0.12448080631322028;1.0557908218854024;10.000038227884291;0.9471691973859562;-0.15324800134159874;1.0662809284666164;1.0000116230079232;0.9594838276614756;0.9999977525258524
45.930208;1.0520525577622362;0.9830838916039447;0.9344546254230043;0.13096394706211384;0.12448742111673568;1.0557908827946274;10.00004029959084;0.9471683404412756;-0.1532550014038516;1.0662809657052805;1.0000116782493318;0.9594838870494592;0.9999978100231792
45.940208;1.0520526019839496;0.9830832120437557;0.9344541680746838;0.13097094942448834;0.12449407888524891;1.055791938733315;10.000042372922307;0.9471684825129645;-0.15326200146474195;1.0662810096188846;1.000011738765946;0.9594849368761785;0.9999978690688547
45.950208;1.0520536412591548;0.9830834674812279;0.9344537212425061;0.1309780305312593;0.12450069316626533;1.0557929893483462;10.000044446118544;0.9471676238745123;-0.15326800152434672;1.0662810600707218;1.0000118039758596;0.9594848433234848;0.9999979294673531
45.960208;1.052053678077004;0.9830826942616779;0.9344531922544638;0.130986784044489;0.12450901526334726;1.0557930342190738;10.000046517660017;0.9471677647111272;-0.15327500158275767;1.0662811168474948;1.0000118732864745;0.9594859003875812;0.999997991014418
45.970208;1.052053711411992;0.9830820031298934;0.9344527492406454;0.13099378620991695;0.12451567264046635;1.0557940728291615;10.000048586557016;0.9471669052081341;-0.15328200164008846;1.0662811795899787;1.0000119461851955;0.9594859742630895;0.999998053560463
45.980208;1.0520547402329676;0.9830822486154526;0.9344523166998747;0.1310008672214506;0.12452228682940333;1.0557941045393704;10.00005065194544;0.9471670455898131;-0.15328900169645207;1.066281247768819;1.0000120222162665;0.9594870395970568;0.9999981170946787
45.990208;1.0520547669547216;0.983081552406863;0.9344518828314915;0.13100786939533632;0.12452894445360839;1.055795128625759;10.000052712211932;0.9471661860401239;-0.1532960017519239;1.066281320750574;1.000012100861334;0.9594871225382926;0.9999981817605611
46.000208;1.0520547902397175;0.9830808544079301;0.9344514529977015;0.1310148716140955;0.12453560234803014;1.0557951443043447;10.000054764575546;0.9471663265682717;-0.15330300180655312;1.0662813978789765;1.0000121814553387;0.9594881980005054;0.9999982477136277
46.010208;1.0520558085906364;0.9830810944592184;0.9344510325170308;0.13102195277704684;0.12454221733854869;1.0557961507396658;10.000056805531646;0.947165466978921;-0.15331000186039875;1.0662814785296706;1.0000122632089692;0.95948829232628;0.9999983149352841
46.020208;1.0520558240465119;0.9830803087690981;0.934450528274823;0.13103070644538412;0.1245505407016863;1.0557961471035344;10.000058831590758;0.9471656069947566;-0.15331700191352815;1.0662815620960993;1.000012345310091;0.9594893803555322;0.9999983832113419
46.030208;1.0520568339817822;0.9830805475157998;0.9344501138371936;0.1310377877764713;0.12455715657608071;1.0557971326876479;10.00006083969684;0.9471647463930539;-0.1533230019659938;1.0662816479038555;1.0000124270040391;0.9594893283155693;0.9999984522365054
46.040208;1.05205684060427;0.9830798471358749;0.9344496962544425;0.1310447902904471;0.12456381619443237;1.0557971069903984;10.000062827393974;0.9471648850455445;-0.15333000201781896;1.0662817352098104;1.0000125075532866;0.959490430243922;0.9999985216581841
46.050208;1.0520568426668468;0.9830791478019631;0.9344492810864422;0.13105179287997992;0.12457047630527786;1.0557980697193983;10.000064792994513;0.9471640228966666;-0.1533370020689959;1.0662818233236688;1.0000125861387485;0.9594905520960821;0.9999985910554358
46.060208;1.0520578390591226;0.9830793897379718;0.9344488739027902;0.1310588744812467;0.12457709365814548;1.0557990207449492;10.000066735486659;0.94716415991736;-0.15334400211949833;1.066281911625581;1.000012661821739;0.959491668124495;0.999998659988808
46.070208;1.0520578322937304;0.9830786949239432;0.9344484628943216;0.13106587731099484;0.1245837548028752;1.0557989600739668;10.000068654306638;0.9471632960694761;-0.15335100216928957;1.0662819994206545;1.000012733567683;0.9594918038582435;0.9999987281215897
46.080208;1.0520588200852723;0.983078942975964;0.9344480591841643;0.13107295926429244;0.1245903732619547;1.055799887864141;10.000070549435955;0.9471634313324808;-0.15335800221831242;1.0662820858443747;1.000012800337297;0.9594929332553714;0.999998795254198
46.090208;1.0520588048191173;0.9830782557937534;0.9344476507660449;0.13107996253362192;0.12459703560668411;1.0557998043916803;10.000072421341194;0.94716256571611;-0.15336400226648234;1.066282169893179;1.0000128612346293;0.959492921790235;0.9999988612349114
46.100208;1.0520587853121277;0.9830774880473924;0.9344471618088519;0.1310887173870553;0.12460536330190906;1.0558007099255864;10.000074270556743;0.9471626992145549;-0.15337100231370004;1.0662822504447231;1.0000129155619673;0.9594940631221714;0.9999989258920361
46.110208;1.0520597604066744;0.9830777504661139;0.9344467600328155;0.131095800181084;0.12461198372679685;1.0558006046417514;10.000076097469885;0.9471618318155082;-0.15337800235986399;1.0662823262547223;1.0000129627293064;0.9594942229784578;0.9999989890570938
46.120208;1.0520597324634524;0.9830770791780555;0.9344463522686054;0.13110280437706676;0.12461864809042075;1.0558014886667664;10.000077902100108;0.9471619635318368;-0.1533850024048697;1.0662823960456247;1.000013002171194;0.9594953755163429;0.999999050602982
46.130208;1.0520597002011867;0.9830764138818855;0.9344459437210433;0.13110980897400457;0.12462531311967985;1.0558013621651485;10.000079683669034;0.9471610943256973;-0.1533910024486095;1.0662824586523156;1.0000130333529225;0.9594953863823298;0.9999991104487608
46.140208;1.0520606623021833;0.9830766943399959;0.9344455395056294;0.13111689299980991;0.1246319355415057;1.0558022253459227;10.000081440652757;0.9471612240336129;-0.1533980024909804;1.0662825130954396;1.0000130558039537;0.959496549246153;0.9999991685261392
46.150208;1.0520606210211787;0.9830760422308359;0.9344451274198873;0.13112389858018944;0.12463860186450383;1.0558020783635071;10.000083171738508;0.9471603524248712;-0.15340500253189368;1.0662825585514877;1.0000130691600542;0.9594967294608214;0.9999992246980319
46.160208;1.052060575066338;0.9830753976333392;0.9344447126807274;0.1311309047555604;0.12464526880084624;1.0558029212502673;10.000084877187154;0.9471604792748287;-0.15341200257128154;1.066282594291788;1.000013073204689;0.9594979005734031;0.9999992787473492
46.170208;1.0520615231035062;0.9830757006603316;0.9344443007167125;0.13113799060473047;0.12465189303432522;1.0558027539727164;10.000086559491193;0.9471596043439723;-0.15341800260909186;1.0662826196804505;1.0000130678388766;0.9594979275421935;0.9999993305424052
46.180208;1.0520614672526067;0.9830750731098579;0.9344438799021383;0.13114499823830122;0.12465856099654672;1.0558035764594655;10.00008822260854;0.9471597273208124;-0.15342500264525813;1.0662826342217686;1.000013053026883;0.9594991035349608;0.9999993802000456
46.190208;1.0520624048021348;0.9830753943967896;0.9344434619006773;0.1311520857230049;0.12466518604967763;1.0558043885276522;10.000089870471307;0.9471588477716523;-0.15343200267966034;1.0662826375692473;1.0000130287974793;0.9594992935868916;0.9999994280788597
46.200208;1.052062337798848;0.9830747863074475;0.9344430353723999;0.13115909511577198;0.12467185458599045;1.055804189876079;10.000091506140054;0.9471589651180538;-0.1534390027121169;1.066282629486529;1.000012995242843;0.9595004712152484;0.9999994747115456
46.210208;1.0520622647818483;0.9830741889227278;0.9344426062950826;0.1311661054478271;0.12467852321537558;1.0558049801937317;10.00009313214638;0.9471580787131821;-0.1534450027424154;1.0662826098471665;1.0000129524914623;0.9595005015077385;0.999999520745697
46.220208;1.052063184312006;0.9830745422501981;0.9344421806784053;0.1311731957443022;0.12468514856448853;1.0558047592920607;10.000094751267486;0.947158187975085;-0.15345200277034782;1.0662825786729788;1.0000129006977505;0.9595016778256593;0.9999995668423647
46.230208;1.0520630985178616;0.9830738824809591;0.9344416661519988;0.13118195926750434;0.12469348175245558;1.055805527201664;10.000096366718159;0.9471572924332187;-0.1534590027957297;1.0662825361026624;1.0000128400607642;0.9595018652713783;0.9999996135850259
46.240208;1.0520630059771412;0.9830733200972371;0.9344412313307011;0.13118897238069444;0.12470015005670602;1.0558052841676426;10.000097981795497;0.9471573917179629;-0.15346500281839484;1.0662824823039352;1.0000127708349893;0.9595028774693182;0.999999661466149
46.250208;1.0520639052819019;0.9830737092877344;0.9344408014085328;0.1311960654429149;0.12470677481309067;1.0558060305401245;10.000099599657863;0.9471574856040765;-0.1534720028381846;1.0662824174442946;1.0000126932858713;0.9595040464795846;0.999999710959848
46.260208;1.0520637986024215;0.9830731713293791;0.934440365483556;0.13120308034897643;0.12471344244310477;1.055805766674635;10.000101223321751;0.947156574022293;-0.1534790028549665;1.0662823417117904;1.0000126076556501;0.9595042245012394;0.999999762625357
46.270208;1.052064683349352;0.9830735851240722;0.9344399357887714;0.13121017517270028;0.12472006632210449;1.0558064929764135;10.000102855506173;0.947156656933377;-0.15348500286866584;1.066282255312827;1.0000125141878726;0.9595052250488589;0.9999998170782973
46.280208;1.0520645616844404;0.9830730718706117;0.934439501484108;0.13121719177613342;0.12472673286232422;1.0558062100283145;10.000104498503129;0.9471557341871145;-0.15349200287926715;1.0662821584626334;1.0000124131030224;0.9595053930670572;0.9999998748414445
46.290208;1.0520644323294195;0.9830725710127922;0.9344390690170743;0.13122420919280947;0.12473339869919649;1.055806918597319;10.000106154161703;0.9471558055136491;-0.15349900288679236;1.066282051405124;1.0000123044994254;0.9595065421698984;0.9999999363135392
46.300208;1.052065294180648;0.9830747733374764;0.9344403094444323;0.13123139187940402;0.12474010165823049;1.0558066195417006;10.0001078235351;0.9471548706162155;-0.1535050028912914;1.0662819344600611;1.000012188308287;0.959506537419817;1.0000000018681732
46.310208;1.0520651497835491;0.9830742973552613;0.9344398823511942;0.13123841085043708;0.12474676583580796;1.0558073137522899;10.00010950620795;0.9471549292593204;-0.15351200289284503;1.0662818080460617;1.0000120643401578;0.95950767219053;1.0000000719039228
46.320208;1.052064998133688;0.9830738337265247;0.9344394586583252;0.1312454305220346;0.12475342907276038;1.0558070021100951;10.000111200074654;0.9471539813115767;-0.15351900289155798;1.0662816726257345;1.000011932343787;0.9595078113479106;1.00000014683446
46.330208;1.052065838251142;0.983074321803312;0.9344390445854511;0.13125252992238692;0.1247600480506402;1.0558076854545348;10.000112902165382;0.9471540267741371;-0.1535250028875504;1.0662815286462801;1.0000117920509215;0.9595087682597621;1.000000227045765
46.340208;1.0520656727769757;0.9830738827692126;0.9344386290915018;0.1312595507784974;0.12476670925603381;1.0558073645856196;10.000114609378112;0.9471530657353189;-0.15353200288095473;1.066281376562976;1.0000116432408253;0.9595088880661549;1.0000003128200206
46.350208;1.0520655008616184;0.983073456041716;0.9344382185927229;0.13126657210259468;0.12477336941370216;1.055808040247995;10.000116317887898;0.947153098208516;-0.15353900287190964;1.0662812168863702;1.0000114858484315;0.9595099846411608;1.000000404319575
46.360208;1.0520663217339072;0.9830739808794045;0.9344378196070281;0.13127367293934222;0.12477998525256342;1.055808713098024;10.00011802253503;0.9471521240350187;-0.1535450028605417;1.0662810501842104;1.0000113200623773;0.9595099234990891;1.0000005016452478
46.370208;1.0520661382746759;0.9830735781588194;0.9344374213489095;0.13128069499907535;0.12478664327711353;1.0558083837394128;10.00011971744387;0.9471521429319373;-0.15355200284695028;1.0662808770441659;1.0000111463100751;0.9595109986978085;1.0000006048703556
46.380208;1.052066948693214;0.9830741264201945;0.9344370361224074;0.13128779649587893;0.12479325695655795;1.055809052762843;10.000121396977885;0.9471511545524094;-0.15355800283123336;1.066280698008497;1.0000109651360394;0.9595109157437084;1.000000714058277
46.390208;1.0520667559803685;0.9830737465744758;0.9344366530801499;0.1312948191417882;0.12479991281782228;1.0558087206735756;10.000123056170247;0.9471511585160249;-0.15356500281353253;1.0662805135144733;1.0000107770941495;0.9595119687091136;1.0000008293326
46.400208;1.0520665595472856;0.9830733778443034;0.9344362786246196;0.1313018420171234;0.124806567621174;1.0558093878229229;10.000124690862922;0.94715015444775;-0.15357100279403538;1.066280323872217;1.0000105827407018;0.959511863045196;1.0000009509358314
46.410208;1.052067358708802;0.9830739594850372;0.9344359190749741;0.13130894421311093;0.12481317813038621;1.0558090544800331;10.000126297715875;0.9471501420411272;-0.1535780027729327;1.0662801292706612;1.0000103826844025;0.9595128927604698;1.0000010791495
46.420208;1.0520671562063433;0.9830736124467518;0.9344355633750028;0.13131596736823486;0.12481983089339843;1.055809721001405;10.000127873747653;0.9471491211119116;-0.15358500275037262;1.0662799298325945;1.0000101775988668;0.959512923273285;1.000001214128071
46.430208;1.052066951126306;0.9830732758360913;0.9344352177725582;0.1313229905686342;0.12482648268553886;1.0558093879342827;10.000129415600597;0.9471490915893472;-0.1535910027264375;1.0662797257325969;1.00000996816927;0.9595137685166654;1.000001355853407
46.440208;1.0520677424593068;0.9830738886946645;0.9344348884453306;0.13133009291682982;0.12483309028356081;1.0558100559258776;10.0001309195198;0.9471490535000713;-0.15359800270114193;1.0662795172746327;1.000009754995087;0.9595147614839319;1.0000015042201797
46.450208;1.0520675325744984;0.9830735717940943;0.9344345641055007;0.13133711598812856;0.1248397402467523;1.0558097255917283;10.000132382170111;0.9471480070008574;-0.15360400267444427;1.0662793048198;1.0000095385084864;0.9595145950000182;1.000001659061839
46.460208;1.0520673200757125;0.9830733495966701;0.93443433180099;0.13134238752033553;0.12484472467858253;1.0558103975556905;10.000133801198494;0.9471479524015353;-0.15361100264627522;1.0662790886437905;1.0000093189632273;0.959515563533686;1.000001820102369
46.470208;1.0520681034802608;0.9830739904629114;0.934434034897903;0.1313494892802871;0.12485132976013319;1.055810072582013;10.000135174942296;0.947146890138342;-0.1536170026165746;1.0662788689066602;1.0000090964676411;0.9595153727924453;1.000001986971369
46.480208;1.0520678849110576;0.983073700798414;0.93443374285313;0.13135651147202834;0.12485797740116204;1.0558107516156798;10.000136501542302;0.9471468207151266;-0.15362400258531186;1.0662786457656979;1.000008871037289;0.9595163173194359;1.000002159295833
46.490208;1.0520686618471682;0.9830743593412682;0.9344334670236238;0.13136361241691097;0.12486458119306708;1.0558104356811893;10.00013777805623;0.9471457446629971;-0.15363000255247175;1.066278419493835;1.0000086426852037;0.9595161030168589;1.000002336745887
46.500208;1.0520684366614785;0.9830740871307188;0.9344331955368631;0.1313706336479986;0.12487122779678267;1.0558111257291543;10.000139000404278;0.9471456625547809;-0.15363700251802698;1.066278190521335;1.000008411488203;0.9595170247689915;1.0000025189825594
46.510208;1.0520682083365829;0.9830738233500091;0.9344329336745079;0.13137765429657772;0.124877874112408;1.0558108225495413;10.000140164128048;0.9471445750169946;-0.15364300248194407;1.0662779594109817;1.000008177575085;0.959516788658683;1.0000027056513083
46.520208;1.0520689759623147;0.9830745070575292;0.934432686555041;0.1313847535307801;0.12488447704101312;1.0558115267644699;10.000141265260451;0.9471444826799869;-0.1536500024442201;1.0662777268109822;1.0000079410951028;0.9595176895365874;1.0000028964963692
46.530208;1.0520687421801875;0.9830742590171662;0.9344324418393068;0.13139177288125384;0.12489112324729176;1.0558112388231562;10.000142301256066;0.9471433860738063;-0.15365600240490485;1.0662774934862165;1.0000077022194778;0.9595174332367509;1.0000030914505404
46.540208;1.05206850601211;0.9830740183176735;0.934432204441142;0.1313987915739435;0.12489776959715526;1.0558119589505934;10.000143271382138;0.9471432855484605;-0.15366300236409405;1.0662772603825776;1.0000074611870542;0.9595183144460909;1.0000032906088603
46.550208;1.0520692664777944;0.9830747241997422;0.9344319792515269;0.13140588888006996;0.12490437293701125;1.055811687111549;10.000144175732974;0.9471421813129188;-0.15366900232191236;1.0662770285428542;1.0000072183555104;0.9595180389326222;1.0000034941082614
46.560208;1.0520690261989343;0.9830744978087416;0.9344317538709326;0.13141290634879896;0.12491101987507496;1.0558124230687984;10.000145013964298;0.9471420735236048;-0.15367600227849337;1.0662767989300865;1.0000069741511606;0.9595189014410971;1.0000037019856978
46.570208;1.0520687842252905;0.983074278621908;0.9344315333407824;0.13141992325338148;0.12491766723272686;1.055812166517943;10.000145785216123;0.9471409623131133;-0.15368200223395853;1.0662765723458318;1.0000067289201007;0.9595186077880351;1.0000039141405446
46.580208;1.0520695395726793;0.9830750915014665;0.9344314040263515;0.1314252675409351;0.12492260714079619;1.055812917228194;10.000146488820606;0.9471408478207699;-0.15368800218841053;1.0662763494319578;1.0000064828709252;0.9595192927457236;1.0000041304023002
46.590208;1.0520692948922845;0.9830748867726152;0.9344311916278103;0.13143228338097537;0.12492925557695835;1.0558126751138617;10.000147124809825;0.9471407302416511;-0.15369500214193454;1.0662761306972124;1.000006236163177;0.9595201299887766;1.000004350584364
46.600208;1.0520690494432643;0.9830746890608193;0.9344309828451254;0.13143929868706872;0.1249359046791012;1.0558134402252257;10.000147694126383;0.9471396098340445;-0.15370100209457999;1.0662759165533993;1.000005988972872;0.9595198127586504;1.0000045744875141
46.610208;1.052069802628722;0.9830754374480329;0.9344307831966607;0.13144639274434833;0.12494251127450323;1.0558132127150284;10.000148198413305;0.9471394869400115;-0.1537080020463421;1.066275707306848;1.0000057414910315;0.9595206363552458;1.0000048018733234
46.620208;1.052069557477226;0.9830752526873096;0.9344305807991199;0.13145340699438374;0.12494916196179404;1.0558139927886017;10.000148639401694;0.9471383620008492;-0.15371400199717358;1.0662755031462152;1.0000054939481955;0.9595203071623214;1.0000050323957288
46.630208;1.0520693134160939;0.9830750737846283;0.9344303811015761;0.13146042071450426;0.12495581354744184;1.0558137806167682;10.00014901830073;0.947138235480864;-0.15372100194700644;1.0662753041890334;1.000005246677776;0.9595211208931435;1.0000052655444758
46.640208;1.0520700697597354;0.983075839795259;0.9344301895458369;0.13146751320690697;0.12496242281871564;1.0558145762139768;10.00014933492462;0.9471371077911508;-0.15372700189575766;1.0662751105407744;1.0000050001550815;0.9595207842845926;1.0000055006945185
46.650208;1.052069829322894;0.9830756716034201;0.9344299942325691;0.13147452585929892;0.12496907633038794;1.0558153793252305;10.000149586842342;0.9471369792815036;-0.1537330018433342;1.0662749223371017;1.000004754966122;0.9595214330578549;1.000005737206349
46.660208;1.0520705902457916;0.9830764478102734;0.9344298064454921;0.1314816172582373;0.12497568760428696;1.0558151894366006;10.000149769603254;0.9471358502292567;-0.15374000178965;1.066274739771403;1.0000045117603724;0.9595212545955534;1.000005974485981
46.670208;1.052070355538082;0.983076374687478;0.9344296955517205;0.13148687739629975;0.12498067850437657;1.0558160059359836;10.000149877783565;0.9471357208382696;-0.153746001734634;1.0662745631156498;1.0000042712624369;0.9595219038173289;1.0000062119919957
46.680208;1.05207012467102;0.9830762205010971;0.9344295048146343;0.13149388824831693;0.12498733516109849;1.0558158282874563;10.000149906014748;0.9471345912776387;-0.15375300167821848;1.0662743927270757;1.0000040342935448;0.959521727993235;1.0000064491576048
46.690208;1.0520708970089092;0.9830770097178603;0.9344293210612451;0.13150097776903355;0.12499394960380697;1.055816656117486;10.00014984981202;0.9471344616956169;-0.15375900162033562;1.066274228980311;1.0000038017310011;0.9595223815480538;1.000006685307785
46.700208;1.052070675302511;0.9830768631548882;0.9344291325569914;0.13150798726903848;0.12500060829676143;1.0558164892159088;10.000149705805974;0.947134332182655;-0.15376500156092504;1.0662740721547603;1.000003574422473;0.9595230382180872;1.000006919717452
46.710208;1.0520704585644138;0.9830767198103463;0.9344289448421507;0.13151499606663897;0.12500726790904015;1.0558173274895901;10.000149471408715;0.9471332027445591;-0.15377200149993323;1.066273922386964;1.0000033530858274;0.9595228717199075;1.0000071517532063
46.720208;1.0520712457104255;0.9830775185875752;0.9344287634306468;0.13152208352208092;0.12501388509876382;1.0558171708770387;10.00014914488814;0.947133073346188;-0.1537780014373105;1.0662737796733794;1.0000031382224415;0.9595235362159825;1.0000073809296193
46.730208;1.0520710392237569;0.9830774655098503;0.9344286577044337;0.13152733959925672;0.12501888160891167;1.0558180192320625;10.000148725675759;0.9471319439731001;-0.1537840013730171;1.0662736438595815;1.0000029301116884;0.959523218309028;1.0000076068270243
46.740208;1.052070838029574;0.9830773287280983;0.9344284709860285;0.13153434639310593;0.12502554348094827;1.0558178723127378;10.000148213754871;0.9471318146068799;-0.15379100130702436;1.0662735146408473;1.0000027289106954;0.9595240529542274;1.0000078290157473
46.750208;1.0520716409567215;0.9830781326911635;0.9344282902195844;0.1315414319950026;0.12503216269986323;1.0558187299392865;10.000147608612034;0.9471306851399897;-0.15379700123930176;1.0662733915967681;1.000002534780969;0.9595237460494164;1.0000080471108295
46.760208;1.0520714502603936;0.9830779982644668;0.9344281038653326;0.13154843774061234;0.12503882571703256;1.0558185921090102;10.000146909162474;0.9471305553454816;-0.15380300116981555;1.0662732742524472;1.0000023479729312;0.9595244325789222;1.0000082608503176
46.770208;1.0520712645822514;0.9830778645931352;0.9344279177048819;0.13155544306290984;0.12504548920349418;1.0558194589267245;10.00014611442273;0.947129424948411;-0.15381000109855136;1.0662731621544306;1.0000021688776441;0.9595242991562183;1.0000084700839897
46.780208;1.0520720825844805;0.9830786708312472;0.9344277374297065;0.13156252741924263;0.12505210982698725;1.0558193304908823;10.000145223862273;0.9471292937377097;-0.15381600102553492;1.0662730549001587;1.000001998052192;0.9595249996878529;1.0000086746986574
46.790208;1.052071906446506;0.9830786232700688;0.9344276324907945;0.13156778074306474;0.12505710934381095;1.055820206855098;10.000144237323482;0.9471281616283499;-0.15382200095083579;1.06627295211126;1.000001836187289;0.9595247206183101;1.000008874547314
46.800208;1.0520717346126016;0.983078490225006;0.9344274462220951;0.13157478519721538;0.12506377380817083;1.0558200880040103;10.000143154703391;0.9471280286555257;-0.15382800087456772;1.0662728534299488;1.0000016840443662;0.9595254362878882;1.0000090694121377
46.810208;1.0520725653466243;0.9830792961877169;0.9344272655338908;0.13158186889642734;0.12507039521919547;1.055820973816164;10.000141975791529;0.9471278949306583;-0.15383500079688686;1.0662727585630862;1.0000015424173172;0.9595263200489029;1.0000092589814007
46.820208;1.0520724004330237;0.9830791620305515;0.9344270788208093;0.13158887307533268;0.1250770600578801;1.0558208640743614;10.000140701121465;0.9471267605839964;-0.1538410007179742;1.0662726673015124;1.0000014120830256;0.9595260642718442;1.0000094428628152
46.830208;1.0520722381711254;0.9830790269164871;0.9344268918365248;0.13159587718443394;0.12508372505319584;1.055821758510928;10.000139333334358;0.9471266257371765;-0.1538470006380061;1.0662725794594592;1.0000012937626483;0.9595268035422566;1.000009620623561
46.840208;1.0520730769496558;0.9830799154576901;0.9344267914850503;0.13160120933776995;0.1250886822581124;1.0558216568830983;10.000137877248653;0.9471254905283284;-0.15385400055713064;1.0662724948201143;1.0000011881928152;0.959526724326288;1.0000097917920647
46.850208;1.0520729187982922;0.9830797779676662;0.934426603821823;0.13160821343371326;0.12509534755894247;1.0558225591111532;10.000136338257773;0.9471253551462653;-0.1538600004754557;1.0662724131423216;1.0000010962186074;0.9595274803987928;1.000009955892539
46.860208;1.0520727622591113;0.9830796393922111;0.9344264159270453;0.13161521757441477;0.12510201298499737;1.0558224653695452;10.000134720707209;0.9471242198474582;-0.15386600039305579;1.0662723341494653;1.0000010187592636;0.9595272582879717;1.000010112543975
46.870208;1.0520736059100926;0.9830804393426584;0.9344262338242233;0.13162230124712676;0.12510863524435467;1.0558233760079978;10.0001330277563;0.9471240849594974;-0.15387200031000214;1.0662722574952668;1.0000009566861399;0.9595280324207963;1.0000102615093862
46.880208;1.0520734518945256;0.9830786331573789;0.9344244626860841;0.13162746885431598;0.12511355495562806;1.0558232914092414;10.00013126264555;0.947122950834528;-0.15387900022637807;1.0662721827624912;1.0000009107269385;0.9595279894468532;1.0000104026915113
46.890208;1.0520732987902413;0.9830784922153141;0.9344242756783652;0.13163447343422408;0.1251202205443136;1.0558242119496717;10.000129430225787;0.9471228177582607;-0.15388500014226214;1.066272109528041;1.0000008814418702;0.9595287832734692;1.0000105361281377
46.900208;1.0520741451574764;0.983079289915227;0.9344240955045136;0.1316415577849503;0.1251268428466239;1.055824138016918;10.000127537382399;0.9471226859237698;-0.15389100005771708;1.0662720374829207;1.0000008692265443;0.9595295877639939;1.000010661963385
46.910208;1.0520739931087986;0.9830791473032175;0.9344239109691752;0.13164856305010142;0.12513350833310685;1.0558250699840934;10.00012559199265;0.9471215555300365;-0.15389699997278472;1.0662719664819105;1.000000874297409;0.9595294164371798;1.0000107804020517
46.920208;1.0520748400524855;0.9830800284419754;0.9344238150606958;0.13165389685826354;0.12513846577395696;1.0558250081964315;10.000123601823473;0.947121426887667;-0.15390299988747738;1.0662718964280655;1.0000008966854723;0.9595302440202884;1.0000108917292152
46.930208;1.0520746882403984;0.9830798834834955;0.934423633945026;0.13166090301795544;0.1251451310611158;1.0558249529765928;10.00012157460261;0.9471203004043558;-0.15390999980180248;1.066271827109437;1.000000936230095;0.9595302574728097;1.0000109963786346
46.940208;1.0520745364613568;0.9830797369746337;0.9344234546291224;0.1316679096879482;0.12515179625244724;1.0558259045465808;10.000119518426475;0.9471201764938709;-0.15391599971581155;1.066271758187427;1.0000009925368372;0.9595311108012745;1.0000110948998289
46.950208;1.0520753835545782;0.983080528021857;0.9344232829522024;0.13167499641780114;0.1251584180743125;1.0558258629336543;10.000117441318595;0.9471190554796516;-0.15392199962961164;1.0662716893219948;1.0000010649396256;0.9595309909431404;1.0000111878293185
46.960208;1.0520752319500433;0.9830804628914371;0.934423188569653;0.13168025288457175;0.12516341830924732;1.055826828008137;10.000115350426164;0.9471189375304092;-0.15392799954333078;1.0662716202341667;1.0000011525268167;0.9595318724821581;1.0000112756162094
46.970208;1.0520750805836245;0.9830803099901072;0.9344230150133709;0.13168726133308575;0.12517008301908075;1.0558267996165644;10.000113251866393;0.9471178227175379;-0.15393399945708122;1.0662715506768705;1.000001254233531;0.9595317815453144;1.0000113586271797
46.980208;1.0520759285242844;0.9830810940235187;0.9344228493379411;0.1316943499304409;0.1251767042031299;1.0558277776803966;10.000111151057059;0.9471177111676486;-0.15393999937094927;1.0662714804134823;1.0000013689320633;0.9595326922073246;1.0000114371495301
46.990208;1.0520757785595274;0.9830809361115301;0.9344226801091335;0.13170135965425112;0.12518336833908955;1.0558277621599825;10.000109052618146;0.9471176031101762;-0.15394699928500694;1.0662714091975913;1.000001495466498;0.9595337776224635;1.0000115113710606
47.000208;1.0520756299975704;0.9830808610320272;0.9344225945588427;0.1317066186558935;0.12518836746005552;1.0558287529160284;10.000106959498929;0.9471164987869588;-0.15395299919932728;1.0662713367678618;1.000001632692397;0.9595337294494726;1.0000115814005444
47.010208;1.052076482135928;0.9830816373812762;0.9344224364188128;0.1317137092127887;0.12519498766827775;1.0558287496594743;10.000104872266034;0.9471163984104075;-0.15395899911399077;1.0662712628462865;1.000001779538638;0.9595346816144934;1.000011647301063
47.020208;1.052076337789818;0.9830814717613902;0.9344222754326375;0.13172072089939463;0.12520165076431103;1.0558297520178892;10.0001027899559;0.947115302208731;-0.15396499902908647;1.0662711870685557;1.0000019350117526;0.9595346593616148;1.0000117090589746
47.030208;1.0520761961535043;0.983081389053033;0.9344221985914545;0.1317259818892974;0.12520664876920493;1.055829759571477;10.000100711995186;0.9471152104470764;-0.15397099894471855;1.066271108950635;1.000002098149;0.9595356361321724;1.0000117665735802
47.040208;1.0520770563438353;0.9830821578612545;0.9344220492461734;0.13173307449024563;0.12521326776467842;1.0558307718900704;10.00009863930462;0.9471141234019317;-0.15397699886102797;1.0662710279713095;1.0000022679669027;0.9595356372512094;1.0000118197161931
47.050208;1.0520769209549272;0.9830819845910647;0.9344218967211493;0.13174008824485828;0.12521992953729888;1.0558307886541747;10.0000965738217;0.9471140413146718;-0.15398299877820934;1.0662709436423874;1.000002443412379;0.959536636324963;1.00001186838671
47.060208;1.0520767889053289;0.9830818083454248;0.9344217464410741;0.13174710271503556;0.1252265907992343;1.0558318097505077;10.000094517083149;0.94711396434076;-0.1539899986964843;1.0662708555454654;1.000002623365497;0.9595378065245047;1.000011912565793
47.070208;1.0520776589279113;0.983082653509324;0.9344216850395604;0.13175244612849535;0.1252315435881452;1.0558318352804281;10.000092469664407;0.9471128925384575;-0.15399599861604799;1.0662707633833322;1.0000028067285156;0.9595378397860721;1.0000119523207347
47.080208;1.0520775330980423;0.983082470021073;0.9344215384021626;0.1317594621244603;0.12523820379742243;1.0558328655832663;10.000090432038007;0.947112825908241;-0.15400199853705998;1.0662706669600968;1.000002992532241;0.9595388706615857;1.0000119877096794
47.090208;1.0520774097745786;0.9830822823854025;0.9344213934712482;0.1317664789339047;0.12524486349909458;1.0558329012151941;10.000088404993173;0.9471117644262389;-0.15400799845968632;1.0662705661433076;1.0000031799870044;0.9595389250723582;1.000012018702678
47.100208;1.0520782872849876;0.9830831152789029;0.9344213372777833;0.13177182478043042;0.12524981477428668;1.055833942739122;10.000086389136904;0.9471117080555066;-0.15401399838412635;1.0662704609390217;1.0000033684674527;0.9595399770592544;1.000012045217067
47.110208;1.0520781676250148;0.9830829190533215;0.9344211959679041;0.13177884320038644;0.12525647354519454;1.0558339904771392;10.000084384980884;0.9471106567670636;-0.15401999831060606;1.0662703515759935;1.0000035574577402;0.9595400524719371;1.0000120671662382
47.120208;1.0520780494239197;0.9830827184938032;0.9344210565785264;0.1317858623549181;0.1252631318997803;1.055835044463233;10.000082393693804;0.9471106105514764;-0.15402599823936738;1.0662702384806917;1.0000037465111344;0.9595411252755712;1.0000120844623281
47.130208;1.052078931496688;0.9830835383034965;0.9344210061233716;0.13179121041139746;0.12526808192907068;1.0558351045531715;10.000080417046002;0.9471095694047864;-0.15403199817066268;1.0662701221695994;1.0000039352606296;0.959541221312863;1.0000120970632567
47.140208;1.0520788163215304;0.9830833287109685;0.934420870644747;0.13179823081296246;0.12527473956007124;1.0558361704944708;10.00007845641626;0.9471095333612649;-0.15403799810474847;1.0662700031454855;1.0000041234714596;0.959542314546669;1.0000121050624549
47.150208;1.0520787027927387;0.9830831144060485;0.93442073696362;0.13180525168029933;0.12528139687970424;1.0558362419585348;10.000076512225613;0.9471095025981381;-0.15404399804187466;1.0662698819035448;1.0000043110724737;0.9595434177459798;1.0000121087306681
47.160208;1.0520795896869592;0.9830839200379045;0.9344206917566862;0.13181060115684226;0.12528634597815244;1.055837318660837;10.000074584652483;0.94710847748678;-0.15404999798226915;1.0662697590202344;1.0000044980967717;0.9595435435316569;1.0000121084805955
47.170208;1.0520794792227763;0.9830836956971902;0.9344205606936795;0.1318176226576975;0.12529300279511568;1.0558374004495552;10.000072675100968;0.947108458542892;-0.15405599792612168;1.0662696351778223;1.0000046845604988;0.9595446654907622;1.0000121048237653
47.180208;1.0520793700098003;0.983083465837705;0.934420430322129;0.1318246443833981;0.12529965945330704;1.055838487236075;10.000070786705482;0.9471074463880964;-0.1540619978735819;1.0662695110990514;1.0000048703539177;0.9595448090272312;1.0000120984162248
47.190208;1.052080260700547;0.9830842549232202;0.934420387238124;0.1318299945932704;0.12530460809333177;1.0558385789269509;10.000068923252124;0.947107441727902;-0.15406799782477884;1.0662693874800178;1.000005055171126;0.9595459475906797;1.0000120900954164
47.200208;1.0520801535732027;0.9830840130333874;0.9344202572686703;0.13183701676653406;0.12531126469952528;1.0558396754255905;10.000067087842528;0.9471064452706327;-0.15407399777983255;1.0662692649324252;1.000005238508957;0.9595461064281076;1.0000120807947461
47.210208;1.0520800473501073;0.9830838501354899;0.9344202084691036;0.13184228781623883;0.12531625672555705;1.0558397765923457;10.000065282364151;0.9471064576407804;-0.15407999773883954;1.0662691439377199;1.0000054197524644;0.9595472588362645;1.000012071432237
47.220208;1.0520809407747826;0.9830845346109973;0.9344200841893389;0.1318493902047288;0.12532287035990108;1.0558408821697625;10.00006350776323;0.947106479327694;-0.15408599770186057;1.0662690248655309;1.0000055982952576;0.9595484171113923;1.0000120628151503
47.230208;1.0520808362680287;0.9830842728123659;0.934419953677957;0.1318564132760163;0.12532952746688822;1.0558409917629068;10.000061764538183;0.947105510645089;-0.15409199766892606;1.0662689080137757;1.0000057736259789;0.9595485937205419;1.000012055545509
47.240208;1.0520807328024007;0.9830840894024231;0.9344199032993199;0.1318616853486964;0.12533452012989107;1.055841104907498;10.000060053091726;0.9471055517383192;-0.15409799764004087;1.0662687936315984;1.0000059453706096;0.9595497623617228;1.0000120499905243
47.250208;1.0520816293824473;0.9830847528633437;0.9344197756801729;0.13186878889201797;0.12534113450106166;1.0558422211486784;10.000058374138934;0.947104602643386;-0.15410399761519092;1.0662686819671106;1.0000061133278941;0.9595499487465349;1.0000120463325777
47.260208;1.0520815285678409;0.9830844695639235;0.9344196395041419;0.13187581316788055;0.1253477924327309;1.0558423400619812;10.000056728866674;0.9471046633587362;-0.15410999759436045;1.0662685733158541;1.0000062774668708;0.9595511266703348;1.0000120446537766
47.270208;1.052081429329025;0.9830842640657311;0.9344195809795252;0.13188108644498656;0.1253527860078048;1.0558434612696135;10.00005511850676;0.9471037339009588;-0.1541159975775395;1.0662684680510606;1.0000064378250444;0.9595513218008666;1.000012044987134
47.280208;1.0520823305383948;0.983084904695026;0.9344194429531775;0.13188819114293213;0.1253594013896231;1.0558435844351217;10.000053544176449;0.9471038142675632;-0.15412199756471168;1.066268366649179;1.0000065944065122;0.9595525078569566;1.000012047298881
47.290208;1.0520822344637955;0.9830846830218999;0.9344193756610447;0.13189346504703317;0.12536439577320807;1.0558447092244287;10.00005200735828;0.9471039043057753;-0.154127997555837;1.0662682696643422;1.0000067472140957;0.9595536974696081;1.0000120514811257
