time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.300208;1.0520821396719064;0.9830843671063416;0.9344192221661357;0.1319004905608048;0.12537105534797907;1.0558448353478542;10.000050510130526;0.9471030036309822;-0.15413399755085183;1.0662681776654892;1.000006896293351;0.9595539032168137;1.0000120573572506
47.310208;1.0520830446686817;0.9830849810981284;0.9344190690916917;0.13190759595657556;0.12537767222776497;1.0558459626167453;10.000049054763988;0.9471031116677001;-0.15413999754968843;1.0662680911797187;1.000007041666975;0.9595550986829383;1.000012064599481
47.320208;1.052082951482385;0.983084730938572;0.9344189855827174;0.13191287034495613;0.12538266827976002;1.0558460908964322;10.000047642900917;0.9471022277479492;-0.15414599755228459;1.0662680106233302;1.0000071833030435;0.9595553093479239;1.0000120726917507
47.330208;1.052082858504898;0.9830843847193891;0.9344188145622432;0.13191989613076338;0.12538932966654276;1.0558472200601647;10.000046274817747;0.9471023512158416;-0.1541519975585722;1.0662679362824725;1.0000073211618759;0.9595565086617664;1.0000120810831161
47.340208;1.0520837640795169;0.9830850522003542;0.9344187235751085;0.13192525019796045;0.1253942838046962;1.0558473500229302;10.000044949243913;0.9471014814864518;-0.15415799756847715;1.0662678683919324;1.0000074552200477;0.9595567219361699;1.0000120893129254
47.350208;1.0520836701989238;0.9830846834081164;0.9344185381238703;0.13193227577165462;0.1254009466411567;1.0558484807819588;10.00004366328038;0.947101618008974;-0.1541639975819349;1.066267807205017;1.0000075855021515;0.9595579224663026;1.0000120969469648
47.360208;1.052083575478537;0.9830843884158339;0.9344184259155112;0.131937549746121;0.1254059455936683;1.0558486123741946;10.000042412354688;0.9471017602098678;-0.1541699975988781;1.0662677529935787;1.000007712129826;0.9595591224753642;1.0000121034636917
47.370208;1.0520834798523468;0.9830839965773244;0.9344182242104009;0.1319445748463123;0.12541261007692173;1.0558497447915798;10.000041190948156;0.9471009074841972;-0.15417599761918993;1.0662677059951104;1.0000078353185538;0.959559334204622;1.0000121082223599
47.380208;1.0520843820991095;0.9830845331312781;0.934418019555049;0.131951679405245;0.125419232172708;1.0558498779840542;10.000039994066048;0.9471010592066854;-0.15418099764269003;1.066267666316642;1.0000079553345402;0.959560370307586;1.000012110551062
47.390208;1.0520842845248526;0.9830842052101585;0.9344178810517165;0.13195695247709774;0.1254242337203399;1.0558510119543774;10.000038818484791;0.9471002147821586;-0.1541869976691843;1.0662676339052486;1.0000080724378415;0.9595605775463464;1.0000121098673507
47.400208;1.0520841858105814;0.9830837820553379;0.9344176517622944;0.13196397655473996;0.12543090084220318;1.0558511468217227;10.000037662381805;0.947100373727843;-0.15419299769851338;1.0662676086524507;1.0000081868512565;0.9595617688568849;1.0000121056776854
47.410208;1.0520850845860974;0.9830843745496238;0.9344174995346386;0.13196932859788796;0.1254358608879655;1.0558512828151032;10.000036523833106;0.9471005356716724;-0.1541989977305555;1.0662675905000882;1.0000082988067422;0.9595629569937735;1.0000120974845066
47.420208;1.0520849830688286;0.9830839337823973;0.9344172501494297;0.13197635178174805;0.12544252972043005;1.0558524202535458;10.000035400497346;0.9470997002489056;-0.15420499776521734;1.0662675794616692;1.0000084085660352;0.95956315476918;1.0000120847439178
47.430208;1.0520848799948033;0.9830835707446414;0.9344170715188607;0.1319816230409625;0.12544753467469694;1.0558525594794048;10.000034290204155;0.9470998670446794;-0.1542109978024304;1.0662675755994109;1.0000085163509038;0.9595643359062875;1.0000120669321095
47.440208;1.052085774128877;0.983084054905627;0.9344168070449489;0.13198872489946248;0.12545416182900349;1.0558537007428666;10.00003319068949;0.9470990356704312;-0.15421699784214118;1.0662675789625795;1.000008622319879;0.9595645259547881;1.0000120436512856
47.450208;1.0520856677796304;0.9830836791171196;0.9344166076451347;0.13199399495681458;0.12545916825638068;1.0558538441541188;10.00003209893547;0.9470992058520744;-0.15422299788429442;1.0662675895388376;1.0000087266270574;0.9595656983729745;1.0000120146576406
47.460208;1.0520855597216232;0.9830832128607478;0.9344163171420707;0.13200101577454965;0.1254658400127866;1.0558549896899543;10.000031011019173;0.9470983773964516;-0.1542279979288231;1.0662676072773818;1.0000088294861478;0.959565717891656;1.0000119798194915
47.470208;1.0520864488368729;0.9830836817424252;0.9344160229243026;0.1320081157735418;0.12547246909397597;1.0558551371906626;10.000029922400362;0.9470985501034637;-0.1542339979756543;1.0662676320852893;1.0000089312060356;0.9595668794639309;1.0000119390594127
47.480208;1.052086337719809;0.9830832930514072;0.9344157949755295;0.13201338393413992;0.12547747727141328;1.0558562864090149;10.000028828400241;0.9470987237107602;-0.15423999802471192;1.0662676637899247;1.0000090321628692;0.9595680349174698;1.0000118922839623
47.490208;1.052086225500749;0.9830828160763838;0.9344154772383558;0.13202040283664943;0.125484150617048;1.055856437111166;10.000027724434412;0.9470978978662192;-0.15424599807589945;1.0662677021773657;1.0000091327580247;0.9595681968179628;1.0000118393729087
47.500208;1.0520871112714472;0.9830833616144832;0.9344152384562661;0.1320257494882728;0.12548911643376354;1.055857589113085;10.000026605852677;0.9470980721470873;-0.15425199812909648;1.0662677470623134;1.0000092334235762;0.9595693387508227;1.0000117802360862
47.510208;1.052086997546738;0.9830828805026989;0.9344149054220944;0.13203276695558755;0.12549579053039056;1.0558577422130653;10.000025467759492;0.9470972461143444;-0.15425699818419858;1.0662677983318436;1.0000093345891605;0.9595693256753778;1.0000117148022654
47.520208;1.0520868831907806;0.9830824833050524;0.9344146471375789;0.13203803219742266;0.1255008001883397;1.0558588961225202;10.00002430517029;0.9470974193626921;-0.15426299824116035;1.0662678559630894;1.00000943657507;0.9595704529479644;1.0000116429206405
47.530208;1.0520877671265954;0.9830829388964696;0.9344143079580264;0.13204512777921196;0.12550743144814022;1.0558590504928727;10.00002311378153;0.9470975915689489;-0.15426899829999285;1.066267919934366;1.0000095395405972;0.9595715727583044;1.00001156430423
47.540208;1.052087651926441;0.9830825394448384;0.9344140395072834;0.13205039115680214;0.12551244137063364;1.0558592049854452;10.000021890702003;0.9470967625178918;-0.15427499836072625;1.066267990052403;1.0000096435392798;0.959571698032788;1.0000114785789778
47.550208;1.0520875365766007;0.9830820537717778;0.934413686146847;0.13205740492570886;0.12551911602018365;1.0558603592562215;10.000020633786137;0.9470969320737845;-0.15428099842338378;1.0662680659114598;1.000009748609575;0.9595728026601974;1.000011385398018
47.560208;1.052088419986298;0.9830825922831493;0.9344134168899428;0.13206274613120586;0.12552408271469728;1.0558605128802014;10.000019340148105;0.9470961001191383;-0.1542859984879819;1.0662681470014241;1.00000985487672;0.959572751790041;1.0000112845332179
47.570208;1.0520883045763993;0.9830821054760932;0.9344130586094432;0.1320697578190197;0.12553075729726265;1.0558616653731305;10.000018005816777;0.947096266514564;-0.15429199855452652;1.0662682327396116;1.000009962622786;0.9595738408468475;1.0000111758583816
47.580208;1.052088189156571;0.9830817035757151;0.9344127802647073;0.13207501703750502;0.12553576709336275;1.055861816291914;10.000016626735503;0.9470954310823907;-0.15429799862299867;1.066268322427412;1.0000100722409717;0.9595739348605082;1.000011059277408
47.590208;1.0520890724696375;0.9830821550937922;0.9344124260884837;0.13208210645665805;0.12554239818108412;1.0558629652783391;10.000015199842727;0.9470955935882499;-0.154303998693353;1.066268415304859;1.0000101841184972;0.9595750075485505;1.000010934728647
47.600208;1.0520889567635712;0.9830817517948683;0.9344121474907462;0.13208736351532854;0.12554740764043745;1.0558631120690922;10.000013723314463;0.9470957537821055;-0.1543089987655275;1.0662685106658736;1.000010298580449;0.959575910945029;1.0000108022490026
47.610208;1.0520888406858284;0.9830812620426697;0.9344117885630607;0.13209437091003123;0.12555408154848674;1.0558642565056682;10.000012196137517;0.9470949114986439;-0.15431499883944763;1.0662686078801873;1.0000104159000842;0.9595759796715105;1.000010662022538
47.620208;1.0520887240610297;0.9830808563571385;0.9344115122484118;0.13209962586790597;0.12555909050202146;1.0558643984920375;10.00001061794303;0.9470950666756209;-0.15432099891503606;1.066268706338137;1.000010536260051;0.9595770269681978;1.000010514421957
47.630208;1.0520896055997204;0.9830813884922511;0.9344112438410681;0.13210495971524416;0.12556405592532643;1.0558655379288908;10.00000898938429;0.947094219265165;-0.15432699899223495;1.0662688054711678;1.0000106596653053;0.959577078926402;1.0000103600544943
47.640208;1.0520894877462847;0.9830808939898452;0.9344108912536703;0.13211196404867348;0.12557072901427932;1.055865674686264;10.000007312426229;0.947094369162689;-0.15433199907100298;1.0662689048244876;1.0000107859491076;0.9595779487114214;1.000010199810211
47.650208;1.0520893696022733;0.983080482955224;0.9344106233822389;0.1321172159612026;0.12557573714684037;1.055866808616489;10.000005589955466;0.9470945162120068;-0.1543379991512725;1.066269004000363;1.000010914926999;0.9595789709664064;1.0000100348539687
47.660208;1.0520902503982201;0.9830809240941382;0.9344102844771967;0.1321242981814046;0.1255823664740609;1.0558669395899214;10.000003825108998;0.9470936602434422;-0.1543439992329107;1.066269102543015;1.0000110465548857;0.959578997733631;1.000009866454369
47.670208;1.0520901329004984;0.9830805095815591;0.9344100260292579;0.132129548068275;0.12558737416991345;1.0558670675338713;10.000002021298956;0.9470938011342813;-0.15434999931572216;1.0662691999728964;1.0000111809001315;0.9595800027701635;1.0000096957541278
47.680208;1.052090016210763;0.9830800082957755;0.9344096922326792;0.13213654835423483;0.12559404641643943;1.055868192443903;10.000000182885652;0.947092938880865;-0.15435499939948596;1.0662692958891475;1.0000113179351415;0.9595798511454082;1.0000095236902213
47.690208;1.052090899340976;0.9830805307807798;0.9344094518570059;0.13214187618230308;0.12559901065509477;1.055868314305463;9.999998315914738;0.9470930736100368;-0.15436099948398627;1.06626938995933;1.0000114573656784;0.9595808385567486;1.000009351053848
47.700208;1.0520907848320824;0.9830800277771263;0.9344091313744669;0.13214887449740267;0.12560568284846732;1.0558694329834815;9.999996428315928;0.9470932055354805;-0.15436699956901742;1.0662694818271432;1.0000115986590115;0.9595818173170519;1.0000091785916192
47.710208;1.0520906716397251;0.9830796097968767;0.9344088991708877;0.1321541204481449;0.12561069042826215;1.0558695482699354;9.999994528837913;0.9470923349329814;-0.15437199965438633;1.0662695710836658;1.0000117411912444;0.9595816397736189;1.0000090070693322
47.720208;1.0520915586230484;0.9830801310725622;0.9344086799320241;0.13215944542074526;0.1256156548761693;1.0558706600581595;9.999992625779917;0.9470924621371719;-0.15437799973992278;1.0662696573448678;1.0000118843257064;0.9595826018497317;1.0000088372274296
47.730208;1.052091448092882;0.9830796276294065;0.9344083807209503;0.13216644093306984;0.12562232742476534;1.0558707684148472;9.999990726988022;0.9470915875082113;-0.15438399982548195;1.0662697403384833;1.0000120274445323;0.959582568973094;1.0000086697145394
47.740208;1.0520913387933712;0.9830792101128224;0.9344081693749461;0.1321716841526874;0.12562733547509652;1.055871873499402;9.999988840154481;0.947091711386508;-0.1543889999109323;1.066269819943969;1.0000121700395606;0.9595833544250488;1.0000085051450407
47.750208;1.0520922295299544;0.9830796477611732;0.9344078889023533;0.13217875790206407;0.12563396518523612;1.0558719754801105;9.999986972410229;0.9470918340995875;-0.15439499999613687;1.0662698961694645;1.000012311761597;0.959584293211449;1.000008344196488
47.760208;1.0520921226799251;0.9830792332644698;0.9344076895026905;0.13218399945043743;0.12563897371397392;1.0558720745367405;9.9999851301646;0.9470909559829036;-0.15440100008094554;1.0662699690257442;1.000012452359088;0.9595842376792331;1.0000081875694364
47.770208;1.0520920170148502;0.9830787360200138;0.9344074142403938;0.13219099160932424;0.12564564719992244;1.0558731708707374;9.999983320006192;0.9470910773451128;-0.15440600016520858;1.0662700384035446;1.0000125916327745;0.9595850010722166;1.0000080358731038
47.780208;1.0520919124688557;0.9830783276340619;0.9344072252077141;0.1321962315860202;0.12565065626042907;1.0558732646756024;9.99998154963305;0.9470901984086151;-0.15441200024879492;1.066270104096738;1.0000127294371866;0.9595849314918952;1.0000078895953057
47.790208;1.0520928077974336;0.983078862925369;0.9344070469432227;0.13220155081688598;0.1256556223013359;1.0558743561468753;9.999979827513686;0.947090319266978;-0.15441800033160472;1.0662701659082325;1.0000128656374117;0.9595858422670102;1.0000077491516817
47.800208;1.0520927052713394;0.9830783783760495;0.9344067866123471;0.132208540753098;0.12566229647645974;1.0558744455026905;9.999978161721653;0.9470904398469331;-0.15442300041358753;1.0662702237240098;1.0000130000376026;0.9595865859132845;1.0000076149779396
47.810208;1.052092603494276;0.9830779847897494;0.934406612318045;0.13221377860378916;0.12566730611274735;1.055875532918571;9.999976559170701;0.947089559930752;-0.1544290004947492;1.0662702775019486;1.0000131323818064;0.9595864978066955;1.0000074876437621
47.820208;1.052093501029507;0.9830784512885213;0.9344063673516508;0.1322208472527065;0.12567393729690346;1.0558756184476583;9.999975025605627;0.9470896792844062;-0.15443400057511866;1.0662703271970002;1.0000132624375793;0.9595872304638915;1.000007367899741
47.830208;1.0520934000789037;0.9830780703086407;0.9344062020656683;0.13222608391233526;0.12567894711302352;1.055876702034749;9.99997356626407;0.9470887977340291;-0.15444000065471;1.0662703727322145;1.0000133900744215;0.9595871321392556;1.00000725664379
47.840208;1.0520932993744299;0.9830776963505429;0.9344060406518307;0.13223132007071803;0.12568395693439152;1.0558767836099026;9.999972186573393;0.9470889150868869;-0.1544460007335225;1.066270414007763;1.0000135152825367;0.9595880160838216;1.000007154853572
47.850208;1.0520941976787783;0.983078183900511;0.9344058072823022;0.1322383872347106;0.12569058812542164;1.0558778631818706;9.999970891757801;0.9470890310543685;-0.15445100081154164;1.0662704508809608;1.0000136381198081;0.9595887346161605;1.0000070634702067
47.860208;1.0520940973490522;0.9830778253050523;0.9344056522163849;0.13224362257619712;0.12569559774504438;1.0558779408551504;9.99996968625818;0.9470881452853233;-0.1544570008887041;1.0662704832114405;1.000013758618454;0.9595886228845304;1.000006983277953
47.870208;1.052093997323419;0.983077474858735;0.9344054996915292;0.13224885759377086;0.125700607162722;1.0558780167799722;9.999968574253217;0.9470882573856063;-0.15446200096486914;1.0662705109652104;1.0000138767860591;0.9595893331257068;1.000006914889247
47.880208;1.0520948968107589;0.9830779867846343;0.9344052739683405;0.1322559238117432;0.12570723775873613;1.0558790911584293;9.99996756017096;0.9470873668620547;-0.1544680010398363;1.066270534199015;1.0000139927248426;0.9595892137056223;1.0000068588083268
47.890208;1.0520947988634421;0.9830776531644105;0.9344051253897128;0.1322611583680953;0.1257122466219242;1.0558791643242003;9.999966648551286;0.9470874731404817;-0.1544740011133796;1.066270552999361;1.0000141067104393;0.9595900781044472;1.0000068154377564
47.900208;1.0520947031349706;0.9830772425830718;0.934404897090587;0.13226814418772914;0.12571891984941422;1.0558802367386335;9.999965843745343;0.9470875756756933;-0.15447900118527422;1.0662705675563817;1.000014219175694;0.9595907790048072;1.0000067850053551
47.910208;1.0520946105002291;0.9830769256447496;0.9344047510507817;0.13227337847338552;0.12572392804497404;1.0558803088948792;9.99996514932931;0.947086673999862;-0.15448500125531633;1.066270578246892;1.0000143306533844;0.9595906520649498;1.000006767503001
47.920208;1.0520955206034293;0.9830775560797609;0.934404611529555;0.13227869272296847;0.12572889262646375;1.055881381256519;9.999964567635653;0.947086767710068;-0.1544900013233272;1.0662705855764436;1.0000144417218872;0.9595913498896086;1.0000067627105385
47.930208;1.052095436543755;0.9830771693133339;0.9344043852813105;0.13228567821635268;0.1257355647632764;1.0558814542140647;9.99996409998098;0.9470858564501804;-0.1544960013891432;1.0662705900710123;1.000014552966094;0.9595912212452089;1.000006770312215
47.940208;1.0520953577502001;0.9830768751698435;0.9344042400053504;0.1322909121941352;0.12574057178028678;1.055881528044383;9.999963747126865;0.9470859398687026;-0.1545010014526149;1.066270592176877;1.0000146648909505;0.9595919187021239;1.0000067900094458
47.950208;1.052096283603415;0.983077527233272;0.93440409993275;0.13229622617264986;0.1257455350603966;1.0558826029580708;9.99996350940294;0.9470860176206549;-0.15450700151363;1.0662705921078224;1.0000147778107464;0.9595927778163711;1.0000068214894116
47.960208;1.052096217028149;0.983077160810648;0.9344038718982477;0.13230321139726312;0.12575220575184187;1.0558826791609512;9.999963386376269;0.9470850894621817;-0.15451200157214398;1.066270589743329;1.0000148918594767;0.9595924899527738;1.000006864284893
47.970208;1.0520961573289702;0.9830768857084128;0.9344037237533498;0.13230844509990095;0.12575721118234848;1.0558837568090775;9.999963376623414;0.9470851553339364;-0.1545180016281745;1.066270584739203;1.0000150071084435;0.9595933513305598;1.0000069177221103
47.980208;1.0520971037051443;0.9830775556559141;0.9344035799278841;0.1323137587936183;0.12576217275006046;1.0558838359599885;9.999963478128903;0.9470842153499154;-0.15452300168175623;1.0662705767343816;1.0000151236431243;0.9595930663697283;1.000006980984583
47.990208;1.052097058806117;0.9830772061911776;0.9344033475395591;0.1323207437002721;0.12576884161792215;1.055884916561478;9.999963688748068;0.9470842697093834;-0.15452900173290599;1.0662705654458375;1.00001524157258;0.9595939314831075;1.0000070531381255
48.000208;1.0520970216304404;0.9830769472648717;0.9344031947457954;0.13232597710626495;0.1257738451277931;1.055884998404636;9.999964006351563;0.9470843186174337;-0.15453400178162593;1.0662705506330443;1.0000153610115734;0.9595946381630124;1.000007133095229
48.010208;1.052097991119057;0.983077632570905;0.9344030460813862;0.13233129059658763;0.12577880468724648;1.055886081128795;9.999964429011799;0.9470833622979442;-0.15454000182792524;1.0662705320222223;1.0000154820306404;0.9595945220039178;1.000007219647469
48.020208;1.0520979697192518;0.983077297487142;0.9344028084581377;0.13233827540912418;0.12578547145388652;1.0558861643360806;9.999964955295825;0.9470834010339503;-0.1545450018718286;1.066270509251517;1.00001560460051;0.9595952351205197;1.000007311585851
48.030208;1.0520979562390806;0.9830770518153277;0.9344026497052211;0.13234350887517973;0.1257904727509955;1.0558862477145006;9.999965584228534;0.9470824351051526;-0.15455100191335955;1.0662704818603141;1.000015728618023;0.959595125761913;1.0000074077764953
48.040208;1.0520979506043102;0.9830768098571633;0.9344024883392519;0.132348742467803;0.12579547322351453;1.0558873310459358;9.999966314723967;0.9470824646581123;-0.15455600195252356;1.0662704493324928;1.0000158540309771;0.959595845496864;1.0000075071431784
48.050208;1.0520989515364187;0.9830774255424801;0.934402248754987;0.1323558077949742;0.12580209427386416;1.0558874140612333;9.999967144930897;0.9470824896734182;-0.15456200198930942;1.066270411170526;1.000015980937042;0.9595967291561901;1.0000076086622032
48.060208;1.052098961346862;0.9830771909215645;0.9344020815021761;0.13236104177079241;0.12580709301261375;1.055888496315176;9.999968071861694;0.9470815100443576;-0.15456700202368967;1.0662703669591673;1.000016109537028;0.9595964673581926;1.0000077113927706
48.070208;1.052098978823376;0.9830769601851038;0.9344019112538771;0.13236627601088444;0.12581209087209408;1.0558885772474982;9.999969091405505;0.9470815256399566;-0.15457300205562427;1.0662703163877076;1.0000162399818224;0.9595973559389015;1.0000078144561682
48.080208;1.052100002757965;0.9830776729455724;0.9344017439822957;0.13237159073746782;0.12581704460461665;1.0558896563187783;9.999970198667816;0.9470805363428821;-0.15457800208508202;1.0662702592337603;1.0000163722801825;0.9595970987868273;1.0000079169807337
48.090208;1.0521000355026384;0.9830773651418732;0.9344014870823422;0.13237857712654805;0.1258237054211549;1.0558897330485444;9.999971388165154;0.9470805420861709;-0.15458400211204992;1.0662701953498515;1.0000165063399717;0.9595979920128592;1.0000080180855342
48.100208;1.0521000758778123;0.9830771470717109;0.9344013089655783;0.1323838125511169;0.12582870072621508;1.0558898069520715;9.999972653720256;0.9470805428379838;-0.15458900213652674;1.0662701246551043;1.0000166420025816;0.959598726764048;1.0000081169052164
48.110208;1.0521011227221724;0.9830778726917946;0.9344011345693828;0.1323891286763355;0.12583365200951047;1.0558908774883238;9.99997398862171;0.9470795385330104;-0.15459400215852542;1.0662700471249238;1.000016778993648;0.9595984776840963;1.000008212651769
48.120208;1.052101178413957;0.9830775775542733;0.9344008713784356;0.13239611663202305;0.12584031052578437;1.055890944096157;9.999975386130124;0.947079529008857;-0.15460000217807585;1.066269962795365;1.0000169169039241;0.95959938044267;1.0000083047004047
48.130208;1.0521012417400661;0.983077371538923;0.9344006878917412;0.13240135377108894;0.12584530370399663;1.0558920062878783;9.999976839612039;0.947079514001474;-0.15460500219522835;1.0662698717531092;1.0000170552421657;0.9596001266946486;1.0000083926313363
48.140208;1.0521013126729144;0.9830771688195253;0.9344005033420915;0.13240659153922732;0.12585029629356195;1.055892063733919;9.999978342281887;0.9470784931975385;-0.1546110022100578;1.066269774117183;1.0000171935244657;0.9596000525444728;1.0000084761717072
48.150208;1.0521023900240067;0.9830779082845804;0.93440032402203;0.13241191014885376;0.12585524509796073;1.0558931162911636;9.99997988710294;0.9470784663188633;-0.15461600222263513;1.0662696700622512;1.0000173313555967;0.9596008103517288;1.0000085550661002
48.160208;1.052102476146482;0.9830776250703904;0.9344000575878384;0.13241890065169143;0.12586190135143044;1.055893163960057;9.999981466881113;0.9470774332150326;-0.154622002232993;1.0662695598542082;1.0000174683925955;0.9596007490564114;1.0000086289783126
48.170208;1.0521025697498962;0.9830774286769222;0.9343998726364406;0.13242414039343356;0.1258668924448153;1.0558932067840305;9.999983074804456;0.9470773938743787;-0.15462700224114267;1.0662694438352835;1.000017604230956;0.959601520693344;1.0000086974741538
48.180208;1.0521036694660622;0.9830781723519889;0.9343996941920583;0.13242946101442488;0.125871839828607;1.0558942447475905;9.999984705614283;0.9470773483211564;-0.1546320022471199;1.0662693223519513;1.000017738356031;0.9596022997528909;1.0000087600211263
48.190208;1.0521037774857767;0.9830778910383919;0.9343994297034677;0.13243645350342306;0.12587849471054247;1.0558942777665719;9.99998635614723;0.9470762965349135;-0.15463800225100893;1.0662691957268984;1.0000178701206945;0.9596022606728094;1.0000088159948108
48.200208;1.0521038925372006;0.9830776940859076;0.9343992475201838;0.13244169518217508;0.12588348447367478;1.055895305721547;9.999988024260825;0.9470762384908931;-0.15464300225292787;1.0662690643464168;1.00001799872882;0.9596030552309552;1.0000088647495669
48.210208;1.0521040146764502;0.9830774952594054;0.9343990666283299;0.1324469374519717;0.12588847382574625;1.0558953284130912;9.999989707400383;0.9470751742341452;-0.1546480022529914;1.0662689286836213;1.0000181233123062;0.9596028708672739;1.000008905699902
48.220208;1.0521051428365895;0.9830782332248768;0.9343988930074018;0.1324522605313279;0.12589341954269775;1.0558963455378125;9.999991402208575;0.9470751038688242;-0.15465400225129208;1.066268789150594;1.0000182430576152;0.9596038426587769;1.000008938314438
48.230208;1.0521052794180286;0.9830779430622525;0.9343986340578614;0.13245925536911954;0.12590007285116636;1.055896356780678;9.999993105198714;0.9470750274922752;-0.1546590022479109;1.06626864602915;1.0000183572732144;0.9596046613598382;1.0000089620625863
48.240208;1.0521054230887306;0.9830777343129685;0.9343984583520246;0.13246449930986556;0.12590506114966668;1.055896361860947;9.999994813723351;0.9470739451827286;-0.15466500224292956;1.066268499614027;1.0000184653839521;0.9596046623808554;1.0000089763882893
48.250208;1.0521065723948293;0.9830784604049232;0.9343982910959316;0.13246982400327684;0.12591000589822285;1.0558973604790844;9.9999965259709;0.947073857031282;-0.1546700022364325;1.0662683503590298;1.0000185669016435;0.9596054971440523;1.0000089806727852
48.260208;1.0521067293852517;0.9830782421087103;0.93439812115604;0.1324750689052138;0.12591499362349237;1.0558973523304576;9.999998239999563;0.9470737631335377;-0.15467500222850983;1.0662681988609697;1.000018661394414;0.9596063396404516;1.000008974183645
48.270208;1.0521068924717583;0.9830780186360996;0.9343979547834417;0.13248031422101433;0.12591998109739716;1.055898337168516;9.999999953481344;0.9470726635499437;-0.1546810022192656;1.066268045759293;1.0000187484461183;0.9596063638245625;1.0000089560832832
48.280208;1.0521080599127108;0.9830786439134769;0.9343977169893628;0.1324873916200744;0.12592658977954424;1.0558983147839627;10.000001664815475;0.9470725582806093;-0.15468600220882256;1.0662678917153972;1.0000188276382482;0.9596072208883103;1.0000089254990265
48.290208;1.0521082333416234;0.9830784098657556;0.9343975587474292;0.13249263767469246;0.1259315768159156;1.055899284951457;10.000003374114499;0.9470714472669421;-0.1546910021973204;1.0662677374495793;1.0000188985683314;0.959607097875765;1.0000088816179646
48.300208;1.0521084106969423;0.9830781704685297;0.9343974049237671;0.13249788405191237;0.12593656366850772;1.0558992474444033;10.000005082362346;0.9470713304352647;-0.15469700218491253;1.0662675836775977;1.0000189608730716;0.9596081294985324;1.000008823798714
48.310208;1.0521085910427914;0.983077925673962;0.9343972556114883;0.13250313070772232;0.12594155037488586;1.0558992020899496;10.000006789387095;0.9470712077699196;-0.15470200217176755;1.0662674310037197;1.0000190142615517;0.9596090061293229;1.0000087516540939
48.320208;1.0521097722586306;0.9830785295117751;0.9343970354584888;0.1325102093141837;0.12594815841618756;1.0559001488120736;10.000008492903959;0.9470700793505035;-0.15470700215806685;1.0662672799137005;1.0000190585312303;0.9596089018868691;1.0000086650494935
48.330208;1.0521099558130291;0.9830782740115802;0.9343968950352015;0.13251545636661433;0.12595314495986892;1.0559000876490503;10.00001018952521;0.9470699453039177;-0.15471200214398473;1.0662671308127227;1.0000190935034445;0.9596097906541028;1.0000085640838534
48.340208;1.052110139632433;0.9830780132162251;0.934396758793603;0.13252070354130346;0.12595813147356655;1.0559010187230247;10.000011876273586;0.9470688057332418;-0.15471800212967587;1.0662669840664603;1.0000191189810244;0.9596098601369455;1.0000084491017462
48.350208;1.052111321702691;0.9830786864553678;0.9343966322770856;0.1325260311158558;0.12596307472299503;1.055900942212906;10.000013550810436;0.9470686607197258;-0.15472300211529355;1.0662668400288076;1.000019134835609;0.9596107622194622;1.0000083206156816
48.360208;1.0521115037123951;0.9830784147449632;0.9343965035457643;0.13253127846571816;0.12596806121610885;1.055901858369922;10.000015210949655;0.9470685103652293;-0.1547280021010115;1.066266698972493;1.0000191410596992;0.9596116716895223;1.0000081791385993
48.370208;1.0521116839267621;0.9830781373962173;0.9343963782015587;0.13253652588560272;0.12597304768731324;1.0559017674613769;10.000016854772046;0.9470673548168165;-0.15473400208702;1.0662665610364874;1.00001913768108;0.9596117632265043;1.0000080251445747
48.380208;1.0521118618972845;0.983077769028068;0.9343961748700326;0.13254352481123427;0.12597969879483278;1.0559016696298142;10.00001848076485;0.9470671942753331;-0.1547390020734972;1.0662664263202026;1.0000191246943777;0.9596126884455346;1.0000078591469401
48.390208;1.0521130360986022;0.9830784200320842;0.9343960615281245;0.13254885268760888;0.12598464187271877;1.0559025648367149;10.000020087308325;0.9470670289782994;-0.154744002060579;1.066266294982012;1.0000191020635767;0.959613621925462;1.0000076816545977
48.400208;1.0521132086402278;0.9830781264942147;0.9343959451674394;0.13255410028559983;0.12598962808414832;1.0559024529411272;10.000021671843257;0.947065859201469;-0.15474900204835396;1.066266167230015;1.0000190697047704;0.9596135769537933;1.0000074930667202
48.410208;1.0521133781042358;0.9830778282098123;0.9343958314474584;0.1325593479049855;0.12599461415801252;1.0559033337953885;10.000023230366654;0.9470656853080835;-0.1547550020368723;1.0662660432892122;1.0000190274733574;0.959614688722239;1.0000072937350388
48.420208;1.052114543128634;0.9830784649757662;0.9343957260567887;0.13256467586223875;0.12599955683599293;1.0559032072648766;10.000024757949625;0.9470645077740669;-0.15476000202615103;1.066265923430026;1.000018975233005;0.9596146608968013;1.00000708410451
48.430208;1.052114705961819;0.9830780729239146;0.934395536095494;0.13257167489001118;0.12600620731545192;1.0559030731906545;10.000026249578266;0.9470643271579171;-0.15476500201619545;1.0662658080439376;1.000018912947099;0.9596156285234871;1.0000068647386278
48.440208;1.0521148652926726;0.9830777626049708;0.9343954297572542;0.13257692241079358;0.1260111929767539;1.0559039313650995;10.000027700378762;0.9470641440377551;-0.15477000200703087;1.066265697700639;1.000018840708545;0.9596166046429262;1.0000066362695705
48.450208;1.052115020976642;0.9830774489595064;0.9343953259664782;0.13258216982504628;0.12601617852202004;1.0559037815986507;10.000029106211622;0.9470629589767311;-0.15477600199870997;1.0662655931185723;1.0000187587311338;0.9596167636300357;1.000006399354869
48.460208;1.0521161716619256;0.9830780718274713;0.9343952306809995;0.13258749746045048;0.126021120714546;1.0559046238864318;10.000030464807878;0.9470627725975522;-0.15478100199130104;1.0662654950410477;1.0000186673493532;0.9596177567883881;1.0000061546180286
48.470208;1.0521163195316303;0.9830777529144629;0.9343951323227927;0.132592744572748;0.12602610606948947;1.055904458492214;10.00003177603177;0.9470625856806775;-0.1547860019848819;1.0662654041217097;1.000018567019823;0.9596187585687834;1.000005902581951
48.480208;1.052116463155823;0.9830774322221569;0.9343950367193914;0.1325979915213324;0.12603109133707474;1.0559052858563611;10.000033041309237;0.9470613991200059;-0.15479100197952977;1.0662653208956092;1.0000184582955571;0.9596187821518244;1.000005643669507
48.490208;1.0521176009835405;0.9830779643325647;0.9343948684624195;0.13260507014892958;0.1260376979368855;1.0559051065262792;10.000034263113175;0.9470612137930674;-0.15479600197529514;1.0662652457625619;1.00001834177918;0.9596198015274832;1.0000053782717822
48.500208;1.0521177348754107;0.9830776417546615;0.9343947780874365;0.13261031684548727;0.12604268295260398;1.0559049211924731;10.00003544448031;0.9470600305203974;-0.15480200197219002;1.0662651789580486;1.0000182180526946;0.9596200045220107;1.000005106788764
48.510208;1.0521178630682926;0.9830773190803678;0.9343946900032007;0.1326155634748656;0.12604766776784207;1.0559057306838344;10.000036588566894;0.9470598501021951;-0.1548070019702052;1.0662651205998812;1.0000180875616607;0.9596210427169305;1.0000048295900619
48.520208;1.0521179850475473;0.9830769969321551;0.9343946038215211;0.13262081008303697;0.12605265233091442;1.0559055358788363;10.000037698552017;0.9470596733220566;-0.15481200196932693;1.0662650707381;1.0000179505076099;0.9596220908937434;1.0000045469385181
48.530208;1.0521190992535474;0.9830776153730387;0.934394524949512;0.13262613711450202;0.1260575933482744;1.0559063376160789;10.000038777559514;0.9470585009006203;-0.15481700196955167;1.0662650292764106;1.0000178068279406;0.9596221623800041;1.000004258989716
48.540208;1.0521192078613577;0.9830772962072641;0.9343944413292932;0.13263138380744566;0.12606257729461096;1.0559061366286748;10.000039828119062;0.9470583334072153;-0.15482200197091442;1.0662649958822203;1.0000176562378422;0.959623230949662;1.0000039659204576
48.550208;1.0521193096652215;0.9830769794430737;0.9343943584420644;0.13263663059252087;0.12606756091124025;1.0559059334870948;10.000040851408937;0.9470581711883804;-0.15482800197350713;1.0662649700221356;1.0000174982792562;0.9596244708211423;1.0000036680624038
48.560208;1.05212040360188;0.9830776050232223;0.93439428174064;0.13264195792231412;0.12607250096352068;1.0559067285814505;10.000041847145482;0.9470570144398047;-0.1548330019774721;1.0662649510513869;1.0000173323787243;0.959624572189303;1.0000033659090215
48.570208;1.0521204922239082;0.9830772092342264;0.9343941179163125;0.13264895645752353;0.12607914867998143;1.0559065221866781;10.00004281446034;0.9470568633615443;-0.15483800198297343;1.0662649382910312;1.0000171579280883;0.959625670014575;1.0000030600457082
48.580208;1.0521205744631057;0.9830769028867625;0.9343940346072418;0.13265420376042755;0.12608413147849046;1.0559073145879536;10.000043752681831;0.9470567181926146;-0.15484300199016657;1.0662649311030816;1.000016974401618;0.9596267772161965;1.000002751115212
48.590208;1.052120650277132;0.9830766012390861;0.9343939501383771;0.13265945133039808;0.12608911408873227;1.055907106156675;10.000044661425255;0.9470555791494323;-0.15484800199918958;1.0662649289220854;1.0000167814485863;0.9596269066541189;1.0000024397820417
48.600208;1.0521217182599796;0.9830772442994837;0.9343938698957213;0.13266477965472254;0.12609405328327314;1.0559068973382675;10.000045541031923;0.9470554464015066;-0.15485300201015484;1.0662649312589387;1.0000165788870266;0.959628031766815;1.0000021266550994
48.610208;1.0521217804501382;0.983076953714777;0.9343937817418704;0.13267002790604485;0.12609903557402996;1.0559076886146392;10.000046393656643;0.9470543200282843;-0.15485800202312508;1.0662649377793383;1.0000163666879192;0.959628178235867;1.0000018122775378
48.620208;1.0521218352680126;0.9830766693473995;0.9343936909695577;0.13267527656104508;0.12610401770680743;1.0559074804729494;10.0000472236341;0.9470541999700605;-0.15486400203810743;1.0662649483658917;1.0000161450105083;0.9596294805035541;1.0000014971895437
48.630208;1.0521228811214978;0.9830773310671228;0.9343936027880958;0.13268060611711402;0.12610895641489264;1.055908273403027;10.000048036199152;0.9470540861064378;-0.15486900205508047;1.0662649630070429;1.0000159141857388;0.9596306280239699;1.0000011819291654
48.640208;1.0521229199926605;0.9830770604582215;0.9343935048432439;0.1326858557120855;0.12611393818609432;1.0559080678841124;10.000048835536845;0.9470529783696747;-0.15487400207401503;1.0662649816494139;1.000015674638642;0.9596307941904108;1.0000008669749092
48.650208;1.0521229502795635;0.9830767972780918;0.9343934023186102;0.13269110582511792;0.12611891977800596;1.055907864310528;10.00004962365255;0.9470528767331822;-0.15487900209486746;1.0662650041831294;1.0000154268663257;0.9596319515173533;1.0000005527450753
48.660208;1.0521229715321196;0.9830765417824788;0.9343932947073639;0.13269635647567957;0.12612390123230657;1.0559086629579184;10.000050400618756;0.9470527811146962;-0.15488400211758221;1.0662650304691104;1.0000151714752785;0.9596331117764537;1.00000023963525
48.670208;1.0521239821630222;0.9830771481689383;0.9343931063695792;0.13270343959506284;0.12613050405280407;1.0559084640419834;10.00005116583232;0.9470516912987106;-0.1548890021421212;1.0662650603151598;1.000014909183848;0.9596332868015212;0.9999999279858914
48.680208;1.0521239842590384;0.983076908471361;0.9343929877611299;0.13270869132772267;0.12613548543538772;1.055909267746799;10.000051918975315;0.9470516069434519;-0.15489400216848376;1.0662650934393134;1.000014640783962;0.9596344492246738;0.9999996180118442
48.690208;1.0521239764538433;0.9830766765743778;0.9343928633963449;0.13271394358355576;0.1261404668876411;1.055909074183647;10.000052659971356;0.9470505276736217;-0.15489900219670016;1.0662651294207564;1.0000143671445976;0.9596346243197126;0.9999993097985214
48.700208;1.0521249574726481;0.9830773915447938;0.934392739075128;0.13271927683489806;0.1261454052231113;1.0559088833920034;10.000053388663686;0.9470504531586641;-0.15490400222680845;1.066265167672538;1.0000140892367482;0.9596357851387102;0.9999990033519213
48.710208;1.05212492968133;0.9830771741133847;0.9343926031836566;0.13272453007179652;0.12615038700198383;1.0559096954206804;10.000054104685175;0.9470503830897665;-0.15490900225881835;1.0662652075468377;1.0000138080491345;0.9596369442633002;0.9999986986372847
48.720208;1.0521248919487984;0.9830769632614457;0.9343924615502275;0.13272978372468175;0.12615536903061683;1.0559095103727443;10.00005480749045;0.9470493171267315;-0.15491500229268973;1.066265248491938;1.00001352443144;0.9596372758118668;0.9999983956259062
48.730208;1.0521248443988163;0.9830767585331812;0.9343923139891389;0.1327350377367102;0.12616035136929749;1.055910328305115;10.000055496815094;0.9470492549148114;-0.15492000232834607;1.0662652900585827;1.00001323902681;0.9596384303001512;0.9999980943625859
48.740208;1.052125786039322;0.9830774988661949;0.9343921660994109;0.13274037257609153;0.1261652908253791;1.055910149096825;10.000056173348694;0.9470491961186075;-0.15492500236568535;1.066265331787471;1.0000129522870962;0.9596395819319905;0.9999977949539097
48.750208;1.052125719465033;0.9830773049492174;0.934392006078076;0.1327456272037545;0.12617027394309624;1.0559109724820255;10.000056838826506;0.947048140406994;-0.15493000240457888;1.0662653731740663;1.0000126645409335;0.959639743634011;0.9999974974722535
48.760208;1.052125643683822;0.983077115696201;0.934391839780582;0.13275088211288222;0.1261752574960527;1.0559107981457079;10.000057495763087;0.9470480874307341;-0.15493500244489256;1.0662654137609842;1.0000123761366444;0.9596408891424805;0.9999972019319184
48.770208;1.052126557634428;0.9830778699634972;0.9343916730895351;0.13275621782303795;0.12618019824711962;1.0559106257011048;10.000058147230394;0.9470480368119168;-0.15494000248651288;1.0662654532344054;1.000012087514948;0.9596420316589007;0.9999969083578679
48.780208;1.0521264637322796;0.9830776883354645;0.9343914942840853;0.13276147328950585;0.12618518270828957;1.0559114546526995;10.00005879626958;0.9470469881394075;-0.15494500252934437;1.066265491433437;1.0000117991231656;0.9596421844513637;0.9999966168186326
48.790208;1.0521263607971325;0.9830775096854254;0.9343913090670131;0.13276672904081402;0.12619016764045995;1.0559112844390897;10.00005944529476;0.9470469409942952;-0.15495000257328984;1.066265528310149;1.000011511306024;0.959643321465278;0.9999963274151941
48.800208;1.0521262488589507;0.9830773335317837;0.9343911172745653;0.13277198509168903;0.12619515305451026;1.0559121144918544;10.000060096160118;0.947046894996833;-0.15495500261822895;1.0662655638767475;1.0000112242811212;0.9596444560559567;0.9999960402897586
48.810208;1.0521271267964383;0.9830780988535068;0.934390924658156;0.1327773220035564;0.1262000957083957;1.0559119443114655;10.000060750765629;0.9470458498353557;-0.15496000266401286;1.0662655981321287;1.0000109381843552;0.9596446016786578;0.9999957556408207
48.820208;1.0521269970701983;0.9830779263932428;0.9343907195722412;0.13278257870557572;0.12620508210475226;1.0559117735464345;10.000061411549106;0.9470458052465915;-0.15496500271048713;1.066265631007121;1.0000106530967583;0.9596457324991354;0.9999954737171696
48.830208;1.0521268586086587;0.9830777551914158;0.9343905079820007;0.1327878357447335;0.12621006898675835;1.0559126020241718;10.00006208113066;0.9470447609985824;-0.15497000275751877;1.0662656623727549;1.0000103690176887;0.9596458751603971;0.9999951947606212
48.840208;1.0521267115703146;0.9830775850260594;0.9343902900092577;0.1327930931225028;0.12621505634491004;1.0559124297989688;10.000062761462068;0.9470447169636231;-0.15497500280499535;1.0662656921084133;1.0000100858508247;0.9596470037472175;0.9999949189036214
48.850208;1.0521275549670621;0.9830782698946495;0.9343899904015724;0.13280018287300788;0.1262216656068103;1.0559122572096213;10.000063453499294;0.9470446732163478;-0.15498000285279562;1.0662657201732832;1.000009803442129;0.959648131690498;0.9999946461228405
48.860208;1.0521273914319327;0.983078101913168;0.9343897598530587;0.13280544096729216;0.12622665387389254;1.0559130848097913;10.000064157290202;0.9470436300125413;-0.1549850029007721;1.0662657465967158;1.0000095216438487;0.9596482724109926;0.9999943762886794
48.870208;1.0521272201423502;0.9830779354017922;0.93438952309874;0.13281069945080248;0.12623164255137334;1.0559129132021707;10.000064871763934;0.9470435876658863;-0.15499000294877407;1.0662657713951655;1.0000092403459588;0.9596493998912223;0.9999941092218181
48.880208;1.0521280403189972;0.9830787101187887;0.934389286093768;0.13281603892420876;0.12623658835387214;1.0559137429291616;10.000065594270206;0.9470435464795853;-0.15499500299668312;1.0662657945142127;1.0000089594624302;0.9596505273771797;0.999993844682404
48.890208;1.0521278546777124;0.9830785474341679;0.93438903736907;0.13282129823925948;0.1262415777543861;1.0559135744683128;10.000066320520453;0.9470425067456592;-0.15500000304442235;1.0662658158602816;1.0000086789429838;0.9596506679541537;0.9999935823385148
48.900208;1.0521276623270341;0.9830783868060727;0.93438878314118;0.13282655797025603;0.12624656748286642;1.055913408292476;10.000067045489685;0.9470424686398085;-0.15500500309193654;1.0662658353804804;1.0000083988455135;0.9596517951404278;0.9999933218201326
48.910208;1.0521274635757856;0.9830782282398739;0.9343885239046605;0.1328318180989907;0.12625155752737743;1.0559142449118801;10.000067764698294;0.9470424320491397;-0.15501000313916846;1.0662658531038454;1.0000081193798103;0.9596529217109487;0.9999930628242447
48.920208;1.0521282575525495;0.9830790112001823;0.9343882660303668;0.13283715919578318;0.12625650463845675;1.0559140848402504;10.000068474416167;0.9470413966019733;-0.15501500318605013;1.066265869145508;1.0000078408143533;0.9596530604189994;0.9999928051297776
48.930208;1.052128046963905;0.9830788569234268;0.9343879983471113;0.13284242002672142;0.12626149532408526;1.0559149285184228;10.000069170937731;0.9470413618712398;-0.15502000323251008;1.0662658836927972;1.000007563341788;0.9596541846879453;0.999992548564536
48.940208;1.0521278310454305;0.9830787048657758;0.934387727208781;0.13284768115472928;0.12626648633674953;1.0559147762447243;10.000069850553178;0.9470413274667971;-0.15502500327848973;1.0662658969228815;1.0000072871051886;0.9596553074201568;0.9999922930396197
48.950208;1.052127610356596;0.9830785549990246;0.93438745311518;0.1328529425431102;0.12627147766492372;1.055914628167036;10.000070510393119;0.9470402929808616;-0.155030003323949;1.0662659088791833;1.000007012351869;0.9596554415950557;0.9999920385756891
48.960208;1.052128384381856;0.9830793466361439;0.9343871823715786;0.13285828475949907;0.12627642602685782;1.0559154843830545;10.000071148859135;0.9470402579381706;-0.15503500336885656;1.06626591943811;1.0000067395141028;0.9596565608454876;0.9999917852562906
48.970208;1.0521281562158573;0.9830792008118787;0.9343869036826316;0.13286354648474197;0.12628141787430813;1.0559153450591854;10.000071765308112;0.9470392218022937;-0.15504000341318067;1.0662659283975315;1.0000064691265993;0.9596566913395104;0.9999915331724948
48.980208;1.0521279254092468;0.983079056880955;0.934386623217199;0.13286880823527084;0.12628640991272155;1.0559162104503566;10.000072359882022;0.9470391840411183;-0.1550440034568746;1.0662659355561448;1.0000062016650175;0.9596576450703582;0.9999912824211185
48.990208;1.052128691485779;0.9830799397403254;0.9343864282223545;0.13287239907683973;0.1262896941732113;1.0559160808330268;10.000072933860446;0.9470391442676929;-0.1550490034998525;1.0662659407067696;1.0000059374704304;0.959658758075707;0.9999910331745626
49.000208;1.0521284574368428;0.9830797999490608;0.934386144781906;0.1328776605885761;0.1262946865122479;1.0559159563960125;10.000073489948663;0.9470381023697916;-0.15505400354198165;1.066265943620244;1.0000056767807826;0.9596588817003288;0.9999907857244462
49.010208;1.0521282226177662;0.9830796624898369;0.9343858599281643;0.1328829218669918;0.12629967897416938;1.055916837143035;10.000074031967513;0.9470380585240662;-0.15505900358309951;1.0662659440637405;1.0000054197565764;0.9596599894008568;0.9999905404290825
49.020208;1.0521279876191179;0.9830795274114073;0.9343855737166451;0.13288818286582638;0.1263046715484167;1.0559167229019757;10.000074564127765;0.9470380131372932;-0.15506400362302472;1.066265941818028;1.0000051665254612;0.9596610939728795;0.9999902976796472
49.030208;1.0521287519831564;0.9830803340691834;0.9343852921675923;0.13289352420833542;0.1263096209822928;1.0559176134613768;10.000075090419944;0.9470369667533997;-0.1550690036615707;1.0662659366856753;1.000004917271894;0.9596612081438961;0.9999900579291408
49.040208;1.0521285189224272;0.9830802035507336;0.9343850038560192;0.13289878457233603;0.12631461377837153;1.055917508719526;10.000075614523803;0.9470369199349512;-0.15507400369857746;1.066265928514707;1.0000046722360532;0.9596623052205617;0.9999898217214392
49.050208;1.0521282881484706;0.9830800752487597;0.9343847149569368;0.13290404460515354;0.1263196066924738;1.0559174086895213;10.000076140197836;0.9470368732207641;-0.15507900373393121;1.0662659173026956;1.000004431656444;0.9596633980339686;0.9999895897163793
49.060208;1.0521280606135575;0.9830799491642008;0.9343844258549684;0.13290930430928571;0.12632459972397006;1.0559183133536907;10.000076671124125;0.9470358271734627;-0.15508400376756545;1.066265903332955;1.000004195787096;0.9596634995747004;0.9999893626865631
49.070208;1.0521288361446612;0.9830807646954363;0.9343841428059899;0.13291464435580033;0.1263295496041585;1.0559182225542163;10.000077209897013;0.947035782361811;-0.15508900379946544;1.0662658871231876;1.0000039648704404;0.9596645835451363;0.9999891414653012
49.080208;1.0521286181295333;0.9830806429990921;0.9343838544912164;0.1329199033853997;0.1263345427863729;1.0559191360154816;10.000077757744503;0.9470357392266615;-0.15509300382967053;1.0662658692232223;1.0000037389946352;0.9596655015425034;0.9999889268726945
49.090208;1.0521284062879677;0.9830805235252839;0.9343835670906013;0.132925162046453;0.12633953595566522;1.0559190533744858;10.000078315410486;0.9470346979755322;-0.15509800385826067;1.0662658501312816;1.0000035180202513;0.959665589985227;0.999988719656999
49.100208;1.0521282013763027;0.9830804063714035;0.9343832809573562;0.13293042031725852;0.1263445290465367;1.055918974142024;10.000078883993533;0.9470346585973968;-0.15510300388531587;1.0662658303359662;1.0000033016462702;0.959666660934567;0.9999885205005598
49.110208;1.0521290028341972;0.9830812311304181;0.9343830023538781;0.13293575888044665;0.12634947876276542;1.0559198976805844;10.000079465226715;0.9470346209695368;-0.15510800391087282;1.0662658103299574;1.0000030894948235;0.9596677274309477;0.9999883300478106
49.120208;1.0521288135230042;0.983081119175099;0.93438271998944;0.13294101635165115;0.12635447158203716;1.0559198232900313;10.000080060800505;0.9470335850084325;-0.15511300393491897;1.066265790591785;1.0000028812099027;0.9596678025223655;0.9999881488532243
49.130208;1.0521286325933998;0.9830810100783013;0.9343824399880254;0.13294627342778087;0.12635946425227165;1.0559197503830227;10.000080670936565;0.9470335507618032;-0.1551180039574123;1.0662657716036574;1.0000026765928476;0.9596688598937262;0.9999879772747974
49.140208;1.052129459083919;0.9830818433702397;0.9343821682805157;0.13295161082565946;0.12636441352428182;1.055920678621553;10.000081293963357;0.9470335183856606;-0.15512300397829873;1.0662657538667704;1.0000024756646768;0.9596699127916594;0.9999878154421118
49.150208;1.0521292955405799;0.983081740345759;0.9343818931029754;0.13295686714028554;0.1263694058885544;1.0559206079110484;10.000081927297348;0.9470324880896372;-0.15512700399753382;1.0662657378656974;1.0000022785966143;0.9596698129001238;0.9999876633640082
