time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.160208;1.0521291409547953;0.9830816405919037;0.9343816201819053;0.13296212309089256;0.1263743980803955;1.0559215383029021;10.000082568049663;0.9470324601128248;-0.1551320040150949;1.0662657240665325;1.000002085587539;0.959670857437519;0.9999875210909067
49.170208;1.0521289955608686;0.9830816297255465;0.9343814305269944;0.1329656272088511;0.12637772539028952;1.0559214699396653;10.000083212693603;0.9470324347077864;-0.15513700403097164;1.0662657129800335;1.0000018968009186;0.9596718981983475;0.9999873887966313
49.180208;1.052129858436682;0.9830824766032967;0.934381167417469;0.1329709631575222;0.12638267391846875;1.055921403087407;10.000083856909683;0.9470314121275007;-0.15514200404516576;1.0662657051900502;1.0000017123842293;0.9596719487095121;0.9999872667530333
49.190208;1.0521297321517926;0.9830823880182954;0.9343809000032015;0.1329762179749956;0.12638766543956645;1.0559223381538665;10.000084495985638;0.9470313926209543;-0.1551470040577113;1.066265701302738;1.000001532517429;0.9596729830751491;0.9999871552504773
49.200208;1.0521296155791324;0.9830823036141894;0.9343806338188614;0.13298147234120858;0.12639265667482116;1.0559222756250186;10.000085125256756;0.9470303764039529;-0.15515100406869545;1.0662657018756114;1.0000013574284925;0.9596728663108653;0.999987054508274
49.210208;1.0521295086169518;0.9830822235895076;0.9343803686354342;0.13298672621218754;0.12639764760639;1.0559222159911261;10.000085740176948;0.9470303636233182;-0.15515600407826655;1.0662657074180277;1.0000011873335897;0.9596738958123232;0.9999869646212296
49.220208;1.0521304098125626;0.9830830874731549;0.9343801101704596;0.13299206029397617;0.12640259498189485;1.055923159704213;10.00008633619513;0.9470303543810791;-0.15516100408661163;1.0662657184532296;1.0000010223344582;0.9596749234315904;0.9999868855679966
49.230208;1.0521303211279498;0.9830830164291968;0.9343798466755977;0.13299731306172385;0.12640758531619553;1.0559231071406188;10.000086908954758;0.9470293487897039;-0.15516600409391443;1.0662657354948974;1.0000008623430987;0.9596749626051563;0.9999868172469519
49.240208;1.0521302408712825;0.9830829497782869;0.9343795840962016;0.13300256524313042;0.12641257539947318;1.0559240586138803;10.000087454463879;0.9470293469898713;-0.15517100410034024;1.0662657589512239;1.0000007070937544;0.9596759871317513;0.9999867595038099
49.250208;1.0521301685164766;0.9830828873774038;0.9343793226960659;0.13300781683977558;0.1264175652902453;1.055924014477187;10.000087968663335;0.9470293491211726;-0.15517500410604176;1.0662657891254668;1.0000005562350875;0.9596768484639066;0.9999867121397296
49.260208;1.0521311023675173;0.9830837684904244;0.934379068622679;0.13301314863364394;0.12642251181427835;1.0559239751701472;10.00008844711;0.9470283552291328;-0.15518000411116128;1.0662658262417462;1.0000004094159654;0.9596768830966201;0.9999866749071097
49.270208;1.0521310442785228;0.9830837995716567;0.934378891514487;0.13301664763760246;0.126425836867591;1.0559249410829517;10.000088885452728;0.947028365142259;-0.15518500411583722;1.066265870375043;1.0000002663155163;0.9596779029405772;0.999986647563799
49.280208;1.0521309925163316;0.9830837492321863;0.93437863497029;0.13302189761138594;0.1264308266712595;1.0559249124458532;10.000089280049407;0.9470283784506806;-0.1551900041202188;1.0662659214220174;1.000000126633088;0.9596789210690326;0.999986629983004
49.290208;1.0521319453644997;0.9830846423580281;0.9343783860856392;0.13302722790184873;0.1264357733708793;1.0559258894765224;10.000089627831343;0.9470273946058874;-0.155194004124463;1.0662659791962972;0.999999990098506;0.9596787888240945;0.9999866221631801
49.300208;1.052131904701665;0.9830846001641744;0.9343781332142634;0.13303247700193935;0.12644076353089304;1.055925872579097;10.000089925693766;0.9470274130185321;-0.15519900412870585;1.0662660434997688;0.9999998565308759;0.9596798032198357;0.9999866241243803
49.310208;1.052131868834412;0.9830845620355021;0.9343778821578641;0.1330377257466468;0.12644575395685895;1.0559258623005374;10.000090170535401;0.9470274331322996;-0.15520400413304383;1.066266114093813;0.9999997258662242;0.959680815675859;0.9999866358407167
49.320208;1.0521318372341264;0.9830845278816294;0.934377632682229;0.13304297419701405;0.12645074469504836;1.055926859141678;10.000090359863407;0.9470264544872553;-0.15520900413754934;1.0662661906759685;0.9999995980944778;0.9596808393943704;0.9999866572328969
49.330208;1.0521328081970673;0.9830854369893184;0.9343773902395558;0.1330483032064867;0.12645569252786587;1.055926863453805;10.00009049185749;0.9470264766829275;-0.15521300414229622;1.0662662728777095;0.9999994731770792;0.9596816863410866;0.9999866881793111
49.340208;1.0521327835830825;0.9830854103434432;0.9343771426857902;0.13305355121189436;0.12646068395827;1.055926875478402;10.00009056492034;0.9470264993088116;-0.15521800414735934;1.0662663602378224;0.9999993510340829;0.95968269308661;0.9999867285472337
49.350208;1.0521327616546445;0.9830854725124107;0.9343769766572856;0.13305704755377623;0.1264640110282874;1.055927895456234;10.000090577437286;0.947025521959506;-0.1552230041527881;1.066266452213243;0.9999992315773486;0.9596827108699708;0.9999867782378892
49.360208;1.052132741808161;0.9830854523854068;0.9343767294473271;0.13306229523412974;0.1264690030823545;1.0559279237099968;10.000090527959651;0.9470255442296467;-0.15522800415858468;1.066266548238366;0.999999114725097;0.959683713080386;0.9999868372290748
49.370208;1.0521337222425446;0.9830863743911434;0.9343764876828018;0.1330676236379244;0.12647395214934956;1.0559289606783924;10.000090415555588;0.9470255657056974;-0.15523200416470037;1.0662666477707092;0.9999990003735247;0.9596845508332785;0.9999869055970335
49.380208;1.05213370475984;0.9830863592398901;0.9343762393130427;0.1330728711841811;0.12647894469921436;1.0559290068774525;10.000090239867923;0.9470245860343641;-0.15523700417104946;1.0662667503198844;0.999998888347229;0.9596845605165855;0.9999869835346465
49.390208;1.0521336876823557;0.9830863458463401;0.9343759899019976;0.1330781187415696;0.12648393745955172;1.0559290627741067;10.000090000897664;0.9470246049159043;-0.15524200417753675;1.0662668554824695;0.9999987784102475;0.9596855537572252;0.9999870713115523
49.400208;1.052133670656404;0.983086333706234;0.9343757390965128;0.1330833663663457;0.1264889304009131;1.0559301287163236;10.00008969880604;0.9470246220181373;-0.1552460041840786;1.066266962957432;0.9999986703805342;0.9596863816909939;0.9999871690945172
49.410208;1.0521346523031692;0.9830873471656032;0.9343755734249838;0.13308694347644281;0.12649221554989895;1.0559302050186197;10.000089333666159;0.9470236369703081;-0.1552510041906029;1.0662670724811671;0.9999985642701058;0.9596863807979273;0.9999872767958982
49.420208;1.0521346348491234;0.9830873361427388;0.9343753182275951;0.1330921914405114;0.12649720875245082;1.0559302920755622;10.000088905178641;0.9470236494099938;-0.1552560041970379;1.0662671837329567;0.999998460353853;0.959687362782436;0.9999873941166478
49.430208;1.0521346168611758;0.9830873249258538;0.9343750598426606;0.13309743967722573;0.12650220205393614;1.0559313903807657;10.000088412697941;0.9470236590080675;-0.1552600042033086;1.066267296365873;0.9999983591428343;0.9596881789223619;0.9999875206553197
49.440208;1.0521345979774508;0.983087312814148;0.9343747976046971;0.13310268826098529;0.12650719543608213;1.0559315004865975;10.000087855780944;0.9470226654745989;-0.1552650042093518;1.0662674101604015;0.9999982612532532;0.9596881659445408;0.999987655951138
49.450208;1.052135576594338;0.9830882383407658;0.9343745367898807;0.1331080181346264;0.1265121456206989;1.0559326229888997;10.000087234600738;0.9470226685746086;-0.1552700042151304;1.0662675251395077;0.9999981671966103;0.9596891357488894;0.9999877994813672
49.460208;1.0521355547009315;0.9830882217033416;0.934374265224319;0.13311326767370957;0.1265171390670388;1.0559327584836453;10.000086549382834;0.9470226681762145;-0.15527400422062598;1.066267641570412;0.9999980772569016;0.9596899397520624;0.9999879506728131
49.470208;1.0521355309006646;0.9830882867880337;0.9343740695796035;0.13311676631772001;0.12652046780010795;1.0559329074021455;10.000085799777748;0.9470216642601996;-0.1552790042258363;1.0662677598986245;0.9999979915698746;0.9596899148180777;0.9999881089656141
49.480208;1.052135505214845;0.9830882620031842;0.9343737872688244;0.13312201710090174;0.12652546116401267;1.055934069876628;10.000084985368785;0.9470216568351612;-0.15528400423078836;1.0662678806221604;0.9999979102721078;0.9596908729582346;0.9999882738406487
49.490208;1.0521364766092471;0.9830891715242226;0.9343735051327284;0.13312734946096638;0.12653041119142192;1.0559342458069847;10.000084106438795;0.9470216458477664;-0.15528800423553213;1.0662680041249553;0.9999978335306303;0.9596916657395101;0.9999884447453546
49.500208;1.0521364476718797;0.9830891359639077;0.9343732113077918;0.13313260169176883;0.12653540434580954;1.055934435015552;10.000083164324;0.9470206311606886;-0.15529300424011777;1.0662681306363344;0.9999977614502784;0.959691630154962;0.9999886210764052
49.510208;1.052136417530061;0.9830890942053558;0.9343729115178675;0.13313785468988548;0.12654039733620268;1.055935637328585;10.000082162064285;0.9470206125787748;-0.1552980042445961;1.0662682603686817;0.9999976940212651;0.959692578134079;0.9999888022747141
49.520208;1.0521363865983067;0.9830890457252383;0.9343726056705229;0.13314310846201252;0.1265453901184152;1.0559358525791778;10.000081105073921;0.9470205899006323;-0.15530200424903964;1.0662683936145096;0.9999976311762168;0.9596933610000891;0.9999889878400299
49.530208;1.0521373541320782;0.983090014816502;0.9343723807353577;0.13314669241478094;0.1265486747271051;1.0559360805652636;10.000080000991314;0.9470195629577297;-0.15530700425356755;1.0662685306811268;0.9999975728342774;0.9596933154524573;0.9999891772145079
49.540208;1.052137322873594;0.9830899513711875;0.934372062665664;0.1331519477487701;0.12655366703556842;1.0559373209714464;10.000078858806818;0.9470195316210744;-0.1553120042583562;1.0662686718127865;0.9999975188616115;0.959694253092807;0.999989369682435
49.550208;1.0521372918513845;0.9830898798850531;0.9343717386195134;0.13315720386697963;0.12655865913536993;1.0559375733515979;10.000077687793901;0.9470194958125717;-0.1553160042636166;1.0662688172224153;0.9999974690625784;0.9596950249891424;0.9999895643623513
49.560208;1.0521372611502964;0.9830880487500488;0.9343697442126314;0.13316237536410996;0.12656356991181122;1.0559388372462573;10.00007649692577;0.9470184555114679;-0.15532100426955622;1.0662689671366765;0.9999974232484694;0.9596949676885934;0.9999897602909108
49.570208;1.052138229690668;0.9830889857930913;0.9343694962668817;0.13316596244793416;0.1265668538180991;1.0559391122737602;10.00007529503517;0.9470184107577015;-0.15532500427635149;1.066269121773349;0.9999973812465642;0.9596957308503222;0.9999899565654912
49.580208;1.0521382001511161;0.9830888900300692;0.9343691565287576;0.1331712208767165;0.1265718456111717;1.0559393980843526;10.00007409119232;0.947018361750098;-0.15533000428414676;1.0662692813200814;0.9999973428485792;0.9596966512443179;0.9999901524536638
49.590208;1.052138171943314;0.9830887864850967;0.934368812558099;0.1331764800685361;0.126576837378489;1.0559406943208451;10.000072894671725;0.9470173089688053;-0.15533500429306984;1.0662694459220259;0.9999973078163396;0.9596965802947752;0.9999903474099624
49.600208;1.05213814592168;0.9830886753774954;0.9343684649241786;0.13318174002669428;0.1265818291052996;1.0559410006300571;10.000071714503052;0.9470172531107581;-0.1553390043032331;1.0662696156311327;0.999997275892735;0.9596973299800577;0.9999905409992602
49.610208;1.0521391218621536;0.983089496282235;0.9343681200396878;0.1331870816846317;0.12658677749409172;1.0559413166260092;10.000070559104712;0.9470171949082435;-0.1553440043147174;1.0662697903683533;0.9999972467966193;0.9596982375304448;0.9999907327785595
49.620208;1.0521391030119864;0.98308945587308;0.934367847838261;0.13319059168178474;0.1265901042881804;1.055942641874249;10.000069435795464;0.9470161350339574;-0.15534800432756937;1.0662699699372762;0.9999972202466111;0.9596979927970161;0.9999909222612131
49.630208;1.05213908876;0.983089322871725;0.9343674922757961;0.13319585392814043;0.1265950955553935;1.0559429759871748;10.000068350223843;0.9470160740917638;-0.15535300434181915;1.0662701540668442;0.9999971959402453;0.9596988935544764;0.9999911089865124
49.640208;1.0521390792722847;0.983089182781301;0.9343671349700723;0.13320111691766687;0.1266000865427311;1.055943318710145;10.000067306670875;0.9470160126184005;-0.1553580043574916;1.0662703424840794;0.9999971735327944;0.9596997914293135;0.9999912925705396
49.650208;1.0521400732360453;0.9830899751048321;0.934366782339333;0.13320646159875613;0.12660503393563596;1.0559446698998067;10.00006630890742;0.9470149510827159;-0.1553620043745945;1.06627053498443;0.9999971527201448;0.9596995378987349;0.9999914727045367
49.660208;1.0521400728222479;0.9830899065033196;0.9343665045114571;0.1332099745849658;0.1266083594749754;1.055945029463623;10.00006536072046;0.9470148899312756;-0.15536700439310458;1.066270731457318;0.9999971332925026;0.9597004303825801;0.9999916491567722
49.670208;1.0521400766974225;0.983089745685946;0.9343661457379971;0.13321523982765623;0.12661334922860357;1.0559463973110106;10.000064466238852;0.9470148296669432;-0.15537100441296092;1.0662709319065473;0.9999971150823249;0.9597011581495468;0.9999918217684404
49.680208;1.052140084750272;0.9830895781080561;0.9343657878005702;0.13322050583859263;0.12661833843629286;1.0559467733011558;10.000063630172578;0.9470137708272585;-0.15537600443405886;1.0662711364522761;0.9999970979523216;0.9597010579321702;0.9999919904422587
49.690208;1.0521410955950714;0.9830903432282198;0.9343654369572252;0.1332258535911917;0.12662328376653706;1.0559471572222683;10.000062858001295;0.9470137138760204;-0.15538000445626793;1.066271345226589;0.9999970818381991;0.9597017792364787;0.9999921551374811
49.700208;1.0521411112777834;0.9830902476835938;0.9343651628342442;0.13322936964490154;0.1266266069442787;1.0559485487969589;10.00006215614167;0.9470136591632506;-0.1553850044794638;1.0662715582407962;0.9999970667437041;0.9597026587677133;0.9999923158271284
49.710208;1.052141130200417;0.9830900602211264;0.9343648090310308;0.13323463794136092;0.12663159404432964;1.0559489476554043;10.000061531880668;0.9470126069846801;-0.15538900450352922;1.0662717753471862;0.9999970526955274;0.9597023856471252;0.999992472444506
49.720208;1.0521411518541648;0.9830898664975866;0.9343644567866889;0.13323990695113191;0.1266365803594573;1.0559493533397806;10.000060992914722;0.9470125576591126;-0.1553940045283302;1.0662719962426326;0.9999970397073207;0.9597032571640817;0.9999926249095585
49.730208;1.0521421744699457;0.9830906063417216;0.9343641120732645;0.13324525761419787;0.12664152266235076;1.0559507653676607;10.000060546264963;0.9470125115421368;-0.15539900455370564;1.0662722204849735;0.9999970277651988;0.9597041245715652;0.9999927731905686
49.740208;1.0521421998580203;0.9830904868104147;0.9343638444366177;0.1332487763821069;0.12664484280151045;1.0559511832390274;10.000060196938175;0.9470114689996371;-0.1554030045794705;1.0662724475290708;0.9999970168297875;0.9597038391819337;0.9999929173142161
49.750208;1.0521422262961044;0.9830902770307619;0.9343634974453956;0.13325404713886024;0.12664982695392726;1.0559516063589092;10.000059947496934;0.9470114304039298;-0.15540800460540577;1.0662726767395911;0.9999970068745655;0.9597046984790987;0.9999930573360637
49.760208;1.0521422532326268;0.9830900629291945;0.9343631521981541;0.13325931828306184;0.12665481046891444;1.0559530339740597;10.000059798702898;0.9470113960912747;-0.15541200463124152;1.0662729074025377;0.9999969979490414;0.9597053916878467;0.9999931932903
49.770208;1.0521432789673146;0.9830907843916932;0.9343628143396169;0.1332646707308884;0.12665975012609554;1.055953465210657;10.00005975006071;0.9470113662440544;-0.15541700465667196;1.0662731387688302;0.9999969901864745;0.9597062424566536;0.9999933251537564
49.780208;1.0521433054582254;0.9830906483055317;0.9343625528995966;0.13326819090090966;0.1266630677472754;1.0559548992002985;10.000059800042836;0.9470103408000194;-0.15542100468140257;1.0662733701203122;0.9999969837567152;0.9597059398115649;0.9999934528602994
49.790208;1.0521433311479313;0.9830904234667103;0.9343622108223251;0.13327346275132596;0.12666804947356325;1.0559553352110616;10.00005994657939;0.9470103194456725;-0.1554260047051757;1.066273600811643;0.9999969788517367;0.9597067809542781;0.9999935763501472
49.800208;1.0521433556217077;0.9830901953803489;0.9343618686313033;0.1332787347531712;0.12667303061977897;1.0559557726850006;10.000060187359843;0.9470103016440746;-0.15543000472776045;1.0662738302294348;0.9999969757088292;0.959707454889961;0.9999936956564229
49.810208;1.052144377214789;0.9830927404605545;0.9343632775072072;0.13328242181145522;0.12667638441110624;1.0559572111468847;10.000060519514436;0.9470092867113695;-0.15543500474894958;1.06627405772859;0.9999969746064211;0.9597072984956453;0.9999938109958179
49.820208;1.0521443978015057;0.983092506203695;0.9343629336472742;0.1332876940828505;0.12668136437886243;1.0559576501072299;10.000060939285353;0.9470092739756187;-0.15543900476858802;1.0662742826319653;0.9999969758334079;0.9597079613308841;0.9999939227598614
49.830208;1.0521444157088795;0.9830922691154879;0.9343625885439335;0.1332929664740128;0.12668634374676757;1.0559580890711004;10.00006144229059;0.9470092628814261;-0.15544400478660203;1.0662745042279551;0.9999969796784282;0.959708780614377;0.9999940313645668
49.840208;1.0521444304723682;0.9830920294446033;0.9343622420744284;0.13329823897730328;0.1266913225282814;1.0559595275810463;10.00006202371244;0.9470082529400632;-0.15544800480300594;1.0662747217501587;0.9999969864297558;0.9597084458605626;0.9999941370823295
49.850208;1.0521454404872546;0.9830928122582987;0.9343619812169631;0.13330184112720436;0.12669459281902026;1.055959965185872;10.000062677547504;0.9470082436590206;-0.1554520048178921;1.0662749344689673;0.999996996368089;0.959709092947287;0.9999942400208135
49.860208;1.052145447776107;0.9830925681093524;0.9343616319205144;0.13330711384854327;0.12669957052383607;1.0559604013763022;10.00006339594687;0.9470082345624034;-0.15545700483140568;1.0662751418490999;0.9999970097547907;0.9597098973243218;0.9999943402292938
49.870208;1.0521454508709205;0.9830923218760967;0.934361281281952;0.13331238666409403;0.12670454772897544;1.0559618356045126;10.000064169976863;0.947007225253854;-0.15546100484370695;1.0662753435721186;0.9999970267992493;0.9597095483681369;0.9999944377889579
49.880208;1.0521454495305769;0.9830921588404449;0.9343610105641919;0.13331590804029667;0.12670785976522145;1.055962267379039;10.000064991210996;0.9470072154638245;-0.15546600485494047;1.0662755394160062;0.999997047635256;0.9597103436768604;0.9999945328143892
49.890208;1.0521464423186513;0.9830928473048672;0.9343606634295313;0.1333212619979961;0.12671279278928754;1.0559626963211524;10.000065853036979;0.947007205045256;-0.15547000486522877;1.0662757291528133;0.9999970723177658;0.9597109724120103;0.999994625408954
49.900208;1.052146431284313;0.9830925933917096;0.9343603095755756;0.13332653486326354;0.12671776863427428;1.0559641221403602;10.000066751408275;0.9470061939138168;-0.1554750048746793;1.066275912561822;0.9999971007927387;0.9597107715892866;0.9999947156787649
49.910208;1.0521464147680546;0.9830924214279536;0.9343600364997166;0.13333005614591298;0.12672107938813842;1.0559645445713965;10.000067684899374;0.9470061820176581;-0.1554790048833825;1.066276089474223;0.99999713288731;0.9597113903856628;0.9999948038340066
49.920208;1.0521463921502725;0.9830921601421787;0.9343596824590149;0.13333532884468458;0.1267260544427671;1.0559649632940213;10.00006865411774;0.9470061693677043;-0.15548400489142292;1.066276259702859;0.9999971683718994;0.9597121654696926;0.9999948902252296
49.930208;1.0521473615854728;0.983092833961646;0.9343593350611825;0.13334068253569867;0.1267309858676285;1.0559663778613821;10.00006966065003;0.9470051560199579;-0.15548800489892;1.0662764229354493;0.9999972070155849;0.9597117854701183;0.9999949752198448
49.940208;1.0521473248823758;0.9830926491768092;0.9343590642390316;0.1333442035763029;0.1267342954778264;1.0559667877048933;10.00007070552377;0.947005141983418;-0.1554920049060489;1.0662765787468205;0.9999972485909291;0.9597123855125012;0.9999950590793443
49.950208;1.0521472804635685;0.9830923742665416;0.9343587139333824;0.1333494760879276;0.12673926943432126;1.0559681921942956;10.000071788165124;0.9470051271910774;-0.15549700491300117;1.0662767266720585;0.9999972928634953;0.9597131404531233;0.9999951419302191
49.960208;1.052147228118518;0.9830920946977366;0.9343583656593477;0.13335474860372548;0.12674424310042473;1.055968590648633;10.00007290696683;0.9470041115797261;-0.15550100491993146;1.066276866269291;0.9999973395359906;0.9597127391213979;0.9999952237309108
49.970208;1.0521481666606445;0.9830928355966045;0.9343581068209029;0.1333583507429581;0.12674750860886547;1.0559689823226779;10.000074060687949;0.9470040951409961;-0.1555060049269382;1.0662769972011157;0.9999973881686046;0.9597134788632187;0.9999953042389371
49.980208;1.052148098716129;0.9830925478514412;0.9343577637799301;0.13336362334554477;0.12675248190450508;1.0559703664676832;10.000075249232403;0.9470040778754042;-0.1555100049340713;1.0662771192974692;0.9999974382101353;0.959714048576947;0.9999953830827295
49.990208;1.052148023524358;0.9830922569502167;0.9343574239997217;0.1333688959813627;0.12675745512140535;1.055970742410399;10.000076473696895;0.9470040597374784;-0.15551400494134765;1.066277232502552;0.9999974891240363;0.9597146100914152;0.9999954599033143
50.000208;1.0521479415229074;0.9830920490253685;0.9343571690296018;0.1333724171207711;0.12676076363628433;1.055971109540334;10.00007773630183;0.9470030406301919;-0.15551900494875964;1.0662773367361242;0.999997540450927;0.9597143384679307;0.9999955344159441
50.010208;1.0521488518880049;0.9830926933660608;0.934356842711717;0.13337777087791985;0.12676569364549917;1.0559724672460202;10.000079039972334;0.9470030204495687;-0.15552300495626994;1.0662774318122321;0.9999975917625903;0.9597148829176778;0.9999956064131452
50.020208;1.0521487572891088;0.9830923970582953;0.9343565146942874;0.13338304350597804;0.12677066701987336;1.055972814890855;10.000080387236215;0.9470029991485286;-0.1555280049638163;1.0662775174531012;0.9999976425909176;0.9597155804644573;0.9999956758499028
50.030208;1.0521486568056144;0.9830921852974212;0.9343562721473103;0.1333865645860927;0.12677397589806727;1.05597315185357;10.000081779107514;0.9470019767378658;-0.15553200497133185;1.0662775933760307;0.999997692413915;0.9597151198819277;0.9999957429038195
50.040208;1.05214855072371;0.9830918876133207;0.9343559527948316;0.13339183711716843;0.12677894974630927;1.0559744775970008;10.000083214833237;0.9470019532262713;-0.1555360049787538;1.0662776594088528;0.9999977407438962;0.9597156364194025;0.9999958078482684
50.050208;1.0521494382458116;0.9830925291809104;0.9343556436590993;0.13339719068140019;0.12678388072863836;1.0559747916677376;10.00008469265803;0.9470019285796962;-0.15554100498602688;1.0662777155243974;0.9999977872626317;0.959716304956599;0.9999958708855536
50.060208;1.0521493222987495;0.9830923169478478;0.9343554141284502;0.1334007114576815;0.12678719075199044;1.0559750936189687;10.000086210690027;0.9470009027230905;-0.1555450049931124;1.0662777618204513;0.9999978318390489;0.9597158141165264;0.9999959320971791
50.070208;1.0521492024178891;0.9830920198438073;0.9343551076863764;0.13340598354782068;0.12679216605396795;1.0559763829502677;10.00008776707528;0.9470008755581908;-0.15554900499997626;1.0662777985176433;0.9999978744229653;0.9597162990753944;0.9999959914619554
50.080208;1.0521490794386408;0.9830917234359862;0.9343548054611847;0.13341125539704277;0.12679714205729678;1.055976659072726;10.000089359649937;0.9470008469712236;-0.15555400500656083;1.0662778258808374;0.9999979149755516;0.959716934774953;0.999996048884757
50.090208;1.0521499530023588;0.9830924526104146;0.9343545944619371;0.13341485661280697;0.1268004109402945;1.0559769213044237;10.000090985114538;0.9469998168123677;-0.1555580050127692;1.0662778440975182;0.9999979534857383;0.9597164100137834;0.9999961042114948
50.100208;1.0521498262229803;0.9830921578202692;0.9343543005262619;0.13342012791357796;0.12680538868723015;1.0559781689259458;10.000092638324425;0.946999784844096;-0.15556300501846287;1.066277853310524;0.99999799002645;0.9597170223577458;0.9999961572514642
50.110208;1.0521496986135057;0.9830919493804288;0.9343540916323402;0.13342364740177518;0.12680870278887646;1.0559784012449918;10.000094312977645;0.9469997507151715;-0.1555670050234779;1.0662778537474713;0.9999980247814062;0.9597174607320625;0.9999962078418859
50.120208;1.0521495708626711;0.9830916564948218;0.9343538050708027;0.13342891808155338;0.12681368273428764;1.055978617652409;10.000096003239864;0.946998714018359;-0.15557100502765336;1.0662778457571436;0.9999980579739302;0.959716900363505;0.9999962558987407
50.130208;1.0521494436114887;0.983091364404143;0.9343535214405586;0.13343418838537133;0.1268186639300157;1.0559798176475468;10.000097704889475;0.9469986743880263;-0.15557600503084204;1.0662778297697846;0.999998089749035;0.9597174768534102;0.9999963014234169
50.140208;1.0521503162912291;0.983092097643011;0.9343533270667537;0.1334377878996321;0.12682193852166135;1.055980000801885;10.000099416001051;0.9469986315344868;-0.15558000503290645;1.0662778062593115;0.9999981201312844;0.9597178792328936;0.9999963444918764
50.150208;1.0521501919447085;0.9830918062075054;0.9343530471043741;0.13344305725210096;0.12682692245180893;1.0559801667575661;10.000101137313765;0.946998585214416;-0.15558400503372027;1.0662777757191346;0.9999981490802902;0.9597182696967428;0.9999963852246013
50.160208;1.0521500700901008;0.9830915144613657;0.9343527678009114;0.13344832602845716;0.12683190785327716;1.055981315264126;10.000102871878653;0.9469975352508713;-0.15558800503317513;1.0662777386469977;0.9999981765716769;0.9597176616070512;0.999996423785083
50.170208;1.0521499513552803;0.9830913072697256;0.9343525695587437;0.13345184264719834;0.12683523010453354;1.0559814461444215;10.000104624358267;0.9469974816106417;-0.15559300503118795;1.0662776954730555;0.9999982026480356;0.9597181908452518;0.999996460454843
50.180208;1.0521508350311377;0.9830919526192052;0.9343522952108763;0.1334571912680356;0.12684017540231382;1.0559825592341563;10.000106400121918;0.9469974244558232;-0.15559700502770876;1.0662776464186186;0.9999982274013934;0.959718546759963;0.9999964956578614
50.190208;1.0521507238136756;0.9830917417734389;0.9343520947506353;0.13346070642693972;0.12684350091594004;1.0559826543979038;10.000108203880428;0.9469963641277758;-0.15560100502272695;1.0662775914423492;0.9999982508756549;0.9597179052082353;0.9999965298107694
50.200208;1.0521506167025416;0.9830914426733306;0.9343518113225365;0.13346597228404658;0.12684849282092586;1.0559827315914163;10.000110038729806;0.9469963010475285;-0.15560600501626698;1.0662775303537493;0.9999982729884562;0.9597184024016441;0.9999965631594472
50.210208;1.052150513818578;0.9830911401229316;0.9343515259177931;0.13347123725201565;0.12685348645930639;1.055983790883898;10.000111906600194;0.9469962356094509;-0.15561000500836747;1.0662774629647342;0.9999982935746308;0.9597187278407829;0.9999965958032363
50.220208;1.052151414137993;0.983091858422437;0.934351325550114;0.13347483094451;0.12685677390945313;1.0559838324683684;10.000113809602771;0.9469951681621747;-0.15561400499906233;1.0662773891535875;0.999998312466726;0.9597180575081806;0.9999966278564981
50.230208;1.052151320284135;0.9830915474879658;0.9343510361871619;0.13348009393330823;0.1268617710283598;1.0559838567006574;10.000115750740191;0.9469950990517636;-0.15561900498837114;1.0662773088609698;0.9999983295119577;0.9597185278077638;0.9999966596001166
50.240208;1.0521512314004529;0.9830913171270091;0.9343508260769061;0.1334836043501004;0.1268651051568531;1.0559848641157485;10.00011773336761;0.9469950286453848;-0.15562300497629805;1.0662772220811236;0.9999983446011984;0.9597188285332888;0.9999966915061113
50.250208;1.0521511478271475;0.9830909961073084;0.9343505328808233;0.13348886523387965;0.1268701056316243;1.0559848554114675;10.000119760155835;0.9469939572770724;-0.15562700496285783;1.066277128852028;0.9999983577459299;0.9597181361212573;0.9999967241333554
50.260208;1.0521520685925814;0.9830916941087233;0.9343503246777496;0.1334924547789294;0.12687339978383352;1.0559848314202924;10.000121832416424;0.9469938851490854;-0.15563100494811216;1.0662770292523125;0.9999983691355554;0.9597184252974007;0.9999967580328492
50.270208;1.0521519961241044;0.9830913609174795;0.9343500272013049;0.13349771359956883;0.12687840343150605;1.0559857930727574;10.00012395019989;0.9469938122794777;-0.15563600493217367;1.066276923432233;0.9999983791800096;0.9597188726967476;0.9999967937352242
50.280208;1.0521519292435395;0.9830910208182884;0.9343497273431355;0.13350297140009526;0.12688340858138625;1.0559857413562748;10.000126112761057;0.94699373855448;-0.15564000491518737;1.0662768116481758;0.9999983885238146;0.9597191551499925;0.9999968317760706
50.290208;1.0521518680131168;0.9830907588136661;0.9343495061957359;0.13350647666837295;0.12688675048682066;1.0559856772620322;10.000128318682684;0.9469926638684115;-0.15564400489732158;1.0662766942527793;0.9999983979482023;0.9597184491253051;0.9999968726905313
50.300208;1.052151812577417;0.9830904038258746;0.9343492013282649;0.1335117324706053;0.12689175847804707;1.0559866017383395;10.000130566063637;0.946992588255884;-0.15564800487878344;1.0662765716604834;0.9999984081820056;0.9597187290868202;0.9999969169722368
50.310208;1.0521527619937678;0.9830910658039935;0.934348980707783;0.13351531704592695;0.1268950598967282;1.055986515682825;10.000132853159673;0.9469925119441327;-0.15565300485983444;1.0662764443098829;0.9999984197554235;0.9597191712903312;0.9999969650609789
50.320208;1.0521527189855413;0.983090694859954;0.9343486699017931;0.13352057100687986;0.12690007058583241;1.0559864199427316;10.000135178236519;0.9469914353107795;-0.15565700484075795;1.0662763126207884;0.9999984330178757;0.9597184653448507;0.9999970173742726
50.330208;1.0521526827764855;0.9830904010177233;0.9343484367519986;0.13352407260776322;0.12690341789324835;1.0559873152658388;10.00013753837484;0.94699135874705;-0.15566100482180345;1.0662761769972837;0.9999984482992637;0.9597187475921611;0.9999970743524244
50.340208;1.052152653716363;0.9830900133822482;0.9343481186542492;0.13352932497330822;0.1269084311639903;1.055987202281248;10.000139928940632;0.9469912825035907;-0.1556650048031651;1.0662760378988778;0.9999984660113148;0.9597190317703903;0.9999971364600097
50.350208;1.0521536307776775;0.9830905567611254;0.9343478024317436;0.13353465794047278;0.1269134024221404;1.0559870815991723;10.000142344056382;0.9469902066708367;-0.15567000478498283;1.0662758958863638;0.9999984865620901;0.9597184936812954;0.9999972041158333
50.360208;1.052153616303977;0.9830902377649513;0.9343475572770248;0.13353815757543178;0.12691675342823508;1.0559879539087278;10.00014477699173;0.9469901313096676;-0.15567400476735582;1.066275751560716;0.9999985102186713;0.9597187826577871;0.9999972776491176
50.370208;1.0521536090186518;0.9830898250102;0.9343472265074688;0.1335434082984305;0.1269217702890075;1.0559878199951802;10.00014722069384;0.9469900565878732;-0.1556780047503725;1.0662756054661522;0.9999985370693929;0.9597190742508355;0.9999973573355401
50.380208;1.0521536088284873;0.9830894891820615;0.9343469722635694;0.13354690717482176;0.1269251236216668;1.0559876807437771;10.000149669087858;0.9469899828349393;-0.15568200473412316;1.066275458064206;0.9999985670677338;0.9597193684784007;0.9999974434638739
50.390208;1.0521546144194323;0.9830899987466661;0.9343466379891255;0.13355223863559418;0.1269300995672243;1.055988537115049;10.000152117742568;0.9469889104981886;-0.1556860047186894;1.0662753097586475;0.9999986000847976;0.9597186785839988;0.9999975364148594
50.400208;1.0521546280228953;0.9830896455738812;0.9343463743402076;0.13355573715104338;0.12693345524463465;1.0559883900681597;10.000154562697388;0.9469888400141965;-0.15569100470412758;1.0662751609126209;0.9999986359421236;0.9597191403419036;0.9999976367138214
50.410208;1.0521546483462763;0.983089198297531;0.9343460251606488;0.13356098709381586;0.12693847678175754;1.0559882404993273;10.000156999054635;0.9469887716937568;-0.15569500469044997;1.0662750118487927;0.9999986744425038;0.9597194426652735;0.9999977449820816
50.420208;1.0521546753381548;0.9830888278597065;0.9343457532627355;0.13356448544713276;0.1269418347761154;1.0559890892459496;10.000159420777104;0.946987705697429;-0.15569900467762118;1.0662748628752967;0.9999987154240134;0.9597187612341846;0.9999978617903511
50.430208;1.0521547090389278;0.9830883637408008;0.9343453969565904;0.13356973531181374;0.12694685855823887;1.0559889371085232;10.000161821366712;0.9469876420542844;-0.15570300466558032;1.0662747143595563;0.9999987587997319;0.9597190697468565;0.9999979875373732
50.440208;1.0521557484141104;0.9830889164633305;0.9343451251525051;0.13357331499722694;0.1269501754392862;1.055988784838536;10.000164194937426;0.9469875806690485;-0.15570700465427736;1.0662745667687927;0.9999988045324694;0.9597193814886723;0.9999981224382348
50.450208;1.0521557960491386;0.9830884365924875;0.9343447644019144;0.1335785650354284;0.12695520121700432;1.0559896331598244;10.000166536799002;0.9469865213926058;-0.155712004643698;1.066274420637102;0.9999988525898889;0.959718871838922;0.9999982665599902
50.460208;1.0521558509877034;0.9830880343441607;0.93434448342805;0.13358206372653653;0.1269585631925077;1.0559894828185084;10.00016884302281;0.9469864641726994;-0.15571600463385568;1.0662742765327995;0.9999989029190361;0.9597191896168448;0.9999984198355203
50.470208;1.052155913443622;0.983087538739278;0.9343441203661749;0.1335873141775001;0.12696359065811447;1.055989334558332;10.000171109971596;0.9469864090986096;-0.155720004624772;1.0662741350747478;0.9999989554444682;0.9597195101436917;0.999998582077737
50.480208;1.0521569823511143;0.9830880597294195;0.934343843890446;0.13359089469409935;0.12696691088668624;1.055990189048231;10.000173334232588;0.9469863562990898;-0.15572400461646532;1.0662739969676422;0.999999010116235;0.9597198333356061;0.9999987530267995
50.490208;1.0521570601101295;0.9830875474955536;0.9343434804226084;0.13359614575289805;0.1269719396308583;1.0559900468141297;10.000175512384626;0.9469853058649517;-0.15572800460893077;1.0662738630258684;0.9999990669492204;0.959719172493947;0.9999989323654938
50.500208;1.0521571455857563;0.9830870268020172;0.9343431175155971;0.13360139716431882;0.1269769688371838;1.055989908207175;10.00017764089595;0.9469852578273815;-0.15573200460211406;1.0662737341766808;0.9999991259852583;0.9597195012625417;0.9999991196748323
50.510208;1.052157238934167;0.9830865831405737;0.9343428367928309;0.1336048974028236;0.12698033369880074;1.0559907734766039;10.00017971614039;0.9469852121046995;-0.1557360045959018;1.0662736114047884;0.9999991872192242;0.9597198330449243;0.9999993144245369
50.520208;1.0521583392067417;0.9830869854023692;0.9343424821812746;0.13361023084648194;0.12698532023325426;1.05599064284542;10.000181733714758;0.946984168437149;-0.15574100459013523;1.0662734956355524;0.9999992505842424;0.9597193434297985;0.9999995160090164
50.530208;1.0521584490007994;0.9830865259720973;0.9343422045331171;0.1336137317469202;0.12698868544019296;1.0559905164618244;10.000183687647096;0.946984126400226;-0.155745004584644;1.0662733876440555;0.9999993160168131;0.9597196813083462;0.9999997237648247
50.540208;1.0521585672137685;0.9830859739077196;0.9343418475232561;0.13361898447320347;0.12699371534801157;1.055991394334075;10.000185570758529;0.9469840855276707;-0.15574900457928456;1.066273288082792;0.9999993834754685;0.959720022164294;0.9999999369837358
50.550208;1.052158693734134;0.983085500393546;0.9343415734674043;0.13362248594946077;0.1269970804834329;1.0559912763507013;10.000187375899001;0.9469830454671933;-0.1557530045739571;1.0662731976144098;0.9999994528731917;0.9597193793039562;1.000000154957584
50.560208;1.0521588282823686;0.9830849350616584;0.9343412199779072;0.13362773923100538;0.12700211013575172;1.0559911623648581;10.000189096670145;0.9469830060209705;-0.15575700456859254;1.0662731170063227;0.9999995240511957;0.9597197263456948;1.000000377033877
50.570208;1.0521599692376806;0.9830853886815097;0.9343409551777628;0.13363132258770122;0.1270054315911255;1.055992052278888;10.000190727384878;0.9469829670667587;-0.15576100456312317;1.0662730470909316;0.9999995968335471;0.9597200766942702;1.0000006026294104
50.580208;1.0521601183930522;0.9830848976482172;0.9343406859862852;0.13363482480039535;0.12700879594108974;1.0559919460538547;10.000192263399056;0.946982928492539;-0.15576500455745762;1.0662729886629876;0.9999996710667767;0.9597204304602822;1.0000008311947557
50.590208;1.0521602739190414;0.983084316595748;0.9343403368720041;0.13364007867792402;0.12701382455990004;1.055991843676747;10.000193702072094;0.9469818901519262;-0.15576900455147086;1.0662729423979982;0.9999997465849157;0.95971980094529;1.0000010621775508
50.600208;1.0521604352135074;0.98308381695515;0.9343400698596636;0.13364358106741703;0.1270171880255857;1.0559927451497964;10.000195043150045;0.9469818518219275;-0.1557740045450125;1.0662729088325889;0.9999998231675243;0.9597203239296321;1.000001295021017
50.610208;1.0521616005219072;0.9830841680585062;0.9343397281440675;0.13364891632242887;0.12702217245203964;1.055992650476285;10.000196287793054;0.9469818132248671;-0.15577800453792998;1.0662728884346169;0.9999999005455479;0.9597206880479813;1.0000015292011666
50.620208;1.0521617716108613;0.9830836626658852;0.9343394618906956;0.1336524185670387;0.1270255349518612;1.0559925596440458;10.00019743728823;0.9469807740904954;-0.15578200453009372;1.0662728816624865;0.9999999783909279;0.9597200689594271;1.0000017642539092
50.630208;1.0521619466738097;0.9830830702749546;0.9343391142419978;0.13365767218050184;0.12703056167759347;1.0559924726424266;10.000198492758116;0.946980734189666;-0.15578600452141683;1.06627288889837;1.0000000562783309;0.9597204403546494;1.0000019997497356
50.640208;1.05216212518878;0.9830825626450598;0.9343388471867761;0.13366117405801312;0.12703392327746457;1.0559933894977482;10.000199455628609;0.9469806933383405;-0.1557900045118506;1.0662729103461326;1.0000001337068816;0.9597208157865176;1.0000022352573394
50.650208;1.052162306785459;0.9830819700219302;0.9343384981819255;0.13366642724988087;0.1270389491556644;1.055993310311703;10.000200328119877;0.9469806513971878;-0.1557940045013532;1.0662729460226168;1.0000002101859418;0.9597211955733045;1.0000024703369197
50.660208;1.0521634899743324;0.9830824036947448;0.9343382353442734;0.13367001006023202;0.12704226670834037;1.055993235283696;10.000201113383481;0.9469796082689134;-0.15579800448988587;1.0662729958197037;1.0000002853127157;0.9597205933206926;1.000002704538647
50.670208;1.0521636767447344;0.9830818150587103;0.9343378845673351;0.13367526276499994;0.12704729180947089;1.055994164668137;10.000201815254599;0.9469795638588606;-0.15580200447745318;1.0662730595945606;1.0000003588121018;0.9597209828334884;1.0000029373927442
50.680208;1.0521638653957794;0.9830813152447485;0.9343376141146338;0.1336787636523286;0.12705065183156655;1.055994098682269;10.0002024379179;0.9469795180312334;-0.15580600446411866;1.0662731372935395;1.0000004305074;0.9597213776159211;1.0000031684440969
50.690208;1.0521640553601752;0.9830807342597903;0.9343372618645961;0.13368401576249256;0.1270556761495529;1.0559940374273327;10.000202985227244;0.9469784706577131;-0.15581000444997128;1.066273229053012;1.0000005002275028;0.959720791034019;1.0000033973126607
50.700208;1.0521652448954437;0.9830811830265469;0.9343369963853917;0.13368759739155978;0.1270589921449337;1.0559949808492874;10.000203459329484;0.9469784217262786;-0.1558140044351018;1.0662733351456564;1.0000005677468646;0.9597211965594207;1.0000036236716932
50.710208;1.052165435819089;0.9830806125583276;0.9343366440002117;0.1336928487741874;0.1270640157023377;1.0559949287530088;10.00020385948114;0.9469783713829134;-0.15581800441959426;1.066273455756718;1.0000006327849147;0.9597216074508326;1.000003847158213
50.720208;1.0521656264132335;0.9830801336803839;0.9343363733173492;0.13369634822261348;0.12706737422923445;1.055994880854867;10.000204182152048;0.9469783198372642;-0.15582300440350572;1.0662735908044412;1.000000695051547;0.9597221861167953;1.0000040673379926
50.730208;1.052165816242392;0.983079661631584;0.934336103589694;0.1336998472741521;0.12707073245215658;1.0559958368363713;10.00020442217326;0.9469772671975992;-0.15582700438685718;1.066273739975238;1.000000754381686;0.9597216212317496;1.0000042837896799
50.740208;1.052167003792366;0.983080051147966;0.9343357600140226;0.13370517889282102;0.127075711850131;1.0559957963818316;10.000204573904837;0.9469772134190789;-0.15583100436965083;1.0662739028746127;1.000000810898882;0.9597220488036933;1.0000044962485337
50.750208;1.0521671911730206;0.9830795949442039;0.9343354936578804;0.13370867715781953;0.12707906956210024;1.055995759174351;10.000204631997688;0.9469771584029205;-0.1558350043519033;1.0662740791273269;1.000000865038623;0.9597224823214878;1.0000047046759335
50.760208;1.052167376960403;0.983079062227253;0.9343351485126803;0.13371392656389852;0.12708409174857352;1.0559967248735316;10.000204592199239;0.9469761020866767;-0.15583900433368014;1.0662742683846698;1.0000009173754847;0.9597219353113258;1.000004909202569
50.770208;1.0521675609161938;0.983078624029031;0.9343348872418139;0.13371742402903775;0.1270874490576218;1.0559966931371012;10.000204451990633;0.9469760444694282;-0.15584300431509962;1.0662744702886944;1.0000009684060025;0.959722381534986;1.000005110034659
50.780208;1.0521677427994969;0.9830781094408404;0.9343345477376683;0.1337226726416255;0.12709247088840953;1.0559966636560705;10.000204210118696;0.9469759856150638;-0.15584700429630616;1.0662746844589976;1.0000010184560444;0.9597228346138549;1.0000053073970434
50.790208;1.05216892118222;0.9830786283391942;0.9343342982957086;0.13372625079175413;0.1270957846230608;1.0559976361624916;10.000203865765593;0.9469759256309077;-0.15585100427745716;1.066274910520322;1.0000010676966762;0.9597232949293245;1.0000055014608382
50.800208;1.0521690981573375;0.9830781306403886;0.934333964785478;0.13373149872081444;0.12710080611778365;1.055997610400674;10.000203418844109;0.9469748646533394;-0.15585500425872253;1.0662751481412014;1.000001116175376;0.9597227761344146;1.0000056922535046
50.810208;1.0521692721577658;0.9830777260797213;0.9343337152607198;0.13373499483546109;0.1271041627368603;1.055997586063487;10.00020287074578;0.9469748028782697;-0.15585900424026922;1.0662753970505734;1.0000011638387594;0.9597232520062743;1.0000058796651348
50.820208;1.052169442668563;0.9830773288223026;0.934333468288748;0.13373849072385224;0.1271075191607171;1.0559985627663924;10.000202223974634;0.9469747405784857;-0.15586300422225108;1.0662756570228857;1.0000012105576597;0.9597237360852227;1.000006063546743
50.830208;1.0521696090805055;0.9830768530882936;0.9343331423949777;0.13374373796237396;0.1271125400644357;1.0559985400738992;10.0002014808449;0.9469736780667992;-0.155867004204822;1.066275927852059;1.0000012561522396;0.9597232419118943;1.0000062437713575
50.840208;1.0521707695940163;0.9830774087715266;0.9343329055465048;0.13374731494857864;0.1271158528009607;1.055998517536183;10.000200642521644;0.9469736156408624;-0.1558710041881369;1.066276209312269;1.0000013004173938;0.9597237432452185;1.0000064202355217
50.850208;1.0521709260276242;0.9830769459896312;0.9343325835872566;0.1337525618416611;0.12712087320681184;1.0559994947560718;10.000199709030028;0.9469735535141828;-0.15587500417231703;1.0662765010903443;1.000001343155973;0.9597242537107514;1.0000065928690594
50.860208;1.052171076722679;0.9830765747242851;0.9343323449396543;0.13375605699397095;0.1271242286280961;1.0559994714631682;10.000198679555595;0.9469734917566175;-0.1558790041574195;1.0662768027547342;1.0000013842204187;0.9597247736364882;1.0000067616531123
50.870208;1.0521712213026184;0.9830762093001357;0.9343321088795515;0.13375955191323446;0.12712758372389543;1.0559994475155043;10.000197552212096;0.9469724303045807;-0.15588300414344541;1.0662771137787599;1.0000014235592516;0.9597243165212967;1.0000069266227627
50.880208;1.0521723582456612;0.9830767033890541;0.9343318006254808;0.1337648795810677;0.12713255990542702;1.0559994228452385;10.000196323974205;0.946972369014804;-0.1558870041303564;1.0662774335190752;1.000001461193347;0.9597248558347505;1.0000070878666951
50.890208;1.0521724895177214;0.9830763486084918;0.934331571213215;0.1337683739204864;0.1271359142439678;1.0560003974282965;10.000194991046303;0.9469723077416745;-0.1558910041180812;1.0662777611335126;1.0000014970796745;0.9597254046500188;1.0000072455381983
50.900208;1.052172613455671;0.9830759133747797;0.9343312646981746;0.13377361947680952;0.1271409328375027;1.0560003712727193;10.000193548944228;0.9469712464514447;-0.1558950041065393;1.0662780955273476;1.0000015310333108;0.959724975843579;1.0000073998780512
50.910208;1.0521727296081727;0.9830755684678287;0.9343310439201671;0.13377711314866805;0.12714428627562863;1.0560003444096258;10.000191993057955;0.9469711852879195;-0.1558990040956754;1.066278435387728;1.0000015628071954;0.9597255423387628;1.0000075511860647
50.920208;1.052172837531884;0.9830752285874611;0.9343308281449682;0.13378060646951184;0.1271476392227421;1.0560013169354434;10.000190319859133;0.9469711245275347;-0.15590300408546273;1.0662787792939705;1.0000015921869116;0.9597261169106843;1.0000076996885854
50.930208;1.0521739355068527;0.9830757479180094;0.9343305423812095;0.13378593246659976;0.12715261311815182;1.0560012890835127;10.000188527302043;0.9469710644769705;-0.15590700407586958;1.066279125849261;1.0000016190193848;0.9597266991523183;1.0000078454202308
50.940208;1.0521740252703362;0.983075418641727;0.9343303373585489;0.13378942503600452;0.1271559650920138;1.0560012612178733;10.000186614697066;0.9469700053854871;-0.15591100406683;1.0662794737421473;1.000001643218396;0.9597263020241381;1.000007988247688
50.950208;1.0521741049988855;0.9830750096375321;0.9343300567398488;0.13379466876406562;0.12716098131785256;1.0560022337447412;10.000184582998846;0.9469699474424589;-0.15591400405824307;1.0662798216985883;1.0000016647587704;0.9597267361940014;1.0000081279584725
50.960208;1.052174174147381;0.9830746919875566;0.9343298629337407;0.13379816057236504;0.12716433245669842;1.0560022070452668;10.000182434929004;0.9469698908482621;-0.15591800404998504;1.0662801684483678;1.0000016836346317;0.9597273395298322;1.0000082643257753
50.970208;1.0521752310281955;0.9830753199799652;0.9343296807582108;0.1338017335424194;0.12716763998191766;1.056002181433455;10.000180174486752;0.946968835814733;-0.15592200404191578;1.0662805127991322;1.0000016997705932;0.9597269625045495;1.0000083971616378
50.980208;1.0521752774607427;0.9830749296027534;0.9343294173350283;0.1338069762151046;0.12717265509079215;1.0560031570915656;10.000177806386755;0.946968782451604;-0.15592600403387932;1.066280853702994;1.0000017129553018;0.9597275781145074;1.0000085263276879
50.990208;1.0521753116697181;0.9830746312316474;0.9343292407679405;0.13381046703216656;0.12717600517922462;1.0560031340476994;10.000175335944723;0.9469687306881357;-0.1559300040257022;1.0662811901971185;1.000001722879681;0.9597281991114802;1.0000086517184545
51.000208;1.0521753330933075;0.9830742541422496;0.934328988437895;0.13381570912874774;0.12718101963930725;1.05600311220027;10.000172768893467;0.9469686802826992;-0.15593400401719704;1.0662815213139594;1.0000017292279288;0.9597288248798337;1.0000087732869616
