time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.010208;1.052175341244463;0.9830739690662379;0.9343288223289375;0.13381919944694953;0.12718436910151157;1.0560040912947104;10.000170110776843;0.9469676308361337;-0.15593800400817798;1.0662818460835084;1.0000017317304541;0.9597284680216633;1.000008891048065
51.020208;1.0521763345913049;0.9830746298413566;0.934328666927756;0.13382277109999116;0.1271876750169049;1.0560040709316436;10.000167366876271;0.9469675818186326;-0.15594200399847583;1.0662821635407134;1.0000017301671753;0.9597291011673789;1.0000090050003176
51.030208;1.0521763153318644;0.9830742720450951;0.9343284292044284;0.13382801260055407;0.12719268856186808;1.056004050700249;10.000164542682503;0.9469675326553544;-0.15594600398793748;1.066282472679039;1.0000017243570758;0.9597297366948074;1.0000091150873984
51.040208;1.0521762822379501;0.9830740057483017;0.9343282773075232;0.13383150242109249;0.12719603711042035;1.0560050302989512;10.000161644006374;0.9469664828020455;-0.1559500039764159;1.0662827724779775;1.0000017141653983;0.959729386946267;1.0000092212951306
51.050208;1.0521762353790962;0.9830737454082054;0.9343281299368328;0.1338349921578578;0.12719938534997052;1.056005009527719;10.000158676783972;0.946966431738942;-0.15595400396377654;1.0662830620022268;1.0000016995248613;0.9597300244242433;1.0000093237577075
51.060208;1.052176174959287;0.9830734054415486;0.934327905723867;0.1338402333929613;0.12720439796853197;1.0560049881996572;10.00015564695781;0.9469663789805262;-0.15595800394991277;1.0662833404374676;1.0000016804625786;0.9597306615416894;1.0000094227153393
51.070208;1.0521771001425406;0.9830740958544384;0.9343277726399742;0.1338438045929992;0.1272077023401622;1.0560049660611293;10.00015256053335;0.9469663241656244;-0.15596100393473863;1.0662836071098691;1.0000016571023005;0.9597311350022156;1.0000095183766484
51.080208;1.0521770137874373;0.9830738522221275;0.9343276375250608;0.13384729420158717;0.1272110496367368;1.0560059427977522;10.000149423401048;0.9469652670932424;-0.155965003918179;1.0662838615606136;1.00000162960244;0.9597307824617106;1.0000096108332
51.090208;1.0521769153045586;0.9830735284525935;0.9343274249505875;0.13385253531329977;0.12721606130025032;1.056005918130224;10.000146240847684;0.946965207648105;-0.1559690039001743;1.0662841035700559;1.0000015980827162;0.9597314142866773;1.0000097001051185
51.100208;1.0521768053380625;0.9830732953737944;0.9343272970947929;0.1338560248046067;0.12721940794267098;1.0560058918915987;10.000143017708258;0.9469651457264354;-0.1559730038806778;1.0662843330942777;1.0000015626137282;0.9597320431967339;1.0000097862902215
51.110208;1.0521776832963012;0.9830740071434317;0.9343271784578059;0.13385959577221002;0.12722271098376411;1.0560068640214106;10.000139759124119;0.9469640812507913;-0.15597700385965438;1.0662845501927705;1.0000015232649733;0.9597316818366215;1.0000098696330408
51.120208;1.0521775520663113;0.983073699694922;0.9343269757823666;0.13386483661318577;0.12722772155662665;1.0560068345227387;10.000136470839246;0.9469640142192839;-0.15598100383709387;1.066284754968509;1.0000014801818853;0.9597323028813652;1.0000099504120785
51.130208;1.052177410984031;0.983073483412392;0.9343268568515147;0.13386832577871127;0.12723106698577843;1.0560068034059127;10.00013315878951;0.94696394470551;-0.15598500381302716;1.0662849475385685;1.0000014336674548;0.9597329187727656;1.0000100288177276
51.140208;1.0521772606793416;0.9830731877341733;0.9343266588021983;0.1338735663754095;0.12723607658867778;1.0560077706411766;10.000129828350532;0.9469638728553063;-0.15598900378752878;1.0662851280639327;1.0000013842617357;0.959733528597451;1.0000101049278554
51.150208;1.0521771019160662;0.9830729838075495;0.9343265433943977;0.1338770552991977;0.12723942091869428;1.0560077361559748;10.000126483878;0.9469627988834042;-0.15599200376068553;1.0662852968155314;1.0000013328058333;0.9597329823249524;1.0000101787094526
51.160208;1.0521779344048343;0.9830737260826405;0.9343264348451122;0.1338806256960313;0.12724272135181505;1.0560076998439758;10.0001231288776;0.9469627230242236;-0.1559960037325586;1.0662854542035813;1.0000012804143537;0.9597335779255506;1.0000102500373236
51.170208;1.0521777615170262;0.9830734507563129;0.9343262398524597;0.13388586594698368;0.12724772899789014;1.056008661534542;10.000119766247607;0.9469626454953396;-0.15600000370319086;1.066285600702901;1.0000012283040969;0.9597341659604428;1.0000103187485494
51.180208;1.0521775830850506;0.9830732683849343;0.9343261264987451;0.1338893545316036;0.1272510711737141;1.0560086209831558;10.000116398342831;0.9469625664922361;-0.15600400367263723;1.0662857367768117;1.0000011775844808;0.9597347464084548;1.0000103847118609
51.190208;1.0521774000897226;0.9830730937434726;0.9343260137249311;0.13389284301414678;0.12725441251803118;1.0560085779945616;10.000113027201001;0.9469614861950245;-0.15600800364097667;1.0662858629330996;1.0000011291925806;0.9597343325997442;1.0000104478808924
51.200208;1.052177213460647;0.9830729267821482;0.9343259018084275;0.1338963314237273;0.12725775300403644;1.0560085325833126;10.000109655156008;0.9469614048252403;-0.1560120036083206;1.066285979806006;1.000001083989783;0.9597348979632444;1.0000105082907784
51.210208;1.0521780228821733;0.9830736212686906;0.9343257158327315;0.13390165298018583;0.12726271407623044;1.0560094849789525;10.000106285645504;0.9469613227163101;-0.1560160035748231;1.0662860881161953;1.000001042859068;0.9597354558076931;1.0000105660201108
51.220208;1.0521778315158887;0.9830734687971556;0.9343256066932784;0.13390514142621449;0.12726605285147016;1.0560094355009568;10.00010292362869;0.9469602403190677;-0.1560190035406662;1.0662861885257628;1.0000010067281597;0.9597348568972337;1.0000106211893662
51.230208;1.0521776388175528;0.9830733229845751;0.9343254994101846;0.13390862999497574;0.12726939078161445;1.0560093844370444;10.000099575674742;0.9469601581730269;-0.15602300350602552;1.0662862815059184;1.0000009765771605;0.9597353999111052;1.0000106739919845
51.240208;1.0521774452188077;0.9830730980448834;0.9343253130411943;0.13391387031529003;0.1272743925572968;1.0560103319811192;10.000096249680436;0.9469600768799553;-0.1560270034710489;1.0662863673359053;1.0000009534107117;0.9597359359271567;1.0000107246791843
51.250208;1.0521782497556402;0.9830739038026326;0.9343252159098826;0.1339174409664956;0.1272776855573317;1.0560102782552045;10.00009295362175;0.9469599970580684;-0.1560310034358636;1.066286446212849;1.0000009381929993;0.959736465375421;1.0000107734778514
51.260208;1.0521780548873654;0.9830737756177634;0.934325115020341;0.13392093030862415;0.12728102095344176;1.0560102234022968;10.000089694358117;0.9469589192896988;-0.15603500340059948;1.0662865183264139;1.0000009318524337;0.9597360019707295;1.0000108205046403
51.270208;1.0521778594996145;0.983073567125381;0.9343249349287447;0.1339261715485894;0.1272860201758581;1.0560111676694242;10.000086477914367;0.9469588440746972;-0.1560380033654024;1.0662865838268822;1.0000009352923487;0.9597363568574371;1.0000108657345648
51.280208;1.052177663726559;0.9830734488238227;0.9343248377596268;0.13392966157992972;0.12728935382385434;1.0560111114322825;10.000083310558102;0.9469587717807725;-0.1560420033304229;1.0662866427460165;1.0000009493009372;0.9597368687385165;1.0000109090448188
51.290208;1.052177467745852;0.9830733351235948;0.9343247421724649;0.13393315196482555;0.12729268657737197;1.0560110551872015;10.000080199044163;0.9469587026243912;-0.15604600329578144;1.0662866949625518;1.0000009744510934;0.9597373751630828;1.0000109502718852
51.300208;1.0521782705456486;0.983074079943583;0.9343245727712107;0.13393847591028968;0.1272976398997579;1.0560109995133575;10.000077149702499;0.9469576367160311;-0.1560500032615388;1.0662867402549896;1.000001011046731;0.9597368895337962;1.0000109892164488
51.310208;1.0521780746729212;0.9830739751972003;0.934324480045788;0.13394196702208247;0.12730097094143103;1.0560119449785257;10.00007416778146;0.9469575741151921;-0.15605400322769516;1.0662867784200605;1.000001059119214;0.959737385376437;1.0000110256511792
51.320208;1.0521778791904066;0.9830738748810228;0.9343243887080294;0.133945458523002;0.12730430120460615;1.0560118920432446;10.000071257657366;0.9469575148165327;-0.15605700319421265;1.0662868094259899;1.0000011185059932;0.9597377136162937;1.0000110593598783
51.330208;1.052177684468171;0.9830737789935257;0.9343242986980258;0.1339489504441926;0.12730763073899648;1.0560118410744894;10.000068422768035;0.946956458713255;-0.1560610031610497;1.0662868335296047;1.0000011889589198;0.9597372130707514;1.0000110901635508
51.340208;1.0521774909470802;0.9830736021057704;0.9343241286915994;0.13395419436652134;0.12731262426512588;1.0560127924560303;10.000065665298802;0.9469564056420819;-0.15606500312819682;1.0662868512592618;1.0000012702085355;0.9597376948773149;1.0000111178966238
51.350208;1.0521782979107526;0.9830744543244179;0.9343240466204048;0.1339577688372171;0.12731590918216984;1.0560127466410334;10.000062986597568;0.9469563554760511;-0.15606900309570185;1.066286863313685;1.000001361972694;0.9597381727531478;1.0000111423219815
51.360208;1.0521781082069892;0.9830743712478915;0.9343239590938931;0.13396126208919779;0.1273192366910268;1.0560127040880198;10.000060387907455;0.9469563081470604;-0.15607300306365832;1.0662868704849662;1.0000014639501638;0.9597386472210295;1.0000111631143584
51.370208;1.0521779210619817;0.9830742066895537;0.9343237902097111;0.13396650734372126;0.12732422826883266;1.056013665176787;10.000057870951808;0.9469552636001135;-0.15607600303215471;1.0662868735975017;1.0000015758171747;0.9597379696313217;1.0000111800083265
51.380208;1.0521777367903322;0.9830741312253439;0.9343237015020835;0.13397000148721896;0.12732755456464953;1.056013630174519;10.000055438622365;0.9469552217796323;-0.15608000300124805;1.0662868734288302;1.0000016971760062;0.9597384393335577;1.0000111929059297
51.390208;1.0521775556143296;0.9830740592741153;0.9343236109520136;0.13397349610107245;0.12733088029656014;1.056013599270199;10.00005309529521;0.9469551826512947;-0.15608400297098068;1.0662868706036517;1.0000018274746474;0.9597389077247414;1.0000112017476233
51.400208;1.0521783764886716;0.9830749301784221;0.9343235236497532;0.1339770728877089;0.12733416225723496;1.056013572656674;10.000050846239525;0.9469551461545296;-0.15608800294139522;1.0662868655197726;1.0000019660091108;0.959739375481232;1.0000112063213447
51.410208;1.0521782019330606;0.9830747797439826;0.9343233459964128;0.13398232006058808;0.12733915165607843;1.0560145505655811;10.000048696707006;0.9469541121057597;-0.1560910029125464;1.0662868583880125;1.000002112027928;0.9597386939665111;1.0000112062735054
51.420208;1.0521780310039675;0.9830747182530893;0.934323245719497;0.13398581616288985;0.1273424758970218;1.0560145332075996;10.000046651259192;0.9469540802022645;-0.15609500288451247;1.0662868493180153;1.0000022648140763;0.9597391624882974;1.0000112012733615
51.430208;1.0521778639958506;0.9830746603210802;0.9343231412782271;0.13398931273183834;0.12734579968586543;1.0560145207248548;10.00004471322957;0.9469540501213041;-0.15609900285738035;1.0662868383619821;1.0000024236992409;0.9597396322760832;1.0000111911272562
51.440208;1.0521777011872637;0.9830746058692038;0.9343230324187946;0.13399280973532415;0.12734912303228385;1.0560155132486897;10.000042884392073;0.9469540215692812;-0.15610300283121528;1.066286825542031;1.000002588092382;0.9597401037426379;1.0000111757511467
51.450208;1.052178541681795;0.9830754087586866;0.9343228437204132;0.13399814041196734;0.1273540673860536;1.0560155109802785;10.000041164805687;0.9469529942270787;-0.15610600280604744;1.0662868108975074;1.0000027574893247;0.9597394278488864;1.0000111550298643
51.460208;1.0521783882110913;0.9830753607530666;0.934322725584217;0.1340016382188421;0.12735738985625925;1.0560155141826417;10.000039552464171;0.9469529676590819;-0.15611000278188272;1.066286794547386;1.0000029314071597;0.9597399034731057;1.0000111286824203
51.470208;1.052178240074964;0.9830753156562217;0.9343226026269834;0.13400513641367243;0.12736071189545375;1.05601652309069;10.000038043376346;0.9469529412896919;-0.15611400275871318;1.0662867767163944;1.0000031093366806;0.9597403814573363;1.0000110962159279
51.480208;1.052178097920154;0.9830752732701626;0.9343224748476407;0.13400863499829543;0.12736403350520742;1.056016537819623;10.0000366329628;0.9469519144552199;-0.15611800273651366;1.066286757705602;1.0000032907473237;0.9597398753848128;1.000011056950329
51.490208;1.0521779624581755;0.983075148065611;0.9343222612244719;0.13401388552524274;0.12736901936574124;1.056016558327591;10.000035317655394;0.946951886410652;-0.15612100271524246;1.066286737831488;1.000003475100096;0.9597401963571994;1.00001101011449
51.500208;1.0521788331091513;0.9830760502253695;0.9343221301823342;0.13401746654627292;0.12737229684053347;1.056016584434918;10.000034095434726;0.9469518562848992;-0.15612500269485538;1.0662867173512314;1.0000036618790202;0.9597406834878787;1.000010955006143
51.510208;1.0521787126651732;0.9830760155628592;0.9343219889454406;0.134020966137866;0.127375617085149;1.056017615855613;10.00003296575485;0.946951823136015;-0.1561290026753069;1.066286696456595;1.0000038506052304;0.9597411744868426;1.000010891115198
51.520208;1.0521786001877296;0.983075983532228;0.9343218435312007;0.134024465976235;0.12737893684032595;1.0560176521773303;10.000031929116794;0.9469507860845672;-0.15613200265653102;1.0662866753463824;1.0000040408197455;0.9597405202593347;1.0000108181175682
51.530208;1.052178495831796;0.9830758686635086;0.9343216128800785;0.1340297176161215;0.12738392078892846;1.0560176928300011;10.000030986400121;0.9469507443351757;-0.1561360026384384;1.0662866542291671;1.0000042321248672;0.9597410197623933;1.000010735784588
51.540208;1.052179398581955;0.9830767809517743;0.9343214653534762;0.13403329967084862;0.12738719631136708;1.0560187371259293;10.00003013873858;0.9469506970912339;-0.15614000262094296;1.0662866332347334;1.0000044242641761;0.9597415239295047;1.0000106439229943
51.550208;1.0521793110286741;0.9830767558520519;0.934321308155463;0.13403680025896175;0.12739051458548295;1.0560187843319424;10.000029387484005;0.9469506435606222;-0.15614300260399164;1.066286612382119;1.0000046170953332;0.9597418704108992;1.0000105424054402
51.560208;1.0521792321793166;0.9830767324459841;0.9343211472483982;0.13404030112520662;0.12739383237954166;1.0560188337211878;10.000028733089104;0.9469495830937698;-0.1561470025875835;1.066286591672066;1.0000048104884405;0.9597413982803503;1.000010431267315
51.570208;1.0521791621273575;0.9830766250311187;0.9343209014187576;0.13404555383955055;0.1273988144058652;1.0560188846304233;10.00002817390985;0.9469495153077683;-0.1561510025717677;1.0662865711912644;1.0000050043413902;0.9597419185415716;1.0000103107599747
51.580208;1.0521791008517396;0.983076604173003;0.9343207329409712;0.13404905525776664;0.12740213131798633;1.056019936517792;10.000027706909945;0.9469494401184715;-0.15615400255661022;1.0662865510956918;1.0000051986568845;0.9597422820649452;1.0000101813153555
51.590208;1.052180047097934;0.9830775237708207;0.9343205666101144;0.13405263869376102;0.127405404594996;1.0560199889615554;10.00002732977447;0.9469493576804708;-0.15615800254214593;1.066286531547521;1.0000053934651465;0.9597428144465922;1.0000100435147727
51.600208;1.0521800031998005;0.9830775049732413;0.9343203908132942;0.13405614064042384;0.12740872074477028;1.056020041598663;10.000027041593015;0.9469482682690725;-0.15616200252835905;1.0662865127155845;1.0000055886454111;0.9597423664913913;1.000009898071602
51.610208;1.0521799679688666;0.9830774871644582;0.9343202117172236;0.1340596428461926;0.1274120365295374;1.056021094083214;10.000026841202192;0.946948172213939;-0.15616600251519755;1.0662864947547201;1.0000057838483505;0.9597429116811652;1.0000097457346229
51.620208;1.0521799414124067;0.9830773847625764;0.9343199484841566;0.134064896882517;0.12741701661599525;1.056021146115471;10.000026725627391;0.9469480699079559;-0.1561690025025883;1.0662864777149115;1.0000059785559379;0.9597433007063013;1.0000095871526666
51.630208;1.0521799235144327;0.9830773682061437;0.9343197637437723;0.13406839961191044;0.12742033158434354;1.0560211974826637;10.000026690162674;0.9469469617771448;-0.15617300249045507;1.06628646149434;1.0000061721868716;0.9597428724255475;1.0000094228521572
51.640208;1.0521809130317472;0.9830782910509137;0.9343195824796318;0.13407198436934814;0.12742360284179044;1.056022248009787;10.000026729094428;0.9469468482016683;-0.1561760024787473;1.0662864458820929;1.0000063641749461;0.9597432749241027;1.000009253327378
51.650208;1.0521809122513586;0.9830782739756233;0.9343193931587026;0.13407548759175417;0.12742691683860105;1.0560222974511613;10.000026836030104;0.9469467295009841;-0.15618000246745795;1.0662864306118207;1.0000065540055094;0.9597438472792671;1.000009079096671
51.660208;1.0521809198745626;0.9830781705671402;0.9343191208436126;0.13408074258431232;0.12743189498421187;1.0560223454845625;10.000027004119312;0.946946605994946;-0.15618400245662206;1.0662864153931795;1.000006741170313;0.959744427147565;1.0000089006620694
51.670208;1.0521809357581828;0.9830781513392312;0.9343189282018075;0.13408424616142722;0.1274352078618296;1.056022391814157;10.000027226841052;0.94694547806279;-0.15618700244629535;1.0662863999501508;1.000006925038442;0.9597438654820238;1.0000087184184818
51.680208;1.052180959759817;0.9830781308156432;0.934318734361321;0.13408774983585584;0.12743852013642307;1.0560234361739433;10.000027498910178;0.9469453461918841;-0.15619100243653006;1.0662863840421093;1.0000071048132921;0.9597444613659755;1.000008532599187
51.690208;1.0521819906007788;0.9830790485143326;0.9343185454163903;0.1340913353119015;0.12744178855892754;1.0560234782181164;10.00002781649149;0.946945211025874;-0.15619500242738507;1.0662863674147909;1.0000072796856938;0.9597450655507216;1.0000083433280773
51.700208;1.0521820306084813;0.9830790257661635;0.9343183496600704;0.1340948389054642;0.12744509961539496;1.0560235175422152;10.000028176681328;0.9469450733450459;-0.15619800241895007;1.0662863497116872;1.0000074490257767;0.9597455153125117;1.0000081507401848
51.710208;1.0521820785533516;0.9830789166489756;0.9343180718956381;0.13410009386336694;0.12745007475686276;1.0560245538567905;10.000028576582165;0.9469439339636259;-0.156202002411342;1.066286330416293;1.0000076124324733;0.9597451494259971;1.0000079550707446
51.720208;1.0521821343983002;0.9830788917979648;0.9343178746486548;0.13410359693131546;0.12745338460656372;1.0560245870937173;10.000029012711032;0.9469437936495498;-0.1562060024046778;1.066286308864533;1.000007769671265;0.9597457784399873;1.0000077566469248
51.730208;1.0521821981444068;0.9830788654672774;0.934317677169265;0.13410709957840058;0.12745669385051434;1.056024617371951;10.000029481257224;0.9469436531316484;-0.15620900239904809;1.0662862843606986;1.0000079206073202;0.9597462529643045;1.0000075557986283
51.740208;1.052183268627178;0.9830797767111679;0.9343174859196304;0.13411068350597216;0.12745995924174727;1.0560246448990382;10.000029978575512;0.9469435131367274;-0.15621300239451408;1.0662862563368778;1.0000080651589551;0.9597468986952858;1.0000073528082325
51.750208;1.0521833482173852;0.9830797464633884;0.9343172896978509;0.13411418498940858;0.12746326726946247;1.0560256698834438;10.0000305011365;0.9469423743836802;-0.1562160023911313;1.0662862244134164;1.0000082032742228;0.9597464037059018;1.0000071479682362
51.760208;1.0521834356414344;0.9830797140412384;0.9343170949234603;0.1341176857248355;0.1274665747134868;1.0560256925414566;10.000031044930294;0.9469422375594319;-0.15622000238897496;1.0662861883560635;1.0000083349189;0.9597470669741602;1.0000069416606725
51.770208;1.0521835306303742;0.9830795940033127;0.9343168208086674;0.13412293720028715;0.12747154629719937;1.0560257131615385;10.000031605293708;0.9469421033559808;-0.15622400238814452;1.0662861480263164;1.000008460029765;0.9597477389288532;1.0000067343823906
51.780208;1.0521836326904368;0.9830795570568672;0.9343166299209117;0.13412643621577042;0.12747485269087316;1.0560267320382453;10.000032177651839;0.946941972551966;-0.15622700238874715;1.0662861033314068;1.000008578473636;0.9597482564437605;1.0000065267181586
51.790208;1.052184740009414;0.9830804570057388;0.9343164472039908;0.13413001615216105;0.12747811541001755;1.0560267493185964;10.000032757744417;0.9469408460210658;-0.15623100239087148;1.0662860541452444;1.0000086900913225;0.9597479579308238;1.0000063192825468
51.800208;1.052184854339286;0.9830804146960779;0.9343162610928927;0.13413351335223625;0.12748142101346013;1.0560267649911188;10.00003334090635;0.9469407246393033;-0.15623400239457533;1.0662860002542836;1.000008794787178;0.9597484906073542;1.0000061126881543
51.810208;1.0521849739276519;0.9830803691943648;0.9343160777047487;0.13413700964053857;0.12748472632609292;1.0560267789545927;10.000033922033678;0.9469406092162365;-0.1562380023998948;1.0662859413709143;1.0000088926034436;0.9597491927882799;1.0000059075633105
51.820208;1.0521850982472079;0.9830803201600922;0.9343158971546607;0.13414050502630148;0.12748803140711346;1.05602779099409;10.000034496530027;0.946940500497533;-0.15624200240684696;1.0662858771609183;1.000008983731827;0.9597499010068135;1.0000057045539588
51.830208;1.052185226816712;0.9830801818676118;0.9343156382725188;0.13414575110164517;0.12749300100685568;1.0560278007173047;10.000035061118387;0.9469393991433154;-0.1562450024154238;1.0662858072547925;1.0000090683969236;0.9597494649675266;1.000005504275449
51.840208;1.0521863580109736;0.9830810642187539;0.9343154691927982;0.13414932658323386;0.1274962625701533;1.056027807537184;10.000035613541739;0.9469393057042963;-0.15624900242559858;1.0662857312662297;1.0000091467144565;0.9597501826092598;1.0000053072606307
51.850208;1.0521864937193668;0.9830810026568568;0.9343152968341827;0.13415281940314527;0.12749956734003787;1.0560288107456;10.000036151173779;0.9469392206747805;-0.15625200243734177;1.066285648837947;1.0000092186978258;0.9597507406653347;1.0000051139349915
51.860208;1.0521866321273912;0.9830809362014066;0.9343151269929733;0.13415631146706503;0.12750287215858866;1.0560288096863502;10.000036670230374;0.9469391445428919;-0.1562560024506327;1.0662855597193543;1.0000092843506183;0.9597514637864071;1.00000492459646
51.870208;1.0521867724245375;0.9830808643827034;0.9343149595659188;0.13415980286219442;0.12750617712805024;1.0560288038771355;10.000037165963322;0.9469380777932312;-0.1562590024654625;1.0662854638045551;1.0000093436911879;0.9597510388458742;1.0000047393933047
51.880208;1.0521869136287867;0.9830807867299509;0.9343147943795599;0.1341632936922076;0.12750948235997026;1.0560287929900882;10.000037632515824;0.9469380209237879;-0.15626300248182148;1.0662853610725338;1.0000093966711054;0.9597517640128425;1.000004558344691
51.890208;1.052187054690656;0.9830806174328336;0.9343145499963156;0.13416853564256656;0.12751445264645256;1.0560297768233096;10.000038063235335;0.9469379744548276;-0.1562670024996727;1.0662852514918963;1.000009443051562;0.9597524891656958;1.0000043814173676
51.900208;1.052188193493078;0.9830814663841666;0.9343143943433235;0.134172107526032;0.12751771544943874;1.0560297553206273;10.000038452366436;0.9469379388641134;-0.15627000251893147;1.0662851349614488;1.000009482390348;0.9597530509583501;1.0000042085758076
51.910208;1.052188331698543;0.9830813691668819;0.9343142342225688;0.13417559728480297;0.1275210220049564;1.0560297285614122;10.000038796131555;0.9469369144938349;-0.1562740025394758;1.0662850113070523;1.0000095141663539;0.9597527879296922;1.0000040397609062
51.920208;1.0521884676134885;0.9830812651807418;0.9343140753345126;0.13417908686033422;0.12752432912934783;1.0560306967334105;10.000039091832296;0.9469369015369127;-0.1562770025611902;1.0662848803228955;1.0000095378985157;0.9597533472475396;1.000003874888911
51.930208;1.0521886009286066;0.9830811545502041;0.934313917439092;0.13418257631746877;0.12752763688361404;1.0560306601294442;10.000039336762033;0.9469369000942841;-0.1562810025840021;1.066284741840867;1.000009553190986;0.9597540673304221;1.000003713914366
51.940208;1.0521887315269436;0.9830810374349822;0.934313760278982;0.1341860657207653;0.12753094532923862;1.0560306191215785;10.000039528638666;0.9469369102217299;-0.1562840026078745;1.066284595792309;1.000009559743313;0.9597546219008924;1.0000035568779315
51.950208;1.0521898581957152;0.983081853337114;0.9343136095108233;0.13418963701724326;0.12753421128454198;1.0560305741079428;10.000039666253102;0.9469359319819227;-0.15628800263277573;1.0662844421909647;1.000009557387217;0.9597543493716242;1.0000034039144614
51.960208;1.0521899832403303;0.983081638049882;0.934313371906848;0.13419487807541952;0.12753918598518274;1.0560315255087935;10.000039748742275;0.9469359654896744;-0.1562910026586718;1.0662842810733137;1.0000095461031184;0.9597548967982056;1.0000032552471447
51.970208;1.0521901053426517;0.9830815018795963;0.9343132154108194;0.13419836765156753;0.1275424968776251;1.056031473828824;10.000039774610665;0.9469360108622743;-0.15629500268553198;1.0662841124979447;1.0000095259278856;0.9597556026896233;1.0000031111436491
51.980208;1.0521902243786758;0.9830813597078139;0.9343130585988024;0.13420185736999876;0.12754580870851034;1.0560314196652656;10.00003974159972;0.9469360681353537;-0.15629800271331218;1.0662839365971735;1.0000094968649178;0.9597561409160968;1.0000029718375845
51.990208;1.052190340281554;0.9830812120344316;0.9343129012653836;0.13420534728278974;0.1275491215191413;1.056031363578966;10.000039646849247;0.9469351372513545;-0.15630200274195163;1.0662837536121108;1.000009458938544;0.9597558502498211;1.0000028374865655
52.000208;1.0521914518714373;0.9830819989494606;0.9343127491643242;0.13420891935472015;0.12755239209460462;1.0560323059892784;10.000039487234545;0.9469352180739443;-0.15630500277140486;1.0662835638326134;1.0000094123018384;0.9597563782118548;1.0000027082066696
52.010208;1.0521915616525264;0.9830818423869403;0.9343125904076595;0.13421240985547053;0.1275557069260572;1.0560322472557009;10.000039259611341;0.9469353103913877;-0.1563090028016402;1.06628336748029;1.0000093572512585;0.9597570639269121;1.000002584136935
52.020208;1.052191668746611;0.9830816825573974;0.9343124309324727;0.13421590075101034;0.12755902275993736;1.0560321878434764;10.000038960240685;0.9469354139773497;-0.1563120028325891;1.0662831647157982;1.000009294165183;0.9597575818018166;1.0000024654564597
52.030208;1.0521917736184885;0.9830815202554153;0.9343122709055747;0.1342193921116491;0.1275623395679984;1.0560331283868116;10.000038584384352;0.9469345286835195;-0.1563160028641124;1.06628295574972;1.0000092234554927;0.9597572711153146;1.0000023523261963
52.040208;1.0521918768202285;0.9830812708755781;0.9343120294429565;0.13422463560802367;0.1275673220065138;1.0560330696222042;10.000038127209107;0.9469346544335645;-0.1563190028960125;1.0662827408662425;1.000009145555899;0.9597577797341602;1.00000224480825
52.050208;1.052192977767716;0.9830820454475804;0.9343118751270658;0.13422821009929053;0.12757059742691088;1.0560330123104533;10.000037584942083;0.9469347911333883;-0.1563230029280646;1.0662825203560318;1.0000090608783734;0.9597584471478268;1.0000021428292616
52.060208;1.0521930795314718;0.9830818806514249;0.9343117153340493;0.13423170344716615;0.12757391697642492;1.0560329572192637;10.000036955364079;0.9469349386334699;-0.15632600296003896;1.0662822944350958;1.0000089697185417;0.959758948052714;1.000002046205044
52.070208;1.0521931817597687;0.9830817169016857;0.9343115561816634;0.13423519768380013;0.12757723739176557;1.0560339051377319;10.00003623797771;0.9469340967511853;-0.15633000299171812;1.0662820631706948;1.000008872240913;0.9597586220188234;1.000001954715104
52.080208;1.0521932853446665;0.9830815551412289;0.9343113976949142;0.13423869291137658;0.12758055865624265;1.056033856899638;10.000035434045289;0.9469342652433788;-0.15633300302292105;1.066281826502597;1.0000087685932717;0.9597591169588173;1.000001868170022
52.090208;1.0521933910939056;0.9830813961648397;0.934311239742249;0.13424218920622977;0.12758388075834523;1.0560338133952054;10.00003454628892;0.9469344437369543;-0.15633700305351075;1.066281584370215;1.0000086590452824;0.959759772205849;1.0000017864208888
52.100208;1.052194498468566;0.9830821800901745;0.9343110880117215;0.13424576856227013;0.12758716043650287;1.0560347755192685;10.00003357765313;0.9469346317220598;-0.15634000308337534;1.0662813368089592;1.0000085440709945;0.9597602620381649;1.000001709384456
52.110208;1.0521946103377422;0.9830820287777722;0.9343109304946591;0.13424926716431965;0.12759048412241614;1.0560347440314224;10.000032529879366;0.9469338285902973;-0.1563440031124146;1.0662810839836927;1.000008424333542;0.9597599255613938;1.0000016371305074
52.120208;1.0521947258914637;0.9830818823341089;0.9343107729665882;0.13425276700291044;0.12759380848932836;1.0560347194312145;10.000031403451292;0.9469340336468862;-0.15634700314053876;1.0662808261981207;1.0000083005933957;0.959760410116261;1.0000015698832079
52.130208;1.0521948453845373;0.9830817413912691;0.9343106152891676;0.13425626813368974;0.12759713343616205;1.0560347019787382;10.000030198298944;0.9469342461219448;-0.1563510031676489;1.066280563889088;1.0000081736153108;0.9597610545799968;1.0000015078736952
52.140208;1.0521949688968422;0.9830815210715005;0.9343103760888035;0.13426152219517942;0.12760212356417835;1.0560356918120641;10.00002891446332;0.9469344652249302;-0.15635400319359305;1.0662802976087178;1.0000080441024004;0.9597615328083179;1.0000014512521516
52.150208;1.0521950962979545;0.9830813925449422;0.9343102174501833;0.13426502606302057;0.12760544943076857;1.0560356890510547;10.000027552930865;0.9469336901970128;-0.15635800321814688;1.0662800279572981;1.0000079126639385;0.9597611836447613;1.0000014001608344
52.160208;1.0521962261518158;0.9830822100554987;0.9343100638769136;0.13426861333422538;0.12760873243029533;1.0560356938524034;10.000026116059324;0.9469339202896244;-0.1563610032410567;1.0662797555196162;1.0000077798130955;0.9597616542817796;1.0000013548165085
52.170208;1.0521963605918276;0.9830820948858362;0.9343099032977532;0.13427212015245704;0.127612058981015;1.0560357064013433;10.000024607095057;0.9469341547034048;-0.1563640032620979;1.0662794808833025;1.0000076459731715;0.9597621208179017;1.0000013155125942
52.180208;1.0521964982093326;0.9830819865271943;0.9343097413629351;0.13427562852526082;0.12761538576437437;1.0560367268608375;10.000023029307922;0.9469343925803989;-0.15636800328108275;1.0662792046457699;1.000007511481975;0.959762746119322;1.0000012825636873
52.190208;1.0521966387594173;0.9830818850370483;0.9343095778307261;0.13427913849300474;0.1276187126908797;1.056036755303267;10.000021385570362;0.9469336330464438;-0.15637100329782375;1.0662789273774596;1.0000073765752122;0.959762217721836;1.0000012562431344
52.200208;1.052196782001014;0.9830817903633646;0.9343094124497883;0.13428265008154275;0.12762203966132055;1.0560367916269813;10.000019678784705;0.946933875235015;-0.156375003312106;1.0662786496340069;1.0000072413737635;0.9597628347454424;1.0000012368045785
52.210208;1.0521979265553754;0.9830826416779384;0.9343092508806429;0.1342862452711351;0.12762532333339308;1.0560378355223174;10.000017912666502;0.9469341183022257;-0.15637800332370125;1.0662783719940216;1.000007105937734;0.9597632846198232;1.000001224542756
52.220208;1.0521980747064255;0.9830825597727219;0.9343090810911002;0.13428976009566468;0.12762865009077684;1.0560378865572115;10.000016091928362;0.9469343614629442;-0.1563820033324156;1.0662780950619366;1.0000069703561378;0.9597638931182257;1.0000012197368748
52.230208;1.0521982253723696;0.9830824836438837;0.9343089087932774;0.13429327648680178;0.12763197660032632;1.0560379443003949;10.000014222118567;0.9469336040271009;-0.15638500333811653;1.0662778194573173;1.0000068347965518;0.9597633477472443;1.0000012225303723
52.240208;1.0521983788665445;0.9830824127997225;0.9343087338415411;0.13429679438643383;0.12763530278040852;1.0560380083310579;10.000012309968502;0.9469338454382353;-0.15638900334071099;1.0662775458467881;1.0000066995051535;0.959763947837978;1.0000012329105865
52.250208;1.0521985355912569;0.9830823466149653;0.9343085561491856;0.13430031371723683;0.12763862856399194;1.0560390781911941;10.000010363559245;0.9469340853007031;-0.15639200334012637;1.0662772750071674;1.0000065647930645;0.9597643811830716;1.0000012507739988
52.260208;1.0521996947480425;0.9830832237386401;0.9343083815269883;0.1343039163839376;0.12764191065641106;1.0560391534569324;10.000008391640137;0.9469343233546124;-0.15639500333632017;1.06627700781136;1.0000064310147831;0.9597648110937687;1.0000012759843113
52.270208;1.0521998590772537;0.983083079071643;0.9343081168099181;0.1343091899221692;0.12764690018335306;1.0560392338457112;10.000006402882216;0.9469335594268679;-0.15639900332928153;1.0662767451175417;1.0000062985159826;0.9597644142880604;1.0000013083974229
52.280208;1.052200027724167;0.9830830219168223;0.9343079299304899;0.13431271308189954;0.12765022448357194;1.0560393191794926;10.000004405705834;0.9469337934197785;-0.15640200331901968;1.0662764876647404;1.0000061675829344;0.9597648385497342;1.0000013478446674
52.290208;1.0522002009466287;0.9830828806061366;0.9343076582009758;0.13431798899998282;0.12765521289492165;1.0560404092829068;10.0000024085319;0.9469340253421167;-0.15640600330555277;1.0662762360423041;1.0000060384183682;0.959765423550422;1.000001394076602
52.300208;1.0522003789197074;0.9830828252063895;0.9343074635645569;0.13432151443742302;0.1276585360081288;1.056040503929483;10.000000419840912;0.9469342553379251;-0.1564090032888886;1.066275990715185;1.0000059111107655;0.9597658436615675;1.0000014467362537
52.310208;1.052200561742227;0.983082769731889;0.9343072644949707;0.13432504091823164;0.12766185850390252;1.0560406028003888;9.999998447742229;0.9469334836630123;-0.15641200326900997;1.066275752054359;1.0000057856130153;0.9597652753713452;1.0000015054098215
52.320208;1.052201748302119;0.9830836530460841;0.934307066585704;0.13432865038215921;0.12766513715485717;1.0560417054823013;9.99999649945756;0.9469337106166894;-0.1564160032458861;1.0662755203854657;1.00000566177526;0.9597658549735326;1.0000015696832014
52.330208;1.0522019410839398;0.9830835957561895;0.9343068578477706;0.13433217871808087;0.12766845846873143;1.056041811544642;9.999994580953945;0.9469339365052825;-0.15641900321949131;1.0662752960782584;1.0000055394319614;0.9597662699086853;1.0000016391426634
52.340208;1.0522021390415126;0.9830835367527092;0.9343066442627599;0.13433570784477522;0.12767177923963177;1.056041920567158;9.999992696787979;0.9469341616462288;-0.15642200318981037;1.0662750795861142;1.0000054185078744;0.9597666831694295;1.000001713387247
52.350208;1.0522023423209084;0.9830834755189843;0.9343064261811022;0.13433923766995964;0.12767509950594508;1.0560420320815365;9.999990850403805;0.9469333863239496;-0.15642600315683652;1.0662748713715067;1.000005299062286;0.9597662711938398;1.0000017921041107
52.360208;1.0522025510857702;0.9830834114764565;0.9343062041767489;0.13434276810716964;0.1276784193015969;1.0560431456056096;9.999989044920943;0.9469336107050318;-0.15642900312057398;1.0662746718137814;1.0000051812396091;0.9597666814527959;1.0000018751112398
52.370208;1.0522037643331623;0.9830842834340392;0.9343059848509266;0.13434638110348668;0.127681695406353;1.0560432607704477;9.999987283648748;0.9469338348113785;-0.1564330030810475;1.066274481208907;1.0000050652053207;0.9597672534863062;1.0000019622768088
52.380208;1.0522039846025641;0.9830842120702934;0.9343057571095997;0.1343499125110936;0.12768501430569681;1.056043377355342;9.9999855696354;0.9469340585665281;-0.15643600303831884;1.0662742998297587;1.0000049510987379;0.9597676614549564;1.0000020534102598
52.390208;1.0522042107816891;0.9830841365219457;0.9343055275858142;0.13435344426367485;0.12768833275758923;1.0560434952463542;9.999983905414759;0.9469332818799578;-0.15643900299250196;1.066274127949999;1.000004838983175;0.9597670817750927;1.0000021482511563
52.400208;1.052204442785526;0.983084056677517;0.9343052969835012;0.13435697625668466;0.12769165076512062;1.0560446144341507;9.99998229401956;0.9469335047003263;-0.15644300294375912;1.0662739658096985;1.0000047288450558;0.9597676507452498;1.0000022464895821
52.410208;1.0522046803745004;0.9830839725311671;0.9343050659669938;0.13436050837873298;0.1276949683353929;1.0560447349981315;9.99998073954859;0.9469337269739551;-0.15644600289228497;1.066273813544788;1.0000046206373512;0.9597680558032954;1.0000023477380702
52.420208;1.0522059220431264;0.9830848235633792;0.9343048410878951;0.13436412256604227;0.12769824222836135;1.0560448569772214;9.999979245908738;0.9469339486032864;-0.1564490028382859;1.0662736711289613;1.0000045142773029;0.959768459967302;1.0000024515042873
52.430208;1.0522061698761218;0.9830847310542574;0.934304611206284;0.1343676546109457;0.12770155891456728;1.056044980181929;9.999977815494093;0.9469331694971048;-0.15645300278194804;1.0662735383962223;1.000004409591342;0.9597680395646776;1.0000025571773943
52.440208;1.0522064225063101;0.9830846345620647;0.9343043829825514;0.1343711864416022;0.12770487514460374;1.0560461041370393;9.99997644935633;0.9469333896397686;-0.156456002723423;1.0662734151235542;1.000004306264627;0.9597684417113267;1.0000026640261113
52.450208;1.0522066798172964;0.9830845341981717;0.9343041571701977;0.13437471794783956;0.12770819091505511;1.056046228246758;9.999975148081443;0.9469336091263648;-0.15645900266285037;1.0662733011045766;1.00000420383987;0.9597688426060065;1.0000027712508166
52.460208;1.0522069415990216;0.9830844299653135;0.9343039344633641;0.13437824902832665;0.12771150620627164;1.0560463520219698;9.999973912168505;0.9469338281812093;-0.1564630026003776;1.0662731961819432;1.0000041017461998;0.9597694050204216;1.0000028780735504
52.470208;1.0522072074110387;0.9830843217243517;0.9343037155321189;0.134381779582357;0.12771482095230446;1.0560474751637787;9.999972741307955;0.9469340471228664;-0.1564660025361554;1.0662731002496855;1.0000039993028773;0.9597698027092828;1.0000029838151574
52.480208;1.0522084754306742;0.9830851486397886;0.9343035069070597;0.13438539157563942;0.12771809179754232;1.0560475975487207;9.999971633195214;0.9469332662494673;-0.15646900247034126;1.0662730132513074;1.000003895742993;0.9597692120005032;1.0000030879318467
52.490208;1.05220874735425;0.9830850315675084;0.9343032972209235;0.1343889207766331;0.1277214050838893;1.0560477192401634;9.999970583472134;0.9469334857337337;-0.15647300240312084;1.0662729351434521;1.0000037903121877;0.9597697692100748;1.0000031899992097
52.500208;1.0522090213723454;0.9830849096229926;0.934303092672471;0.13439244916897658;0.1277247174384;1.0560478404308742;9.999969587011302;0.946933705628585;-0.15647600233470824;1.066272865804767;1.0000036823761824;0.9597701617518144;1.0000032896489248
52.510208;1.052209296894379;0.9830847825675771;0.9343028934912694;0.1343959766985051;0.12772802874710212;1.056048961282674;9.999968639318155;0.946933925948354;-0.1564790022653124;1.0662728049647519;1.0000035714704991;0.9597705528340572;1.0000033865134474
52.520208;1.0522095733087458;0.983084650218931;0.9343026998872507;0.13439950333155218;0.1277313389151078;1.0560490818573298;9.999967736930481;0.9469331467157235;-0.15648300219510225;1.0662727522399145;1.0000034573014993;0.9597701191662776;1.0000034802471032
52.530208;1.052210848805015;0.9830854518491073;0.9343025179074299;0.1344031111243953;0.12773460462111264;1.0560492022060242;9.999966876616686;0.946933367971482;-0.15648600212420413;1.0662727072607676;1.0000033397313368;0.9597705082071988;1.0000035705549848
52.540208;1.0522111252022932;0.9830853084968002;0.9343023357588331;0.1344066358818922;0.12773791227216502;1.0560493224668515;9.999966054839499;0.9469335897982745;-0.1564890020527208;1.066272669800569;1.0000032187431156;0.9597708965925127;1.0000036571561621
52.550208;1.0522114009030286;0.983085159399799;0.9343021592926202;0.13441015966098802;0.12774121856326556;1.0560504428376598;9.999965268671719;0.9469338122831777;-0.15649300198074523;1.0662726398637483;1.0000030943756504;0.959771447562816;1.0000037397655226
52.560208;1.0522116756705453;0.9830850042771544;0.9343019883233195;0.1344136824434299;0.12774452344245726;1.0560505634765451;9.999964516762217;0.9469330353605006;-0.15649600190836638;1.0662726177026516;1.0000029667003119;0.9597708486560326;1.00000381811307
52.570208;1.0522119494424407;0.9830848427586051;0.9343018224995239;0.13441720422060147;0.12774782687490843;1.0560506844915156;9.999963798957406;0.9469332587041681;-0.15649900183567667;1.0662726037102916;1.0000028358738524;0.9597712364661753;1.0000038919337972
52.580208;1.05221222225341;0.983084674430537;0.9343016613845843;0.1344207249982557;0.12775112884585343;1.0560508060274398;9.999963115654442;0.9469334818412101;-0.1565030017627806;1.0662725982402044;1.0000027021792364;0.9597717877449723;1.000003960933279
52.590208;1.0522134929349936;0.9830854383245506;0.9343015105135581;0.13442432690357448;0.12775438612080028;1.0560519283003447;9.999962467698193;0.9469337043779462;-0.15650600168979456;1.0662726015060917;1.0000025660162783;0.9597721766517977;1.000004024766514
52.600208;1.0522137637903892;0.9830852553064375;0.9343013578082432;0.13442784575996777;0.12775768519619984;1.0560520515257106;9.999961855977437;0.9469329261037156;-0.15650900161684006;1.0662726135882006;1.000002427878353;0.9597715798915828;1.000004083053155
52.610208;1.052214033425539;0.9830850645409702;0.9343012090585255;0.13443136369397946;0.12776098284742776;1.0560521758333759;9.999961280767913;0.9469331469185933;-0.15651200154404607;1.0662726344038322;1.0000022883123683;0.9597719709471709;1.0000041354064442
52.620208;1.052214301465244;0.983084865728846;0.9343010643008334;0.13443488072504822;0.12776427908393478;1.056052301266541;9.99996074160439;0.9469333667155633;-0.15651600147155695;1.0662726636434336;1.000002147869431;0.9597725264565782;1.0000041814641842
52.630208;1.0522145673732366;0.9830846584937001;0.9343009237065288;0.134438396870772;0.12776757391610113;1.0560534278867701;9.999960237325316;0.9469335853022801;-0.1565190013995205;1.066272700812748;1.0000020071058515;0.9597729202977404;1.0000042209313877
52.640208;1.0522158292748969;0.9830853818904641;0.9343007933638897;0.13444199426124073;0.1277708241278179;1.0560535558941222;9.999959765508315;0.9469338023853372;-0.15652200132806166;1.0662727453514433;1.0000018666114987;0.9597733154040885;1.00000425356897
52.650208;1.0522160887717387;0.9830851568786488;0.9343006614919198;0.13444550865108496;0.12777411623914298;1.0560536856257194;9.99995932157219;0.9469330176100547;-0.15652500125727617;1.066272796722732;1.000001726981783;0.9597727249488062;1.0000042791026111
52.660208;1.0522163439616712;0.9830849229107255;0.9343005338760549;0.134449022142787;0.127777407062004;1.0560538174537737;9.999958898666428;0.9469332305820751;-0.1565290011872426;1.0662728544453481;1.0000015887713387;0.9597732850411607;1.0000042971551715
52.670208;1.0522165942339161;0.9830846802404156;0.9343004102881431;0.1344525347142662;0.12778069665692712;1.0560549517540763;9.999958488523175;0.9469334408664928;-0.1565320011180218;1.0662729180752666;1.0000014525191914;0.9597736827273022;1.0000043072909626
52.680208;1.0522168390322642;0.9830844292506101;0.9343002905518973;0.13445604634428046;0.12778398509168376;1.0560550889743425;9.999958082382786;0.9469336479891094;-0.15653500104964332;1.0662729872244106;1.0000013188184904;0.9597740809939768;1.0000043091520765
52.690208;1.0522170778584596;0.9830841704178964;0.9343001746129396;0.13445955701270618;0.12778727243899426;1.0560552296279324;9.999957671622568;0.9469328514176653;-0.15653900098211024;1.0662730616325236;1.0000011883215054;0.9597736563957205;1.0000043025998793
52.700208;1.052218309116132;0.9830848437453481;0.9343000683892984;0.13446314883073984;0.12779051553544887;1.0560563741741444;9.999957248316193;0.9469330505897591;-0.1565420009154242;1.0662731411422601;1.0000010616414052;0.9597740562044885;1.000004287790295
52.710208;1.0522185348212039;0.9830845711026103;0.9342999600577837;0.13446665747257092;0.12779380093381687;1.056056522956994;9.999956806038265;0.9469332450218089;-0.156545000849596;1.0662732255701344;1.0000009392695626;0.9597744572387155;1.0000042651577294
52.720208;1.0522187534565004;0.9830842927292184;0.9342998555321042;0.1344701650233149;0.12779708545908036;1.0560566762301369;9.999956340706031;0.9469334343946653;-0.15654800078463996;1.0662733146026655;1.0000008216170249;0.9597748598482679;1.0000042353088536
52.730208;1.052218964755006;0.9830840095533069;0.9342997548295519;0.13447367142576325;0.12780036917498797;1.056056834159536;9.999955850496205;0.9469326185663794;-0.1565510007205806;1.0662734077325071;1.0000007090937961;0.9597742777395074;1.0000041988706276
52.740208;1.0522191685565856;0.9830837225551792;0.9342996580320537;0.1344771766120043;0.12780365215641204;1.0560579967942203;9.999955334927106;0.9469327975547973;-0.15655500065746128;1.0662735042297495;1.0000006021310512;0.9597748474969671;1.000004156368936
52.750208;1.052220363624248;0.983084372145701;0.9342995712329547;0.1344807626609995;0.12780689124844305;1.056058164010344;9.999954794424486;0.9469329714998312;-0.1565580005953382;1.0662736031780167;1.0000005011800315;0.959775256556576;1.0000041081845896
52.760208;1.0522205523673056;0.9830840804993196;0.9342994828747142;0.13448426517245635;0.1278101730123307;1.0560583354170607;9.999954230497046;0.9469331406080089;-0.15656100053426666;1.0662737035717325;1.0000004066983914;0.9597756684162009;1.0000040545825204
52.770208;1.0522207336984397;0.9830837880203747;0.9342993991936844;0.13448776620341207;0.1278134542779074;1.0560585103161084;9.999953645571134;0.9469333051215663;-0.1565640004742862;1.066273804446961;1.0000003191262552;0.9597760835746701;1.0000039957608475
52.780208;1.052220907749448;0.9830834956052;0.9342993205113074;0.1344912656484885;0.127816735100348;1.0560596878083182;9.999953042505528;0.946932465311102;-0.1565680004154178;1.0662739049601806;1.0000002388724543;0.95977567907928;1.000003931859659
52.790208;1.0522210746667913;0.9830832040764607;0.9342992471130224;0.13449476341496816;0.12782001552513209;1.0560598669551085;9.999952424415682;0.946932621465547;-0.15657100035769303;1.066274004373517;1.0000001662618303;0.9597761023621394;1.0000038629490748
52.800208;1.0522212346511948;0.9830829142960711;0.9342991791811117;0.13449825943876934;0.12782329559345745;1.0560600468626313;9.999951794453219;0.9469327738679872;-0.15657400030119867;1.0662741020155317;1.0000001014586337;0.9597765303503217;1.0000037890455207
52.810208;1.0522223868445162;0.9830836520028616;0.9342992038068001;0.13450008425208976;0.12782486741931523;1.0560602266998038;9.999951155051233;0.9469329227497154;-0.15657700024608637;1.0662741972552117;1.0000000444799528;0.9597769634094755;1.0000037101190251
52.820208;1.052222534085843;0.9830833684354161;0.9342991466690354;0.13450357669468319;0.12782814691067493;1.0560614057011852;9.999950507347778;0.9469320682896312;-0.15658000019253185;1.066274289490161;0.9999999952769217;0.9597764152311032;1.0000036260540945
52.830208;1.0522226757315765;0.9830830891372012;0.9342990944965894;0.13450706731522355;0.12783142619680612;1.0560615831704687;9.99994985128827;0.9469322106734571;-0.15658400014068916;1.0662743781397162;0.9999999537761807;0.9597770223334718;1.0000035366324125
52.840208;1.0522228123435404;0.9830828147106521;0.934299046790197;0.1345105561043142;0.12783470533916877;1.0560617585171839;9.999949185832282;0.946932350109153;-0.15658700009068743;1.0662744626305642;0.9999999198798771;0.9597774718844121;1.0000034415972912
52.850208;1.0522229444885887;0.9830825456568073;0.934299002979042;0.1345140430706163;0.12783798440232566;1.0560619313273698;9.999948509042218;0.9469324867914873;-0.15659000004265033;1.066274542440326;0.9999998934617653;0.9597779270415144;1.0000033407571796
52.860208;1.052223072757813;0.9830822823988467;0.9342989624783783;0.134517528239152;0.1278412634531754;1.0560631013663178;9.999947818200413;0.9469316208712882;-0.15659299999669465;1.066274617227228;0.9999998743886143;0.9597774012190687;1.0000032340494414
