time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.870208;1.0522241965757528;0.9830829646996665;0.9342989305564481;0.1345210938354403;0.1278444993147592;1.056063268482132;9.999947109947069;0.9469317524283809;-0.1565959999529188;1.066274686913156;0.9999998625573581;0.9597778676210624;1.0000031215413936
52.880208;1.0522243188816942;0.9830827139220684;0.934298894594894;0.13452457549620944;0.12784777851979476;1.0560634325214435;9.99994638110716;0.9469318814385267;-0.1565999999114122;1.0662747516482665;0.9999998578898336;0.9597785027954076;1.0000030034104133
52.890208;1.0522244389450754;0.9830824695242079;0.934298859625654;0.1345280554406229;0.1278510578730709;1.056063593294478;9.999945630094652;0.9469320077428245;-0.15660299987226348;1.0662748117531051;0.9999998603234641;0.9597789803896867;1.0000028799217495
52.900208;1.0522245571092876;0.9830822315527463;0.9342988247983346;0.1345315336924874;0.1278543374042024;1.0560647505454375;9.999944857215826;0.9469321310633949;-0.15660599983553375;1.0662748676967353;0.9999998698733105;0.9597794634585112;1.000002751400489
52.910208;1.052224673643799;0.9830820001864534;0.9342987893990379;0.13453501026855397;0.12785761713357754;1.0560649039355021;9.99994406364198;0.9469312510723888;-0.15660899980123788;1.0662749201041068;0.9999998866826748;0.9597789652195933;1.0000026181932415
52.920208;1.0522247887424736;0.9830817756851363;0.934298752851709;0.1345384851757955;0.12786089709046863;1.0560650530566995;9.999943250374844;0.9469313674228081;-0.15661199976937307;1.066274969743287;0.9999999109773082;0.9597794586329076;1.0000024806125776
52.930208;1.0522259013200064;0.9830824976927653;0.9342987205757057;0.1345420406364983;0.12786413409035072;1.0560651974783022;9.999942417903753;0.946931479737694;-0.15661599973995502;1.0662750174288713;0.9999999429920408;0.9597801200547151;1.0000023389233827
52.940208;1.0522260138233683;0.9830822875088565;0.9342986802297829;0.13454551223949504;0.12786741469747867;1.0560663368093;9.99994156658362;0.9469315876428284;-0.15661899971302035;1.0662750639158514;0.9999999828990241;0.9597806230268364;1.0000021933726866
52.950208;1.0522261252051777;0.9830821699538014;0.9342987183145636;0.1345472306219689;0.12786903109618966;1.0560664707000489;9.999940697227341;0.946930690775337;-0.1566219996886063;1.0662751098648615;1.000000030734915;0.9597801441492904;1.0000020441646884
52.960208;1.052226235658838;0.9830819741436325;0.9342986718832933;0.13455069904905143;0.12787231279424724;1.0560665987792885;9.999939811041688;0.9469307887325249;-0.15662499966672846;1.0662751558159773;1.0000000864006606;0.9597806566516294;1.0000018914132378
52.970208;1.0522263453960794;0.9830817854207886;0.9342986214745461;0.1345541659481853;0.1278755952328905;1.0560667206504497;9.999938909001166;0.9469308810993455;-0.1566279996473602;1.0662752021366828;1.000000149737679;0.9597811738922651;1.00000173517301
52.980208;1.0522274535191578;0.9830825432209361;0.9342985724104285;0.13455771358875165;0.12787883529592428;1.0560678359702782;9.999937991720303;0.9469309675823907;-0.15663099963042554;1.066275248992104;1.0000002205829357;0.9597816957782929;1.0000015755210732
52.990208;1.0522275628061142;0.9830823687375758;0.934298512298389;0.1345611775586665;0.1278821195754984;1.056067944516074;9.999937059783443;0.9469310481154335;-0.1566339996158225;1.0662752963440612;1.000000298722339;0.9597822222322693;1.0000014125873247
53.000208;1.052227672493821;0.9830822014042303;0.934298446538608;0.1345646401603578;0.12788540493311903;1.0560680461835694;9.999936113841542;0.9469301228535164;-0.15663799960344557;1.0662753439902357;1.0000003837809426;0.9597819297380469;1.0000012464935666
53.010208;1.052227782875504;0.9830820412585266;0.9342983746504471;0.13456810149704596;0.1278886914489973;1.0560681409020827;9.999935154746835;0.9469301921141965;-0.15664099959317956;1.066275391683425;1.0000004751873162;0.9597824648271898;1.000001077332645
53.020208;1.0522278940504561;0.9830818883400884;0.9342982962061197;0.1345715616928354;0.12789197918408607;1.0560692285427822;9.999934183646554;0.9469302563064789;-0.15664399958489128;1.066275439273612;1.000000572272106;0.9597830037230759;1.0000009053048893
53.030208;1.0522280059884832;0.9830817426171329;0.934298210822091;0.13457502089114085;0.1278952681856426;1.0560693089443398;9.99993320157906;0.9469303158281727;-0.15664699957843672;1.0662754867825766;1.0000006743949679;0.9597835459980081;1.0000007308123848
53.040208;1.052229117453279;0.9830825433423608;0.9342981240615575;0.13457856150670347;0.1278985152540456;1.0560693820261051;9.999932209434007;0.9469293710194547;-0.15664999957367925;1.0662755343950414;1.0000007810027292;0.9597831046124572;1.0000005543283714
53.050208;1.0522292307992929;0.9830824967801425;0.9342981049188748;0.1345802676049337;0.12790014221132034;1.0560694478439638;9.999931209114104;0.9469294222182565;-0.15665299957050385;1.0662755823903842;1.0000008916658514;0.9597836522622257;1.0000003762431176
53.060208;1.052229344873987;0.9830823711321789;0.9342979966965481;0.13458372486194367;0.12790343521884517;1.0560705065323124;9.999930204832916;0.946929469785916;-0.15665599956880566;1.0662756310724189;1.000001006097085;0.9597842018237163;1.0000001968861372
53.070208;1.0522294597747865;0.9830822512528783;0.9342978803089498;0.13458718187275048;0.1279067295900564;1.056070558208987;9.99992920295323;0.9469295140524403;-0.15665899956846335;1.0662756807201303;1.0000011240918885;0.9597847527758682;1.0000000166339917
53.080208;1.052229575630191;0.9830821364470778;0.934297755604888;0.13459063884651445;0.12791002531367818;1.0560706029597748;9.999928210618185;0.9469285552725146;-0.15666299956932678;1.0662757315273232;1.0000012454538103;0.9597844812959611;0.9999998359610368
53.090208;1.0522296925503822;0.9830820258909386;0.9342976225688656;0.13459409597861727;0.12791332237761796;1.0560706408994598;9.999927234738486;0.9469285936480961;-0.15666599957121896;1.0662757835869565;1.0000013699938126;0.9597850336527347;0.999999655411433
53.100208;1.0522308093792765;0.9830828581325366;0.934297487207996;0.1345976357093947;0.1279165775381331;1.0560716722124812;9.999926281599345;0.9469286293997782;-0.15666899957394634;1.0662758369790595;1.0000014975577847;0.9597855859101496;0.9999994755389876
53.110208;1.0522309284044167;0.9830827535027349;0.9342973377891179;0.13460109363694003;0.12791987727148668;1.056071697137042;9.999925356452842;0.9469286628129864;-0.15667199957732245;1.0662758918549804;1.0000016279920014;0.9597861374077771;0.9999992968461865
53.120208;1.0522310483004964;0.9830826506701835;0.934297180344343;0.13460455212674813;0.12792317833691802;1.0560717159124955;9.999924463131574;0.9469286942212023;-0.15667499958119444;1.0662759484226925;1.00000176109301;0.9597866874782808;0.9999991197520923
53.130208;1.0522311688930874;0.9830826344087326;0.9342970961834979;0.13460625964106746;0.12792481604670133;1.0560717287226342;9.999923603814707;0.9469277239990592;-0.15667799958544948;1.0662760068974702;1.0000018966278397;0.959786248908734;0.9999989446181018
53.140208;1.0522312898459583;0.9830825334161964;0.9342969231635961;0.13460971949171574;0.12792811978688381;1.0560727356678794;9.999922779221865;0.9469277525679598;-0.15668099959001208;1.0662760675115865;1.0000020343582328;0.9597867942722345;0.9999987718071434
53.150208;1.052231410597632;0.9830824327223042;0.9342967426602065;0.13461318014528034;0.1279314248766574;1.0560727367799572;9.999921989361933;0.9469277803295019;-0.15668399959485463;1.0662761305695203;1.0000021740087983;0.9597873364096962;0.9999986017500005
53.160208;1.0522325293336734;0.9830832715517367;0.9342965609031637;0.13461672396597563;0.12793468808529784;1.0560727320646213;9.999921234136378;0.9469278075943309;-0.15668699960000465;1.0662761964181802;1.0000023152438002;0.9597878748716914;0.999998435004105
53.170208;1.052232647943903;0.9830831710534672;0.9342963664682943;0.1346201864391857;0.12793799589462984;1.056072721512216;9.999920513597209;0.9469278346030078;-0.15668999960552452;1.0662762653251148;1.0000024576867532;0.9597884094057053;0.9999982722376314
53.180208;1.0522327649369627;0.9830830707979195;0.9342961657693472;0.13462364990188402;0.1279413050583107;1.056073705045285;9.999919828373873;0.9469268615803709;-0.15669399961147693;1.0662763374538249;1.0000026009319898;0.959788116611559;0.9999981141010361
53.190208;1.0522328801151777;0.9830829710852689;0.934295959353305;0.13462711441550568;0.12794461555416925;1.0560736825042063;9.999919179820058;0.9469268887544279;-0.15669699961790493;1.0662764129342786;1.0000027445489024;0.95978864325313;0.9999979610843054
53.200208;1.0522329933777268;0.9830828722908039;0.9342957478077981;0.13463058004639852;0.12794792735665184;1.0560736537443767;9.99991856943207;0.9469269163215823;-0.15669999962483291;1.0662764918547218;1.0000028881524268;0.959789166265508;0.999997813457419
53.210208;1.0522331046836502;0.9830828602147083;0.9342956129008361;0.13463229522615083;0.12794957575762736;1.0560736187495432;9.99991799846951;0.946926944380576;-0.15670299963227016;1.0662765742022697;1.0000030314992672;0.9597896859522985;0.9999976712857575
53.220208;1.052234212797875;0.9830837038574415;0.9342953988614765;0.13463584552933794;0.12795284688073805;1.0560745776591336;9.999917468076056;0.9469259728945305;-0.1567059996402075;1.0662766598683504;1.000003174500468;0.9597892159214925;0.9999975345306933
53.230208;1.0522343200783955;0.9830836100915091;0.9342951756580489;0.13463931475995658;0.12795616248969752;1.0560745307027735;9.99991697932631;0.9469260016986618;-0.15670899964861773;1.0662767487089182;1.0000033171808995;0.9597897293178598;0.9999974031915397
53.240208;1.0522344254256848;0.983083518590095;0.9342949498088999;0.13464278525492432;0.12795947931555934;1.0560744780664546;9.999916533235702;0.9469260305306572;-0.15671199965745886;1.0662768405962055;1.0000034596483074;0.9597902393590739;0.9999972773381519
53.250208;1.0522345289986599;0.9830834296227502;0.9342947217178583;0.1346462570281998;0.12796279732639831;1.0560744197609058;9.999916130919944;0.9469260590484461;-0.15671499966667432;1.0662769354424289;1.0000036020481162;0.9597907457726027;0.9999971570504028
53.260208;1.0522346309459585;0.9830833434781078;0.9342944915509155;0.13464973006971837;0.12796611648637743;1.0560753556118292;9.999915773989134;0.9469260868411763;-0.1567179996761913;1.0662770332260536;1.0000037445128935;0.9597912483100838;0.9999970424020674
53.270208;1.052234731358073;0.9830832604164006;0.9342942593393042;0.13465320435912215;0.12796943675489625;1.0560752853416666;9.9999154650834;0.946925113502926;-0.1567209996859159;1.066277134020559;1.000003887148187;0.9597907602332161;0.9999969334560336
53.280208;1.0522358291018994;0.9830842054810344;0.9342941121765873;0.13465501058438525;0.12797105016322294;1.0560752086124474;9.999915208000887;0.9469251387348462;-0.15672399969573253;1.0662772379697798;1.0000040300423054;0.9597912546594761;0.9999968302161943
53.290208;1.052235926598932;0.9830841292804564;0.9342938758981572;0.13465848733629243;0.1279743725269216;1.0560751250731681;9.999915006690797;0.94692516234935;-0.1567269997055192;1.06627734519951;1.0000041732715208;0.9597917450863287;0.9999967326426481
53.300208;1.0522360227150975;0.9830840568843079;0.9342936375435325;0.13466196532977226;0.12797769587485303;1.056075034452573;9.999914863555736;0.9469251841859563;-0.15672999971517615;1.0662774557676977;1.0000043168983486;0.9597922317089118;0.9999966407186983
53.310208;1.0522361175166721;0.9830839885621825;0.934293397033742;0.1346654445814856;0.12798102015877622;1.0560759366037844;9.999914779055763;0.9469242040344983;-0.15673299972464727;1.0662775697120461;1.0000044609599128;0.9597917282570645;0.9999965543991299
53.320208;1.0522362110921344;0.9830839245999881;0.9342931542881897;0.13466892510155518;0.1279843453287315;1.0560758315239853;9.999914753027255;0.946924221608159;-0.15673599973391375;1.0662776870739425;1.0000046054643164;0.9597922082587248;0.9999964735218511
53.330208;1.0522363035241569;0.9830838652246858;0.9342929092500378;0.13467240689714008;0.1279876713404298;1.0560757194203125;9.999914785670663;0.9469242365956425;-0.15673899974295988;1.0662778078445363;1.000004750429819;0.959792685524642;0.9999963978831939
53.340208;1.0522373936513199;0.9830848353364335;0.9342927489746037;0.1346742207062503;0.12798929023811945;1.05607560071599;9.999914877224056;0.9469242487697295;-0.15674199975174113;1.0662779319158622;1.0000048959125691;0.9597931604572553;0.9999963273515299
53.350208;1.052237483796319;0.9830847852765092;0.9342924992865648;0.1346777051223499;0.12799261787336103;1.0560764759362335;9.99991502729152;0.9469242580369145;-0.1567449997601878;1.0662780590635983;1.0000050419738231;0.9597936335133611;0.9999962618299607
53.360208;1.0522375726570607;0.9830847397697958;0.9342922472219876;0.13468119090792385;0.12799594633815747;1.0560763455892217;9.999915234529215;0.9469232643713059;-0.156747999768235;1.066278188945663;1.0000051886421761;0.9597931186915409;0.9999962011726296
53.370208;1.0522376600542631;0.9830846986335704;0.9342919925964899;0.1346846781058334;0.12799927566538355;1.0560762100855767;9.999915496722384;0.9469232677125823;-0.15675099977585652;1.0662783210678672;1.0000053358793584;0.9597935898777489;0.9999961451976941
53.380208;1.05223774576878;0.9830846615531296;0.9342917350999472;0.13468816675483625;0.12800260588252457;1.0560760696936318;9.999915811216818;0.9469232679244143;-0.15675399978309248;1.066278454768055;1.0000054835417351;0.9597940613544844;0.9999960937024933
53.390208;1.0522378295750439;0.9830847135022973;0.9342915556015791;0.1346899052686063;0.12800427230977632;1.0560769245538304;9.999916175070119;0.9469232648341654;-0.15675799979005697;1.066278589340271;1.000005631379982;0.9597946972794131;0.9999960463753038
53.400208;1.0522389100930805;0.9830856225712913;0.9342912975332172;0.13469347928752642;0.12800756108229938;1.0560767747179345;9.99991658436751;0.9469232582837053;-0.15676099979691388;1.0662787241939726;1.0000057790805774;0.9597951716397574;0.9999960027325172
53.410208;1.0522389896136761;0.9830855946395641;0.934291030167392;0.13469697249212928;0.12801089397305593;1.0560766201937533;9.999917033656256;0.9469222481351413;-0.15676399980383096;1.0662788589149608;1.00000592634647;0.9597946614688698;0.9999959621737152
53.420208;1.052239067052389;0.9830855682649839;0.9342907595241918;0.13470046726283502;0.12801422772101995;1.0560764609953521;9.999917516395449;0.9469222342881911;-0.15676699981094483;1.0662789932574464;1.000006072954265;0.9597951398549408;0.9999959240559502
53.430208;1.0522391427103717;0.983083790856016;0.9342888211045561;0.1347038782296961;0.12801748113695283;1.0560772971785477;9.999918025595937;0.9469222167294529;-0.15676999981835923;1.0662791270900507;1.0000062187112062;0.959795619992145;0.9999958877690349
53.440208;1.0522392170753472;0.9830837646821798;0.9342885445079275;0.13470737622776066;0.1280208165135148;1.0560771288620434;9.999918554151604;0.9469221955482473;-0.15677299982615553;1.066279260307774;1.0000063634240273;0.9597961016593023;0.999995852855731
53.450208;1.0522392907831744;0.983083822571321;0.9342883464923271;0.1347091242873521;0.1280224879786206;1.056076956241431;9.999919095445211;0.9469211709041448;-0.15677599983438856;1.0662793927703542;1.0000065069699962;0.9597955981210863;0.9999958190804166
53.460208;1.0522403633101387;0.9830847322098839;0.9342880711675227;0.13471270810530608;0.12802578164864326;1.0560767795743855;9.99991964405554;0.9469211429697771;-0.15677799984308483;1.0662795243267817;1.0000066493442656;0.9597959190408597;0.999995786356771
53.470208;1.0522404375396501;0.983084699204969;0.9342877886742121;0.1347162113610856;0.12802911927710175;1.056077599127641;9.99992019593543;0.9469211118840081;-0.15678099985225746;1.066279654877093;1.0000067905810173;0.9597964044969125;0.999995754625476
53.480208;1.0522405125643093;0.9830846620196931;0.9342875060319017;0.13471971646996336;0.12803245758228415;1.0560774151258179;9.99992074774633;0.946921077764406;-0.15678399986191863;1.0662797843539518;1.0000069306264427;0.9597968912360915;0.9999957237976598
53.490208;1.0522405884700448;0.9830846198142239;0.9342872244114332;0.13472322344550153;0.1280357965197189;1.056077227724953;9.999921296046915;0.9469210407216709;-0.1567869998720773;1.0662799126500335;1.0000070692642096;0.9597973793763758;0.9999956937435835
53.500208;1.0522406652055485;0.9830846572896872;0.9342870260386616;0.13472498064595279;0.12803747136679822;1.0560770370135648;9.999921837793108;0.9469200007977129;-0.15678999988272482;1.066280039606719;1.0000072061267893;0.9597968824443719;0.9999956642678317
53.510208;1.0522407426616864;0.9830846030515308;0.9342867494623295;0.1347284912698353;0.12804081148167454;1.0560768430805818;9.999922371104326;0.9469199579191424;-0.15679299989381204;1.0662801650364786;1.000007340821621;0.9597973736880862;0.9999956350746239
53.520208;1.052241819564605;0.9830854813928455;0.9342864824427723;0.134732085989926;0.12804410892497167;1.0560776461215469;9.999922894495587;0.9469199119375723;-0.15679599990523557;1.0662802887426879;1.000007473080504;0.959797866698825;0.9999956057462397
53.530208;1.05224189822569;0.9830854130867018;0.9342862136459121;0.13473559988594463;0.12804745016843702;1.056077446460779;9.999923406079406;0.9469198626790875;-0.15679899991685772;1.066280410594712;1.0000076027661233;0.9597983616680416;0.9999955757809771
53.540208;1.0522419773920744;0.983085337355507;0.9342859493574586;0.13473911522689672;0.1280507919816292;1.0560772444957227;9.999923903863422;0.9469198099824665;-0.15680199992854543;1.0662805305805123;1.0000077297741325;0.9597988588318301;0.9999955447027986
53.550208;1.0522420569970277;0.9830853395954532;0.9342857709208222;0.1347408802779288;0.1280524696951086;1.0560770406483742;9.999924386048184;0.9469187537920792;-0.15680499994018923;1.0662806487610819;1.0000078539895554;0.9597983719555524;0.9999955121230785
53.560208;1.052242137015723;0.9830852490603041;0.9342855160461614;0.13474439820981698;0.12805581271168207;1.0560778353230094;9.999924851387046;0.9469186942379483;-0.15680799995170627;1.0662807652212973;1.0000079753279794;0.9597988746021018;0.9999954776843398
53.570208;1.0522422175214279;0.9830851511423818;0.934285265843861;0.1347479173222742;0.12805915636077905;1.0560776289177194;9.999925299922403;0.9469186315834005;-0.15681099996303094;1.0662808800700285;1.0000080937571192;0.9597993806757321;0.9999954409881712
53.580208;1.0522432975303417;0.9830859852212209;0.9342850261893227;0.1347515199617707;0.12806245742060068;1.056077421882222;9.999925732814837;0.9469185661316076;-0.15681399997408885;1.066280993430778;1.0000082092280227;0.9597998906184309;0.9999954015850983
53.590208;1.0522433797131276;0.9830859579051529;0.9342848663443502;0.13475328958634053;0.1280641376899988;1.0560772147042425;9.999926150751083;0.9469174981840655;-0.15681699998478163;1.066281105318559;1.000008321571021;0.9597994182674545;0.9999953590167374
53.600208;1.0522434632219897;0.9830858379799614;0.9342846298029286;0.13475681177522802;0.12806748330484866;1.056078007876263;9.999926553029495;0.9469174279965253;-0.15681999999499377;1.0662812154627468;1.0000084304540946;0.9597999371196784;0.9999953129171706
53.610208;1.0522435484296166;0.9830857111346808;0.9342843974758521;0.1347603348090079;0.1280708295486906;1.0560778019087527;9.999926938447372;0.9469173557279723;-0.15682300000460903;1.0662813233078745;1.0000085354492412;0.959800461002327;0.9999952630967329
53.620208;1.0522436357881497;0.983085577792552;0.9342841690251861;0.13476385861797618;0.128074176398791;1.056077597330571;9.999927306098192;0.9469172814121016;-0.1568260000135292;1.0662814281747834;1.00000863612731;0.9598009903587179;0.9999952095122455
53.630208;1.0522437258535728;0.9830854384996848;0.9342839441379536;0.13476738314882258;0.12807752386205432;1.0560773946859405;9.999927655696453;0.9469172049967572;-0.1568290000216797;1.0662815293534778;1.0000087320715625;0.9598015255808368;0.9999951522336535
53.640208;1.0522448180203285;0.9830863186858044;0.9342838096653728;0.13476923915312225;0.12807916404591357;1.0560781945114448;9.9999279885869;0.9469161264680133;-0.15683200002899064;1.06628162609845;1.000008822812825;0.9598010802582678;0.9999950915078125
53.650208;1.0522449151234976;0.9830861693406434;0.9342835912664864;0.13477276496428342;0.12808251285164118;1.0560779972961247;9.999928308324442;0.946916045952686;-0.15683500003538012;1.0662817176667336;1.0000089077465726;0.9598016273605053;0.9999950278074902
53.660208;1.0522450162339436;0.983086015811513;0.9342833759229743;0.13477629130511734;0.12808586239978928;1.0560778035335034;9.9999286196662;0.9469159637278748;-0.15683800004076814;1.0662818034442223;1.0000089861146872;0.9598021799923311;0.9999949617279978
53.670208;1.0522451214336996;0.9830858585224729;0.93428316358448;0.1347798180962155;0.1280892127294708;1.0560776138140229;9.999928927099218;0.9469158801829639;-0.15684000004510665;1.0662818830606533;1.0000090570741018;0.9598025743375581;0.9999948937864256
53.680208;1.0522452306987657;0.9830857832569213;0.9342830354335485;0.13478159363740996;0.12809089917574595;1.056077428833149;9.999929234342305;0.9469157958107212;-0.15684300004839308;1.066281956408477;1.0000091197680814;0.9598031367440429;0.9999948242917733
53.690208;1.0522453439020178;0.9830856195955218;0.9342828292891769;0.13478512113498387;0.12809425112403566;1.0560782493303909;9.999929544720276;0.9469147111953288;-0.15684600005066307;1.0662820235730146;1.0000091733579353;0.9598027167619801;0.999994753301644
53.700208;1.0522464595965546;0.9830863926542678;0.9342826324566966;0.13478873135672625;0.12809756063372488;1.0560780759961774;9.999929861118677;0.9469146268867914;-0.15684900005198446;1.0662820847098755;1.000009217058969;0.9598032870833884;0.9999946806168434
53.710208;1.05224657973254;0.9830862238136532;0.9342824332714115;0.1347922593485911;0.1281009141471383;1.0560779094035757;9.99993018551936;0.9469145432464359;-0.15685200005244854;1.0662821399646696;1.0000092502278535;0.9598038608635713;0.9999946058705604
53.720208;1.0522467024986024;0.9830861380295415;0.9342823189360075;0.13479403586439734;0.12810260369348725;1.0560777499829603;9.999930519297923;0.946914460441507;-0.15685500005214306;1.0662821894847956;1.0000092724617615;0.9598044379463997;0.9999945287361984
53.730208;1.0522468270960081;0.9830859645667426;0.93428212712742;0.1347975641082527;0.1281059586061179;1.0560785979541674;9.999930863853926;0.9469143785424308;-0.15685800005113845;1.0662822334014614;1.0000092836372616;0.9598050182243781;0.9999944491441228
53.740208;1.0522469526946818;0.9830857888843546;0.9342819388202296;0.1348010924001603;0.128109314153723;1.056078453297907;9.99993122061613;0.9469132975887082;-0.15686100004950598;1.0662822717611582;1.0000092838820425;0.9598046150262817;0.9999943673195503
53.750208;1.052247078603905;0.9830856111928359;0.9342817536981497;0.13480462072118563;0.12811267030054022;1.0560783158900209;9.999931590936868;0.9469132175954282;-0.15686400004734033;1.066282304513532;1.000009273488477;0.9598052013715336;0.9999942836167872
53.760208;1.052247204389515;0.9830855172314215;0.9342816525899396;0.13480639744355571;0.1281143623264165;1.0560781856461883;9.999931976339687;0.946913138516138;-0.15686700004475887;1.0662823315423526;1.0000092528163096;0.9598057906973994;0.9999941983705493
53.770208;1.0522483286892677;0.9830862759196489;0.9342814788175615;0.1348100083226488;0.1281176763436406;1.0560790625026766;9.999932378703988;0.9469130602328844;-0.15687000004186813;1.0662823527202125;1.0000092222530976;0.9598063830745006;0.9999941118780018
53.780208;1.0522484538645094;0.9830860939959386;0.934281301443381;0.13481353680224664;0.12812103411163625;1.0560789462858204;9.999932800189665;0.9469129825944135;-0.1568720000387284;1.0662823679844757;1.0000091822260413;0.9598068151316692;0.9999940244119983
53.790208;1.052248578789519;0.9830859109703193;0.9342811261837279;0.1348170653646355;0.12812439237574716;1.0560788366769462;9.999933242680347;0.9469119053937045;-0.15687500003536078;1.0662823773537882;1.0000091332362075;0.9598064271928183;0.9999939361959265
53.800208;1.0522487035221988;0.9830858123193413;0.9342810339717954;0.13481884238663874;0.1281260864360734;1.0560787333701167;9.999933706882114;0.9469118282869544;-0.15687800003178173;1.0662823808833921;1.0000090759194615;0.9598070288978647;0.9999938473511697
53.810208;1.0522488280805176;0.9830856272755729;0.9342808622341738;0.13482237114819703;0.12812944565692164;1.056078636241613;9.999934192210604;0.9469117507886889;-0.1568810000280262;1.0662823786555085;1.0000090111128168;0.9598076337596525;0.9999937578602237
53.820208;1.0522489524844838;0.9830854412033394;0.934280691869302;0.13482590002319622;0.12813280532185597;1.0560795453412373;9.99993469762183;0.946911672397942;-0.15688400002415062;1.0662823707941749;1.0000089398459775;0.9598082419946118;0.9999936676056088
53.830208;1.052250075609491;0.9830861934764049;0.9342805285812896;0.13482951151107583;0.12813612215532763;1.0560794607289128;9.999935222342978;0.9469105927586385;-0.15688700002022288;1.066282357407621;1.00000886322843;0.9598078673590648;0.9999935764535272
53.840208;1.0522501998986267;0.9830860906705465;0.9342804415121657;0.13483128900500047;0.12813781789715162;1.05607938232745;9.9999357659381;0.9469105116830796;-0.15689000001631936;1.0662823384903046;1.0000087823208725;0.9598084832716935;0.9999934842877013
53.850208;1.0522503242057366;0.9830859014866511;0.9342802741569872;0.13483481826211072;0.12814117864131122;1.0560793099404808;9.999936328004717;0.9469104290269525;-0.15689200001253062;1.0662823139173894;1.000008698047776;0.9598089399830549;0.9999933910080863
53.860208;1.0522504485216748;0.9830857114389562;0.9342801075286502;0.13483834763593103;0.12814453965171016;1.056080243347116;9.999936908337105;0.9469103446222276;-0.1568950000089594;1.0662822835215706;1.0000086111340292;0.9598095645603065;0.9999932965380207
53.870208;1.0522505727759044;0.9830855206021623;0.9342799414508293;0.13484187711864484;0.1281479008820951;1.0560801823234016;9.99993750757466;0.9469102583578256;-0.15689800000571738;1.0662822471199527;1.0000085221196715;0.9598101935801508;0.9999932008321649
53.880208;1.0522506968809842;0.9830854144202358;0.9342798569525337;0.13484365506896043;0.12814959759960415;1.0560801266543427;9.999938127444889;0.9469091702430321;-0.15690100000292473;1.0662822045362474;1.0000084314764657;0.9598098404494325;0.999993103897326
53.890208;1.0522518196006063;0.9830861615861527;0.9342796975799252;0.13484726725805943;0.128152915910469;1.0560800761708917;9.99993877048803;0.9469090803615371;-0.15690400000069318;1.0662821556847146;1.0000083396974069;0.9598104781147851;0.9999930057785197
53.900208;1.0522519432688007;0.9830859687799687;0.9342795325966687;0.13485079702108177;0.12815627757023448;1.0560810307400081;9.999939439549413;0.9469089888224002;-0.15690699999910196;1.0662821005625212;1.0000082472922507;0.9598111197565871;0.9999929064744271
53.910208;1.0522520666065849;0.983085860948798;0.9342794491148562;0.13485257519795907;0.12815797462383932;1.0560809902630495;9.999940137048627;0.9469088957447656;-0.1569099999981994;1.0662820391672398;1.0000081547749922;0.9598117650502893;0.9999928059125031
53.920208;1.052252189424288;0.9830856674329692;0.9342792849547954;0.1348561050444439;0.1281613364200375;1.0560809547128742;9.99994086452024;0.9469088012330251;-0.15691199999802719;1.066281971533468;1.000008062681849;0.9598122502166927;0.9999927040217856
53.930208;1.052252311424979;0.9830854737426424;0.934279121523429;0.13485963492116837;0.12816469823505175;1.056080924112455;9.999941623114918;0.9469077053976831;-0.1569149999986395;1.0662818978111228;1.000007971540015;0.9598119154427378;0.9999926007293908
53.940208;1.0522524322007025;0.9830852799770925;0.9342789590641254;0.13486316485356564;0.12816806002774717;1.056080898469035;9.999942414601904;0.9469076084427337;-0.1569180000001037;1.0662818182101303;1.0000078817679083;0.959812570201078;0.9999924958746911
53.950208;1.0522525511924203;0.9830851716637184;0.9342788788452129;0.13486494324546253;0.1281697570640536;1.0560818777589216;9.99994324140292;0.9469075107168233;-0.1569210000024932;1.0662817328775607;1.000007793624018;0.9598132278727911;0.9999923892311914
53.960208;1.0522536664725868;0.9830859175596455;0.9342787244415264;0.13486855594416122;0.12817307544453926;1.0560818619642853;9.999944105532338;0.9469074126702735;-0.1569240000058972;1.0662816418350858;1.0000077072231905;0.9598138883608772;0.9999922806219042
53.970208;1.0522537795331044;0.9830857243224341;0.9342785650562472;0.13487208629775205;0.12817643691309455;1.0560818511242465;9.99994500770174;0.9469073147773147;-0.15692700001043844;1.0662815449762337;1.0000076225113972;0.9598145513981772;0.9999921699654838
53.980208;1.0522538882455819;0.9830856168145855;0.9342784876640902;0.13487386521653652;0.12817813349005425;1.0560818453517564;9.999945947353403;0.9469062175198792;-0.15692900001625754;1.0662814421184927;1.0000075392091337;0.9598140664377464;0.9999920572394576
53.990208;1.0522539916883211;0.9830854243159233;0.9342783297357706;0.134877396002521;0.12818149448250998;1.056082844788183;9.999946923569617;0.9469061214292255;-0.15693200002346974;1.0662813331214966;1.000007456812014;0.9598147329117969;0.9999919424262392
54.000208;1.0522540890654313;0.9830852323578982;0.9342781721158333;0.13488092703371635;0.12818485512123218;1.0560828495688226;9.999947935803673;0.9469060270714476;-0.15693500003214939;1.0662812179333985;1.000007374678819;0.9598154002128321;0.9999918254886897
54.010208;1.0522541798077307;0.9830850411024218;0.9342780144704421;0.13488445831411444;0.1281882153347955;1.0560828598438936;9.999948983604424;0.9469059349589858;-0.15693800004236383;1.0662810964367424;1.000007292148786;0.9598160680442561;0.9999917064098423
54.020208;1.0522552624144073;0.9830858755221891;0.9342779436077923;0.13488632072899576;0.1281898671399963;1.0560828758273058;9.99995006589777;0.9469058454809833;-0.15694100005422482;1.0662809683051706;1.0000072085917848;0.9598167363364424;0.9999915852534422
54.030208;1.052255339163045;0.9830856861239666;0.9342777851587509;0.13488985243620916;0.12819322634639824;1.056082897840324;9.999951180573662;0.9469047588687617;-0.1569430000679087;1.0662808331297497;1.000007123422422;0.9598162550218586;0.9999914621800414
54.040208;1.0522554089526455;0.9830854978023655;0.9342776261460196;0.13489338427599168;0.1281965850009184;1.0560839262476556;9.999952324490593;0.9469046751891095;-0.1569460000836348;1.0662806906541697;1.0000070361526554;0.9598169241845915;0.9999913374137676
54.050208;1.0522554719872605;0.983085395977892;0.9342775477584311;0.13489516452349237;0.12819827840293474;1.0560839613063628;9.99995349375764;0.9469045944299993;-0.1569490001016209;1.066280540822689;1.0000069464232786;0.9598175937561716;0.9999912111560121
54.060208;1.0522555285193114;0.9830852098267829;0.9342773877655655;0.13489869635703244;0.1282016359269826;1.056084003103382;9.99995468420343;0.9469045166503206;-0.15695200012203625;1.0662803836686228;1.0000068539457192;0.9598182637307653;0.999991083474011
54.070208;1.0522555788451309;0.9830850246917024;0.934277227417266;0.13490222801393892;0.12820499288256343;1.0560840515417926;9.999955891980349;0.9469044420264484;-0.15695500014498878;1.066280219235078;1.000006758410333;0.9598189341462647;0.999990954272079
54.080208;1.0522556233432252;0.9830849259210429;0.9342771479811565;0.1349040077228392;0.12820668458714493;1.0560851062832197;9.999957113862836;0.9469033707763312;-0.1569570001705519;1.0662800475555219;1.0000066594363035;0.9598184550787716;0.9999908233960143
54.090208;1.0522566613266;0.9830856820979834;0.9342769932951261;0.1349076211965442;0.12820999719963014;1.0560851667675522;9.999958346309803;0.9469033031119571;-0.15696000019877876;1.0662798686554684;1.000006556569246;0.9598191269395785;0.999990690782339
54.100208;1.052256695796939;0.9830854997458656;0.9342768330040222;0.13491115153564767;0.12821335252628824;1.0560852323509835;9.999959583950037;0.946903239241061;-0.1569630002296938;1.0662796826278154;1.00000644933712;0.9598198000366066;0.9999905565188222
54.110208;1.0522567262209084;0.9830854036218722;0.9342767545814008;0.13491292952830275;0.12821504266028796;1.0560853024184842;9.999960819485933;0.9469031793455579;-0.15696600026329582;1.0662794897690526;1.0000063373265824;0.9598204747202069;0.9999904207747358
54.120208;1.052256753071148;0.9830852228890972;0.9342765960508582;0.13491645834375435;0.12821839699349222;1.0560853763968694;9.999962044731053;0.94690312355033;-0.15696900029957364;1.0662792906354133;1.0000062201884143;0.9598211512494007;0.9999902837053514
54.130208;1.0522567765268678;0.9830850429085967;0.9342764388947346;0.1349199862309163;0.1282217508505875;1.056086453727076;9.99996325128068;0.9469020719248937;-0.1569710003385142;1.0662790859558373;1.0000060976366643;0.9598206797217438;0.9999901454421407
54.140208;1.0522567965657355;0.9830848636137947;0.9342762834551264;0.13492351308744138;0.1282251042513555;1.0560865338262544;9.999964431053234;0.9469020245128025;-0.15697400038010412;1.0662788765092004;1.0000059695344474;0.9598213604140583;0.9999900061585807
54.150208;1.052257811915424;0.9830857097611775;0.9342762171808985;0.1349253697518359;0.12822674928875516;1.0560866160381117;9.999965576998985;0.9469019813546664;-0.15697700042433468;1.0662786630841163;1.0000058359568054;0.9598220433182123;0.9999898661630726
54.160208;1.0522578247893157;0.9830855317565913;0.9342760662296875;0.13492889425730645;0.12823010183398456;1.0560866996207856;9.999966683247813;0.9469019424994096;-0.1569800004712086;1.0662784464902548;1.0000056971264055;0.9598227284363597;0.9999897259693955
54.170208;1.0522578337103956;0.9830853545867131;0.9342759180374713;0.13493241743988943;0.12823345398766586;1.0560877838068663;9.999967744665716;0.9469019080272715;-0.1569820005207345;1.0662782275541198;1.0000055533242451;0.9598232522201062;0.9999895862743532
54.180208;1.0522578383088952;0.9830852639952642;0.9342758541435608;0.13493418756861253;0.12823514109447764;1.0560878678858123;9.999968756767446;0.9469008780641779;-0.15698500057290699;1.0662780071163327;1.0000054048908493;0.9598229553608337;0.9999894478797546
54.190208;1.0522578382213195;0.9830850896901947;0.934275712644952;0.13493770787704004;0.12823849256590533;1.0560879512205346;9.99996971629549;0.946900852730596;-0.1569880006276892;1.066277786021166;1.000005252245391;0.9598236476276878;0.9999893116339817
54.200208;1.0522578331318597;0.9830849176494644;0.9342755751008134;0.13494122669951117;0.12824184373219075;1.0560880332043392;9.999970621172995;0.9469008320561173;-0.15699100068500607;1.06627756504996;1.000005095840875;0.9598243427769012;0.9999891783383696
54.210208;1.0522578228149047;0.9830848338223688;0.9342755230209844;0.13494299239806073;0.1282435299035909;1.056088113251369;9.999971469656254;0.9469008159731801;-0.1569930007447573;1.066277344807513;1.000004936107661;0.9598248774973923;0.9999890486205091
54.220208;1.0522588060000442;0.9830856073010031;0.9342754003194816;0.134946590884689;0.1282468372028008;1.056089190818033;9.999972260593982;0.9469008044001511;-0.156996000806857;1.0662771256672685;1.0000047734476514;0.9598255790494741;0.9999889229019916
54.230208;1.0522587851348097;0.9830854451026206;0.9342752765139798;0.13495010534448654;0.1282501873776721;1.0560892653606466;9.999972994582755;0.9468997972779436;-0.15699900087126098;1.0662769078671208;1.000004608275489;0.9598252973005154;0.9999888014629811
54.240208;1.0522587592210264;0.9830853725518364;0.9342752388227507;0.1349518667505667;0.12825187245148723;1.0560893362502057;9.999973674310025;0.9468997945163455;-0.15700200093795416;1.066276691658876;1.0000044410242814;0.9598260051580365;0.9999886844885112
54.250208;1.052258728451886;0.9830852194319943;0.934275124914044;0.1349553784158074;0.12825522173741208;1.056089402761159;9.99997430402641;0.9468997960096396;-0.1570040010069214;1.0662764773257611;1.0000042720949767;0.959826552319938;0.9999885720854824
54.260208;1.0522586929284745;0.9830851571327053;0.9342750969640492;0.13495713707934082;0.12825690578156687;1.0560894641440246;9.999974888418587;0.9468998017447288;-0.15700700107812407;1.0662762650705493;1.0000041018666246;0.9598272657240906;0.9999884643368682
54.270208;1.0522586526738409;0.9830850154094526;0.9342749924505327;0.13496064609284428;0.12826025389385606;1.056090519711899;9.999975431664389;0.9468998118149078;-0.1570100011514748;1.0662760549877814;1.000003930764881;0.9598279815687248;0.999988361356217
54.280208;1.052259606526061;0.9830858195366196;0.9342748982445765;0.13496423650228764;0.1282635580999159;1.056090568883913;9.99997593758962;0.9468988263420691;-0.1570130012268043;1.066275847175272;1.0000037592327171;0.9598277130574467;0.9999882632600325
54.290208;1.0522595569168478;0.9830857764276594;0.9342748833879801;0.1349659915061522;0.12826524015751958;1.056090611180743;9.99997640966109;0.946898845441753;-0.15701500130384372;1.066275641796966;1.0000035876130073;0.9598282693385647;0.9999881701059344
54.300208;1.0522595027161692;0.9830856549398022;0.934274791243617;0.13496949707994416;0.1282685861974697;1.0560906462376303;9.999976849728107;0.9468988692158143;-0.157018001382257;1.0662754391038893;1.0000034161391784;0.9598289907008268;0.9999880818732353
54.310208;1.0522594438907857;0.9830855406065782;0.9342747027443193;0.1349730016281008;0.12827193152527736;1.0560916738593704;9.999977257175411;0.9468988977555741;-0.15702100146170442;1.0662752395395498;1.0000032450524792;0.9598297132270904;0.9999879984660286
54.320208;1.0522593802461684;0.983085518902179;0.9342746989053959;0.1349747535513154;0.12827361145681124;1.0560916940573868;9.99997763003467;0.9468989311970684;-0.1570240015418718;1.066275043785311;1.000003074648166;0.9598304366155634;0.9999879197290699
54.330208;1.0522593114222736;0.9830854191515069;0.9342746174083906;0.13497825619710846;0.12827695539107703;1.056091706991392;9.999977966719932;0.9468989697861665;-0.15702600162245484;1.0662748526185764;1.0000029052018324;0.9598309970065105;0.9999878454947893
54.340208;1.0522592369403163;0.9830853269278937;0.9342745395126539;0.13498175796430414;0.12828029866667123;1.0560917128522394;9.999978266970816;0.9468980138955511;-0.15702900170315762;1.066274666722713;1.0000027368817481;0.9598307349001303;0.9999877756289488
54.350208;1.052260155079208;0.983086267180833;0.9342745523507603;0.13498358987745473;0.12828193338215835;1.056091711820446;9.999978532256906;0.9468980640127108;-0.15703200178371585;1.0662744865677212;1.0000025696887804;0.9598314596922224;0.999987710052874
54.360208;1.0522600676798726;0.9830861903736275;0.9342744816099483;0.13498709000392195;0.12828527540698795;1.0560927040750412;9.999978765200815;0.9468981207244594;-0.1570340018638921;1.0662743123787297;1.0000024034773014;0.9598320211967389;0.9999876487555887
54.370208;1.0522599730997175;0.9830861214465224;0.9342744141516502;0.13499058937983363;0.12828861683165657;1.0560926897813943;9.999978967986268;0.9468981846482585;-0.15703700194344994;1.0662741442218608;1.0000022380814828;0.9598327464982364;0.99998759176794
54.380208;1.0522598710325801;0.9830861460030994;0.9342744308482139;0.13499233642235067;0.12829029298334746;1.056092669145231;9.999979141338832;0.9468982562908794;-0.1570400020221527;1.0662739821602394;1.0000020734161281;0.9598334717951893;0.9999875390761894
54.390208;1.0522597613191922;0.9830860934920532;0.9342743690384484;0.1349958344949646;0.1282936332620476;1.056092642536033;9.999979284672554;0.946897335949228;-0.15704200209977476;1.0662738263214548;1.0000019094893036;0.9598330467085727;0.9999874905237229
54.400208;1.0522596438500555;0.9830861349252927;0.9342743906053461;0.13499758034994164;0.128295308319638;1.0560926105312622;9.999979396902857;0.9468974237130292;-0.15704500217609652;1.0662736768439582;1.000001746399226;0.9598337712407632;0.9999874457874703
54.410208;1.0522595184570147;0.9830860996134945;0.9342743327037177;0.13500107733686104;0.12829864757290335;1.0560935738286887;9.999979477627228;0.9468975194857507;-0.1570480022509033;1.066273533844796;1.0000015843200472;0.9598344949062998;0.9999874044351996
54.420208;1.052260383693443;0.9830870122986525;0.9342742818630275;0.13500465650967636;0.12830194313399246;1.0560935331581567;9.99997952783846;0.9468976230022728;-0.15705100232399885;1.0662733974162908;1.0000014234665249;0.9598352172229924;0.9999873659672475
54.430208;1.0522602416349451;0.9830870792848267;0.9342743068465484;0.13500640095229122;0.12830361681809885;1.056093489284634;9.999979549435755;0.946897733900254;-0.15705300239520675;1.0662732675600124;1.000001264082281;0.9598357740039427;0.9999873298362434
54.440208;1.0522600908043633;0.9830870687794926;0.9342742508645593;0.1350098966618507;0.12830695479132095;1.0560934430096767;9.999979544068195;0.9468968518002279;-0.15705600246436907;1.0662731441384257;1.00000110643358;0.9598355054632358;0.9999872954994321
54.450208;1.0522599309158687;0.9830870656800751;0.9342741947764162;0.13501339204524856;0.1283102923774336;1.056094395104925;9.999979512143366;0.9468969762838246;-0.15705900253135172;1.066273026939549;1.0000009507506087;0.9598362205629174;0.9999872624428644
54.460208;1.0522597617497824;0.9830871548379412;0.9342742194951704;0.13501513552968017;0.12831196489217986;1.0560943462196153;9.99997945261169;0.9468971067866958;-0.15706100259602124;1.066272915814598;1.0000007971496658;0.9598367686624429;0.9999872301377575
54.470208;1.0522595832711221;0.9830871648959183;0.9342741624450777;0.13501863050790047;0.12831530171591884;1.0560942968288434;9.999979363875463;0.9468972425424788;-0.15706400265820802;1.0662728108195147;1.0000006456372441;0.9598374765173916;0.9999871980302579
54.480208;1.0522593957105584;0.9830872661028649;0.9342741856358499;0.13502037377360082;0.1283169734695788;1.05609424724474;9.999979245124631;0.9468973826274169;-0.15706700271769658;1.0662727122564257;1.000000496204525;0.95983817998938;0.9999871655999513
54.490208;1.0522601983833206;0.983088226575691;0.9342741323340471;0.13502395141714987;0.12832026629328996;1.0560941976339293;9.99997909694964;0.9468965260493047;-0.15706900277423913;1.066272620563063;1.0000003489058558;0.9598377283786854;0.9999871323783432
54.500208;1.0522599944073363;0.9830882524751156;0.9342740714331539;0.13502744657673238;0.1283236019663809;1.0560951480274243;9.99997892084883;0.9468966718559372;-0.157072002827588;1.0662725362071455;1.0000002038552207;0.9598384214275497;0.9999870978720872
54.510208;1.0522597835850485;0.983088368326667;0.9342740896126512;0.1350291904117627;0.1283252725665184;1.0560950983640898;9.99997871820626;0.946896819240815;-0.1570750028775263;1.0662724596988706;1.0000000612105822;0.9598391084620428;0.9999870614617126
54.520208;1.0522595671087536;0.9830884031226972;0.9342740241330828;0.13503268637554597;0.12832860748590721;1.0560950485739982;9.999978489766782;0.9468969675930238;-0.1570770029238726;1.0662723916041845;0.9999999212226736;0.9598396254863867;0.9999870223836789
54.530208;1.0522593462457965;0.9830885274528924;0.9342740369497625;0.1350344313118812;0.12833027736750202;1.0560949986286097;9.999978236162946;0.9468971164590396;-0.1570800029664797;1.066272332497816;0.9999997842756428;0.9598402995941152;0.9999869798420616
54.540208;1.0522591222164488;0.9830885703138507;0.9342739655190464;0.13503792867097109;0.1283336116178904;1.0560949485011708;9.999977958854341;0.946896265436604;-0.15708300300525468;1.0662722828846152;0.9999996508527091;0.9598399804896074;0.9999869331752677
54.550208;1.0522598949857176;0.9830895563849632;0.9342738968597343;0.1350415096132194;0.1283369023370721;1.0560958981432798;9.999977660310794;0.9468964141013639;-0.15708500304018422;1.0662722431042386;0.9999995214501092;0.9598404774976713;0.9999868819460656
54.560208;1.052259668054835;0.9830896922066396;0.9342739002529276;0.13504325721274743;0.12833857131568352;1.0560958475622364;9.999977343461453;0.9468965620087773;-0.15708800307132256;1.0662722133372804;0.9999993964640143;0.9598411314514582;0.9999868259154422
54.570208;1.052259441335329;0.9830897463768824;0.9342738193310882;0.13504675755902495;0.12834190467707265;1.0560957968966382;9.999977011161148;0.9468967086862322;-0.15709100309875615;1.0662721937396178;0.9999992761486332;0.9598417787376557;0.9999867649548196
54.580208;1.0522592158468966;0.9830898041219612;0.934273735285394;0.1350502590712456;0.1283452376905648;1.056095746375443;9.999976665910525;0.9468968536122816;-0.15709300312258964;1.0662721845284155;0.9999991606835013;0.9598422556385952;0.9999866989697825
54.590208;1.0522589925290373;0.9830899504518271;0.9342737294046757;0.13505201014407905;0.12834690562662754;1.0560966962081322;9.999976309967272;0.9468969962102186;-0.15709600314295047;1.0662721859362951;0.9999990502017414;0.9598428893260951;0.999986627924328
54.600208;1.0522587722186003;0.9830900140288438;0.934273639615703;0.13505551412003655;0.12835023784750352;1.0560966465399906;9.999975945697916;0.9468961358446543;-0.15709800315999353;1.066272198128223;0.9999989447262733;0.9598423657421591;0.9999865519541533
54.610208;1.05225855559632;0.9830901650363562;0.9342736285134652;0.13505726771857363;0.12835190498422894;1.0560965974808696;9.999975575597123;0.9468962719106941;-0.15710100317388212;1.0662722211774658;0.9999988441327765;0.9598429851203154;0.9999864714122388
54.620208;1.052259341997381;0.9830911714312112;0.9342735399789176;0.13506085698735976;0.128355193198276;1.0560965491075982;9.999975202001785;0.9468964039851792;-0.1571040031847455;1.066272255096827;0.9999987481670642;0.9598435973116483;0.9999863867971648
54.630208;1.0522591341752796;0.9830913244654403;0.9342735246948036;0.13506261322031213;0.1283568595896608;1.056096501400904;9.999974827129229;0.9468965318503357;-0.15710600319267984;1.0662722998866196;0.9999986564488;0.9598440388336349;0.9999862986859409
54.640208;1.0522589311698742;0.9830913919682912;0.9342734265204291;0.1350661224366529;0.1283601902999865;1.0560974541617851;9.999974453479224;0.946896655386066;-0.15710900319780124;1.066272355567547;0.9999985684993384;0.9598446372743311;0.9999862077169592
54.650208;1.0522587330202173;0.9830914584520027;0.9342733268328139;0.13506963296579164;0.12836352064384984;1.0560974070007372;9.999974083993912;0.9468957744861277;-0.1571120032002759;1.0662724221589743;0.9999984838420946;0.9598442425549639;0.9999861146034646
54.660208;1.0522585395780664;0.9830916083544982;0.9342733069847113;0.13507139312917732;0.12836518595027;1.0560973594390646;9.999973721714479;0.9468958890614222;-0.15711400320030194;1.0662724996449082;0.9999984020868873;0.9598446639525723;0.9999860201535152
54.670208;1.0522583505533645;0.983091669919962;0.9342732048025625;0.13507490620994703;0.12836851563405074;1.0560973110383496;9.999973369254562;0.9468959990727338;-0.15711700319808164;1.0662725879958295;0.9999983229536278;0.9598452421543665;0.9999859252061212
54.680208;1.052258165571335;0.9830918130765486;0.9342731826456291;0.1350766688458899;0.12837018036733697;1.0560972614692015;9.99997302831823;0.9468961045576776;-0.1571190031937995;1.0662726871603576;0.9999982462706474;0.9598456495736402;0.9999858305382784
54.690208;1.0522589830477056;0.9830928056958473;0.934273084075545;0.13508026700289807;0.12837346634831892;1.0560982104891588;9.999972699148021;0.946896205628961;-0.15712200318761732;1.0662727969685655;0.9999981719202382;0.9598462134236512;0.9999857368780407
54.700208;1.0522588049876223;0.9830928536982294;0.9342729782478953;0.13508378348158115;0.1283767954073416;1.056098157848156;9.999972380188781;0.9468953024171607;-0.1571250031796877;1.066272917088094;0.9999980997576455;0.959845783398116;0.9999856449444987
54.710208;1.052258629888989;0.9830929813814276;0.9342729520851317;0.13508554924416277;0.12837845966039135;1.0560981031948662;9.9999720687097;0.9468953950094959;-0.15712700317015252;1.0662730471085236;0.9999980296097698;0.9598461687436893;0.9999855554443746
54.720208;1.0522584574639013;0.983093017617582;0.9342728430119485;0.1350890674995849;0.1283817885141389;1.056098046066212;9.999971762345865;0.9468954834380577;-0.15713000315912995;1.0662731866567055;0.999997961349609;0.9598467102204962;0.9999854690809408
