time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.590208;1.0522664022527568;0.9830684935589541;0.9342491098193781;0.13555633262951564;0.12882482176951793;1.0561242932631054;10.000092123657746;0.9468666200786601;-0.1575700007455167;1.066293802322556;0.9999995089353914;0.9598917872881486;0.999999459412356
56.600208;1.0522663789799094;0.9830683576985491;0.9342489391782905;0.1355580827003169;0.12882649687655162;1.0561243552110566;10.000093102754938;0.9468665240051719;-0.15757200076381112;1.0662935544248198;0.9999994347346725;0.9598920227463164;0.9999993769415129
56.610208;1.0522663670584516;0.9830682361687543;0.9342487637628057;0.13555983249857634;0.12882817147584116;1.0561254254080845;10.000094074672981;0.946865423176411;-0.1575740007810695;1.066293307689141;0.9999993622745412;0.9598912629066405;0.9999992912550204
56.620208;1.0522673650130665;0.9830689828021937;0.9342485088737188;0.13556341694088528;0.12883146705718443;1.056125503825516;10.000095033546947;0.9468653174362441;-0.15757600079714004;1.06629306280543;0.9999992914393038;0.9598914809721103;0.9999992022898371
56.630208;1.0522673748739373;0.983068889333723;0.9342483253761529;0.13556516627638973;0.12883314073749227;1.0561255904302644;10.000095973172087;0.9468652067099628;-0.1575780008118605;1.0662928203606208;0.9999992221124822;0.9598916908990947;0.9999991101535618
56.640208;1.0522673950750896;0.9830688095255007;0.9342481384693385;0.13556691538060367;0.128834814002408;1.056125685226317;10.000096887952822;0.9468650910492353;-0.15758100082505336;1.0662925807719574;0.9999991542997955;0.9598920572950327;0.9999990150890502
56.650208;1.0522674252259443;0.9830686576929198;0.9342478673149004;0.13557041593359428;0.12883815156622522;1.0561257881845714;10.000097773816343;0.9468649706162279;-0.15758300083652294;1.0662923443141863;0.9999990881851385;0.9598922523421236;0.9999989173878041
56.660208;1.0522674649992207;0.9830686043291985;0.934247674536574;0.13557216450987483;0.12883982407649522;1.0561258991644087;10.00009862869424;0.9468648456147685;-0.1575850008460733;1.0662921112033246;0.9999990240826429;0.9598924406948113;0.9999988173503237
56.670208;1.0522675141832172;0.9830685637248001;0.9342474793524146;0.13557391277939249;0.12884149626479924;1.0561270179220088;10.000099452129211;0.9468637162167587;-0.15758700085353416;1.0662918816357283;0.9999989623173423;0.959891636246486;0.9999987152994709
56.680208;1.0522675726879618;0.9830685355268155;0.9342472822065025;0.135575660708184;0.12884316819368852;1.0561271441851712;10.000100244493249;0.9468635825675812;-0.15758900085876315;1.0662916557837547;0.9999989031269069;0.9598918120328453;0.9999986115738748
56.690208;1.0522676405470877;0.9830684339065384;0.9342470024039654;0.13557915996972314;0.12884650462522979;1.0561272777059048;10.00010100701868;0.946863444885062;-0.15759100086162475;1.0662914338163698;0.9999988466301122;0.9598919817497092;0.9999985064797159
56.700208;1.0522677178756392;0.9830684291616888;0.9342468026831529;0.13558090716271476;0.12884817624487985;1.0561274182344484;10.000101741962713;0.9468633035394876;-0.15759300086197395;1.0662912159116384;0.999998792832554;0.9598921455642406;0.9999984002365906
56.710208;1.052268803562938;0.9830693748265351;0.9342466082089722;0.135582737223201;0.12884980455453374;1.0561275654131834;10.000102451315142;0.9468631590376935;-0.15759500085964254;1.066291002180831;0.9999987416207532;0.9598923037488438;0.9999982929795149
56.720208;1.0522688999258218;0.9830693917080036;0.9342464073471165;0.13558448380576724;0.12885147604057862;1.0561277186442943;10.00010313521056;0.9468630119553796;-0.15759700085442163;1.066290792590844;0.9999986927760326;0.9598924567153724;0.9999981848414042
56.730208;1.0522690056290693;0.9830693335846294;0.9342461251520396;0.13558798188486926;0.12885481215706993;1.0561288770728186;10.00010379191407;0.9468628628843033;-0.15759900084607217;1.0662905869961627;0.9999986460253787;0.9598926049601767;0.9999980760449437
56.740208;1.0522691205191408;0.9830693710171736;0.9342459241754567;0.13558972812122588;0.1288564834994745;1.056129039777745;10.000104418802655;0.9468617124183627;-0.1576020008343743;1.0662903852037937;0.9999986010662055;0.9598919266739142;0.9999979669370413
56.750208;1.0522692444574908;0.9830694182547328;0.9342457234927516;0.13559147425633747;0.12885815471959391;1.0561292059878544;10.000105013469845;0.9468615611342909;-0.15760400081915987;1.0662901869947952;0.9999985575744135;0.9598920665753832;0.9999978579846798
56.760208;1.052269377284472;0.9830694747426227;0.9342455232934666;0.13559322030742968;0.12885982578180571;1.0561293750859317;10.000105574515535;0.946861409547053;-0.15760600080029782;1.0662899921467193;0.9999985152243267;0.959892202442522;0.9999977497458992
56.770208;1.0522695187907476;0.9830694543122575;0.9342452425704825;0.13559671799433007;0.12886316134985587;1.0561295464599474;10.000106101708761;0.9468612580797715;-0.15760800077767312;1.0662898004717825;0.9999984736983263;0.9598923341510283;0.999997642780248
56.780208;1.0522696687313926;0.9830695268522404;0.9342450437968394;0.1355984639523355;0.12886483203126575;1.0561297194342991;10.000106596063736;0.9468611070531645;-0.15761000075118717;1.06628961184667;0.9999984326893353;0.9598924615589008;0.9999975375473964
56.790208;1.0522698268765849;0.9830696060044687;0.9342448459998568;0.1356002099401155;0.12886650251564286;1.056130893355566;10.000107059642191;0.9468609567166186;-0.15761200072076992;1.0662894262218312;0.9999983918938377;0.9598925846407048;0.999997434425882
56.800208;1.0522709918244544;0.9830706302150206;0.9342446553204307;0.13560203924207875;0.1288681295726609;1.0561310676608275;10.000107494818085;0.946860807344633;-0.15761400068638312;1.066289243585448;0.9999983509729382;0.959892703517452;0.9999973338133064
56.810208;1.0522711657170194;0.9830706342964202;0.9342443788521377;0.13560553718072937;0.12887146434430913;1.056131241802847;10.00010790412653;0.9468596592581777;-0.15761600064801218;1.0662890638784945;0.999998309490925;0.9598918319665931;0.9999972361622784
56.820208;1.0522713471993201;0.9830707275044146;0.9342441851060959;0.13560728362997054;0.12887313418870563;1.0561314151361798;10.00010829080197;0.9468595126971854;-0.1576180006056637;1.066288886942545;0.9999982668609363;0.9598919430621677;0.9999971419729967
56.830208;1.0522715362890116;0.9830708233930084;0.9342439932933705;0.1356090303558952;0.12887480375512447;1.0561315868927423;10.00010865882217;0.946859367777716;-0.15762000055937272;1.0662887125839984;0.9999982223598293;0.9598920505926165;0.9999970517971365
56.840208;1.0522717332295133;0.983070835351242;0.9342437227605396;0.1356125291187734;0.12887813769354783;1.0561317562338426;10.000109012207293;0.9468592246162152;-0.1576220005092082;1.0662885406835239;0.9999981752461565;0.9598921547835494;0.9999969662037151
56.850208;1.052271938412157;0.9830709328186399;0.9342435363560699;0.1356142765520174;0.1288798065972186;1.0561319223071393;10.000109354202785;0.9468590833985252;-0.1576240004552747;1.066288371241561;0.9999981248811519;0.9598922558654885;0.999996885718074
56.860208;1.0522721522196585;0.9830710289965805;0.9342433534221288;0.1356160243834183;0.12888147514190226;1.056133084283727;10.000109686871482;0.9468589443195177;-0.15762600039770805;1.066288204383395;0.9999980707533014;0.9598923540322123;0.9999968108144344
56.870208;1.0522723748941278;0.9830711225724386;0.9342431744623526;0.13561777263138197;0.12888314331748468;1.0561332413683722;10.000110011089838;0.9468578074867586;-0.15762900033665997;1.0662880403705517;0.9999980124668035;0.9598916271944187;0.9999967419514758
56.880208;1.052272606498587;0.9830712124102197;0.9342429999673028;0.13561952131505664;0.12888481110890002;1.0561333928214662;10.000110326693726;0.9468576728770189;-0.15763100027229848;1.066287879588563;0.9999979497796231;0.9598917198257967;0.999996679575048
56.890208;1.052273845799916;0.9830721515716829;0.9342427551175154;0.13562310540403544;0.12888809995260303;1.0561335380321362;10.000110632971971;0.9468575403644568;-0.15763300020483736;1.0662877224851814;0.9999978825880556;0.9598918097839132;0.9999966240632612
56.900208;1.0522740951209262;0.9830722311990562;0.9342425905686224;0.13562485504184427;0.12888976690901316;1.0561336765581644;10.000110929190932;0.9468574097525679;-0.15763500013455045;1.0662875694907346;0.9999978108058708;0.9598918972236425;0.9999965756527203
56.910208;1.0522743532413923;0.9830723045969271;0.9342424314157193;0.13562660520867567;0.12889143340515033;1.0561338080982565;10.00011121406976;0.9468572808392982;-0.1576370000617475;1.066287420957706;0.9999977343168166;0.9598919823736092;0.9999965344023549
56.920208;1.0522746200853388;0.9830723711434202;0.9342422779958208;0.13562835594102335;0.12889309940531926;1.0561349324820242;10.00011148496559;0.9468571535524972;-0.1576389999867484;1.0662872771337013;0.9999976530160632;0.9598920654803661;0.9999965002365861
56.930208;1.0522748955078618;0.98307234487243;0.9342420495055916;0.13563185896634108;0.12889642956420816;1.0561350497023871;10.000111738448322;0.9468570280118322;-0.15764099990987196;1.0662871381686239;0.9999975668201263;0.9598921467574069;0.9999964730236849
56.940208;1.0522751793190717;0.9830723960725323;0.9342419086083187;0.13563361087497797;0.1288980944722706;1.0561351599375135;10.00011197133976;0.9468559044199197;-0.15764299983142957;1.06628700412843;0.999997475704652;0.9598912399280497;0.9999964525751565
56.950208;1.0522754712780258;0.9830724389826624;0.9342417744953405;0.13563536336709495;0.12889975878629978;1.0561352635029355;10.000112180677222;0.9468557828972708;-0.1576449997517371;1.0662868749718262;0.9999973797821243;0.959891317935139;0.9999964386206657
56.960208;1.0522757710392299;0.9830724734260906;0.9342416475325569;0.1356371164560363;0.1289014224651538;1.0561353607504267;10.0001123636275;0.9468556633989189;-0.15764699967113127;1.0662867505258298;0.9999972792978347;0.9598913944664864;0.9999964308765215
56.970208;1.0522770769594467;0.9830733533942899;0.9342414529202434;0.13564070513987642;0.1289047069190578;1.0561354520135957;10.000112518346368;0.9468555457117622;-0.15764899958996034;1.0662866305533332;0.9999971745688672;0.9598914696159031;0.9999964291012106
56.980208;1.0522773908933925;0.9830733709501501;0.9342413414145783;0.13564245953470558;0.1289063691826052;1.0561365376388934;10.000112644633457;0.9468554294947307;-0.15765099950856473;1.0662865148664356;0.9999970659729951;0.959891543353555;0.9999964330659814
56.990208;1.05227771110176;0.9830733803037325;0.9342412381428934;0.1356442146379241;0.1289080306633986;1.0561366180282714;10.000112743663623;0.9468553143637903;-0.15765299942727384;1.0662864033806514;0.9999969539451764;0.9598916155204862;0.9999964425522032
57.000208;1.0522780370025615;0.9830733816829629;0.9342411433257265;0.13564597048602936;0.12890969131899477;1.056136693621042;10.000112817507798;0.9468551999621793;-0.1576549993464064;1.0662862961434372;0.9999968388904602;0.9598916859467606;0.9999964574054179
57.010208;1.0522783680174197;0.9830732899588637;0.9342409758726523;0.13564947882864112;0.12891301580780842;1.0561367648389133;10.00011286901402;0.9468540859839646;-0.15765699926625829;1.0662861933415895;0.9999967210725033;0.9598907680980534;0.9999964775726534
57.020208;1.0522787035721486;0.983073276270108;0.9342408980527135;0.13565123628316003;0.12891467473124507;1.0561368320623046;10.000112901872676;0.9468539722399815;-0.1576589991870856;1.0662860952060154;0.9999966006158835;0.9598908347324913;0.999996503067943
57.030208;1.0522790430514113;0.9830732555960562;0.9342408286914117;0.13565299454497654;0.1289163327630736;1.0561368956517083;10.000112920152057;0.9468538587083433;-0.1576609991090846;1.0662860019214229;0.9999964776242334;0.9598908993882437;0.999996533878899
57.040208;1.052279385770716;0.9830732282684734;0.9342407678638364;0.1356547535524234;0.12891798987531658;1.0561379559958308;10.00011292715957;0.9468537454333797;-0.15766299903238523;1.0662859137216143;0.9999963522749652;0.9598909621047793;0.9999965699134167
57.050208;1.0522797309149619;0.9830731945396883;0.9342407157277669;0.13565651321272565;0.12891964602498934;1.0561380135322362;10.00011292486304;0.9468536324389656;-0.1576649989570672;1.0662858310256957;0.9999962248028983;0.9598910230248195;0.9999966110528917
57.060208;1.05228107628889;0.9830740086675304;0.9342405973212289;0.13566010841070647;0.1289229226258328;1.0561380686759254;10.000112914438095;0.9468535198308123;-0.15766699888317068;1.0662857543836157;0.9999960954372896;0.9598910824255282;0.9999966572423106
57.070208;1.0522814231890059;0.983073962945083;0.9342405632992749;0.1356618690952651;0.1289245767289464;1.0561381217256467;10.000112896688906;0.946853407877148;-0.15766899881069893;1.0662856843067594;0.9999959644061913;0.9598911407450306;0.9999967085067158
57.080208;1.0522817695220132;0.9830739118399185;0.9342405387440071;0.13566363018325073;0.12892622976685525;1.0561381728559356;10.000112871816226;0.9468522968497552;-0.1576709987396325;1.0662856211721135;0.9999958320270146;0.9598902121056688;0.999996764904674
57.090208;1.0522821146112573;0.983073855876129;0.9342405239216609;0.13566539162695912;0.12892788171692374;1.056138222196907;10.000112839610658;0.9468521868026656;-0.15767299866994583;1.0662855652530019;0.9999956987844739;0.9598902698893764;0.9999968265001863
57.100208;1.0522824578986745;0.9830737102069321;0.9342404379468409;0.13566890509308463;0.1289311972468858;1.0561392699383487;10.000112800266201;0.9468520775569639;-0.15767499860162704;1.066285516799557;0.9999955652950675;0.9598903281968806;0.9999968933579795
57.110208;1.0522827988687924;0.9830736461665103;0.9342404433503946;0.1356706671236309;0.12893284696606555;1.0561393163601938;10.000112754390553;0.9468519688419502;-0.1576769985346979;1.0662854760526221;0.9999954322053918;0.9598903874895521;0.9999969655145529
57.120208;1.0522831370645733;0.983073578864515;0.9342404590851834;0.13567242938572147;0.12893449557450007;1.056139361781956;10.00011270194127;0.9468518603969032;-0.1576789984692138;1.0662854431633442;0.9999953001571413;0.9598904481143911;0.9999970429046293
57.130208;1.0522834720843868;0.983073508835382;0.9342404851482737;0.1356741918376251;0.12893614310885138;1.0561394065204053;10.000112641774255;0.9468517519836098;-0.15768099840525063;1.066285418135281;0.9999951698345529;0.9598905103012645;0.9999971253047769
57.140208;1.0522838035445647;0.983073436689621;0.9342405214367664;0.13567595443441444;0.1289377896302071;1.0561394508667983;10.000112572269991;0.9468516433519952;-0.1576829983429036;1.0662854008813036;0.9999950420223166;0.9598905742517412;0.9999972123458006
57.150208;1.0522851299116915;0.9830742170841994;0.9342404925867872;0.1356795521251166;0.12894105667372038;1.0561394950600564;10.000112491880872;0.9468505342113945;-0.15768499828229648;1.066285391336614;0.9999949176318119;0.9598896538026478;0.9999973035486863
57.160208;1.0522854532832857;0.9830741425905299;0.9342405487698157;0.13568131483126833;0.12894270141251143;1.0561395392856485;10.000112399543436;0.946850424251546;-0.15768699822357382;1.0662853895178739;0.9999947976689966;0.9598897221169115;0.9999973983808799
57.170208;1.052285772234395;0.9830740678447888;0.934240614546511;0.13568307745806485;0.12894434540638136;1.0561405837217719;10.000112295480136;0.9468503132118838;-0.15768899816687582;1.0662853954720033;0.999994683188137;0.9598897932250379;0.9999974963245912
57.180208;1.052286086478469;0.9830739935210575;0.9342406895801912;0.13568483989875615;0.1289459887681354;1.0561406286325241;10.000112181748325;0.9468502009511588;-0.1576909981123162;1.0662854091793534;0.9999945753143127;0.9598898676950298;0.9999975968724989
57.190208;1.0522863956056905;0.983073920289566;0.9342407734431915;0.13568660205839403;0.12894763160830827;1.0561406744467547;10.000112061936322;0.9468500874317061;-0.15769299805997658;1.0662854304935274;0.9999944752606955;0.9598899461827867;0.9999976995061337
57.200208;1.052286699063367;0.98307376333923;0.9342407844964989;0.13569011557640212;0.12895093871703908;1.056140721708605;10.000111940379698;0.9468499726381616;-0.1576949980099264;1.0662854591165458;0.9999943842383088;0.9598900293757798;0.9999978037731099
57.210208;1.0522869962072245;0.9830736939602716;0.9342408845581728;0.13569187698445367;0.1289525808093584;1.056140770978438;10.00011182143899;0.9468498565895784;-0.15769699796224054;1.0662854946430438;0.9999943033298876;0.9598901179604842;0.9999979093561432
57.220208;1.052287286366164;0.9830736271563936;0.9342409920173177;0.13569363796078426;0.12895422266720957;1.0561408228345857;10.00011170924061;0.9468487394321946;-0.15769899791697461;1.0662855366869128;0.999994233410513;0.9598892262115347;0.9999980159703113
57.230208;1.052287568888287;0.9830735632308704;0.9342411064573811;0.1356953984864364;0.128955864382068;1.0561418778760703;10.000111607628794;0.9468486214323595;-0.1577009978741292;1.0662855850025212;0.9999941751273189;0.9598893276226051;0.999998123176088
57.240208;1.0522878431795868;0.9830735024262889;0.9342412274431218;0.13569715854910766;0.1289575060477747;1.0561419366553113;10.000111519679422;0.9468485029070345;-0.15770299783366154;1.066285639541508;0.9999941289419575;0.9598894363620992;0.9999982303185808
57.250208;1.0522891075297798;0.9830742989905641;0.9342412793044343;0.13570075316561625;0.12896076921922006;1.056141999608601;10.00011144702458;0.9468483842085121;-0.15770499779553596;1.0662857004190383;0.9999940952082349;0.9598895528284582;0.9999983366472363
57.260208;1.052289363876833;0.983074245127546;0.9342414119152022;0.13570251229021293;0.1289624110709677;1.056142066970288;10.000111389626152;0.9468482656600513;-0.15770699775976282;1.066285767789507;0.9999940742579128;0.9598896772155258;0.9999984414952376
57.270208;1.0522896107386452;0.9830741951592913;0.9342415495951497;0.13570427095999146;0.1289640531274867;1.0561421387432348;10.000111346266578;0.9468481474465249;-0.1577089977264061;1.0662858416877534;0.9999940664654451;0.9598898096153818;0.9999985443748838
57.280208;1.0522898479340803;0.9830741494473408;0.9342416918749912;0.13570602918693161;0.12896569542239672;1.0561422148131463;10.000111315443878;0.9468480296522052;-0.15771099769556093;1.066285921904776;0.9999940722349934;0.9598899501241103;0.9999986449992115
57.290208;1.0522900753035755;0.9830741082736415;0.9342418382867493;0.13570778697646368;0.12896733796224677;1.0561432950404634;10.000111295320288;0.9468469123899668;-0.1577129976673107;1.0662860079792857;0.9999940919261636;0.9598891124655287;0.999998743269762
57.300208;1.052290292692172;0.9830739863501446;0.9342419071286993;0.13571129605025903;0.12897064543018616;1.0561433792032477;10.000111282831067;0.9468467958037667;-0.1577149976416913;1.0662860992859293;0.9999941257904429;0.9598892696250757;0.9999988391601038
57.310208;1.052290499996145;0.9830739544953919;0.9342420600032892;0.13571305300414807;0.1289722884383221;1.056143466911287;10.000111274572406;0.9468466799884855;-0.15771699761868688;1.0662861951029021;0.9999941739280456;0.959889435353513;0.9999989325683762
57.320208;1.0522906971480197;0.9830739273868052;0.9342422148994791;0.1357148095707559;0.1289739316758335;1.0561435576127323;10.000111269495129;0.9468465650008567;-0.1577189975982486;1.0662862946734668;0.9999942362875507;0.9598896097564094;0.9999990232855649
57.330208;1.052290884070467;0.983073905194263;0.9342423708990675;0.1357165657660677;0.12897557515746955;1.0561436507111424;10.00011127032741;0.9468464509413842;-0.15772099758031005;1.0662863973143504;0.9999943127359096;0.9598897928602989;0.9999991110338841
57.340208;1.0522920594787781;0.9830748275326273;0.9342425330440315;0.13571840492466603;0.12897717567580275;1.0561437457022615;10.000111282685264;0.9468463380029186;-0.15772299756478228;1.066286502488241;0.9999944030902977;0.9598899846198632;0.9999991954868058
57.350208;1.052292225618338;0.9830747303465875;0.9342426073848026;0.13572191208154766;0.1289804844105188;1.0561438421824378;10.000111313292868;0.9468462264657341;-0.15772499755154254;1.066286609779287;0.999994507063049;0.9598901848952975;0.9999992762661032
57.360208;1.0522923811912417;0.9830747240166641;0.9342427615488014;0.13572366711369932;0.12898212878388776;1.056144939745954;10.000111368940576;0.9468451167097313;-0.1577269975404314;1.0662867188025968;0.9999946242640617;0.9598894070295299;0.9999993529632761
57.370208;1.0522925262244374;0.983074723331165;0.9342429139954406;0.13572542171380145;0.12898377353105267;1.0561450379257484;10.000111456378765;0.9468450092940066;-0.15772899753125397;1.0662868291175807;0.9999947542917438;0.9598896235329266;0.9999994252100991
57.380208;1.0522926609508079;0.9830747284842078;0.9342430645051121;0.13572717586071192;0.12898541870131447;1.0561451362303347;10.000111582148362;0.9468449050010768;-0.1577309975237949;1.0662869402418655;0.9999948968104888;0.9598898476840779;0.9999994927160103
57.390208;1.0522927857686943;0.9830747395863283;0.9342432128852759;0.13572892951694346;0.12898706432787413;1.0561452342045983;10.000111752385443;0.9468448047627497;-0.15773299751784656;1.0662870517418517;0.9999950515843411;0.959890079151428;0.999999555235653
57.400208;1.05229290116632;0.9830747565867871;0.9342433589387136;0.1357306826345443;0.12898871041720955;1.0561453314582203;10.000111973019253;0.9468447095301419;-0.15773499751322445;1.0662871632506963;0.9999952184662341;0.9598903175629993;0.9999996125695522
57.410208;1.0522930076387784;0.9830746939556156;0.9342434213245716;0.1357341868893541;0.1289920216441745;1.056145427660242;10.000112250021784;0.9468446201428952;-0.15773699750976453;1.066287274407692;0.9999953973468726;0.9598905625232682;0.9999996646212236
57.420208;1.0522931056288758;0.9830747224289866;0.9342435621994722;0.13573593883791335;0.12899366860818343;1.0561465225277076;10.000112589529481;0.9468445372493067;-0.1577389975073103;1.0662873848114165;0.9999955880672482;0.9598908136483066;0.9999997114027094
57.430208;1.0522941943527648;0.9830756960309437;0.9342437063263422;0.13573777353605102;0.12899527275711853;1.056146615848466;10.000112997486998;0.9468444613050554;-0.15773999750569676;1.0662874940075073;0.9999957903503529;0.9598909062310298;0.9999997529717114
57.440208;1.0522942765825838;0.9830757358527218;0.9342438418668727;0.1357395242637551;0.12899692056027703;1.0561467074698818;10.000113478627283;0.946843392586733;-0.1577419975047593;1.0662876015362717;0.9999960038461819;0.959890182153641;0.9999997894000673
57.450208;1.0522943515076182;0.9830757810845762;0.9342439749624062;0.13574127432233596;0.12899856879256452;1.0561467971906462;10.00011403579039;0.9468433312327019;-0.15774399750437962;1.066287707029928;0.9999962282229956;0.9598904495566956;0.9999998207793604
57.460208;1.0522944194424597;0.9830758314173261;0.9342441057631102;0.1357430236462866;0.12900021744453635;1.0561468846991118;10.000114670213536;0.9468432773302328;-0.15774599750451648;1.0662878103029494;0.9999964631835612;0.9598907217600579;0.9999998471899966
57.470208;1.0522944806767467;0.983075801132746;0.934244153214276;0.13574652388010697;0.12900353117684485;1.0561469696470847;10.000115382182504;0.9468432309430106;-0.1577479975051883;1.0662879113702766;0.9999967084605716;0.959890998595505;0.9999998686681384
57.480208;1.0522945354879472;0.9830758607045067;0.934244279675085;0.13574827153458183;0.1290051805625442;1.0561470517299252;10.000116171529742;0.9468431920556486;-0.15774999750643587;1.0662880103244488;0.9999969638775327;0.9598912800106397;0.9999998852370693
57.490208;1.0522945840573703;0.9830759244228716;0.9342444040032828;0.13575001828598002;0.1290068302314262;1.0561481306813718;10.00011703769223;0.9468431605236292;-0.1577519975082953;1.0662881071481276;0.9999972294039045;0.95989156604339;0.9999998969558783
57.500208;1.052294626448091;0.9830759920245786;0.9342445262505219;0.1357517641109627;0.12900848012446403;1.0561482062393592;10.000117979236327;0.9468431360775859;-0.1577539975107855;1.066288201623339;0.9999975050593735;0.9598918567903453;0.9999999039213546
57.510208;1.0522946627033107;0.9830760633101934;0.9342446465432903;0.13575350899129615;0.1290101301940752;1.0561482781114289;10.000118993469972;0.946842118366378;-0.15775599751390212;1.0662882933639652;0.9999977906895152;0.9598911659865883;0.9999999062463987
57.520208;1.0522946929234098;0.9830761381660288;0.9342447650268825;0.13575525290802753;0.12901178040590758;1.0561483459217167;10.00012007663871;0.9468421070057204;-0.15775799751761616;1.066288381881192;0.999998085851169;0.9598914666191617;0.9999999040488066
57.530208;1.052295716043189;0.9830770706216563;0.9342448066046447;0.13575883093546356;0.1290150521882345;1.0561484091981954;10.000121224504806;0.9468421016322115;-0.15775999752188802;1.0662884666257257;0.9999983899282139;0.959891772465648;0.9999998974443342
57.540208;1.0522957344772508;0.9830771527936754;0.9342449216257043;0.13576057291587518;0.12901670258995476;1.0561484674011696;10.000122432800813;0.9468421019653724;-0.15776199752668937;1.0662885470360808;0.9999987023409789;0.9598920835890437;0.9999998865540238
57.550208;1.0522957470128087;0.9830772389636198;0.9342450347581953;0.13576231395542016;0.12901835302725032;1.0561495199513993;10.0001236972223;0.9468421078511925;-0.15776399753200795;1.0662886225869663;0.9999990227050841;0.9598923998409642;0.9999998715186491
57.560208;1.0522957537022968;0.9830773294256546;0.9342451457653529;0.13576405407334516;0.12902000345153541;1.0561495663176377;10.000125013045182;0.9468421192694617;-0.15776499753782866;1.0662886928065411;0.999999350855627;0.9598925565215896;0.9999998524799041
57.570208;1.052295754773093;0.9830774244161927;0.9342452543282375;0.1357657932898022;0.12902165381438999;1.05614960611922;10.000126374648948;0.9468421363181307;-0.15776699754410553;1.0662887573318003;0.9999996867331025;0.9598928818983574;0.9999998295576237
57.580208;1.052295750623828;0.983077524057389;0.9342453600503403;0.13576753163831468;0.12902330408066146;1.056149639138943;10.000127775691602;0.9468411591884079;-0.15776899755075283;1.066288816009292;1.0000000303024004;0.9598922247419911;0.9999998028742251
57.590208;1.0522957417893537;0.9830775429378266;0.9342453813751407;0.13577102088428267;0.12902661892816336;1.0561496652902878;10.000129210144278;0.9468411881054837;-0.15777099755766644;1.0662888689010428;1.0000003815832326;0.9598925573657668;0.9999997725827617
57.600208;1.0522957288537564;0.9830776516833546;0.9342454802858536;0.13577275765014468;0.1290282689925007;1.0561496845809752;10.000130673093295;0.9468412231739749;-0.15777299756475432;1.066288916178929;1.0000007406589175;0.9598928928570128;0.9999997388191246
57.610208;1.0522957123485737;0.9830777645382329;0.9342455753962315;0.13577449370561503;0.12902991900142285;1.0561496970963273;10.00013216119366;0.9468412641690476;-0.1577749975719579;1.0662889580676436;1.0000011076353363;0.9598932306290235;0.9999997016362606
57.620208;1.0522966915506702;0.9830788204067898;0.9342456725408391;0.13577631248219793;0.12903152577385119;1.0561507030102297;10.00013367290918;0.94684131048196;-0.15777699757925578;1.0662889948637075;1.00000148260693;0.9598935700127009;0.9999996610686487
57.630208;1.0522966692750213;0.9830789398996828;0.9342457596916867;0.13577804724263648;0.12903317581774054;1.0561507025402443;10.000135207567148;0.9468413612995548;-0.15777899758665298;1.0662890268986922;1.00000186565456;0.9598939103820805;0.9999996172562378
57.640208;1.052296644757793;0.9830790619365536;0.9342458427397845;0.13577978139457975;0.12903482592861618;1.0561506958858227;10.000136764244969;0.9468414158433214;-0.1577809975941709;1.066289054464244;1.0000022568942712;0.959894251276719;0.9999995704341683
57.650208;1.0522966183510234;0.9830791861053157;0.9342459216565177;0.13578151495367755;0.12903647611397162;1.0561506832417324;10.000138341980872;0.9468404735173079;-0.1577829976018438;1.0662890778316612;1.0000026564665112;0.9598936059812839;0.9999995208112822
57.660208;1.0522965903143502;0.9830792266278296;0.9342459153871894;0.13578499966326543;0.1290397910593492;1.0561506648181809;10.000139939800949;0.9468405339312206;-0.15778399760972542;1.0662890973409338;1.000003064420541;0.9598937826703652;0.9999994684774864
57.670208;1.0522965607991548;0.9830793538513997;0.9342459864481137;0.13578673213931106;0.12904144137517257;1.0561506408292796;10.00014155569715;0.9468405968079477;-0.15778599761790404;1.0662891134057029;1.000003480671464;0.959894123506989;0.999999413410452
57.680208;1.0522965298296652;0.9830794818254187;0.9342460538716985;0.13578846418613272;0.12904309173281697;1.0561516114901912;10.00014318603149;0.9468406618589512;-0.15778799762649892;1.0662891263954477;1.0000039050870004;0.9598944639953798;0.9999993555524168
57.690208;1.052296497344819;0.9830796100042957;0.9342461177795941;0.1357901959133188;0.12904474210476816;1.0561515770164862;10.000144825793196;0.946840728737544;-0.15778999763562454;1.0662891365228728;1.0000043375628074;0.9598948040859623;0.9999992948511309
57.700208;1.0522964632679022;0.9830797379461164;0.9342461783022117;0.13579192743647944;0.12904639246319957;1.0561515376233743;10.000146468814469;0.9468407970848403;-0.1577919976453562;1.0662891438236675;1.0000047780029675;0.9598951437873028;0.9999992312615812
57.710208;1.0522964275135718;0.983079865296067;0.9342462356482405;0.1357936588664676;0.12904804279578225;1.0561514935568581;10.000148107600047;0.9468408666165803;-0.157793997655742;1.066289148187319;1.0000052262429129;0.959895483076685;0.99999916477364
57.720208;1.052297388734885;0.9830809311756546;0.9342462960763314;0.1357954737163199;0.12904964988428894;1.056151445121891;10.000149733318873;0.9468409371992748;-0.15779599766684252;1.066289149364256;1.0000056819782168;0.9598958217578238;0.9999990954124256
57.730208;1.0522973490259406;0.9830809710863249;0.9342462668211666;0.13579895700867942;0.12905296491524468;1.0561513926299255;10.000151336423077;0.9468400088798424;-0.15779799767874;1.0662891469541411;1.0000061447637367;0.9598951730509082;0.9999990232116275
57.740208;1.0522973068590986;0.9830810949476753;0.9342463164866175;0.13580068882252536;0.12905461532558657;1.056151336313079;10.000152907283127;0.9468400818674049;-0.15779999769152553;1.0662891404689283;1.0000066141031878;0.9598955093579068;0.9999989482356691
57.750208;1.052297261903194;0.9830812170550992;0.9342463641558417;0.13580242099095863;0.12905626586410732;1.0561522763010298;10.000154436424177;0.9468401564669733;-0.15780099770529335;1.0662891294635737;1.0000070895238078;0.9598956795987797;0.999998870590089
57.760208;1.0522972138400544;0.9830813371562125;0.9342464099602084;0.13580415361283463;0.12905791660106594;1.0561522126316945;10.00015591512207;0.9468402329962772;-0.15780299772011444;1.0662891136020758;1.0000075705336116;0.9598960122386525;0.9999987903836177
57.770208;1.052297162332504;0.9830814550722797;0.9342464539430851;0.13580588676950417;0.12905956760789414;1.056152145281252;10.000157336036995;0.9468403117671708;-0.15780499773598497;1.0662890926056694;1.0000080565267049;0.9598963424595098;0.9999987077311572
57.780208;1.052297107042071;0.9830815706540047;0.9342464960731975;0.13580762053144085;0.12906121894647707;1.0561520742648864;10.000158692836198;0.9468403930997092;-0.15780699775281537;1.066289066164246;1.0000085467746236;0.9598966698294972;0.9999986228020656
57.790208;1.0522970476760904;0.9830816837118543;0.9342465362478742;0.13580935497097962;0.1290628706672687;1.056151999693967;10.000159979529942;0.9468404772619827;-0.15780899777048235;1.066289033913488;1.0000090404606488;0.9598969939787685;0.9999985358653392
57.800208;1.0522969839792489;0.9830817939839231;0.9342465742902567;0.1358110901716297;0.12906452281545316;1.0561519216790187;10.000161190603903;0.9468395643623411;-0.15781099778888563;1.0662889954932497;1.0000095366413826;0.9598963281819515;0.9999984473122798
57.810208;1.0522979144775109;0.9830827551697512;0.9342465347620229;0.13581466136274395;0.12906779689478076;1.056151840207615;10.000162321796866;0.9468396542865495;-0.1578129978079711;1.0662889506174755;1.0000100342541471;0.9598966449762907;0.9999983575996694
57.820208;1.0522978411321775;0.9830828589075855;0.9342465677280555;0.1358163983295675;0.12906945003132556;1.056152755088372;10.000163370621335;0.9468397466959679;-0.15781399782772873;1.0662888990762178;1.000010532260861;0.9598967935005338;0.9999982671485459
57.830208;1.0522977621773937;0.9830829589876408;0.934246597719536;0.13581813626292583;0.1290711037234052;1.05615266591961;10.00016433602051;0.9468398410400076;-0.15781599784815878;1.0662888406891904;1.0000110297420324;0.9598971026827441;0.9999981763087111
57.840208;1.052297676905759;0.9830830553625476;0.9342466244853711;0.13581987520490338;0.1290727580128761;1.0561525720846874;10.000165217857333;0.9468399365809343;-0.15781799786923056;1.066288775314123;1.0000115258114164;0.959897408284945;0.9999980853691545
57.850208;1.0522975845487166;0.9830831481906904;0.9342466477406304;0.13582161520487857;0.12907441294462837;1.0561524728183773;10.000166017036607;0.9468400324834921;-0.15781999789088477;1.0662887029020875;1.0000120194774875;0.9598977104649421;0.9999979945316785
57.860208;1.0522974843478456;0.9830832378603328;0.9342466670737645;0.1358233563116845;0.12907606855584597;1.056152367328852;10.00016673569904;0.9468401279170153;-0.1578219979130569;1.0662886235076743;1.0000125096214711;0.9598980094344672;0.9999979038640829
57.870208;1.0522973756628318;0.9830833249569473;0.9342466819617551;0.13582509855631608;0.12907772486500838;1.0561522548926738;10.00016737671441;0.9468402220715706;-0.1578239979356862;1.0662885372283621;1.0000129950966008;0.9598983055243318;0.9999978133082854
57.880208;1.052297258064386;0.9830834101660587;0.9342466918975302;0.13582684194928818;0.12907938186987325;1.0561521348942888;10.000167943020678;0.9468393141419932;-0.15782599795871236;1.066288444113153;1.0000134748298883;0.9598976127531323;0.9999977227126916
57.890208;1.0522971313530232;0.9830834088249241;0.9342466153342923;0.13583033820745036;0.1290827042443126;1.0561530068189802;10.000168437999047;0.9468394033584515;-0.15782699798206828;1.0662883441518813;1.0000139478357266;0.9598977398560259;0.9999976318222809
57.900208;1.0522969955406845;0.9830834924848812;0.9342466143102163;0.1358320838708152;0.12908436258702813;1.0561528701865095;10.000168866545726;0.9468394890239741;-0.15782899800568892;1.0662882374064275;1.000014413154163;0.9598980295540368;0.9999975402661695
57.910208;1.0522978496728301;0.9830845159051095;0.9342466134279381;0.1358339140785847;0.12908597832471308;1.0561527244650843;10.000169235111219;0.9468395705569868;-0.1578309980295409;1.0662881241585835;1.0000148698086075;0.9598983176285699;0.99999744759983
57.920208;1.052297696583174;0.9830846009968263;0.934246600506882;0.13583566191951874;0.12908763787236296;1.0561525690428297;10.000169550502411;0.9468396475508819;-0.1578329980536474;1.066288004920844;1.0000153168212713;0.9598986042635823;0.9999973534037206
57.930208;1.0522975356777005;0.9830846878960484;0.9342465812601795;0.13583741079833295;0.12908929794700283;1.0561524033049121;10.000169819018486;0.9468397197503553;-0.1578349980780992;1.0662878802980924;1.0000157532390062;0.9598988896513088;0.9999972573616781
57.940208;1.0522973674720815;0.983084777169696;0.9342465554882333;0.13583916067548787;0.12909095850338556;1.0561522267753318;10.00017004636817;0.946839786949086;-0.1578369981030493;1.066287750823943;1.0000161781426884;0.9598991739494267;0.9999971592548362
57.950208;1.0522971922439968;0.9830848691470012;0.9342465231305304;0.13584091150841482;0.12909261949690154;1.0561520392006571;10.000170237130089;0.9468398489399208;-0.15783799812867672;1.0662876169430442;1.0000165906374303;0.9598992927914718;0.999997058951028
57.960208;1.0522970100117985;0.9830849639619016;0.9342464842555057;0.13584266325159183;0.12909428086958702;1.056152840534023;10.000170393918378;0.9468389055115725;-0.15783999815514854;1.0662874791426042;1.0000169898550988;0.9598985886282319;0.9999969564562141
57.970208;1.052296820619926;0.9830850616777941;0.9342464389826843;0.13584441585937132;0.12909594254508228;1.056152630868226;10.000170517698342;0.9468389564510863;-0.15784199818261713;1.066287338021552;1.0000173749999743;0.9598988697885519;0.9999968519444407
57.980208;1.0522966238914557;0.9830850769934286;0.9342463062530497;0.13584792101313478;0.12909926912095498;1.0561524103962339;10.000170608576823;0.9468390016148813;-0.15784399821122383;1.066287194225135;1.0000177454068075;0.9598991499545648;0.9999967457040075
57.990208;1.0522964197766334;0.9830851808160965;0.9342462484401817;0.13584967522349098;0.12910093111971097;1.0561521794522621;10.000170665984962;0.946839041028188;-0.15784599824108245;1.0662870484158686;1.0000181005957751;0.9598994292570825;0.9999966380922073
58.000208;1.0522962083840948;0.9830852877825268;0.9342461844762213;0.13585143015567216;0.12910259314440592;1.0561519385435636;10.00017068900496;0.9468390748662705;-0.15784799827226464;1.0662869013342602;1.0000184403081114;0.9598997077589325;0.9999965296060042
58.010208;1.0522969887435285;0.9830863372727131;0.9342461205170642;0.13585326918687962;0.1291042119018507;1.0561516883222881;10.000170677045723;0.9468391033395456;-0.15784899830480797;1.0662867538176044;1.0000187644674992;0.9598998209686801;0.9999964209973784
58.020208;1.05229676350991;0.983086450436135;0.934246044920505;0.13585502530613447;0.1291058738098887;1.056152429562422;10.000170629874354;0.9468391266457522;-0.1578509983387415;1.0662866067813408;1.0000190730708882;0.9599000977373366;0.999996313268437
58.030208;1.0522965317750128;0.9830865667641997;0.9342459640788578;0.13585678190123643;0.1291075355988424;1.0561521631131447;10.000170546948233;0.9468381450090206;-0.15785299837409664;1.0662864612545297;1.0000193660733943;0.9598993873543759;0.9999962075309171
58.040208;1.052296293720914;0.9830866864522354;0.9342458784755373;0.13585853893953923;0.12910919722469044;1.0561518897825557;10.000170426857872;0.9468381586919882;-0.15785499841089498;1.0662863183285725;1.0000196433377635;0.9598996628500309;0.9999961048703222
58.050208;1.0522960494477456;0.9830868097839643;0.9342457885987192;0.13586029641409106;0.1291108586330557;1.0561516102060649;10.00017026726908;0.9468381679559559;-0.15785699844913045;1.066286178955337;1.0000199046775664;0.9598999381686981;0.9999960063043177
58.060208;1.0522957991109958;0.9830869370195806;0.9342456948946509;0.1358620543285023;0.12911251976201166;1.056151324797718;10.000170065656912;0.9468381730401062;-0.15785899848875182;1.0662860438629842;1.0000201499075532;0.9599002136731323;0.9999959127767931
58.070208;1.0522955430200764;0.9830870682901931;0.9342455977711996;0.13586381268870648;0.129114180549779;1.0561510338412559;10.00016982057053;0.9468381742334598;-0.15785999852965854;1.066285913640585;1.0000203788456372;0.9599003252835484;0.9999958251284387
58.080208;1.052295281547451;0.983087118215401;0.934245416492432;0.13586732321774986;0.12911750563318025;1.0561507376439023;10.000169532595583;0.9468381719950133;-0.15786199857172062;1.0662857887858352;1.0000205913451023;0.9599006022637316;0.9999957440644649
58.090208;1.0522950149731678;0.9830872575591997;0.9342453137569706;0.13586908245325993;0.12911916559967732;1.0561514366282192;10.000169204624969;0.9468381669609696;-0.15786399861480135;1.0662856697134386;1.000020787363999;0.9599008804692494;0.9999956701085703
58.100208;1.0522947435107664;0.9830874008172278;0.9342452086271442;0.13587084210604047;0.12912082513108053;1.0561511313244294;10.000168841225753;0.9468381598406785;-0.15786599865876202;1.0662855567543463;1.0000209670017346;0.9599011601316545;0.9999956035578986
58.110208;1.0522954662797754;0.9830884872029633;0.9342451071042095;0.13587268564592106;0.12912244100786277;1.0561508222899967;10.000168447401117;0.9468371513450207;-0.15786799870344717;1.0662854501159824;1.000021130490368;0.9599004549990975;0.9999955444982821
58.120208;1.0522951861086145;0.9830886376312523;0.9342449971962419;0.13587444612114896;0.12912409970621488;1.0561505100101711;10.000168027540743;0.9468371421663555;-0.15786899874867086;1.0662853498779705;1.0000212781447837;0.9599005733570029;0.9999954928265531
58.130208;1.052294902342467;0.9830887912455362;0.93424488484965;0.1358762070253303;0.12912575800213644;1.0561501948585297;10.000167585035852;0.9468371329547833;-0.1578709987942341;1.0662852560307479;1.000021410286069;0.9599008575301423;0.9999954482335768
58.140208;1.0522946155170447;0.9830889477394739;0.9342447700292917;0.1358779683793908;0.1291274158903182;1.0561498771363698;10.000167122744504;0.9468371242786788;-0.1578729988399583;1.0662851684974997;1.0000215271839976;0.9599011426668523;0.9999954102431171
58.150208;1.052294326118213;0.983089106784634;0.9342446526914653;0.135879730199761;0.12912907335114346;1.0561495571051436;10.000166643796115;0.9468371165867928;-0.15787499888569184;1.0662850871524154;1.0000216290400075;0.959901428269743;0.999995378354949
58.160208;1.0522940345015264;0.9830892680342143;0.934244532853242;0.13588149250044637;0.12913073035249242;1.0561502349840428;10.000166151494769;0.9468371102182721;-0.15787699893129098;1.0662850118679927;1.0000217159908313;0.9599017137873875;0.9999953521790997
58.170208;1.0522937408789108;0.9830894310487289;0.9342444106256528;0.13588325529170625;0.12913238685900427;1.0561499109508958;10.000165648199083;0.94683710547706;-0.15787799897659305;1.06628494260753;1.0000217881231168;0.9599018341581427;0.9999953314626325
58.180208;1.0522934453727768;0.9830895952057283;0.9342442861733644;0.13588501857768584;0.12913404284156071;1.0561495851321963;10.00016513496352;0.946837102706915;-0.15787999902139402;1.066284879508747;1.0000218454933667;0.9599021176557938;0.9999953160366163
58.190208;1.0522931480419093;0.983089759716097;0.9342441596554009;0.1358867823670211;0.12913569827840474;1.0561492575937874;10.000164612443895;0.9468361023199249;-0.1578819990654487;1.0662848228751423;1.0000218881133607;0.9599014126348927;0.9999953057372405
58.200208;1.0522928489251338;0.9830898383031919;0.9342439499997017;0.13589029840999342;0.1291390178366951;1.0561489283494596;10.000164081198312;0.9468361047873675;-0.1578839991084858;1.0662847731115168;1.0000219159042665;0.9599016909901558;0.9999953003802003
58.210208;1.0522935469298254;0.9830909402741335;0.9342438254516152;0.1358921467843404;0.1291406288783102;1.0561485973414533;10.00016354088817;0.9468361105890315;-0.15788499915022544;1.0662847306968946;1.0000219287013048;0.9599018010091828;0.9999952998356348
58.220208;1.0522932446103008;0.9830911005494126;0.934243692740425;0.1358939122603701;0.1291422825292848;1.0561482644351032;10.00016298969076;0.9468361201526391;-0.15788699919042432;1.0662846961550936;1.00002192633157;0.9599020708305092;0.9999953041048765
58.230208;1.0522929410396666;0.9830912578398617;0.9342435575830698;0.13589567836395422;0.12914393555389106;1.0561489295062783;10.00016242429911;0.9468361338546467;-0.15788899922893118;1.0662846699683544;1.0000219086985183;0.9599023351932248;0.9999953133276653
58.240208;1.0522926365143803;0.9830914115827107;0.9342434196883311;0.1358974451197013;0.12914558797655373;1.0561485925038725;10.000161839863884;0.9468361520524928;-0.15789099926569683;1.0662846525290546;1.0000218758212291;0.9599025933759354;0.9999953277555307
58.250208;1.052292331337567;0.9830915613002352;0.9342432787742558;0.13589921254488;0.12914723985096022;1.0561482534020683;10.000161230043316;0.946836175086632;-0.15789299930073616;1.0662846441636276;1.000021827803913;0.9599028447016078;0.9999953476741232
58.260208;1.052292025848533;0.9830917065415808;0.9342431345250175;0.135900980651531;0.12914889125165363;1.0561479121848485;10.00016058790026;0.9468362032892462;-0.1578939993340941;1.0662846451511452;1.0000217647581162;0.9599029240180159;0.9999953732600215
58.270208;1.0522917204523836;0.9830918468660068;0.934242986549527;0.135902749444955;0.12915054226258132;1.0561475689231925;10.000159906897837;0.9468352370252353;-0.1578959993658422;1.0662846557011645;1.0000216867860525;0.9599021733073971;0.9999954044856663
58.280208;1.0522914155711844;0.9830919818806332;0.9342428344174287;0.13590451890773275;0.12915219296197997;1.0561472238029979;10.000159180965506;0.9468352767164023;-0.15789799939607668;1.0662846758956295;1.0000215940595254;0.959902400386003;0.9999954411460138
58.290208;1.0522911115521967;0.9830921112552387;0.9342426776979498;0.13590628898784185;0.1291538434067815;1.056146877052404;10.000158404430277;0.9468353228038384;-0.15789999942489438;1.0662847056810856;1.0000214868827957;0.9599026186592622;0.9999954829219913
58.300208;1.0522908086327383;0.9830922346761373;0.9342425159597347;0.13590805961292093;0.12915549363203843;1.056146528931574;10.00015757274029;0.9468353756783436;-0.15790099945235989;1.066284744968395;1.0000213656968526;0.9599026635725171;0.9999955294203111
58.310208;1.052290506989853;0.983092351843461;0.9342423488206366;0.1359098307167402;0.12915714366310238;1.0561471797848059;10.00015668331922;0.9468354356479771;-0.15790299947847228;1.0662847936911224;1.0000212310758174;0.9599028641280619;0.9999955802284263
58.320208;1.0522912056154412;0.9830934019494068;0.9342421820242612;0.13591168576689094;0.1291587502952817;1.0561468299721166;10.000155735449058;0.9468355029226686;-0.15790499950315492;1.0662848516721208;1.0000210837239627;0.9599030560243307;0.999995634991313
58.330208;1.0522909070892523;0.9830935060183572;0.9342420035596005;0.13591345769851232;0.12916040002405724;1.0561464797761224;10.000154729684251;0.9468355775865055;-0.15790699952628853;1.0662849184256287;1.000020924425394;0.9599032397039174;0.9999956934596405
58.340208;1.0522906104616545;0.9830935179434219;0.9342417383004461;0.13591698171631536;0.12916371435436783;1.056146129456121;10.000153668136784;0.9468356596081696;-0.1579079995477626;1.0662849931462535;1.000020753924303;0.9599032512164899;0.9999957554801897
58.350208;1.0522903159868497;0.9830936083882243;0.9342415486236315;0.13591875431472591;0.1291653639565866;1.0561457793449434;10.000152554990462;0.9468347488926249;-0.15790999956750656;1.0662850748601793;1.0000205728226321;0.9599024337632187;0.9999958209553261
58.360208;1.0522900239613882;0.9830936918598038;0.9342413533782697;0.13592052717206207;0.12916701356721824;1.0561454298480308;10.000151395973544;0.9468348453242409;-0.15791199958549135;1.0662851625540206;1.0000203815577358;0.9599025962582016;0.9999958898065429
58.370208;1.052289734771118;0.983093768323878;0.9342411524941046;0.13592230023539975;0.12916866322262435;1.0561450813987947;10.000150197647173;0.9468349487712929;-0.15791399960172164;1.066285255294646;1.0000201804261695;0.9599027530721673;0.9999959619517144
58.380208;1.052289448888006;0.9830938377754335;0.9342409458513342;0.1359240734579416;0.1291703129401579;1.0561457344772684;10.000148967534033;0.9468350590799023;-0.15791499961623515;1.0662853523633513;1.0000199696549434;0.9599027404022262;0.9999960372907203
58.390208;1.0522891668417522;0.9830939002414937;0.934240733319171;0.1359258468046787;0.12917196271894124;1.056145389610949;10.00014771428302;0.9468351760720781;-0.1579169996291019;1.0662854532850015;1.0000197495023857;0.9599028878731023;0.9999961156802196
58.400208;1.052288889233643;0.9830939558194545;0.9342405148175222;0.1359276202510809;0.12917361254634271;1.0561450472495817;10.000146446898157;0.9468352995028627;-0.1579189996404106;1.0662855577602925;1.000019520285073;0.9599030315341893;0.9999961969308099
58.410208;1.0522886167755845;0.9830940046626412;0.9342402903304086;0.13592939376955537;0.12917526240761693;1.0561447075984005;10.000145173493713;0.9468354290450743;-0.15792099965024795;1.0662856656282742;1.0000192823247607;0.9599031719501915;0.9999962808359182
58.420208;1.0522893490705414;0.9830949863594263;0.9342400658129546;0.13593125085152163;0.12917686907364262;1.0561443705334435;10.000143900398458;0.9468355643716783;-0.1579219996587017;1.0662857768248861;1.0000190359321748;0.9599031451911737;0.9999963671335089
58.430208;1.0522890892222918;0.9830950222811583;0.9342398292084967;0.13593302438515617;0.12917851903557004;1.0561440356620766;10.000142631853143;0.9468347052275113;-0.15792399966588658;1.066285891265578;1.0000187814437824;0.9599022945481542;0.9999964554327667
