time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.440208;1.0522888366246026;0.9830950521288836;0.9342395863197163;0.1359347978668813;0.12918016911771507;1.056143702482347;10.000141370796452;0.9468348514199401;-0.1579259996719559;1.0662860087780897;1.0000185192365671;0.959902428959061;0.9999965452357528
58.450208;1.0522885917413298;0.9830950762957774;0.9342393369385301;0.13593657127383163;0.1291818193844637;1.0561443705110105;10.000140120287144;0.9468350027708952;-0.1579279996770928;1.0662861291684305;1.0000182497351224;0.9599025628298796;0.9999966360295993
58.460208;1.0522883549752104;0.9830950952328761;0.9342390808051816;0.13593834458156231;0.12918346989633675;1.056144039366724;10.000138883866613;0.9468351590858212;-0.15792899968149668;1.066286252264429;1.0000179734625725;0.9599025324625909;0.9999967274069134
58.470208;1.0522881266316872;0.9830951093196063;0.9342388175806013;0.13594011775516374;0.12918512070270532;1.0561437088125851;10.000137665143003;0.9468353201859069;-0.15793099968536498;1.0662863778353486;1.0000176910621486;0.9599026677480127;0.9999968191810098
58.480208;1.052287906834179;0.9830951187600396;0.9342385468647275;0.1359418907562534;0.1291867718481358;1.0561433786600203;10.000136467855361;0.9468354859577558;-0.1579329996888808;1.0662865055086315;1.0000174031849027;0.9599028050189363;0.9999969113960413
58.490208;1.052287695520879;0.9830951235711656;0.93423826824342;0.1359436635527064;0.12918842338525668;1.0561430486360097;10.000135295827091;0.9468356563347561;-0.15793499969221303;1.0662866347691158;1.0000171103473385;0.95990294514199;0.9999970042254196
58.500208;1.0522874925665098;0.9830951236605208;0.9342379813520548;0.13594543611928006;0.12919007537532542;1.0561427184419225;10.000134152391684;0.9468358312381286;-0.1579359996954987;1.0662867649626293;1.0000168129449918;0.959902924446927;0.9999970978530278
58.510208;1.05228729792428;0.9830951189551598;0.9342376858856755;0.13594720842943228;0.12919172787178074;1.0561423878973801;10.00013304005192;0.9468350105505922;-0.1579379996988036;1.0662868952653821;1.0000165113734123;0.9599020864442448;0.999997192439961
58.520208;1.0522871116627015;0.9830951095118466;0.9342373815588301;0.13594898044362655;0.1291933809049249;1.0561430569607742;10.000131960499907;0.9468351941146897;-0.1579399997021143;1.0662870246993574;1.0000162061278355;0.9599022400752611;0.9999972881344056
58.530208;1.052287932707404;0.9830959495495718;0.9342369929582156;0.1359525873960008;0.1291966559439631;1.0561427256811466;10.000130914813763;0.9468353817154398;-0.15794199970537587;1.0662871522247412;1.000015897902127;0.9599023995747838;0.9999973849888963
58.540208;1.0522877634896557;0.9830959312842392;0.9342366703215194;0.1359543586723857;0.12919831007260651;1.0561423941602148;10.000129904166666;0.9468355730631014;-0.15794299970853048;1.06628727687218;1.0000155876399912;0.9599024009262981;0.9999974828878554
58.550208;1.05228760279015;0.9830959089247295;0.9342363384832899;0.13595612951884717;0.1291999647547626;1.0561420625270974;10.000128930746712;0.9468357678185516;-0.15794499971153111;1.0662873978789345;1.0000152764195562;0.9599025737456757;0.9999975816254839
58.560208;1.0522874505276196;0.9830958825252804;0.9342359975204996;0.13595789989671717;0.1292016199977704;1.0561417309459034;10.00012799805655;0.9468359656393568;-0.1579469997143445;1.0662875147545463;1.0000149652583497;0.9599027541414354;0.9999976810336839
58.570208;1.0522873066445484;0.9830958519905948;0.9342356475070139;0.1359596697690271;0.12920327581002822;1.0561413996163285;10.000127110503879;0.9468361661822835;-0.1579479997169529;1.0662876272583945;1.0000146550063957;0.9599027782654683;0.9999977810852156
58.580208;1.052287171111383;0.9830958171502335;0.9342352885039923;0.13596143910714825;0.12920493219802606;1.056141068728361;10.000126272271054;0.9468363690753484;-0.15794999971935383;1.0662877353467612;1.000014346376739;0.9599029757779942;0.9999978819942946
58.590208;1.0522870438200207;0.9830957778606052;0.9342349206327165;0.13596320788275967;0.12920658916225103;1.0561407384405683;10.00012548564902;0.9468355739046429;-0.15795199972156218;1.0662878390529456;1.0000140400600002;0.9599021961595839;0.9999979842309656
58.600208;1.0522869244788347;0.9830957340440529;0.9342345441339209;0.13596497606803845;0.12920824669753347;1.056141408928328;10.000124750125451;0.9468357802258166;-0.15795399972361315;1.066287938306713;1.000013736767517;0.9599024124757647;0.999998088370502
58.610208;1.0522868126146423;0.9830956856931766;0.9342341593002411;0.13596674365236452;0.12920990479420258;1.056141080442656;10.000124062642074;0.9468359876298892;-0.15795499972555413;1.0662880328777498;1.000013437168718;0.9599024741510453;0.9999981949176291
58.620208;1.0522867076338565;0.9830956328838311;0.934233766360528;0.13596851064274898;0.1292115634316234;1.0561407533199025;10.000123418116209;0.9468361958216461;-0.1579569997274182;1.066288122486313;1.0000131418831744;0.9599027105982807;0.9999983042671082
58.630208;1.0522876077206584;0.9830965151872695;0.9342333714728326;0.13597036060902715;0.12921317934153423;1.0561404279300666;10.000122810415151;0.9468364045961485;-0.1579589997291938;1.0662882069147688;1.0000128515371252;0.9599029574959882;0.9999984167477473
58.640208;1.0522875146687412;0.983096453975407;0.9342329628961502;0.13597212638719938;0.1292148389263325;1.0561401046036187;10.000122233878546;0.9468366137164075;-0.15795999973082386;1.0662882860540697;1.0000125667728401;0.9599030504492677;0.9999985326597276
58.650208;1.0522874267931468;0.9830963889031689;0.9342325468388523;0.1359738915014376;0.1292164988803367;1.0561397836256006;10.000121684186656;0.9468368228020264;-0.15796199973223865;1.0662883598883748;1.0000122882231655;0.959903318655589;0.9999986523033252
58.660208;1.05228734367297;0.9830963202550678;0.9342321234504389;0.1359756559079474;0.1292181591179696;1.056139465285858;10.000121158582832;0.9468370313253881;-0.15796399973338116;1.0662884284076604;1.0000120164789135;0.9599035975443577;0.9999987759796539
58.670208;1.0522872649875334;0.9830962483788014;0.9342316928242789;0.13597741957591342;0.12921981954772405;1.0561401498836338;10.000120656262007;0.9468362386891411;-0.15796499973421682;1.0662884915613486;1.0000117520157217;0.9599027361449923;0.9999989039380649
58.680208;1.0522871905441251;0.9830961736557962;0.9342312551047471;0.13597918249095103;0.12922148007225315;1.056139837685616;10.000120178656585;0.9468364442649466;-0.15796699973474504;1.0662885493457053;1.0000114951182324;0.9599030363519969;0.9999990363109121
58.690208;1.0522871202997024;0.9830960964223833;0.9342308105123986;0.1359809446590411;0.12922314059852655;1.0561395288963435;10.000119729321057;0.9468366474139225;-0.1579689997350084;1.0662886019074842;1.0000112458944737;0.9599033473321474;0.9999991731043587
58.700208;1.0522870543345566;0.9830960169053254;0.9342303592873487;0.13598270611021687;0.12922480104863002;1.0561392236635345;10.000119313204287;0.9468368475394138;-0.1579709997350948;1.0662886495263428;1.0000110043588597;0.9599036691284101;0.9999993142416752
58.710208;1.0522869927737644;0.9830959352094635;0.9342299016644151;0.13598446689107072;0.12922646135110388;1.0561389220857957;10.00011893544307;0.9468370440942386;-0.15797199973513595;1.0662886924910888;1.0000107704807797;0.9599038371441848;0.9999994596020045
58.720208;1.0522869357706501;0.9830958513122077;0.9342294378593137;0.13598622704832095;0.12922812141794873;1.0561386241919843;10.00011860086928;0.946837236578263;-0.15797399973529477;1.0662887309622784;1.0000105441906182;0.9599041804644477;0.9999996090357457
58.730208;1.052286883515597;0.9830957650678188;0.934228968020492;0.13598798661674724;0.1292297811320414;1.056138329998793;10.000118314289494;0.9468374246154951;-0.15797599973574164;1.0662887649078487;1.0000103254375092;0.9599045344580031;0.9999997623848459
58.740208;1.052287834987593;0.9830966156879438;0.9342284982268451;0.13598982920851307;0.1292313971286687;1.0561390397010666;10.000118080798797;0.9468376080252136;-0.15797699973663615;1.0662887941425039;1.0000101143065605;0.9599047344896944;0.9999999195366949
58.750208;1.0522877926618655;0.9830965241384447;0.9342280166829712;0.1359915876669746;0.12923305573728083;1.0561387537719504;10.000117906194085;0.9468367867819395;-0.1579789997381161;1.066288818388882;1.000009911042659;0.959904123337704;1.000000080455054
58.760208;1.0522877554078611;0.9830964296380543;0.9342275296564156;0.13599334558896406;0.1292347136116875;1.0561384728583905;10.000117796879797;0.9468369608848989;-0.15798099974028956;1.0662888373059838;1.0000097159196886;0.9599045092014277;1.0000002451012155
58.770208;1.0522877232102477;0.9830963319845893;0.9342270374931194;0.1359951029736583;0.12923637064832177;1.0561381977011577;10.000117759052381;0.946837130258389;-0.15798199974325114;1.0662888505775279;1.0000095291112872;0.9599047411563675;1.0000004133020832
58.780208;1.0522876959770284;0.9830962310114796;0.9342265405576957;0.13599685982103793;0.12923802676080834;1.0561379291590434;10.000117798153424;0.9468372947851006;-0.15798399974710806;1.0662888580552154;1.000009350670548;0.9599051483273499;1.0000005847097233
58.790208;1.0522876736244702;0.9830961266369981;0.934226039283214;0.13599861615227962;0.12923968188879773;1.0561376681537347;10.000117918525309;0.9468374543539904;-0.15798599975197009;1.0662888597797755;1.0000091805499505;0.9599055660480532;1.0000007588525759
58.800208;1.0522876561281103;0.9830960188563648;0.9342255342150019;0.1360003720172939;0.12924133599460783;1.0561374155346308;10.000118123019362;0.9468376087961677;-0.1579869997579149;1.0662888558200732;1.0000090186130797;0.9599058295715037;1.0000009351838683
58.810208;1.052287643455288;0.9830959076334;0.9342250260199595;0.13600212748332888;0.12924298905084178;1.0561371720316117;10.00011841316313;0.9468377578555331;-0.15798899976496716;1.0662888460725901;1.0000088646614103;0.9599062678231508;1.000001113115996
58.820208;1.0522876354809938;0.9830957927659613;0.9342245154784174;0.13600388262318913;0.12924464103387479;1.0561379382884089;10.000118789161474;0.9468379012787441;-0.15799099977310607;1.0662888302001476;1.000008718493309;0.9599067159032929;1.0000012920329566
58.830208;1.052287631930456;0.9830956738631688;0.9342240034479354;0.13600563751508207;0.12924629192282935;1.0561377148214375;10.000119248995338;0.9468380389044357;-0.15799199978229025;1.0662888077543355;1.0000085800025182;0.9599070088102128;1.0000014713018035
58.840208;1.0522876323460204;0.9830955504142911;0.9342234908168839;0.13600739224547118;0.12924794169479872;1.056137501908345;10.00011978828133;0.9468371706935399;-0.15799399979247286;1.0662887783177775;1.0000084492209018;0.9599064887863223;1.00000165032518
58.850208;1.052288634955368;0.983096361315727;0.9342229844637968;0.13600923051188857;0.1292495470922557;1.0561372995597607;10.000120401496142;0.9468372967166069;-0.15799599980359388;1.0662887415141287;1.0000083262013086;0.9599069631710486;1.000001828555134
58.860208;1.0522886415264998;0.9830962273682535;0.9342224733349992;0.13601098518773164;0.12925119455185632;1.056137107604986;10.000121082541908;0.9468374170962909;-0.15799699981556645;1.0662886969735;1.0000082108760027;0.9599072800435583;1.000002005448813
58.870208;1.0522886503190392;0.983096087865623;0.9342219643144194;0.1360127399470579;0.129252840833047;1.056136925788426;10.000121823876139;0.9468375319101446;-0.1579989998282761;1.06628864438372;1.000008103084003;0.9599077676270081;1.0000021804584336
58.880208;1.0522886608236197;0.9830959428673907;0.9342214583015263;0.13601449483601755;0.12925448593044384;1.056136753830983;10.000122615749243;0.9468376411097742;-0.1580009998415909;1.0662885835722695;1.0000080026873137;0.9599082604800326;1.0000023530514273
58.890208;1.0522886725306095;0.9830957925517932;0.9342209562316648;0.13601624987491798;0.12925612983779092;1.056137591488172;10.000123446912124;0.9468377445135376;-0.15800199985536362;1.0662885144944845;1.000007909576761;0.9599085932619208;1.0000025227262714
58.900208;1.0522886849300779;0.9830956372072291;0.934220459052403;0.1360180050621831;0.12925777254912688;1.0561374385986544;10.000124306429516;0.946837841874142;-0.15800399986942668;1.0662884371615073;1.0000078235873167;0.9599090944772296;1.0000026890737481
58.910208;1.0522886975651748;0.9830954772147102;0.9342199676249135;0.13601976038318078;0.12925941405379993;1.056137295115084;10.000125185230411;0.9468379329703908;-0.15800599988360278;1.0662883516519477;1.0000077444554316;0.9599095988575529;1.000002851878611
58.920208;1.052288710057848;0.9830953130427416;0.9342194826394508;0.13602151581885683;0.12926105432908988;1.056137161105077;10.000126076429463;0.9468370176665024;-0.1580069998977357;1.0662882581826694;1.0000076718233424;0.9599089547830277;1.0000030111378357
58.930208;1.0522887220908161;0.9830951452676483;0.9342190045773048;0.1360232713546361;0.1292626933476673;1.056137036686954;10.000126974507145;0.9468370959246679;-0.15800899991170977;1.0662881570769118;1.000007605259202;0.9599094635086818;1.0000031669563616
58.940208;1.0522887333812698;0.9830949745424786;0.9342185337722847;0.13602502698621138;0.12926433109591903;1.0561369219785222;10.000127874519281;0.9468371677657476;-0.15801099992543055;1.0662880486447182;1.0000075443046443;0.959909973346004;1.0000033194437679
58.950208;1.0522887436690311;0.9830948015173042;0.9342180705858434;0.13602678271457014;0.12926596758846368;1.0561368171234797;10.000128772154602;0.9468372332181981;-0.15801199993879245;1.0662879331546442;1.000007488513904;0.9599103188939012;1.0000034686766301
58.960208;1.0522897515436096;0.9830955662017888;0.9342176215208922;0.13602862216034486;0.12926755964561565;1.056136722320719;10.000129664000376;0.9468372923290312;-0.15801399995167845;1.066287810917089;1.0000074374501324;0.9599108285289359;1.0000036146708873
58.970208;1.052289759199433;0.9830953902779662;0.9342171752406546;0.1360303780575443;0.12926919380487395;1.0561376378447245;10.00013054736662;0.9468373452196361;-0.15801599996398874;1.0662876823453793;1.000007390680615;0.959911336786236;1.0000037573801999
58.980208;1.052289765301233;0.983095213603631;0.9342167383388564;0.1360321339933882;0.12927082691969483;1.0561375640762658;10.000131420189645;0.9468373921084033;-0.15801699997564794;1.0662875479432514;1.000007347778858;0.9599116782079835;1.0000038967505027
58.990208;1.052289769722942;0.983095036564201;0.9342163114200961;0.13603388991827287;0.12927245906568388;1.0561375014699876;10.000132281608415;0.9468374332786463;-0.1580189999865826;1.0662874082323233;1.000007308303211;0.9599121812198187;1.000004032775854
59.000208;1.052289772386968;0.9830948594782783;0.9342158951422501;0.13603564578374563;0.12927409032227982;1.0561374504589551;10.000133132657707;0.9468374690302017;-0.15801999999672742;1.0662872636951362;1.0000072717895234;0.9599125158673818;1.000004165545565
59.010208;1.0522897732782002;0.9830946825711699;0.9342154901890225;0.13603740154856822;0.1292757207876827;1.0561374114051807;10.000133976154276;0.9468364996060952;-0.15802200000605493;1.0662871148182982;1.0000072377705171;0.9599120243838255;1.0000042952554815
59.020208;1.0522897724540001;0.9830945059846573;0.9342150971814172;0.13603915717578224;0.12927735058356266;1.0561373846412356;10.000134815702673;0.9468365250685257;-0.1580240000145677;1.0662869621388513;1.000007205770747;0.9599125142174324;1.0000044221530195
59.030208;1.0522897700707297;0.983094329770576;0.9342147165779373;0.13604091263187892;0.1292789798534775;1.0561373705040933;10.000135654507789;0.9468365452273826;-0.158025000022259;1.0662868061963813;1.0000071753001287;0.9599128336242567;1.0000045464985539
59.040208;1.0522897663626394;0.9830941538184755;0.9342143486039246;0.1360426678876674;0.12928060875332256;1.0561373692652056;10.000136494818834;0.9468365597358523;-0.15802700002908027;1.0662866474879977;1.000007145868831;0.9599133109859503;1.0000046685512725
59.050208;1.052289761579887;0.9830939778065364;0.9342139932683541;0.1360444229206242;0.12928223743568235;1.0561383810623837;10.00013733816136;0.9468365682501795;-0.15802900003493472;1.0662864864985062;1.0000071169912246;0.9599137808441465;1.0000047885363512
59.060208;1.0522897559898574;0.9830938012569238;0.9342136504394557;0.13604617771511432;0.12928386604212724;1.056138405920012;10.000138185534116;0.9468365704921197;-0.15803000003969614;1.0662863237226727;1.0000070882242438;0.9599140778372933;1.0000049066371266
59.070208;1.052290748719789;0.9830945630591551;0.9342133258997237;0.13604801589986965;0.12928545147494994;1.0561384437536623;10.000139036978279;0.9468365662232772;-0.15803200004322726;1.0662861596253992;1.0000070592263635;0.9599145305634663;1.0000050230120494
59.080208;1.052290742450365;0.9830943838769476;0.9342130074574841;0.13604977017208858;0.12928708031021363;1.056138494369544;10.000139891305508;0.9468365551798172;-0.15803300004537557;1.0662859946278762;1.0000070297044272;0.9599148091316024;1.0000051378222652
59.090208;1.0522907362183043;0.9830942026517598;0.9342127008751768;0.13605152415321675;0.12928870940862122;1.0561385575302944;10.000140746668684;0.9468355370213887;-0.1580350000459644;1.066285829176715;1.0000069992718448;0.9599142557891804;1.0000052512520288
59.100208;1.0522907301665487;0.9830940188767238;0.9342124060014577;0.13605327782676824;0.12929033883252425;1.0561386329900626;10.000141601245153;0.9468355113607967;-0.15803700004480978;1.0662856637779046;1.0000069673859477;0.9599146778696699;1.000005363448949
59.110208;1.0522907244561865;0.9830938319542106;0.9342121227675388;0.13605503119201667;0.12929196862464837;1.056138720479937;10.000142453720306;0.9468354778106031;-0.15803800004174876;1.0662854989015198;1.0000069333896267;0.9599149235462153;1.0000054744534501
59.120208;1.052290719356754;0.9830936411876984;0.9342118510894524;0.13605678426652532;0.12929359881092692;1.0561388197338386;10.000143304135248;0.9468354359861715;-0.1580400000366419;1.0662853348722272;1.0000068965557876;0.9599153213060815;1.000005584240765
59.130208;1.052290715242898;0.9830934458259356;0.9342115907679146;0.13605853707661084;0.12929522939925922;1.0561399304822792;10.000144154607838;0.9468353855236932;-0.15804200002934882;1.0662851718486561;1.000006856154835;0.9599157058943267;1.0000056928179168
59.140208;1.052290712508554;0.9830932451643379;0.9342113415426684;0.1360602896595244;0.12929686038741908;1.056140052343807;10.000145008872451;0.9468353261469904;-0.15804300001970312;1.0662850098537084;1.0000068115587892;0.9599159121831856;1.0000058002674772
59.150208;1.0522907114416276;0.9830930386502876;0.9342111032537253;0.13606204207519462;0.12929849177522548;1.0561401847889142;10.000145870977969;0.9468352577380665;-0.1580450000075154;1.066284848830682;1.0000067622528757;0.9599162690587716;1.0000059067029394
59.160208;1.0522907121608218;0.9830928258835367;0.9342108758502314;0.13606379440070016;0.12930012356799434;1.0561403272765553;10.000146744313245;0.9468351803498007;-0.15804599999259714;1.0662846886891053;1.000006707769843;0.9599164469663722;1.0000060121950665
59.170208;1.0522907146986207;0.9830926065370397;0.934210659217468;0.13606554670810506;0.12930175577165795;1.0561404793684108;10.000147631436832;0.9468350941333219;-0.1580479999747819;1.0662845293264829;1.0000066476617002;0.9599167751002363;1.0000061167451284
59.180208;1.0522917179137872;0.983093319712934;0.9342104590658215;0.13606738270856888;0.12930334515981418;1.056140640712517;10.000148534402047;0.9468339992317578;-0.15804999995394187;1.0662843707121332;1.0000065814891335;0.9599161025484796;1.0000062202985667
59.190208;1.0522917242435632;0.9830930862181243;0.9342102630176479;0.13606913510391908;0.12930497819460834;1.0561408110006285;10.000149455073524;0.9468338957510744;-0.15805099992999885;1.0662842129867016;1.0000065088306127;0.9599162375851324;1.0000063227988396
59.200208;1.0522917325795638;0.9830928450219173;0.93421007651264;0.1360708875585094;0.12930661165038873;1.0561419899178193;10.000150395421601;0.9468337838225797;-0.15805299990292287;1.0662840564139102;1.0000064293810533;0.959916523503243;1.0000064242585238
59.210208;1.0522917430118017;0.9830925956574482;0.9342098989295812;0.13607264006493838;0.1293082455299029;1.056142177075004;10.00015135798632;0.9468336636681779;-0.15805399987271335;1.0662839012615444;1.0000063430719843;0.9599166314802179;1.0000065247576506
59.220208;1.0522917556057978;0.9830923377709915;0.9342097297072613;0.13607439260573878;0.12930987984294337;1.05614237202049;10.000152345955692;0.9468335356416708;-0.15805599983937735;1.0662837478162606;1.000006250077221;0.9599168913741805;1.0000066243599832
59.230208;1.0522917703447034;0.9830920711577188;0.9342095684183069;0.13607614515457925;0.12931151461337714;1.0561425743188448;10.000153362198933;0.9468334002635633;-0.1580579998029383;1.0662835964763837;1.00000615073312;0.9599171391142601;1.0000067230892697
59.240208;1.0522917870541342;0.9830917956976607;0.9342094147239414;0.13607789767723746;0.12931314987216644;1.0561427835688146;10.0001544083677;0.94683325821452;-0.15805899976346766;1.066283447746756;1.0000060454458328;0.9599172106674294;1.0000068210634596
59.250208;1.0522918053232357;0.9830915113235522;0.9342092683393304;0.13607965012340417;0.12931478565103877;1.0561429993379288;10.000155485468577;0.946833110276051;-0.15806099972108617;1.0662833021460343;1.0000059345791525;0.9599174360804684;1.0000069186161447
59.260208;1.0522918245394524;0.9830912180353322;0.9342091290851052;0.13608140241714295;0.1293164219869762;1.0561432210790855;10.000156594531049;0.9468329572882345;-0.15806199967592852;1.0662831601193974;1.0000058183937441;0.959917486931406;1.0000070162401722
59.270208;1.0522918440564633;0.9830909158909474;0.934208996897893;0.13608315445871247;0.12931805892590845;1.0561434480661749;10.000157735964407;0.9468318001254803;-0.15806399962812037;1.06628302200747;1.0000056970971947;0.9599167072782494;1.0000071144647704
59.280208;1.0522918633369318;0.9830906049844038;0.934208871696019;0.13608490613481972;0.12931969651990022;1.0561446793756022;10.000158908788327;0.9468316396202131;-0.15806599957778508;1.0662828881263633;1.0000055709241031;0.9599169064345999;1.000007213810896
59.290208;1.0522928808146665;0.9830912248841368;0.9342087591933153;0.13608674101801554;0.12932129159169248;1.0561449139432033;10.000160110672072;0.9468314765119646;-0.15806699952504816;1.0662827589209178;1.0000054401844636;0.9599169347261207;1.0000073148372308
59.300208;1.052292898633285;0.9830909824131437;0.9342087280768194;0.13608673992735124;0.12932126595494758;1.0561451506740513;10.000161338639124;0.9468313115204902;-0.15806899947002853;1.0662826350031902;1.000005305278718;0.9599171227187053;1.000007418200395
59.310208;1.0522929154688165;0.9830906465718876;0.9342086214070544;0.13608848998728595;0.12932290579822503;1.0561453885504075;10.000162590290701;0.9468311454061602;-0.1580699994128338;1.0662825170171273;1.0000051666779244;0.9599171421290805;1.0000075246484672
59.320208;1.052292931177578;0.9830903032304005;0.9342085197668417;0.13609023942265994;0.12932454647473265;1.0561456266816494;10.000163864841827;0.9468309788681389;-0.15807199935355903;1.0662824055611382;1.000005024882807;0.9599173232128146;1.000007634942869
59.330208;1.0522929455781025;0.9830899528853332;0.9342084227350261;0.13609198820231766;0.1293261880340915;1.056145864250677;10.000165163304091;0.9468308124000375;-0.15807299929227936;1.0662823012876992;1.000004880395235;0.9599173375102769;1.0000077497657203
59.340208;1.0522929584846419;0.9830895960215877;0.9342083300403085;0.13609373629645208;0.12932783052668428;1.0561461004315515;10.000166487742558;0.9468306462861189;-0.1580749992290547;1.0662822049698992;1.000004733730116;0.9599175152616213;1.0000078696528591
59.350208;1.0522929697174412;0.9830892331427606;0.9342082414732937;0.13609548368219562;0.1293294740000987;1.056146334391535;10.000167839790446;0.9468294806928712;-0.15807699916395374;1.0662821174075017;1.000004585447271;0.9599167063592501;1.0000079949260345
59.360208;1.0522929791302749;0.983088864816539;0.9342081568442132;0.13609723034543164;0.1293311184963881;1.056147565355234;10.000169219627207;0.9468293157227731;-0.15807799909706136;1.0662820392972143;1.0000044361767961;0.9599167196836378;1.000008125629486
59.370208;1.052292986665476;0.9830884917420314;0.9342080760675913;0.13609897627946266;0.12933276405444963;1.056147792679671;10.000170626361111;0.946829151420166;-0.158079999028455;1.0662819712309826;1.000004286628539;0.9599168990110115;1.0000082615623944
59.380208;1.0522929923612112;0.9830881148040901;0.9342079992521168;0.1361007214829533;0.1293344107228703;1.0561480159098329;10.000172058742393;0.9468289877860039;-0.15808099895818553;1.0662819138122102;1.0000041375556827;0.9599169157160106;1.0000084024080143
59.390208;1.0522929963117726;0.9830877349843457;0.934207926651271;0.13610246595902814;0.12933605856811242;1.0561482347771536;10.000173515076689;0.9468288248453365;-0.15808299888629473;1.0662818677166586;1.000003989684818;0.959917099928172;1.0000085478117458
59.400208;1.0522929986055478;0.9830873531880072;0.9342078585306254;0.13610420971493542;0.12933770767054067;1.0561484491330064;10.000174992648486;0.9468286627305883;-0.15808499881284932;1.0662818336633357;1.000003843693491;0.9599172877761945;1.0000086973657463
59.410208;1.0522939980962782;0.9830879095947488;0.9342078010955556;0.13610603646182282;0.12933931489086256;1.0561486588021904;10.000176487494066;0.9468285016830257;-0.15808599873794238;1.0662818123777613;1.0000037002664717;0.9599173153397195;1.0000088505963827
59.420208;1.0522939971778913;0.9830875260489544;0.9342077425931116;0.13610777882640399;0.12934096678026855;1.056148863449012;10.00017799469438;0.9468283419936709;-0.15808799866166678;1.0662818045564277;1.0000035601253892;0.9599175126345979;1.0000090069603667
59.430208;1.0522939947150167;0.983087142591926;0.9342076892237711;0.13610952053720352;0.12934262019082385;1.056149062625976;10.000179508830476;0.9468281840002903;-0.1580889985841114;1.0662818108160101;1.0000034239627371;0.9599175507905973;1.0000091658153953
59.440208;1.0522939907625128;0.9830867597223787;0.9342076411553525;0.13611126163084164;0.12934427518029903;1.0561502559063154;10.00018102460633;0.9468270281234473;-0.1580909985053904;1.0662818316421037;1.0000032923716162;0.9599167732498182;1.0000093264051262
59.450208;1.0522939853214124;0.9830863777453301;0.9342075985424251;0.13611300214110592;0.1293459317766702;1.0561504428868818;10.00018253718483;0.9468268748581653;-0.1580919984256676;1.0662818673979912;1.00000316581982;0.9599168237508068;1.0000094878743078
59.460208;1.0522939783307115;0.9830859968381307;0.9342075615940975;0.13611474209754607;0.12934758997854437;1.0561506231038917;10.000184041482871;0.946826724749508;-0.15809399834515053;1.0662819183631151;1.0000030446680266;0.9599170458071141;1.0000096492828503
59.470208;1.0522939696974603;0.9830856171772107;0.9342075305810168;0.1361164815276339;0.1293492497687244;1.056150796007263;10.000185531329373;0.9468265783651633;-0.15809499826406812;1.0662819846717477;1.0000029292606287;0.9599171104717494;1.0000098096145738
59.480208;1.052293959334027;0.983085238936621;0.9342075058450208;0.13611822045621783;0.1293509111332078;1.0561509610467987;10.000186999848978;0.9468264362343227;-0.15809699818264952;1.0662820661617958;1.0000028199830242;0.9599173474006233;1.0000099678009247
59.490208;1.0522939472106208;0.9830849475422849;0.934207568970169;0.13611820715566103;0.12935090938047256;1.056151117809407;10.000188440382892;0.9468262987735134;-0.15809899810111044;1.0662821622783125;1.0000027171808985;0.9599175919617556;1.000010122783327
59.500208;1.0522939333891623;0.9830845720437023;0.9342075580763255;0.136119945127607;0.1293525738964312;1.0561512660654429;10.000189846794669;0.9468261662271341;-0.15809999801965616;1.0662822721293925;1.000002621077592;0.9599176793662527;1.0000102736001584
59.510208;1.0522939179761;0.9830841976765431;0.93420755461582;0.1361216826201733;0.12935423999591902;1.0561514056879824;10.000191213478942;0.9468260386647196;-0.15810199793848664;1.066282394670423;1.0000025318127146;0.9599179388149912;1.0000104194239916
59.520208;1.0522939010561247;0.9830838243746608;0.9342075587574731;0.13612341962178573;0.12935590767219976;1.056152536572736;10.000192535453834;0.9468259160308659;-0.15810299785778692;1.066282528893155;1.0000024495086224;0.9599180405885421;1.0000105595285458
59.530208;1.052294881526013;0.9830843914852111;0.9342075766055942;0.13612523984490477;0.12935753367283487;1.0561526586390313;10.000193808184422;0.9468247981817622;-0.15810499777772646;1.0662826739126186;1.0000023742724116;0.9599173272922821;1.0000106932526593
59.540208;1.0522948618772656;0.9830840200061779;0.9342075962986897;0.13612697586621209;0.12935920441457674;1.0561527718542643;10.000195027307415;0.94682468493879;-0.15810599769847353;1.066282828948054;1.0000023061468353;0.9599174416212013;1.000010820019878
59.550208;1.0522948410418995;0.9830836491201729;0.9342076239275166;0.13612871141491395;0.12936087661348789;1.0561528762402543;10.00019618894222;0.9468245761778824;-0.15810799762019165;1.0662829932526423;1.0000022450464792;0.9599177259933707;1.0000109393910537
59.560208;1.052294819109705;0.983083278582817;0.9342076595719047;0.13613044650328962;0.12936255020910342;1.0561529718699352;10.000197290208725;0.9468244718328227;-0.1581089975430232;1.066283166031533;1.0000021907032375;0.9599178504223238;1.000011051072301
59.570208;1.0522947961875053;0.9830829081521723;0.9342077032690841;0.1361321811386655;0.1293642251400772;1.056153058851646;10.000198329163513;0.9468243717867995;-0.1581109974671003;1.0662833463572718;1.000002142651983;0.9599181439561447;1.000011154907498
59.580208;1.052294772423842;0.983082537603648;0.9342077550057728;0.13613391532763994;0.12936590134349754;1.0561531373312552;10.000199304320192;0.9468242757971027;-0.15811199739257883;1.066283533126213;1.0000021003079933;0.9599182770353734;1.0000112509221677
59.590208;1.052294747960428;0.9830821667230243;0.9342078147066332;0.1361356490860545;0.1293675787500266;1.0561532075139;10.000200214212411;0.9468241835084429;-0.15811399731965198;1.0662837251089388;1.0000020631021374;0.9599185791154575;1.000011339323043
59.600208;1.052294722886853;0.9830817952742124;0.934207882253431;0.13613738244348586;0.12936925728109144;1.0561532696535734;10.000201057361823;0.9468240945106396;-0.15811599724854541;1.0662839210759623;1.0000020305503161;0.9599188855691703;1.0000114203665378
59.610208;1.0522946972559144;0.9830814230430008;0.9342079575243531;0.13613911543828341;0.12937093685175527;1.0561543240445703;10.00020183258581;0.9468240084479294;-0.15811699717951766;1.0662841199398985;1.0000020022522396;0.9599190316805108;1.0000114942168046
59.620208;1.0522946711385908;0.9830810499593272;0.934208040371171;0.13614084810825614;0.12937261737627506;1.0561543710618775;10.00020253934959;0.9468229251098503;-0.1581189971128477;1.0662843208273407;1.0000019779244536;0.9599183604355627;1.0000115609478997
59.630208;1.0522946446921206;0.9830806761956404;0.9342081305394739;0.13614258048261665;0.12937429877135695;1.0561544112132413;10.000203178423762;0.9468228443892625;-0.15811999704880453;1.066284523048074;1.000001957436902;0.9599185149145936;1.0000116206465761
59.640208;1.0522946181818023;0.9830803875860612;0.934208308803818;0.13614256083496099;0.12937431626329413;1.05615444517704;10.000203752653109;0.9468227661836088;-0.15812199698763443;1.0662847260515844;1.000001940733766;0.9599188380311582;1.0000116734683933
59.650208;1.052295590695063;0.9830809533950498;0.9342084184304141;0.13614437642014107;0.12937595591178577;1.0561544737749091;10.000204266805635;0.9468226903481497;-0.158122996929568;1.0662849294232666;1.0000019276757695;0.9599190001880684;1.0000117196199616
59.660208;1.0522955647491865;0.9830805809590162;0.9342085282524051;0.13614610804721217;0.12937763938943905;1.0561544978458486;10.000204726269402;0.9468226166790513;-0.15812499687482232;1.0662851328904719;1.0000019179485735;0.9599193307241372;1.0000117593139315
59.670208;1.0522955391355646;0.9830802105374106;0.934208643944211;0.1361478394695745;0.12937932337788616;1.0561545181403715;10.00020513578688;0.9468225449269987;-0.15812599682359643;1.0662853363031801;1.000001911065399;0.9599195000671633;1.0000117927285848
59.680208;1.0522955137127914;0.9830798430229937;0.9342087651156877;0.13614957069718486;0.12938100780195222;1.0561545353148845;10.0002054993662;0.9468224748470806;-0.15812799677606293;1.0662855395748134;1.0000019063949828;0.959919837461318;1.0000118200230341
59.690208;1.0522954883278073;0.983079479370067;0.9342088912559208;0.13615130173760887;0.1293826925955551;1.0561555499577495;10.000205821109745;0.9468224062385714;-0.15812899673235847;1.0662857426255026;1.0000019031821463;0.9599200131552041;1.0000118413937646
59.700208;1.0522954629549532;0.9830791206018655;0.9342090217763959;0.13615303260886363;0.12938437768724279;1.0561555626224985;10.000206105875918;0.9468223389728508;-0.15813099669257946;1.0662859453451163;1.0000019005642053;0.9599203562414635;1.0000118571023622
59.710208;1.0522954377851064;0.9830787677572601;0.9342091560425412;0.1361547633397383;0.12938606298680042;1.056155573882764;10.000206359008668;0.946822273016958;-0.15813199665679029;1.0662861475454715;1.000001897610134;0.9599205368498567;1.00001186746399
59.720208;1.052295413237251;0.9830784218163084;0.934209293385455;0.1361564939592423;0.12938774838409367;1.0561555843620891;10.000206585290423;0.9468212084465433;-0.1581339966250411;1.0662863489129961;1.0000018933554846;0.9599198977035023;1.0000118728125758
59.730208;1.052295389930548;0.9830780836809772;0.934209433119341;0.13615822449849274;0.12938943376092052;1.0561555947319274;10.000206788222057;0.9468211454505221;-0.1581349965973665;1.0662865490145594;1.0000018867938645;0.9599200816975197;1.0000118734654455
59.740208;1.052295368636734;0.9830777541772103;0.934209574557212;0.13615995500287328;0.12939111900170375;1.0561556056672279;10.000206970381608;0.9468210842964817;-0.15813699657376443;1.0662867473981352;1.0000018769153909;0.959920431743506;1.0000118696961986
59.750208;1.0522953501824917;0.9830774340101897;0.9342097170344904;0.136161685533265;0.12939280399498834;1.0561556177366818;10.000207133899057;0.9468210252550646;-0.15813799655418925;1.0662869437165037;1.0000018628340757;0.9599206181669371;1.0000118617041298
59.760208;1.0522963341239442;0.9830781485114009;0.9342099471013919;0.13616174815932416;0.12939278071562327;1.0561556313457665;10.000207279893685;0.946820968534721;-0.15813999653856647;1.066287137724825;1.0000018438908764;0.9599209702081833;1.000011849617874
59.770208;1.0522963234200564;0.9830778483425615;0.9342100900422893;0.13616347894819458;0.12939446490579054;1.0561566467624093;10.000207407747098;0.9468209142994412;-0.15814099652681604;1.0662873291787034;1.0000018196723373;0.959921158125983;1.000011833537131
59.780208;1.0522963174010496;0.9830775584163916;0.934210232796299;0.13616520996756726;0.12939614856701415;1.0561566641124116;10.00020751518632;0.9468208627894404;-0.15814299651887506;1.0662875178382625;1.0000017899873237;0.9599215111809224;1.0000118135622504
59.790208;1.0522963166460313;0.9830772787155313;0.9342103753680416;0.13616694128656218;0.12939783162821142;1.0561566833913312;10.000207598558365;0.9468208143719893;-0.15814399651471428;1.0662877035961558;1.000001754845391;0.9599216997921459;1.000011789817088
59.800208;1.0522963217667256;0.9830770091401452;0.9342105178712233;0.13616867297942964;0.12939951402517616;1.0561567045401592;10.00020765314186;0.9468207694169255;-0.15814599651433628;1.066287886531522;1.0000017144537903;0.9599220534763709;1.000011762453938
59.810208;1.0522963332219086;0.9830767494683792;0.9342106604448372;0.13617040511933062;0.1294011957064098;1.056156727494137;10.000207673566898;0.9468197281861331;-0.15814699651776037;1.0662880668352606;1.0000016691899465;0.959921256458049;1.0000117316075576
59.820208;1.0522963512017502;0.9830764993540796;0.934210803224714;0.13617213776128448;0.12940287663512948;1.0561567521832504;10.000207653902455;0.9468196908783352;-0.15814899652501477;1.0662882447054418;1.000001619485128;0.9599216108961621;1.0000116973230986
59.830208;1.0522963757206254;0.9830762584100071;0.9342109463727094;0.13617387093417335;0.12940455678618093;1.056156778511397;10.00020758812468;0.9468196577260798;-0.15814999653612308;1.0662884202912308;1.0000015656607906;0.9599218008947961;1.000011659521795
59.840208;1.052296406810173;0.9830760262632464;0.9342110901232163;0.1361756046530463;0.12940623614264793;1.0561568063258107;10.000207471251347;0.9468196289922941;-0.1581519965510717;1.0662885936992392;1.0000015078579811;0.959922155873464;1.0000116180629666
59.850208;1.0522964445975713;0.9830758024888852;0.9342112347954677;0.13617733893490136;0.12940791469586266;1.0561568354387887;10.000207299834988;0.9468196048899732;-0.1581529965697847;1.066288765011014;1.0000014461240634;0.9599223462578692;1.0000115728330297
59.860208;1.0522964892363462;0.9830755864801651;0.9342113807990314;0.13617907380708733;0.12940959245120062;1.0561578657126582;10.000207071739075;0.9468195855678888;-0.15815499659212182;1.066288934296558;1.000001380551538;0.9599227015277313;1.0000115237516567
59.870208;1.052296540841255;0.9830754627937648;0.9342116098156908;0.13617905756124818;0.1294096047422503;1.0561578971008823;10.000206786026736;0.9468195711606995;-0.15815599661789287;1.066289101628435;1.0000013113696602;0.9599228922094337;1.0000114707608811
59.880208;1.0522965994837392;0.983075259642227;0.9342117601661504;0.13618079375494135;0.12941128098431515;1.0561579296146264;10.000206442658007;0.9468195618194325;-0.15815799664688135;1.0662892670531388;1.000001238980702;0.9599232478795364;1.000011413880925
59.890208;1.0522976640218322;0.9830760008572926;0.934211919622227;0.13618261445487695;0.129412913302111;1.0561579633072375;10.000206041918673;0.9468195577204701;-0.15815899667886346;1.0662894305316102;1.0000011638983637;0.9599234390298373;1.0000113532368975
59.900208;1.052297736855879;0.9830758067665455;0.9342120767211936;0.13618435214643684;0.12941458820309754;1.0561579982906573;10.000205584145645;0.9468185590396867;-0.15816099671361883;1.066289591923443;1.0000010866282592;0.9599228087306072;1.0000112889398185
59.910208;1.0522978167834942;0.9830756161633489;0.9342122378102005;0.13618609060936152;0.12941626250802055;1.0561580347384523;10.000205069603954;0.946818565870613;-0.15816199675094375;1.0662897510258855;1.0000010076330355;0.9599229999023752;1.000011220922067
59.920208;1.0522979037187798;0.9830754286410579;0.9342124031546836;0.1361878298386657;0.12941793625178286;1.0561580729030158;10.000204498632112;0.9468185781757363;-0.1581639967906524;1.0662899076271566;1.0000009273504593;0.9599233554830583;1.0000111489391497
59.930208;1.0522979975376323;0.9830752439472037;0.934212572967349;0.13618956981497288;0.12941960944942515;1.0561581131160003;10.000203872421062;0.9468185958401736;-0.15816499683255053;1.066290061548589;1.0000008461667815;0.9599235457171943;1.000011072719415
59.940208;1.0522980980963392;0.9830750619031331;0.9342127473447045;0.1361913105147581;0.12942128210369772;1.0561591556903844;10.000203193181438;0.9468186187234938;-0.15816699687642252;1.066290212632273;1.0000007643910855;0.9599238999539765;1.000010992069405
59.950208;1.0522982051851288;0.9830748823850848;0.9342129262154585;0.1361930519205161;0.12942295422215483;1.0561592008188927;10.00020246301033;0.9468186466136178;-0.1581679969220532;1.0662903606834477;1.000000682318664;0.9599240885266311;1.0000109068873555
59.960208;1.0522983184963217;0.9830747053576807;0.9342131093928734;0.13619479401584517;0.12942462583472789;1.0561592485871163;10.000201683316366;0.9468186791687843;-0.15816999696924092;1.0662905054425762;1.0000006003768374;0.9599244408620851;1.0000108171445734
59.970208;1.0522984377216704;0.9830746162710131;0.9342133778298297;0.13619478502609048;0.12942463230497847;1.0561592990264275;10.000200855806218;0.946818715976379;-0.15817099701778276;1.0662906465734812;1.0000005191661494;0.959924627318508;1.0000107228775257
59.980208;1.0522985627351025;0.9830744444245731;0.9342135690476122;0.13619652843089886;0.12942630307511535;1.0561593521193033;10.000199983414516;0.9468187566987613;-0.15817299706745827;1.066290783649645;1.0000004392975772;0.9599249774046411;1.0000106241847306
59.990208;1.052298693641957;0.9830742753169424;0.934213764028673;0.1361982724373272;0.1294279735226183;1.056159407781945;10.000199070000368;0.9468188011478526;-0.15817399711802432;1.0662909161931702;1.0000003612122945;0.9599251616570684;1.0000105211784824
60.000208;1.0522988306497632;0.9830741090162699;0.9342139625832194;0.13620001698886278;0.12942964372589918;1.0561594658752134;10.000198119787127;0.9468178492440678;-0.15817599716922345;1.0662910437388848;1.0000002851269645;0.959924523490215;1.0000104139446713
60.010208;1.0522999727708597;0.9830748849787057;0.9342141705059882;0.13620184581376646;0.12943127054625952;1.056159526236832;10.000197137452233;0.9468179009912675;-0.15817699722081596;1.066291165882135;1.0000002110993038;0.9599247063060258;1.0000103025652434
60.020208;1.0523001225704947;0.9830747244268853;0.9342143756151702;0.1362035912845275;0.1294329405351375;1.0561595886768314;10.000196128049039;0.9468179565337511;-0.15817899727261467;1.0662912823271522;1.000000139155714;0.9599250537239096;1.0000101871417937
60.030208;1.0523002790829301;0.9830745668428725;0.9342145836411493;0.13620533716115346;0.1294346105560437;1.0561606529754841;10.000195096229547;0.9468180162240093;-0.15817999732449461;1.0662913928686977;1.000000069361605;0.9599252366693487;1.000010067807091
60.040208;1.0523004424965714;0.9830744122356089;0.9342147941992388;0.1362070834340409;0.12943628069147792;1.0561607189385576;10.000194045945493;0.9468180806092327;-0.15818099737639363;1.0662914972773319;1.0000000017788635;0.959925420419555;1.0000099447436492
60.050208;1.0523006128425938;0.9830742605250375;0.9342150068042616;0.13620883010346016;0.12943795100780106;1.056160786425094;10.000192981543806;0.9468181502963501;-0.15818299742831496;1.0662915952342802;0.9999999363705369;0.9599257701615981;1.0000098182098531
60.060208;1.0523007899401446;0.9830741970127709;0.9342153021831341;0.13620882540918028;0.12943795686232648;1.0561608553460833;10.000191909331388;0.9468182258334303;-0.15818399748031275;1.066291686393634;0.9999998729537658;0.9599259566040321;1.0000096885762435
60.070208;1.0523009734294362;0.9830740509225432;0.9342155177774608;0.13621057283970264;0.1294396276641249;1.0561609256939442;10.000190837844212;0.9468183077321505;-0.15818599753246615;1.0662917704729655;0.9999998112458621;0.9599263095078263;1.0000095563414837
60.080208;1.0523011628390324;0.9830739078288765;0.9342157346551374;0.1362123206071631;0.12944129874546265;1.0561609975511541;10.000189776413096;0.9468183964728537;-0.15818699758485896;1.0662918472801943;0.9999997509343066;0.9599264994650375;1.0000094220890599
60.090208;1.0523013576613838;0.9830737679983252;0.9342159528308415;0.13621406867868244;0.1294429701310805;1.0561610710787095;10.000188733459886;0.9468174924107227;-0.15818899763757463;1.0662919166590334;0.9999996917171111;0.9599258699559664;1.000009286372585
60.100208;1.0523015574336476;0.9830736317377785;0.9342161723845168;0.13621581702744667;0.12944464185343676;1.056161146487814;10.000187715999138;0.9468175957502516;-0.15818999769071077;1.0662919783885516;0.9999996333422961;0.9599260644081176;1.000009149582433
60.110208;1.0523017617685324;0.9830734993383035;0.9342163934385482;0.13621756563321166;0.12944631394996178;1.0561622239567312;10.000186730150263;0.9468177066010474;-0.1581919977443963;1.0662920321095828;0.9999995756310986;0.9599264264512637;1.0000090118911145
60.120208;1.0523019702718006;0.9830733709799384;0.9342166160604382;0.13621931448249536;0.12944798645404584;1.056162303574415;10.000185781338066;0.9468178249997576;-0.15819299779879;1.0662920773353883;0.9999995184442307;0.959926626757619;1.0000088733313937
60.130208;1.052303181266914;0.9830741860877197;0.9342168461524529;0.13622114738137145;0.12944961615788897;1.0561623853808755;10.000184873991593;0.946817950911487;-0.15819499785407343;1.0662921135605041;0.9999994616342588;0.9599269950172686;1.0000087339442891
60.140208;1.0523033965490598;0.9830741510769059;0.9342171526729843;0.13622114497394894;0.1294496248283553;1.0561624694618081;10.000184011335712;0.946818084215394;-0.15819599791044572;1.0662921404313173;0.9999994050180305;0.9599272016621829;1.000008593847481
60.150208;1.0523036143338769;0.9830740343447303;0.9342173790425673;0.13622289461587545;0.12945129858836144;1.0561625560155181;10.000183195168148;0.9468182246336206;-0.15819699796811101;1.0662921578647755;0.9999993483342499;0.9599274114823834;1.000008453185333
60.160208;1.052303834074787;0.9830739210901379;0.9342176061285284;0.13622464459701408;0.1294529727013184;1.056162645330909;10.000182425907425;0.9468183716560263;-0.15819899802726992;1.0662921660083677;0.999999291200336;0.9599277892207593;1.0000083120623953
60.170208;1.0523040553031433;0.9830738111584204;0.93421783356857;0.13622639495576994;0.12945464712386348;1.0561627377371379;10.000181703666414;0.9468185245391364;-0.15819999808812116;1.0662921651195665;0.999999233123217;0.9599280051994792;1.0000081705074477
60.180208;1.0523042775841838;0.9830737044146746;0.9342180608771532;0.13622814570423034;0.12945632182613456;1.0561628335933784;10.000181029720373;0.9468186823846533;-0.1582019981508596;1.0662921554967553;0.9999991735561866;0.9599283889744342;1.0000080284445594
60.190208;1.052304500469203;0.983073600737769;0.9342182874912461;0.13622989682442652;0.12945799678539202;1.0561629332782387;10.000180406840439;0.9468178442749055;-0.1582029982156707;1.0662921374544476;0.9999991119898002;0.9599276245627878;1.0000078856892023
60.200208;1.0523047235104244;0.9830735000513409;0.9342185128361838;0.13623164827690623;0.12945967198126263;1.0561640371756702;10.000179838216303;0.9468180094518901;-0.15820499828270618;1.0662921113153294;0.9999990480962165;0.9599280141094241;1.0000077420053648
60.210208;1.052304946355228;0.9830734023602092;0.9342187363134005;0.13623340000928685;0.1294613473953487;1.0561641456778184;10.000179326148984;0.9468181774537026;-0.15820599835203633;1.0662920774166789;0.9999989818340762;0.9599282414873898;1.0000075971926523
60.220208;1.0523051688448521;0.9830733931303677;0.9342190384333015;0.13623340020420704;0.12946135832377262;1.0561642591820206;10.000178871935558;0.9468183480771701;-0.1582079984236369;1.0662920361426125;0.999998913365832;0.9599286361458178;1.0000074511005703
60.230208;1.0523053909903175;0.983073301677789;0.9342192562162437;0.136235152310666;0.1294630341363483;1.0561643780790289;10.000178476813241;0.9468185212147605;-0.15820899849742862;1.0662919879942014;0.9999988428637936;0.9599288684575957;1.0000073035191033
60.240208;1.052305612821711;0.9830732136032255;0.9342194701144262;0.1362369045135955;0.12946471012818256;1.0561645027211848;10.000178142367293;0.9468186967458939;-0.15820999857331589;1.066291933614555;0.999998770415387;0.9599291034358777;1.0000071540602342
60.250208;1.0523058342334473;0.9830731292105809;0.934219679401896;0.13623865676809582;0.12946638627306042;1.0561646333975725;10.000177870355673;0.9468188745013499;-0.15821199865120453;1.0662918737108058;0.9999986960320054;0.9599295062943258;1.0000070021579264
60.260208;1.0523070537569221;0.9830739882544652;0.9342198893761545;0.13624049286219755;0.12946801932025492;1.0561647703750103;10.00017766289822;0.946819054211795;-0.15821299873100259;1.0662918089598754;0.999998619658272;0.9599297479837842;1.0000068471503378
60.270208;1.0523072734203343;0.9830739122446469;0.9342200874401454;0.13624224509935298;0.12946969572253714;1.056164913962512;10.000177522543767;0.9468192354708181;-0.1582149988125975;1.066291739989694;0.9999985412294699;0.9599301588150554;1.0000066883831238
60.280208;1.0523074918158721;0.9830738409709678;0.9342202790352419;0.13624399725454883;0.12947137226474556;1.056165064533171;10.000177451658262;0.9468194177693458;-0.15821599889582583;1.0662916674185252;0.9999984607822594;0.9599304097984748;1.0000065253195018
