time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.290208;1.0523077089318806;0.9830738602056548;0.9342205447951665;0.13624399752211352;0.12947138428344973;1.056166222461329;10.000177451393416;0.9468186005428114;-0.15821799898044908;1.0662915918981817;0.9999983784574169;0.9599298447589585;1.0000063575842904
60.300208;1.0523079249152514;0.9830737994809389;0.934220721888352;0.13624574937391642;0.12947306119540963;1.05616638797911;10.000177520960678;0.9468187831802831;-0.15821899906614253;1.0662915141517366;0.9999982943990328;0.9599301070844263;1.0000061849235093
60.310208;1.052308139975397;0.9830737444487253;0.9342208909498049;0.13624750100844754;0.12947473835614642;1.0561665610873088;10.000177657801716;0.9468189650518833;-0.15821999915251986;1.066291434976258;0.9999982087396581;0.959930375552079;1.0000060071708445
60.320208;1.0523083543032823;0.9830736952139244;0.9342210515283289;0.13624925239223185;0.1294764158144373;1.0561667415833844;10.000177857803166;0.9468191456008733;-0.1582219992391957;1.0662913551645097;0.9999981216747419;0.9599308152225818;1.0000058242567407
60.330208;1.0523085680195707;0.9830718999143802;0.934219538591338;0.1362509181146773;0.12947801245870974;1.0561669291109836;10.000178115272972;0.946819324412692;-0.1582229993258451;1.0662912753812617;0.9999980334755463;0.9599310967029994;1.0000056362225163
60.340208;1.0523087811481142;0.9830718617875417;0.9342196812676363;0.13625266898351102;0.129479690620915;1.0561671231938645;10.00017842368392;0.9468195011594296;-0.15822499941221968;1.0662911960966601;0.9999979444124037;0.9599315499182929;1.0000054431997543
60.350208;1.0523089935819017;0.9830718287326148;0.9342198146918346;0.13625441962057164;0.1294813691552156;1.0561673232983486;10.000178776354856;0.946819675498132;-0.15822599949811522;1.0662911176664824;0.9999978546856881;0.9599318454428207;1.0000052453590775
60.360208;1.0523092050619285;0.9830718858469294;0.9342200199164887;0.13625441828209103;0.12948138337362414;1.0561675289204258;10.000179166464326;0.9468198470515293;-0.15822699958332742;1.0662910404833148;0.9999977644261312;0.9599321482828304;1.0000050428918863
60.370208;1.0523094152310115;0.9830718621119023;0.9342201345801557;0.13625616849286631;0.1294830626594186;1.0561677396169677;10.00017958774054;0.9468200154528311;-0.1582289996676318;1.066290965021912;0.999997673697453;0.9599326234705574;1.0000048360591693
60.380208;1.0523096237521987;0.983071842775341;0.9342202397973923;0.13625791849632943;0.1294847423333088;1.0561689549533495;10.000180035215246;0.9468201803678697;-0.1582299997507909;1.0662908917999272;0.9999975824343277;0.9599329415703713;1.0000046252772816
60.390208;1.0523108292120282;0.9830727671428893;0.9342203415716538;0.13625975213196861;0.12948637918514125;1.0561691744671584;10.000180504675397;0.9468193414829349;-0.1582319998325814;1.0662908213524382;0.9999974904052353;0.9599324461386614;1.0000044111986577
60.400208;1.0523110338414228;0.9830727562989129;0.9342204280374021;0.1362615017081408;0.12948805969444713;1.056169397713618;10.0001809916525;0.9468194984807377;-0.15823299991281575;1.0662907541887974;0.9999973972890004;0.9599327803513805;1.0000041947149556
60.410208;1.0523112363125935;0.9830727496512829;0.9342205053838419;0.13626325107683077;0.1294897406618081;1.056169624318336;10.000181490559175;0.9468196509838108;-0.15823499999133137;1.0662906907324945;0.999997302813372;0.9599332877383956;1.0000039768162026
60.420208;1.0523114364437374;0.9830727473573482;0.9342205738462446;0.13626500025722768;0.1294914221236299;1.056169853958115;10.000181993949768;0.9468197985083199;-0.15823600006796731;1.0662906313044518;0.9999972068820627;0.9599336387439351;1.0000037583874561
60.430208;1.0523116340154204;0.9830728351373964;0.9342207148909533;0.13626499751309323;0.12949143942834304;1.0561700863160275;10.000182492635547;0.9468199404863792;-0.15823700014255737;1.0662905761425308;0.9999971096267725;0.9599339982018691;1.0000035400972036
60.440208;1.0523118287807813;0.9830728426174259;0.9342207666461926;0.13626674639313488;0.12949312198242893;1.0561703210806275;10.000182976615358;0.9468200763108258;-0.15823900021493334;1.066290525412952;0.9999970113636039;0.9599345307515045;1.0000033224210503
60.450208;1.0523120205055077;0.983072855673368;0.9342208107498285;0.1362684951774431;0.12949480510312522;1.0561705579173437;10.000183435895702;0.9468202053632933;-0.15824000028493623;1.0662904791933399;0.9999969125208499;0.9599349063151411;1.0000031057619403
60.460208;1.0523122090070947;0.9830728747536998;0.9342208476035161;0.13627024391300865;0.12949648877710837;1.0561717963200978;10.000183861082022;0.9468203269990135;-0.15824200035242916;1.0662904374434057;0.9999968135881784;0.9599354540954097;1.000002890579135
60.470208;1.052312394123863;0.9830729001388714;0.9342208775019469;0.1362719926331397;0.1294981729748764;1.0561720354637936;10.000184243700533;0.946820440513861;-0.1582430004172909;1.0662904000172266;0.9999967150888396;0.9599358438769541;1.000002677411692
60.480208;1.0523125756524663;0.9830729318730537;0.9342209007240679;0.13627374134765263;0.12949985765383965;1.0561722742659898;10.000184575705871;0.9468205451886619;-0.15824400047940054;1.0662903667352897;0.9999966175324247;0.9599362399325231;1.0000024667933995
60.490208;1.0523127533139203;0.983072969814155;0.9342209176082505;0.1362754900578888;0.1295015427617346;1.0561725116132896;10.000184849107336;0.9468196403718044;-0.15824600053863522;1.0662903374277464;0.9999965213545992;0.9599358202594716;1.0000022591667634
60.500208;1.05231292676434;0.9830730991074633;0.9342210096943636;0.1362754870108684;0.1295015635472146;1.056172746487281;10.000185056780015;0.9468197255241987;-0.15824700059487953;1.0662903118680993;0.9999964269240618;0.9599362273951741;1.0000020548556101
60.510208;1.0523130956592381;0.9830731486416524;0.9342210150679909;0.13627723573307282;0.12950324931498516;1.056172977918117;10.000185193094666;0.9468198002656186;-0.15824900064803105;1.0662902896647513;0.9999963345806232;0.9599368044168136;1.0000018540839044
60.520208;1.052314258510071;0.9830741429162825;0.9342210212483036;0.1362790683229607;0.12950489206476948;1.0561732049354804;10.000185253456102;0.9468198644285589;-0.15825000069799158;1.0662902702495487;0.9999962446367725;0.9599372212874908;1.0000016570286459
60.530208;1.0523144174008916;0.9830742028507143;0.9342210165997192;0.1362808170427567;0.1295065781787781;1.0561734266136156;10.000185233914618;0.9468199180864166;-0.15825100074465584;1.0662902529950162;0.9999961573435763;0.9599376423980379;1.000001463895112
60.540208;1.0523145708462291;0.983074267670355;0.934221007478763;0.1362825657450334;0.12950826437337634;1.0561736421724734;10.000185131717274;0.9468199615395141;-0.158253000787907;1.0662902373223009;0.9999960728386112;0.9599382320278439;1.0000012749730167
60.550208;1.0523147185335258;0.9830743371696639;0.9342209942923165;0.136284314431445;0.12950995060079498;1.0561738510408414;10.00018494616498;0.9468199952390224;-0.15825400082760308;1.06629022267221;0.9999959911472415;0.9599386597884841;1.0000010905829622
60.560208;1.0523148601136978;0.9830744964609206;0.9342210586440923;0.13628431135274968;0.12950997211357598;1.0561750528338745;10.000184678638304;0.9468200196939904;-0.15825500086355831;1.0662902084338923;0.9999959122112879;0.959939089726401;1.0000009108948886
60.570208;1.0523149951992972;0.9830745744362565;0.934221038736473;0.1362860600483719;0.12951165821870808;1.0561752473099064;10.000184331743139;0.9468200354198123;-0.15825700089556127;1.066290194003834;0.9999958358565743;0.9599396857844427;1.0000007358108352
60.580208;1.0523151234080834;0.9830746562461594;0.9342210162651613;0.13628780876757338;0.12951334414924784;1.0561754343412668;10.000183908236643;0.9468200429173139;-0.1582580009234259;1.0662901789182384;0.9999957617826534;0.9599401173502726;1.000000565067195
60.590208;1.0523152443740504;0.9830747416460347;0.9342209917475561;0.1362895575130794;0.12951502983770413;1.0561756138642018;10.000183410313278;0.9468190426844716;-0.15826000094702042;1.0662901628856076;0.9999956896750907;0.9599397270932313;1.0000003984168657
60.600208;1.0523153577107138;0.9830748302637343;0.9342209657051115;0.1362913062748175;0.12951671523091643;1.056175785827595;10.000182839762106;0.9468190352734728;-0.15826100096626355;1.066290145759033;0.9999956193434266;0.9599401573536412;1.0000002357091573
60.610208;1.0523154629698082;0.9830749216168787;0.9342209387474147;0.1362930550166973;0.12951840028406175;1.0561759501658154;10.000182198641237;0.9468190213310472;-0.15826200098111531;1.0662901275585046;0.9999955507074405;0.9599405862326212;1.0000000768677701
60.620208;1.052315559583352;0.9830751006337987;0.9342209927781587;0.13629305191160496;0.12951842027028518;1.0561761067557136;10.000181489427819;0.9468190015444378;-0.15826400099156723;1.066290108472925;0.999995483679875;0.9599411782745927;0.9999999218339268
60.630208;1.0523156468168122;0.9830751961202928;0.9342209663636694;0.13629480041032468;0.12952010454336904;1.0561762554073542;10.000180714552725;0.9468189765441665;-0.15826500099762988;1.0662900887300675;0.999995418154691;0.9599416035157237;0.999999770564881
60.640208;1.0523157238295155;0.9830752931408822;0.9342209415445603;0.13629654870132477;0.1295217884009825;1.0561763959398986;10.000179876132265;0.9468189468897156;-0.15826600099932392;1.066290068374999;0.9999953540903388;0.9599420265821558;0.9999996231163538
60.650208;1.0523167886738816;0.9830763307806705;0.934220925092699;0.1362983806513401;0.1295234286193702;1.0561775282179204;10.000178976200843;0.9468189131206624;-0.1582680009966752;1.0662900471490817;0.9999952915442276;0.9599426120322038;0.9999994796994718
60.660208;1.0523168432378116;0.9830764298163255;0.9342209056533645;0.13630012851157;0.12952511167518177;1.0561776521084325;10.000178017079241;0.9468188757413128;-0.15826900098971444;1.0662900245628173;0.9999952306610175;0.9599430297638055;0.9999993406867563
60.670208;1.0523168861540817;0.9830765292096248;0.9342208897281593;0.13630187619279904;0.12952679436834294;1.0561777674580768;10.000177001213567;0.9468188351406439;-0.15827100097848612;1.0662900000369602;0.9999951716743133;0.9599436091811421;0.9999992066112433
60.680208;1.0523169173677767;0.9830767138523892;0.9342209588563902;0.13630187197537055;0.1295268120344243;1.0561778741183423;10.00017593026405;0.9468187915592042;-0.15827200096305966;1.0662899730320692;0.9999951149062744;0.9599440203083928;0.9999990780991075
60.690208;1.052316936810994;0.9830768123518369;0.934220950919092;0.13630361943564173;0.12952849407669328;1.0561779719660502;10.000174804438656;0.9468177451218845;-0.15827300094353122;1.0662899431705564;0.999995060757375;0.9599434416212546;0.9999989557445131
60.700208;1.0523169444516338;0.9830769094267015;0.9342209469989541;0.13630536686267208;0.12953017583551923;1.056178060885754;10.000173622980373;0.9468176958974522;-0.15827500092001506;1.0662899102805083;0.9999950097169295;0.9599440105479677;0.9999988400728288
60.710208;1.0523169403883046;0.9830770043919361;0.934220946825067;0.1363071143184324;0.12953185734727354;1.0561781407695336;10.000172385094507;0.946817643961615;-0.15827600089263566;1.0662898743154434;0.9999949623470236;0.9599444107827162;0.9999987316211482
60.720208;1.0523169248518887;0.9830770966675392;0.9342209500315167;0.13630886187577335;0.129533538644368;1.0561782115491551;10.000171090263741;0.9468175894026768;-0.15827700086154056;1.0662898352489374;0.9999949191683247;0.9599448068614166;0.9999986309854471
60.730208;1.05231689814887;0.9830772712484569;0.9342210374151755;0.13630885784279156;0.12953355505523226;1.0561782732037517;10.000169738244566;0.9468175322720178;-0.15827900082693266;1.066289793082843;0.9999948805644034;0.9599453633392251;0.9999985388027011
60.740208;1.05231686065544;0.9830773570866251;0.9342210464379358;0.1363106058071143;0.12953523595668076;1.056179325774172;10.000168329028053;0.946817472600466;-0.15828000078908336;1.0662897479160343;0.9999948468593164;0.9599457501392226;0.9999984557625746
60.750208;1.05231681282906;0.9830774394408327;0.9342210581795943;0.13631235405664696;0.12953691663290956;1.0561793694442851;10.000166862595677;0.9468174104892471;-0.15828100074830498;1.0662896999133396;0.9999948184497782;0.9599461318605826;0.9999983826165625
60.760208;1.0523167551520212;0.9830775182859366;0.9342210726313933;0.13631410263744617;0.12953859703798662;1.0561794046262571;10.000165339131355;0.9468173461695567;-0.15828300070492246;1.066289649231985;0.9999947957980132;0.9599466732018287;0.9999983201196426
60.770208;1.0523166881188786;0.9830775936787703;0.9342210897088207;0.13631585160159598;0.12954027711314378;1.0561794319712783;10.000163759792326;0.946817279998178;-0.1582840006592755;1.0662895960343255;0.9999947793195993;0.9599470442785264;0.9999982689240424
60.780208;1.05231761109912;0.9830786051090863;0.9342211151183885;0.1363176849180293;0.1295419135644607;1.0561794523364183;10.000162127155743;0.9468172123941987;-0.15828600061171783;1.0662895405223844;0.9999947692964027;0.9599475748010666;0.9999982294681721
60.790208;1.0523175270366445;0.9830787591863221;0.9342212174856158;0.136317683105287;0.12954192808734513;1.0561794667532454;10.000160445059862;0.9468161437545914;-0.1582870005625992;1.0662894829298237;0.9999947658403652;0.9599469487193834;0.999998201939268
60.800208;1.0523174352638658;0.9830788244985149;0.9342212397570606;0.13631943367027588;0.12954360676230806;1.056179476386053;10.000158718013719;0.9468160744220917;-0.15828800051226538;1.0662894235196152;0.9999947688881113;0.9599473037312853;0.9999981863754461
60.810208;1.0523173362790506;0.9830788863907783;0.9342212622388937;0.13632118490306908;0.1295452848361177;1.056179482422984;10.000156950383266;0.9468160047064963;-0.15829000046108033;1.0662893625698169;0.9999947782524435;0.9599478186762367;0.999998182806332
60.820208;1.052317230631504;0.983078944906106;0.9342212841002279;0.1363229368212672;0.12954696226069737;1.0561794859071012;10.000155145587568;0.9468159349220022;-0.15829100040943275;1.0662893003167304;0.9999947937289604;0.9599481640050614;0.999998191279649
60.830208;1.052317119030659;0.9830790002155676;0.9342213046785236;0.13632468940762346;0.12954863900004096;1.056180487630622;10.000153305598577;0.9468158654295576;-0.1582920003577094;1.066289236952831;0.9999948151698971;0.9599485048258483;0.9999982117877998
60.840208;1.0523170024704551;0.9830791379555439;0.9342214047315276;0.13632469085990206;0.12954865033152796;1.0561804881448495;10.00015143122053;0.9468157966514634;-0.15829400030625507;1.0662891726968327;0.9999948424649535;0.959949006234513;0.9999982441958178
60.850208;1.0523168821879025;0.983079187588392;0.9342214217800364;0.13632644466695715;0.1295503256059214;1.0561804878277827;10.000149523069787;0.9468157290319609;-0.15829500025534937;1.0662891078166576;0.999994875501296;0.9599493385526916;0.9999982882626248
60.860208;1.0523167594499736;0.9830792347566547;0.9342214368950724;0.13632819902842738;0.12955200012197732;1.0561804869630966;10.000147582467818;0.9468156629768039;-0.1582960002052224;1.0662890425922802;0.999994914177626;0.9599496666663879;0.9999983437549761
60.870208;1.0523166353916313;0.983079279625764;0.9342214500064728;0.13632995391536917;0.1295536738946862;1.0561804857851538;10.00014561187753;0.9468155988162822;-0.15829800015609127;1.0662889772873203;0.9999949583914949;0.9599501553725635;0.9999984105015881
60.880208;1.0523165110093389;0.9830793222333334;0.9342214610572929;0.13633170930167854;0.12955534696019022;1.05618048448095;10.000143614997075;0.9468155368102651;-0.15829900010817807;1.066288912144068;0.9999950079401582;0.9599504747292071;0.9999984882995242
60.890208;1.0523163871560985;0.9830793625086044;0.9342214699878245;0.1363334651572217;0.12955701936642572;1.0561804832081692;10.000141596454723;0.9468154771636297;-0.15830000006170464;1.0662888473474883;0.9999950624647139;0.9599507895009395;0.9999985767968232
60.900208;1.0523162644246766;0.9830794856953471;0.9342215578423195;0.13633346967145898;0.1295570264815524;1.056180482156536;10.000139561515937;0.9468144200314175;-0.15830200001687086;1.0662887829222367;0.9999951214991251;0.9599502781684099;0.9999986754979797
60.910208;1.052316143102364;0.9830795207155776;0.9342215621231788;0.13633522630945902;0.1295586977542744;1.056180481600554;10.000137516464942;0.9468143655672949;-0.1583029999738309;1.0662887186843997;0.9999951845397487;0.9599505834736386;0.9999987838308066
60.920208;1.052317022126781;0.9830804919645657;0.9342215696701984;0.13633706715237223;0.1295603253500014;1.0561804819176228;10.000135468924906;0.9468143139919792;-0.15830399993269795;1.0662886543515053;0.9999952511054693;0.959950884038303;0.9999989011301651
60.930208;1.05231690397934;0.983080520180487;0.9342215680502804;0.1363388242993133;0.12956199582223257;1.0561814835968855;10.000133427180648;0.9468142656032121;-0.15830599989355795;1.0662885896858942;0.9999953207257184;0.9599513449001674;0.9999990265707875
60.940208;1.0523167876279462;0.983080544477913;0.9342215627470479;0.13634058160954127;0.12956366605029665;1.056181487209713;10.000131399175965;0.9468142207437377;-0.1583069998564671;1.0662885245770606;0.9999953928153571;0.9599516364222132;0.9999991591682814
60.950208;1.052316673295774;0.9830806501085325;0.9342216344426479;0.1363405872655148;0.12956367144751285;1.0561814933589222;10.000129391900408;0.9468141797260102;-0.1583079998214575;1.0662884590823234;0.9999954666000229;0.959951923660336;0.9999992978732903
60.960208;1.0523165612666252;0.9830806661973948;0.9342216204862129;0.13634234475560583;0.12956534148490928;1.056181502683173;10.000127410849302;0.9468141427352582;-0.1583099997885607;1.0662883933566838;0.9999955411833853;0.959952371574338;0.9999994416875665
60.970208;1.0523164518343395;0.9830806780031341;0.9342216018338584;0.1363441022750196;0.12956701155307193;1.0561815158809293;10.000125459388464;0.9468141098457032;-0.15831099975782625;1.0662883274980204;0.9999956156092908;0.9599526502841306;0.9999995897402952
60.980208;1.05231634523908;0.9830806852400794;0.9342215783475099;0.1363458597937778;0.1295686817221327;1.0561815337019265;10.00012353868972;0.9468140811405463;-0.15831199972931945;1.0662882614777307;0.999995688858432;0.959952924576384;0.9999997413388241
60.990208;1.0523162416481884;0.9830806875625427;0.9342215498525936;0.13634761728892847;0.12957035205126555;1.0561815568950004;10.00012164856949;0.9468140567707897;-0.15831399970310386;1.0662881951960408;0.9999957598857937;0.9599533591838393;0.9999998959813764
61.000208;1.0523161411605682;0.9830807701118299;0.9342215973106014;0.13634762297459446;0.12957035790312707;1.0561815860953077;10.00011978845027;0.9468130369120931;-0.1583149996792231;1.0662881285571686;0.9999958277404182;0.9599526377520758;1.0000000533016598
61.010208;1.0523160437742032;0.9830807619062569;0.9342215582710952;0.13634938036184147;0.1295720287107283;1.0561816217258497;10.000117957844587;0.9468130216697637;-0.15831599965768015;1.0662880614787147;0.999995891709115;0.9599528976056433;1.0000002129866363
61.020208;1.0523159493915495;0.9830807481216384;0.9342215138251694;0.13635113765439644;0.12957369983978323;1.0561826640179706;10.000116156702925;0.9468130109983861;-0.15831799963842125;1.0662879938755156;0.9999959513591359;0.9599533171417437;1.0000003747033046
61.030208;1.0523158579157657;0.9830807284588629;0.9342214640389158;0.13635289482000665;0.12957537134624686;1.0561827131314687;10.000114385786308;0.9468130047216672;-0.158318999621342;1.0662879256719358;0.9999960064330781;0.9599535662585995;1.0000005380632788
61.040208;1.0523157693429577;0.9830807025499234;0.934221409137753;0.13635465182747591;0.12957704329051242;1.0561827692591053;10.000112646429788;0.9468130025938579;-0.15831999960629442;1.0662878568142975;0.9999960567491505;0.9599538096112912;1.0000007026710762
61.050208;1.0523156837634178;0.9830807553621475;0.9342214306024205;0.13635465687585135;0.129577051045144;1.0561828326404092;10.000110939813037;0.9468130042768143;-0.15832099959308202;1.0662877872878638;0.9999961021737461;0.9599540469883262;1.0000008682149721
61.060208;1.0523166000764754;0.983081655027868;0.9342213724877151;0.13635649739202685;0.12957868081710974;1.0561829035272667;10.000109266933105;0.9468130092892154;-0.15832299958147014;1.0662877171592895;0.9999961425495316;0.9599544431543843;1.0000010345040677
61.070208;1.0523165206496106;0.9830816076101737;0.9342213043397369;0.1363582536865015;0.12958035441787444;1.0561829821413675;10.000107629478476;0.9468130170467418;-0.15832399957120688;1.0662876466307707;0.9999961776187013;0.9599546680566393;1.0000012014227626
61.080208;1.0523164442589408;0.9830815520490144;0.934221232472187;0.13636000964226866;0.12958202865826948;1.0561830686169278;10.000106030652018;0.9468130269545835;-0.15832499956202467;1.0662875760855925;0.9999962070815828;0.9599548863385894;1.0000013688552762
61.090208;1.052316370881644;0.9830815733393538;0.9342212381627915;0.1363600134459001;0.12958203887412245;1.056183163006044;10.000104475383113;0.9468130384684849;-0.1583269995536378;1.066287506088004;0.999996230704897;0.9599552625838742;1.0000015366587351
61.100208;1.0523163003842657;0.9830815004084884;0.9342211590487134;0.1363617686047441;0.12958371445338202;1.0561832653812195;10.000102969846239;0.946813051127733;-0.15832799954576016;1.0662874373501967;0.9999962483600712;0.9599554665452007;1.0000017046847678
61.110208;1.0523162324557223;0.9830814185325323;0.9342210761725379;0.13636352334647497;0.12958539069982586;1.056183375896266;10.00010152067082;0.9468120645665288;-0.15832899953813262;1.0662873707477163;0.9999962600067509;0.9599546764456323;1.000001872781458
61.120208;1.0523161667815768;0.9830813276979341;0.9342209894073825;0.13636527769420476;0.12958706759677666;1.056184494733401;10.000100134544432;0.9468120784931195;-0.15833099953054108;1.0662873073654986;0.9999962656174886;0.9599550294604249;1.0000020407560644
61.130208;1.0523161032267667;0.9830812279343045;0.9342208985676611;0.13636703169206307;0.12958874512106028;1.0561846220311024;10.000098817919108;0.9468120926369773;-0.1583319995228162;1.0662872484287462;0.9999962651021345;0.9599552091539402;1.0000022083608486
61.140208;1.0523160418179696;0.9830812046608705;0.9342208845822692;0.13636703363120883;0.12958875855728086;1.0561847578673627;10.000097576039272;0.9468121066831661;-0.15833299951480906;1.0662871951112782;0.9999962583360533;0.9599553803274112;1.0000023753666023
61.150208;1.0523159826262105;0.9830810870865432;0.9342207849748235;0.13636878711808648;0.12959043726573607;1.0561849022718728;10.000096411785389;0.9468121202502924;-0.15833499950635543;1.0662871484133125;0.9999962452573596;0.9599557078768558;1.0000025416647225
61.160208;1.0523159257071524;0.9830809606461903;0.934220680870758;0.13637054045731653;0.12959211655437888;1.056185055204724;10.000095325728063;0.9468121329215453;-0.15833599949726335;1.0662871092172101;0.9999962259141215;0.9599558619763146;1.0000027073024211
61.170208;1.0523158711169736;0.9830808254156044;0.9342205723996582;0.1363722937212252;0.12959379643462168;1.056185216496339;10.000094317141416;0.946812144290937;-0.15833699948733937;1.0662870784203378;0.9999962003920476;0.9599560077365176;1.0000028724679477
61.180208;1.052315818918837;0.9830806814898412;0.9342204598044497;0.1363740469853268;0.1295954769099837;1.056185385805721;10.000093384458626;0.9468121539998428;-0.1583379994764349;1.066287056988411;0.9999961687533433;0.959956145393464;1.0000030374635844
61.190208;1.0523157691217564;0.9830806144121182;0.9342204244904394;0.13637404856406063;0.12959549326454667;1.0561855626403531;10.000092525450997;0.9468121617635792;-0.1583399994644699;1.0662870458956712;0.9999961311593539;0.9599564401025892;1.000003202660536
61.200208;1.052316720443554;0.9830813930341653;0.934220310231529;0.1363758860354352;0.12959713159194824;1.0561857464265119;10.000091737945104;0.9468121674340931;-0.15834099945141136;1.0662870460103464;0.999996088002206;0.9599565621462789;1.0000033684447962
61.210208;1.0523166750925665;0.9830812242880744;0.9342201860131051;0.13637763980667625;0.12959881358141145;1.056186936564712;10.000091020373045;0.9468121710536013;-0.15834199943723481;1.0662870579794304;0.9999960398264075;0.9599566766531938;1.0000035351504553
61.220208;1.0523166316815824;0.9830810481295841;0.9342200574976035;0.136379393909265;0.12960049592816394;1.0561871324486094;10.00009037145435;0.9468111728144883;-0.15834399942190533;1.0662870821931543;0.9999959871938011;0.9599559624394869;1.0000037029527369
61.230208;1.0523165899277247;0.9830809506113691;0.9342200054832254;0.13637939664174512;0.12960051387422566;1.0561873334700174;10.00008978962333;0.946811172990503;-0.15834499940539265;1.0662871188540797;0.9999959306752436;0.9599560622326782;1.0000038717917392
61.240208;1.0523165494429347;0.9830807615776921;0.934219867361692;0.1363811516023738;0.12960219674516665;1.0561875389542454;10.000089273116728;0.9468111719034151;-0.1583459993876986;1.0662871680332138;0.9999958708931084;0.9599561544770361;1.000004041437627
61.250208;1.0523165097862768;0.9830805670652477;0.9342197240679964;0.13638290707441983;0.12960387980975288;1.0561877480595043;10.000088820246047;0.9468111698892946;-0.1583469993688709;1.0662872296652586;0.9999958084953566;0.9599562388375477;1.0000042116139798
61.260208;1.0523164705139922;0.9830803678083581;0.9342195754542808;0.13638466310635863;0.12960556304299872;1.0561879598105346;10.00008842898794;0.9468111672107463;-0.15834899934900293;1.066287303553723;0.9999957441005268;0.9599564799334294;1.0000043820220788
61.270208;1.0523164311550013;0.9830801646073697;0.9342194214115372;0.1363864197337052;0.1296072464489184;1.056188173235187;10.00008809666121;0.9468111639495911;-0.15834999932822064;1.0662873893667202;0.9999956782875744;0.959956547566833;1.0000045522955123
61.280208;1.052316391164596;0.9830800436140473;0.934219343042626;0.1363864252054295;0.1296072653695047;1.0561883874061726;10.000087820546822;0.9468111600053695;-0.1583509993066645;1.0662874866133611;0.9999956115832476;0.9599566064883103;1.0000047219729933
61.290208;1.0523163499413173;0.9830798347404839;0.9342191780985507;0.1363881830710789;0.1296089492289436;1.056188601382386;10.000087598473238;0.9468111552247053;-0.15835299928448693;1.0662875946660078;0.9999955444141155;0.9599568216144199;1.000004890503815
61.300208;1.0523163068787824;0.9830796241149173;0.9342190078831709;0.13638994157321235;0.12961063338136597;1.0561888142177411;10.000087428665772;0.9468111495299003;-0.15835399926186347;1.0662877128420105;0.9999954771114389;0.959956863147886;1.0000050573320804
61.310208;1.052316261410369;0.9830794124543129;0.9342188326030468;0.1363917007379835;0.12961231785922347;1.0561900250592;10.000087309471454;0.9468111429326643;-0.1583549992389967;1.0662878405077885;0.9999954099928032;0.9599568962717239;1.0000052220111926
61.320208;1.052316213042542;0.9830792857852023;0.9342187337100947;0.13639170883884538;0.12961233799542932;1.0561902331752966;10.000087239111144;0.9468111354906346;-0.15835599921610188;1.0662879770962295;0.9999953433856492;0.9599569212617389;1.000005384150137
61.330208;1.0523161613583845;0.9830790738721997;0.9342185493184614;0.13639346947401781;0.12961402319886958;1.0561904378873346;10.00008721544884;0.9468101272926029;-0.1583579991933809;1.0662881219934546;0.9999952775496438;0.9599561170509062;1.0000055432512598
61.340208;1.0523171048208644;0.9830798021262861;0.93421836703369;0.1363953149095238;0.12961566560205598;1.0561906385283688;10.000087236201841;0.946810118407446;-0.15835899917099902;1.0662882744317221;0.9999952126308662;0.9599561265588548;1.0000056986981452
61.350208;1.0523170455085262;0.9830795923906192;0.9342181752154446;0.13639707724817984;0.12961735172287084;1.0561908344438868;10.000087299444854;0.9468101087980796;-0.15835999914907578;1.0662884334905693;0.9999951486870843;0.9599561286822017;1.0000058498844544
61.360208;1.052316981972067;0.9830793847411218;0.9342179800670655;0.136398840477063;0.1296190383852821;1.0561910249611692;10.000087403748378;0.9468100983429251;-0.15836099912770182;1.066288598186055;0.9999950857253775;0.9599561236672934;1.0000059963379397
61.370208;1.052316913967568;0.9830792651349467;0.9342178628335013;0.13639885280304545;0.12961906091833697;1.0561912093334627;10.000087547987706;0.9468100869477594;-0.15836299910697593;1.0662887675979513;0.9999950237484458;0.9599562767902383;1.0000061377709446
61.380208;1.0523168413055792;0.9830790632171107;0.9342176612235925;0.13640061772206527;0.12962074869277398;1.0561913867236108;10.000087731431044;0.9468100745888132;-0.15836399908703017;1.0662889409764382;0.9999949627825879;0.9599562584925135;1.000006274014844
61.390208;1.0523167638609885;0.983078864725866;0.9342174563754786;0.13640238340772107;0.12962243699697817;1.056191556228267;10.000087954086343;0.9468100612523196;-0.15836499906801904;1.0662891177765963;0.9999949028856558;0.9599562341671833;1.000006404887256
61.400208;1.0523166815547838;0.9830786699191192;0.934217248284945;0.13640414980500606;0.12962412580158592;1.0561917169378356;10.000088216765455;0.9468100468507491;-0.15836699905008778;1.0662892976349552;0.9999948441839306;0.9599563692929131;1.0000065301115142
61.410208;1.052316594396568;0.9830785643788675;0.9342171180922076;0.13640416507790998;0.12962415037752742;1.0561928680525903;10.000088520833755;0.9468100311902939;-0.15836799903334586;1.0662894803202785;0.9999947868753167;0.9599563345717643;1.0000066493216613
61.420208;1.0523165025272276;0.983078377435922;0.9342169034634199;0.1364059326901347;0.1296258400490042;1.0561930089296812;10.00008886817072;0.9468100140380793;-0.15836899901786727;1.0662896656242808;0.9999947311765214;0.9599562957313059;1.000006762087291
61.430208;1.052316406185978;0.9830781945993804;0.9342166855549818;0.13640770077942724;0.12962753005503977;1.056193139020753;10.000089261162662;0.9468099952407818;-0.15836999900372092;1.0662898532366054;0.9999946773307591;0.9599562535513605;1.0000068679391418
61.440208;1.05231630565012;0.9830780159679077;0.9342164644365426;0.1364094692554168;0.1296292203194318;1.056193257894549;10.000089702108978;0.9468089747591578;-0.1583719989909998;1.0662900427259814;0.9999946256541271;0.9599553875082457;1.0000069664357452
61.450208;1.0523162011777383;0.9830779270287507;0.9342163214436353;0.13640948627655405;0.12962924608161563;1.0561933653186315;10.000090192717314;0.9468089526336488;-0.15837299897982077;1.0662902336019104;0.9999945765062367;0.9599553410878277;1.000007057241657
61.460208;1.052316093003984;0.9830777571163165;0.9342160946122966;0.13641125534970489;0.1296309366567925;1.0561934612080097;10.00009073433022;0.9468089290000405;-0.15837399897031798;1.0662904253672687;0.9999945302513931;0.9599552938361472;1.0000071401520363
61.470208;1.0523159813996714;0.9830775918054675;0.9342158655593179;0.13641302468363;0.1296326272920951;1.0561935455369924;10.00009132797557;0.9468089041003268;-0.15837499896264934;1.0662906175547096;0.9999944873137622;0.9599552465506117;1.0000072150728991
61.480208;1.0523168655159911;0.9830783706297216;0.934215640768017;0.13641487823476778;0.12963427468856922;1.0561936183601583;10.000091974095424;0.9468088782186175;-0.15837699895699692;1.0662908097634696;0.9999944482240506;0.9599553648801975;1.000007282011887
61.490208;1.0523167481007911;0.9830783001120892;0.9342154898161459;0.13641489617829114;0.1296343005231629;1.0561936798353608;10.000092672936425;0.9468088516053732;-0.15837799895355123;1.0662910017174743;0.9999944135421722;0.9599553193975798;1.0000073410962265
61.500208;1.0523166282773562;0.9830781486399058;0.9342152566942442;0.1364166659496519;0.1296359908488056;1.0561937301590538;10.00009342543554;0.9468088244313575;-0.15837899895248736;1.0662911933451136;0.9999943837652827;0.9599552755269272;1.0000073925781687
61.510208;1.0523165061666748;0.9830780012439843;0.9342150227321181;0.1364184356606945;0.12963768087242317;1.056194769483641;10.000094233876432;0.9468087967858486;-0.15837999895394586;1.066291384807653;0.9999943593308791;0.9599552336425986;1.0000074367620795
61.520208;1.0523163817197643;0.9830778574937159;0.9342147880737772;0.13642020519909415;0.12963937049013044;1.0561947978808295;10.000095101986025;0.9468087686914629;-0.15838199895802835;1.0662915764165075;0.999994340637759;0.9599553590567002;1.0000074738823965
61.530208;1.0523162548479505;0.9830778023693997;0.9342146340581594;0.13642022268020926;0.12963939491180435;1.0561948153571843;10.000096034246807;0.9468087401005395;-0.15838299896480218;1.0662917685066458;0.9999943280404786;0.9599553220602517;1.000007504093647
61.540208;1.052316125514438;0.9830776647420009;0.9342143985914649;0.1364219915298194;0.12964108342477434;1.0561948219125545;10.000097034795596;0.9468087109418222;-0.15838399897430475;1.0662919613761845;0.9999943218655041;0.9599552878165956;1.00000752755714
61.550208;1.0523159937753328;0.9830775298018584;0.9342141630413074;0.13642375984606583;0.12964277125688684;1.056194817591803;10.00009810620854;0.9468076812124483;-0.15838499898654512;1.0662921553090532;0.9999943224289324;0.9599542701213627;1.0000075444434422
61.560208;1.052315859829708;0.983077397450093;0.9342139276231142;0.13642552750700712;0.12964445834003044;1.0561948025055317;10.000099248374296;0.9468076510054463;-0.1583869990014903;1.0662923505921673;0.999994330021154;0.9599544066466432;1.0000075548845115
61.570208;1.052315724064619;0.9830773530484339;0.9342137736565786;0.1364255426327887;0.12964447994224892;1.056194776887657;10.000100458545887;0.9468076205049478;-0.1583879990190394;1.0662925474729525;0.999994344866218;0.9599543812986983;1.0000075589541062
61.580208;1.0523155870272467;0.9830772257911243;0.9342135389071206;0.13642730867813815;0.129646165435874;1.0561947411238093;10.000101732718097;0.9468075900135312;-0.15838899903900822;1.06629274615542;0.9999943670761454;0.9599543593941274;1.0000075566360602
61.590208;1.052315449299368;0.9830771011034831;0.9342133045183955;0.13642907378903524;0.12964785015588173;1.05619469560385;10.000103066828597;0.9468075599267902;-0.1583899990611203;1.0662929468805864;0.9999943966274297;0.9599543413307997;1.0000075478432127
61.600208;1.0523153113575752;0.9830769790567514;0.9342130704222312;0.13643083789194327;0.12964953414847913;1.0561946405404345;10.000104456847787;0.9468075306362211;-0.15839199908502494;1.066293149986994;0.9999944333457781;0.959954492468339;1.0000075325234346
61.610208;1.0523151735462948;0.9830769451161907;0.9342129177025013;0.13643084914505751;0.12964955278300494;1.0561955759728991;10.000105898163312;0.9468075024820842;-0.15839299911035515;1.066293355908225;0.9999944769181589;0.9599544831227302;1.000007510725166
61.620208;1.0523150361463551;0.9830768284766791;0.9342126840693;0.1364326110348471;0.12965123551067306;1.0561955018933316;10.000107385274854;0.9468074757919259;-0.15839399913675692;1.0662935651360106;0.9999945270094616;0.9599544786158174;1.0000074825669376
61.630208;1.0523158982510306;0.9830776538421065;0.9342124567503888;0.13643445574613858;0.1296528745059173;1.0561954183370492;10.000108912482888;0.9468074508942291;-0.15839499916386984;1.0662937781629191;0.9999945834383223;0.9599544792565633;1.0000074482095362
61.640208;1.0523157625450748;0.9830775422173104;0.9342122237660307;0.13643621520872834;0.12965455632852038;1.0561953253956688;10.000110474944488;0.9468074280456226;-0.15839599919132683;1.0662939954148416;0.9999946462252505;0.9599544852801065;1.000007407903011
61.650208;1.0523156281868427;0.9830775182672488;0.9342120721864924;0.1364362216000594;0.12965457316086093;1.0561952231740024;10.000112068675557;0.946807407384149;-0.1583979992187861;1.0662942171789616;0.9999947154773264;0.9599546619012896;1.0000073620149965
61.660208;1.0523154955175607;0.9830774110598312;0.9342118395648509;0.1364379784211357;0.12965625445869888;1.0561951117271224;10.000113689286252;0.9468063889876429;-0.1583989992459574;1.0662944435472888;0.9999947913109664;0.9599536930736835;1.000007310954778
61.670208;1.0523153648419323;0.9830773057777391;0.934211606907572;0.13643973386720032;0.12965793558023384;1.056194991044116;10.000115330912323;0.9468063729431984;-0.1583999992726073;1.0662946744155233;0.9999948738733657;0.9599537167009062;1.0000072551364938
61.680208;1.0523152364061619;0.9830772020942915;0.9342113740918129;0.13644148792303648;0.12965961654957292;1.056194861100559;10.000116986388308;0.9468063593464214;-0.15840099929855472;1.0662949095507477;0.9999949633182096;0.9599537468948608;1.0000071950516392
61.690208;1.052315110399345;0.9830771851146067;0.9342112221569517;0.13644148880511617;0.12965963269141095;1.0561947218912262;10.000118647881164;0.9468063482606784;-0.1584029993236612;1.0662951486683332;0.9999950597416303;0.9599539491739021;1.0000071312798104
61.700208;1.0523149869852395;0.9830770839882483;0.9342109886896001;0.13644324007300854;0.12966131340142373;1.0561945734124722;10.000120307375186;0.946806339703832;-0.15840399934781338;1.066295391469745;0.9999951631942424;0.9599539940866614;1.000007064390409
61.710208;1.0523148663138469;0.9830769843562893;0.9342107547891533;0.13644498999587945;0.12966299400564843;1.0561944156500656;10.000121957581595;0.9468063336720423;-0.15840499937091193;1.0662956376730444;0.9999952737166258;0.9599540472004507;1.0000069948794152
61.720208;1.052314748527006;0.9830768866500703;0.9342105204818717;0.13644673864985807;0.12966467450681132;1.0561952485597812;10.000123592689903;0.9468063301693536;-0.15840599939288677;1.066295887033013;0.9999953912842506;0.959954108991115;1.000006923219005
61.730208;1.0523146338383513;0.9830768767631504;0.934210366974265;0.13644673434718158;0.12966469019158727;1.0561950720809643;10.00012520798297;0.9468063292520232;-0.15840799941371425;1.0662961393287964;0.9999955157052483;0.9599543448397669;1.0000068499527734
61.740208;1.052314522625335;0.9830767843964442;0.9342101319750544;0.13644848072036858;0.12966637038473308;1.056194886263955;10.000126799099084;0.9468063310385205;-0.15840899943341114;1.0662963943260007;0.9999956466032837;0.9599544250358593;1.000006775774697
61.750208;1.052314415375445;0.983076695417225;0.9342098966341246;0.13645022607717505;0.12966805031641038;1.0561946913879738;10.000128361802913;0.9468063356014078;-0.1584099994520296;1.066296651685364;0.9999957835161539;0.9599545148947338;1.0000067015851535
61.760208;1.0523143125013417;0.983076610200693;0.9342096610089002;0.1364519705087613;0.12966972989523315;1.0561944879062988;10.00012989224825;0.9468063428576153;-0.15841099946965498;1.066296910855319;0.9999959259779122;0.9599546146283047;1.0000066284479185
61.770208;1.0523142142389912;0.9830766143607303;0.9342095063762565;0.1364519623359949;0.12966974434154996;1.0561942763058654;10.00013138745856;0.946806352619371;-0.15841199948639192;1.0662971710548923;0.999996073517741;0.9599547242940425;1.000006557431698
61.780208;1.0523151195091696;0.9830774765993042;0.9342092765374548;0.13645378923160043;0.12967137972610193;1.0561940570643233;10.000132845610294;0.9468053647222712;-0.15841399950235818;1.0662974313616347;0.9999962256782752;0.95995402254101;1.0000064894623268
61.790208;1.052315030675933;0.9830774035316072;0.9342090406722412;0.13645553145529643;0.1296730577436214;1.056193830673485;10.000134266070003;0.9468053790959252;-0.15841499951767868;1.066297690875856;0.9999963820351695;0.9599541517265086;1.0000064252355052
61.800208;1.0523149463907147;0.9830774200077734;0.9342088858951043;0.13645552134321443;0.12967307042153162;1.0561935976085144;10.000135649390401;0.9468053957673133;-0.15841599953245997;1.0662979488972144;0.9999965421313048;0.9599542902921355;1.0000063651899074
61.810208;1.052314866402479;0.9830773551665191;0.9342086498359127;0.1364572625379051;0.1296747470979638;1.0561933582869574;10.000136996973064;0.9468054148288981;-0.15841699954676897;1.066298204937799;0.9999967054543761;0.959954437798698;1.0000063095527576
61.820208;1.0523147904830201;0.983077294174269;0.9342084135881995;0.13645900335926536;0.1296764230609716;1.0561941130551875;10.000138309939693;0.9468054364188477;-0.15841799956063846;1.0662984585526534;0.999996871536671;0.9599545936742186;1.0000062583741576
61.830208;1.052314718427676;0.9830772367162168;0.9342081771596776;0.1364607439052389;0.12967809830642135;1.0561938621612923;10.000139588030413;0.9468054607168696;-0.1584199995740883;1.0662987092115;0.9999970400407302;0.9599549223311122;1.000006211524733
61.840208;1.052314649970014;0.9830772679073397;0.934208021836514;0.1364607324872444;0.12967810814768896;1.0561936057425498;10.000140829613098;0.9468054879104648;-0.15842099958713496;1.0662989562916232;0.9999972107589084;0.9599550931214751;1.0000061687817168
61.850208;1.052314584733893;0.9830772166649727;0.9342077855847623;0.13646247273279938;0.1296797819621341;1.0561933438500997;10.00014203207337;0.946805518136445;-0.15842199959977252;1.0662991991444024;0.9999973835256029;0.9599552705087181;1.0000061299776266
61.860208;1.052314522271549;0.9830771679889664;0.9342075499675445;0.13646421293053845;0.12968145504712225;1.0561930764802565;10.000143191888636;0.9468055514558152;-0.15842299961194706;1.0662994372351282;0.999997558101399;0.9599554539224372;1.000006095029327
61.870208;1.0523144620936797;0.9830771213686192;0.9342073154779968;0.1364659531421571;0.1296831273864902;1.0561928036051373;10.000144304634336;0.9468055878686622;-0.15842399962356213;1.06629967023361;0.9999977341700166;0.9599556427169728;1.0000060639002997
61.880208;1.0523144036652898;0.9830771616904558;0.9342071636897458;0.13646594165108578;0.12968313428491926;1.0561925251931021;10.000145364813251;0.9468056273143513;-0.15842599963451723;1.0662998979637759;0.9999979114337154;0.9599560011871359;1.0000060366284673
61.890208;1.0523143464865414;0.9830771177805036;0.9342069325249733;0.13646768207076826;0.1296848051302346;1.0561922411831492;10.000146366340777;0.9468046696579135;-0.15842699964473678;1.066300120335755;0.999998089687926;0.959955212199793;1.0000060133114437
61.900208;1.0523142901909304;0.9830770748656755;0.9342067031945459;0.13646942268677725;0.12968647524881968;1.0561919514454468;10.000147304358553;0.9468047147025273;-0.15842799965416063;1.0663003373530617;0.9999982688260786;0.9599554126273369;1.0000059940161394
61.910208;1.0523142345207146;0.9830771182863793;0.9342065568127347;0.13646941178495134;0.12968647997254873;1.0561916558020819;10.000148176565679;0.9468047622172069;-0.15842899966272192;1.0663005491590005;0.9999984487889276;0.9599556155555201;1.000005978739145
61.920208;1.052314179259857;0.9830770771237569;0.9342063309829669;0.1364711529737799;0.12968814870525863;1.0561923540829679;10.000148982680784;0.9468048119759918;-0.15842999967033908;1.0663007560466482;0.9999986295306866;0.9599558204467008;1.0000059674175976
61.930208;1.0523151230229255;0.9830779759398591;0.9342061127525129;0.13647297856399723;0.1296897735502061;1.0561920461658192;10.000149723327633;0.9468048638297233;-0.15843199967690857;1.0663009583795966;0.9999988110305401;0.9599561918377381;1.000005959949479
61.940208;1.0523150679953839;0.9830779355925351;0.9342058900378828;0.13647472048969056;0.12969144096840338;1.0561917320249206;10.0001503998553;0.9468049177340406;-0.15843299968230246;1.0663011564815421;0.9999989933227258;0.9599563991895842;1.0000059562075523
61.950208;1.05231501280884;0.9830779805535605;0.9342057499686546;0.13647471103455655;0.1296914430303296;1.0561914117663451;10.000151014551745;0.9468049736454606;-0.15843399968640284;1.0663013506172887;0.9999991765237639;0.9599566071175;1.0000059560066152
61.960208;1.0523149572812336;0.9830779396124294;0.934205530288401;0.136476453774546;0.12969310908330048;1.056191085559201;10.000151570164043;0.9468050313913088;-0.15843499968913982;1.066301541086254;0.9999993608217175;0.9599568151700543;1.0000059590630395
61.970208;1.0523149012335686;0.9830778977068108;0.9342053122886639;0.13647819696252256;0.12969477440197916;1.0561907535166208;10.000152068849667;0.9468050906697973;-0.15843599969047814;1.066301728325421;0.9999995464444807;0.9599570228393395;1.000005965003361
61.980208;1.0523148444520067;0.9830778544132179;0.9342050962089081;0.1364799406394743;0.12969643895978203;1.056190415670847;10.00015251107978;0.9468051511447005;-0.15843799969039554;1.0663019129222486;0.9999997336335011;0.9599573946428069;1.0000059733999789
61.990208;1.0523147866433975;0.9830778948133677;0.9342049635007714;0.1364799330674462;0.1296964380469175;1.056190072050173;10.000152895339122;0.9468052124953451;-0.15843899968888867;1.0663020955263836;0.9999999226043209;0.9599575999979926;1.0000059837860344
62.000208;1.0523147274889861;0.9830778479689873;0.9342047521566739;0.13648167783832157;0.12969810102679155;1.056189722805353;10.000153219370405;0.9468052743758203;-0.1584399996859598;1.0663022767319834;1.0000001135353056;0.9599578035243205;1.0000059956286815
62.010208;1.0523146667372976;0.9830777993049228;0.9342045435906784;0.13648342320267712;0.1296997632027616;1.0561893682938834;10.00015348184655;0.9468043363639316;-0.15844099968158146;1.0663024570228246;1.0000003066180096;0.9599570185758382;1.0000060083208275
62.020208;1.0523146042109393;0.9830778343096148;0.9342044191367151;0.13648341740258385;0.12969975989153804;1.0561890090065635;10.00015368312236;0.946804397991068;-0.15844199967569483;1.0663026367995825;1.0000005020955736;0.9599572174758901;1.0000060212338782
62.030208;1.0523145397149054;0.9830777822492369;0.934204216536945;0.13648516401174912;0.12970142048770383;1.0561896454220212;10.00015382538015;0.9468044588126513;-0.15844399966824338;1.066302816425448;1.0000007001876774;0.959957578952933;1.0000060337777865
62.040208;1.0523144729423513;0.9830777285291529;0.9342040168558331;0.13648691127100424;0.12970308031452354;1.056189277971222;10.000153912507606;0.9468045184642935;-0.15844499965919792;1.0663029962538904;1.0000009009300435;0.9599577730962464;1.000006045445851
62.050208;1.0523144035291156;0.9830776731080194;0.9342038199521087;0.13648865919301303;0.1297047393757706;1.0561889071176833;10.000153949622556;0.9468045767550939;-0.15844599964854905;1.0663031766488082;1.0000011041294405;0.95995796526333;1.0000060558278767
62.060208;1.05231433119431;0.983077701310057;0.9342037068982597;0.13648865599540552;0.1297047329776551;1.0561885334495333;10.000153942368893;0.9468046337232273;-0.15844699963627545;1.0663033579706198;1.0000013094933151;0.959958155731618;1.0000060645847895
62.070208;1.0523142557319718;0.9830776422415087;0.9342035154150794;0.13649040521519526;0.12970639049354538;1.0561881577172023;10.000153896163347;0.9468046895358867;-0.15844799962232037;1.0663035404893657;1.000001516745602;0.9599583447387116;1.000006071442693
62.080208;1.0523151757301077;0.9830785206250281;0.934203332751854;0.13649223910623112;0.12970800400318674;1.0561877808191475;10.000153815488662;0.9468047443534197;-0.15844899960659617;1.0663037242469662;1.0000017256482086;0.9599585325585696;1.0000060761981016
62.090208;1.0523150933548249;0.9830785429987541;0.9342032282050818;0.13649223771415941;0.12970799527086996;1.05618740378613;10.000153703027053;0.946804798297633;-0.15845099958901163;1.0663039089641846;1.0000019360052734;0.9599588845698583;1.000006078713456
62.100208;1.0523150073398464;0.9830784780242595;0.9342030457255682;0.1364939886055021;0.12970965045188432;1.0561870277454244;10.000153559075391;0.9468048514988655;-0.15845199956951306;1.0663040940987802;1.0000021476573937;0.9599590709380635;1.0000060789003373
62.110208;1.05231491776212;0.9830784111621246;0.9342028668566494;0.13649573993359984;0.12971130485518106;1.056186653832605;10.000153382220548;0.9468049041292089;-0.15845299954811648;1.0663042790221207;1.0000023604389645;0.9599592568512701;1.0000060766833285
62.120208;1.052314824832203;0.9830783424273499;0.9342026920342427;0.13649749161369534;0.1297129584740328;1.0561862831226732;10.000153170540056;0.9468049563897692;-0.15845399952490455;1.0663044631261283;1.0000025741503842;0.9599594422320928;1.0000060720211592
62.130208;1.0523147288630188;0.983078357212754;0.9342026027398463;0.1364974917533264;0.12971294660549262;1.0561859166098395;10.000152921977875;0.9468040084864171;-0.15845499949999298;1.0663046458036596;1.0000027885756066;0.9599586405507406;1.0000060649801927
