time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.140208;1.052314630267868;0.9830782848401776;0.9342024368335511;0.13649924378449116;0.12971459861207224;1.0561865551982441;10.000152634501113;0.9468040606122327;-0.15845599947349012;1.0663048264335466;1.0000030035152938;0.95995882403521;1.0000060557530845
62.150208;1.0523145295308067;0.9830782110167784;0.934202275540751;0.13650099581429292;0.1297162497961203;1.0561861996877244;10.000152306324825;0.9468041129813697;-0.15845799944546676;1.066305004401984;1.0000032187972239;0.9599591711119312;1.000006044624441
62.160208;1.052314427089734;0.9830782215170635;0.9342022000670255;0.13650099597716955;0.12971623547718672;1.0561858507606179;10.00015193552291;0.9468041658685945;-0.15845899941595362;1.066305179101503;1.0000034341877553;0.959959351312744;1.0000060319492605
62.170208;1.0523143232966758;0.9830781458794867;0.9342020481471375;0.1365027477584987;0.12971788505655554;1.0561855089860084;10.000151519936674;0.9468042195360296;-0.15845999938496258;1.066305349915727;1.0000036492633009;0.9599595293758583;1.0000060181622985
62.180208;1.0523142185276124;0.9830780698270366;0.934201900946235;0.13650449930131534;0.1297195338699404;1.0561851748132383;10.000151057436222;0.946804274157421;-0.15846099935249522;1.0663055162247403;1.0000038634718362;0.9599597049557841;1.0000060038039833
62.190208;1.0523141132523657;0.9830780791191092;0.934201839601994;0.13650449875079176;0.1297195172452962;1.056184848562738;10.000150545326719;0.9468043298462194;-0.15846199931853777;1.0663056774286288;1.0000040763348026;0.9599598777164599;1.0000059895160989
62.200208;1.0523140080061173;0.9830780033333456;0.9342017017693991;0.13650624960033506;0.12972116456677021;1.0561845304784454;10.000149979762968;0.9468043866499184;-0.15846299928306878;1.0663058329399964;1.000004287470348;0.9599600474206469;1.0000059759662427
62.210208;1.052313903338109;0.9830779281770707;0.9342015685830808;0.1365080000134973;0.12972281114350523;1.0561842207951366;10.000149355892567;0.9468044444738152;-0.1584649992460636;1.0663059821408072;1.000004496440048;0.9599603790448411;1.0000059637473389
62.220208;1.0523137997555925;0.9830778538341745;0.9342014401282491;0.13650974994576284;0.12972445697463617;1.0561839197619858;10.000148668243312;0.9468045030500235;-0.15846599920749238;1.0663061243932015;1.000004702692666;0.9599605424446832;1.0000059533021939
62.230208;1.0523136977327234;0.9830778657491649;0.9342013977142104;0.13650974758767537;0.12972443736924688;1.0561836276604974;10.000147911575214;0.9468045619884038;-0.15846699916732915;1.066306259121777;1.0000049056540254;0.9599607027264779;1.000005944883534
62.240208;1.052314596620811;0.9830787324411165;0.934201285116777;0.13651158057143317;0.1297260384839116;1.0561833448122466;10.000147081734887;0.9468046208834218;-0.15846799912555398;1.0663063858581354;1.0000051048178593;0.9599608598713658;1.00000593858958
62.250208;1.052314499479891;0.9830786602808341;0.9342011714226635;0.13651332895571705;0.12972768209920318;1.0561840715774926;10.000146175829181;0.9468036794178349;-0.1584689990821466;1.066306504207147;1.00000529974932;0.9599600274630935;1.0000059344536598
62.260208;1.052314405979206;0.983078673855913;0.934201143652796;0.13651332505403643;0.12972766032526542;1.056183808373733;10.000145192085906;0.9468037373937024;-0.15846999903710268;1.0663066137855441;1.0000054900117787;0.9599601778903839;1.0000059324853925
62.270208;1.0523143170922808;0.9830786021111639;0.9342010393189697;0.13651507245171177;0.12972930256048823;1.0561835556301278;10.0001441291455;0.9468037946664722;-0.1584709989904601;1.0663067141580092;1.0000056750876234;0.9599603247956394;1.0000059326611528
62.280208;1.0523142338154923;0.9830785301655723;0.9342009392952241;0.1365168193895391;0.12973094411754416;1.056183313645061;10.00014298485871;0.9468038510241299;-0.15847299894229896;1.0663068047993274;1.0000058543529906;0.9599606332539147;1.0000059349562955
62.290208;1.052314157043963;0.9830785431678101;0.9342009243556239;0.13651681409920688;0.12973092030055386;1.056183082493741;10.000141755954303;0.9468039061060435;-0.158473998892714;1.066306885090823;1.0000060270824476;0.9599607730741327;1.0000059394229146
62.300208;1.0523140874736427;0.9830784700677118;0.9342008317794492;0.13651856015220148;0.1297325604846968;1.0561828620782947;10.000140438774078;0.9468039593993164;-0.15847499884179728;1.0663069543474288;1.000006192416604;0.9599609092855317;1.0000059462284794
62.310208;1.0523140255702792;0.9830783959220957;0.9342007423438936;0.13652030578223806;0.1297341999792707;1.056182652234205;10.00013903027149;0.9468040103077461;-0.15847599878964888;1.0663070119148923;1.0000063493062221;0.959961041812614;1.000005955602061
62.320208;1.052313971570065;0.9830784057078912;0.9342007368942776;0.1365202992393593;0.12973417409841528;1.0561824527912658;10.000137528946874;0.9468040582813496;-0.15847699873639046;1.0663070572944071;1.000006496527613;0.9599611705039832;1.0000059677200914
62.330208;1.0523139255047318;0.9830783282470902;0.9342006528789993;0.13652204413596072;0.12973581223144634;1.0561822635918785;10.000135935486808;0.9468041028834535;-0.15847799868217385;1.0663070901942047;1.0000066328034822;0.9599612951498782;1.000005982651101
62.340208;1.0523138872774376;0.983078248705594;0.9342005712494997;0.13652378874689872;0.12973744969502513;1.056182084477236;10.000134253068047;0.9468041437391784;-0.15847899862717776;1.0663071105083872;1.0000067569260864;0.9599614155714783;1.000006000412107
62.350208;1.0523138567636974;0.9830781670205173;0.9342004917961991;0.13652553312794807;0.12973908648121837;1.0561819152276284;10.00013248735791;0.9468041805015366;-0.1584809985715676;1.0663071182743145;1.0000068677828913;0.9599616967619377;1.000006021017381
62.360208;1.0523138338651166;0.9830781686872385;0.9342004953935341;0.1365255255575656;0.1297390578786126;1.0561827554986742;10.00013064620344;0.946804212885979;-0.15848199851544606;1.0663071136386428;1.0000069643640555;0.9599618085207069;1.0000060444592183
62.370208;1.0523138184725864;0.9830780831753003;0.9342004193719933;0.13652726966224824;0.12974069324280957;1.0561826048330116;10.000128739072828;0.9468032407095642;-0.1584829984588475;1.0663070968365636;1.0000070458430803;0.9599609296754454;1.0000060706877352
62.380208;1.0523138103866028;0.9830779962851294;0.934200344491886;0.1365290137143974;0.1297423278677498;1.0561824627589032;10.00012677601996;0.9468032639086641;-0.15848399840177285;1.0663070681244176;1.0000071116152298;0.9599610328160383;1.000006099601111
62.390208;1.052313809290886;0.9830779938165185;0.9342003515877678;0.1365290059806392;0.1297422970563309;1.0561823288730883;10.000124766488252;0.94680328254709;-0.15848499834423077;1.066307027651502;1.0000071612178147;0.959961131742392;1.000006131029463
62.400208;1.0523148136060507;0.9830788446473464;0.934200284102689;0.13653083418466366;0.12974388696252412;1.0561822028394683;10.000122718963711;0.9468032968316809;-0.15848599828625948;1.0663069754062946;1.0000071942752178;0.9599612266024434;1.0000061647141696
62.410208;1.0523148252960963;0.9830787554623687;0.9342002108555054;0.13653257841758953;0.12974551935866;1.0561820843652305;10.00012064135816;0.9468033070912039;-0.15848699822791998;1.0663069113009167;1.0000072105551234;0.9599613175480692;1.0000062002870636
62.420208;1.0523148428469902;0.9830787511209766;0.9342002185275927;0.1365325710772811;0.1297454863451558;1.0561819732363764;10.000118541053101;0.9468033137117359;-0.15848899816926182;1.0663068353045977;1.0000072100596424;0.959961569707286;1.0000062372964
62.430208;1.0523148661170179;0.9830786608066331;0.934200144209981;0.1365343158013501;0.1297471173253694;1.056181869401005;10.000116424347624;0.9468033171002848;-0.15848999811029105;1.0663067475290338;1.0000071930602146;0.9599616527667644;1.0000062752708332
62.440208;1.0523148951778998;0.9830785698362421;0.9342000683618258;0.13653606084912712;0.12974874764195662;1.0561817730060072;10.000114295788812;0.9468033176483455;-0.15849099805098096;1.0663066481659444;1.000007160016442;0.9599617316711181;1.0000063137179103
62.450208;1.0523149302755206;0.9830785635464514;0.9342000714439905;0.1365360544439398;0.12974871264911755;1.0561816843308616;10.000112158205;0.9468033156652548;-0.15849199799130148;1.0663065373403506;1.0000071114369977;0.9599618063057521;1.0000063520718565
62.460208;1.0523149717796512;0.9830784711526753;0.934199990597372;0.13653780012666838;0.1297503417837943;1.0561816036812115;10.00011001362055;0.9468033113895891;-0.15849299793122515;1.0663064150982215;1.0000070478174186;0.9599618765514396;1.0000063896838076
62.470208;1.0523150200430313;0.9830783781124721;0.9341999066249178;0.13653954605844765;0.12975197042613199;1.0561825313674778;10.000107863586766;0.9468033050958382;-0.15849399787072788;1.0663062814800621;1.000006969602891;0.9599619422543719;1.0000064258682695
62.480208;1.0523150751699648;0.9830783698801506;0.9341999004794289;0.1365395403727337;0.12975193396655574;1.0561824677812737;10.000105708387169;0.9468032971520809;-0.15849499780980075;1.066306136477308;1.0000068770922468;0.9599620032507574;1.0000064599949636
62.490208;1.052315136900645;0.9830782756847959;0.9341998097157471;0.1365412865388724;0.12975356186841203;1.056182413446358;10.000103546750118;0.9468032879672913;-0.15849599774844567;1.0663059799448922;1.000006770414164;0.959962059385966;1.00000649154153
62.500208;1.0523152047028874;0.9830781809370139;0.9341997153589863;0.13654303268277257;0.12975518951699963;1.0561823689727987;10.000101376942894;0.9468022778954613;-0.15849799768665176;1.0663058116492277;1.000006649651619;0.9599612893571012;1.0000065200806305
62.510208;1.0523152779605653;0.9830781710681712;0.9341996984332392;0.1365430269466334;0.12975515227706882;1.0561823349564936;10.000099198102765;0.9468022671690504;-0.1584989976243879;1.0663056314098118;1.0000065150110362;0.9599613354120681;1.0000065453074658
62.520208;1.0523153561399783;0.9830780753398418;0.9341995965116998;0.13654477284076766;0.1297567795611021;1.0561823119148122;10.00009701042896;0.9468022558671902;-0.1584999975616207;1.066305439189276;1.0000063669132562;0.9599613763425762;1.0000065670616898
62.530208;1.0523154388692817;0.9830779792316765;0.9341994906435211;0.13654651854975394;0.1297584067058329;1.05618230029233;10.000094814411579;0.9468022438827673;-0.15850099749833638;1.066305235112966;1.0000062059597064;0.9599614121457719;1.0000065852615978
62.540208;1.0523155259274013;0.9830778829040442;0.934199380738612;0.13654826406511528;0.12976003374826475;1.056182300454814;10.000092610258546;0.9468022309111539;-0.15850199743455556;1.0663050194507213;1.0000060328495288;0.9599614428425927;1.0000065998123642
62.550208;1.0523156171931924;0.9830778720808784;0.9341993478741515;0.13654825760851158;0.12975999605049301;1.0561823126346042;10.000090397898518;0.9468022164947487;-0.15850299737034249;1.066304792529786;1.0000058483231438;0.9599614684773434;1.0000066105189764
62.560208;1.0523167114221375;0.9830787159018222;0.9341992356482429;0.13655008688028275;0.12976157983067643;1.0561823368938663;10.000088177102368;0.9468022000953503;-0.15850399730579054;1.0663045546198344;1.00000565313734;0.9599614891342395;1.0000066170456265
62.570208;1.0523168109911125;0.9830786215670729;0.9341991129573062;0.13655183188099457;0.12976320692314344;1.056182373102291;10.000085947410632;0.9468021811770992;-0.15850499724098635;1.0663043059059225;1.0000054480737226;0.9599615049683882;1.0000066189840429
62.580208;1.0523169147626525;0.9830786144500255;0.9341990665181674;0.13655182497186846;0.1297631694751421;1.0561834208990193;10.000083708073424;0.9468021593048979;-0.1585069971759905;1.066304046543397;1.000005233929958;0.959961681351251;1.0000066159494831
62.590208;1.0523170227548444;0.9830785241039136;0.9341989335098676;0.13655356975187585;0.1297647969112584;1.0561834797032266;10.00008145832699;0.9468021342311354;-0.15850799711083693;1.0663037767180805;1.000005011446187;0.959961688423251;1.000006607635349
62.600208;1.0523171349529628;0.9830784360452909;0.9341987946312463;0.13655531446783145;0.1297664245731638;1.0561835488016817;10.00007919789665;0.9468021059262168;-0.1585089970455465;1.0663034966972034;1.0000047812770068;0.9599616917841334;1.0000065938519584
62.610208;1.0523172514150636;0.9830784356217634;0.934198730760912;0.13655530737948227;0.12976638780164068;1.0561836274707292;10.00007692697098;0.9468020745328681;-0.15850999698015422;1.0663032068491083;1.0000045440696343;0.959961691986341;1.0000065745376334
62.620208;1.0523173723121935;0.9830783519760363;0.9341985795924451;0.13655705212145036;0.12976801601041535;1.0561837150997944;10.000074645408171;0.9468010402829418;-0.1585109969147181;1.0663029075984887;1.0000043005077184;0.9599607033012967;1.000006549764764
62.630208;1.0523174978639425;0.9830782706007856;0.9341984225022781;0.13655879699063325;0.1297696445375087;1.0561838112226234;10.00007235239817;0.9468010034332592;-0.15851199684929385;1.0663025993539783;1.0000040512944255;0.9599606987541541;1.0000065197469943
62.640208;1.052317628270844;0.9830782771320636;0.9341983409207719;0.13655879029356444;0.1297696087068294;1.0561839154331785;10.000070047237186;0.9468009642311074;-0.15851299678390604;1.0663022824995887;1.0000037971648563;0.959960692469022;1.0000064847762327
62.650208;1.0523177636930379;0.9830782010233954;0.9341981727308682;0.13656053569372908;0.12977123790337677;1.0561840273458696;10.000067730047533;0.946800922914109;-0.158513996718539;1.066301957493992;1.0000035389062525;0.9599606847960598;1.000006445148115
62.660208;1.0523179042757986;0.9830781278865619;0.9341979991658572;0.13656228149241958;0.12977286744083805;1.0561841466122976;10.000065401320581;0.9468008797457719;-0.15851499665314697;1.0663016249676769;1.0000032773598446;0.9599606760942161;1.0000064011785315
62.670208;1.0523180501623675;0.9830781432856185;0.9341979014549613;0.13656227597357187;0.12977283262981493;1.0561842728566129;10.000063060963107;0.9468008350518006;-0.15851599658767884;1.0663012856855574;1.0000030134036046;0.9599606667486001;1.0000063532333534
62.680208;1.05231820147248;0.9830780764584548;0.934197717468343;0.13656402275647767;0.12977446284639954;1.0561844056111462;10.00006070813623;0.9468007892296075;-0.15851799652210027;1.0663009404193577;1.0000027479058904;0.9599608222799292;1.00000630169091
62.690208;1.0523183582770443;0.9830780126692594;0.9341975286578521;0.13656577009013135;0.12977609339651136;1.0561855444004595;10.000058341749094;0.9468007427360209;-0.15851899645638848;1.0663005898701328;1.0000024816806055;0.9599608128240065;1.0000062468890543
62.700208;1.0523185205514123;0.9830780370883015;0.9341974165955632;0.1365657662111743;0.1297760595949152;1.0561856888678856;10.000055960880982;0.9468006960580388;-0.15851999639052364;1.066300234677151;1.0000022154742294;0.9599608039024646;1.0000061890949516
62.710208;1.0523186881292605;0.9830779786627504;0.934197219496116;0.13656751470279546;0.12977769084854313;1.0561858387966472;10.000053564780274;0.9468006496243071;-0.15852099632450872;1.0662998754307582;1.0000019499747654;0.9599607959304071;1.000006128468639
62.720208;1.0523198595287784;0.9830788619293794;0.9341970250598807;0.1365693479278254;0.12977927929743818;1.0561859940617537;10.00005115257972;0.9468006036891722;-0.15852199625838126;1.0662995126885606;1.000001685799698;0.9599607893450499;1.0000060650037144
62.730208;1.0523200367551653;0.9830788931520652;0.9341969028681281;0.13656934582843006;0.12977924678601363;1.0561861545736917;10.000048723278903;0.9468005583530578;-0.15852299619218915;1.0662991470610181;1.0000014234532981;0.9599607846240124;1.0000059985056915
62.740208;1.0523202182359115;0.9830788405925658;0.9341966968893168;0.13657109610904475;0.12978087956755618;1.0561863202402564;10.00004627595205;0.9468005136872277;-0.1585239961259637;1.0662987792868366;1.0000011633209023;0.9599607823154245;1.0000059286685103
62.750208;1.0523204035896905;0.9830787892151465;0.934196488434358;0.1365728469709947;0.12978251305415717;1.0561864909886187;10.000043809909794;0.9467994697763475;-0.1585249960597261;1.0662984102142372;1.000000905722214;0.9599597967232056;1.0000058551946784
62.760208;1.0523205924504115;0.9830788239214162;0.9341963587722067;0.1365728466099614;0.12978248264173595;1.0561866668152113;10.000041324616078;0.9467994267066289;-0.15852599599351555;1.066298040768996;1.0000006509485904;0.9599598009080335;1.0000057778780573
62.770208;1.0523207844944413;0.9830787733750938;0.9341961456947795;0.13657459857208423;0.12978411777680218;1.0561868477725989;10.000038819341793;0.9467993845724515;-0.15852699592739994;1.0662976719376605;1.0000003992797406;0.9599598090322793;1.0000056966287298
62.780208;1.052320979491244;0.9830787224006857;0.934195930457123;0.1365763510374391;0.12978575383206167;1.0561870339035775;10.000036293393237;0.9467993434733499;-0.1585289958614624;1.0662973046924342;1.0000001510431364;0.9599599865747013;1.0000056114538647
62.790208;1.0523211772952077;0.9830787558262786;0.9341957943169795;0.1365763521901393;0.12978572618299605;1.0561872252047835;10.000033747177865;0.9467993035147938;-0.15852999579578855;1.0662969399009314;0.9999999066998971;0.9599600035115717;1.0000055224372857
62.800208;1.0523213777411806;0.9830787023588256;0.9341955750583386;0.13657810558557443;0.12978736426941614;1.0561874216120457;10.00003118279415;0.9467992648257196;-0.15853099573045873;1.0662965783440135;0.9999996668833236;0.9599600252173482;1.0000054297214724
62.810208;1.0523215805957764;0.9830786470204447;0.9341953539194553;0.1365798594310215;0.12978900345408567;1.056188623005738;10.00002860339404;0.9467992275854415;-0.1585319956655537;1.0662962208370579;0.9999994323465499;0.9599600519768051;1.0000053334546468
62.820208;1.052321785646383;0.9830786749108331;0.9341952121791935;0.13657986193732147;0.1297889790986879;1.0561888292713963;10.000026012534168;0.9467991920600685;-0.15853299560118192;1.0662958683105548;0.9999992038904414;0.9599600840777752;1.0000052337435867
62.830208;1.0523219927545486;0.9830786149307253;0.934194987768778;0.13658161666871346;0.12979062063614935;1.0561890403447045;10.000023414217697;0.9467991586098171;-0.15853399553748979;1.0662955217717947;0.9999989823635629;0.9599601216915946;1.0000051306873792
62.840208;1.0523222017848368;0.9830786375238643;0.934194843334734;0.13658162003454283;0.12979059874370014;1.0561892562040234;10.000020812832577;0.9467991276285547;-0.15853499547463593;1.066295182214164;0.9999987686685259;0.9599601648303276;1.0000050244670975
62.850208;1.0523224125441974;0.9830785714760465;0.9341946168958947;0.1365833755843819;0.12979224286194832;1.0561894768505113;10.000018212929346;0.9467990994493245;-0.15853599541277316;1.0662948505192131;0.9999985636922843;0.9599602134204492;1.0000049154008135
62.860208;1.0523226247639066;0.9830785017369233;0.9341943898390241;0.13658513150302443;0.12979388835596234;1.0561897022951654;10.00001561897762;0.9467990742578454;-0.15853699535205923;1.0662945273548323;0.9999983682246929;0.9599602674126773;1.0000048039188358
62.870208;1.0523228380723875;0.9830785133252732;0.9341942435104748;0.13658513597691466;0.12979387057307284;1.0561899325823285;10.000013034784631;0.9467990520209806;-0.15853799529265966;1.0662942131648243;0.9999981829515108;0.9599603268613498;1.000004690477195
62.880208;1.052323052026234;0.9830784352528543;0.9341940158219106;0.1365868925591808;0.12979551891836455;1.0561901677993377;10.000010463128739;0.9467980324800142;-0.15853899523471854;1.066293908323742;0.9999980084966955;0.9599594056451349;1.0000045754721998
62.890208;1.0523242649997055;0.9830792923525918;0.9341937942197139;0.13658873360154616;0.12979712550585565;1.0561904080122388;10.000007906244177;0.9467980152357546;-0.15853999517833436;1.0662936132830676;0.9999978454428268;0.9599594764560395;1.0000044592020536
62.900208;1.052324478918258;0.9830792912920976;0.9341936482581769;0.1365887389806417;0.1297971121357616;1.0561906531973564;10.000005366795811;0.9467979998653122;-0.15854199512358927;1.0662933285133056;0.99999769433562;0.9599597182623382;1.0000043418439626
62.910208;1.0523246920715974;0.9830792007407826;0.9341934222077933;0.1365904964011697;0.12979876499820872;1.0561909031914707;10.000002848560145;0.9467979860178456;-0.15854299507059672;1.0662930543210425;0.9999975557017511;0.9599598007567277;1.0000042234286284
62.920208;1.0523249038456581;0.9830791061678038;0.9341931979005077;0.13659225404796713;0.12980041943401577;1.0561911576171983;10.000000356428762;0.9467979734510673;-0.15854399501950753;1.0662927906972468;0.9999974300424083;0.9599598890539752;1.0000041038458622
62.930208;1.052325113576893;0.9830790932300469;0.9341930571872016;0.1365922601033988;0.12980041077625107;1.0561924158262461;9.999997895877108;0.9467979619827528;-0.15854499497047975;1.0662925372988419;0.9999973177816341;0.9599599831549653;1.0000039828938454
62.940208;1.0523253205988532;0.9830789916073501;0.9341928384714664;0.13659401811262953;0.12980206841666536;1.0561926769314953;9.999995472069564;0.9467979514011545;-0.15854599492365;1.0662922935728083;0.9999972192249409;0.9599600831330175;1.0000038603709493
62.950208;1.0523255242773126;0.9830788872591635;0.934192623692821;0.136595776264277;0.12980372767294077;1.0561929399242573;9.999993088957302;0.9467979414248084;-0.15854699487911808;1.0662920588905014;0.9999971345616815;0.9599601891322249;1.0000037361692997
62.960208;1.0523257240253399;0.9830788661165001;0.934192494884103;0.1365957827673722;0.1298037238639934;1.0561932037956925;9.999990749240352;0.9467979317302289;-0.15854799483695545;1.066291832641675;0.9999970638649649;0.9599603013275603;1.0000036103054415
62.970208;1.0523259193672692;0.9830787578803987;0.9341922906473333;0.13659754121786327;0.12980538637286587;1.0561934676195055;9.999988455334783;0.946797921971699;-0.15854899479722395;1.0662916143308412;0.9999970070956536;0.959960419901806;1.0000034829257345
62.980208;1.0523261100906245;0.9830786484295884;0.9341920929901856;0.1365992998568646;0.12980705050207417;1.0561937306090705;9.99998620997438;0.9467979117678221;-0.15854999475996157;1.0662914036371602;0.9999969641589421;0.9599605450673362;1.0000033543228577
62.990208;1.0523262963153663;0.9830786236082468;0.9341919838282778;0.1365993069211064;0.1298070515487685;1.056193992121611;9.999984015637732;0.9467979006884222;-0.15855099472515377;1.0662912003981946;0.999996934944947;0.959960677074775;1.000003224904112
63.000208;1.0523264783671928;0.9830785129468306;0.9341918015187223;0.13660106600246277;0.12980871888314446;1.0561942516148644;9.999981873736349;0.94679788825553;-0.15855199469273548;1.0662910045564902;0.9999969193033004;0.9599608161817318;1.0000030951619385
63.010208;1.0523266566215452;0.9830784873375811;0.9341917089118398;0.1366010735300013;0.12980872312192937;1.0561945085982152;9.999979784585419;0.9467968739575615;-0.15855299466261538;1.0662908161216436;0.9999969170073147;0.9599599763243654;1.0000029657242637
63.020208;1.052326831464373;0.9830783758587935;0.9341915441086088;0.13660283308097512;0.1298103936433505;1.0561947626066934;9.99997774810409;0.946796857265;-0.158553994634699;1.0662906351416201;0.9999969277413183;0.9599601301269797;1.0000028373614964
63.030208;1.0523270032939471;0.9830782636932728;0.9341913885358758;0.13660459287564974;0.12981206575890786;1.0561950132350528;9.999975764511365;0.9467968376592626;-0.15855499460890593;1.0662904616336322;0.999996951114635;0.9599602913109646;1.0000027108800966
63.040208;1.0523271724509342;0.9830782360062006;0.9341913235284312;0.13660460115390236;0.12981207478879633;1.056196260195876;9.99997383451615;0.9467968146730481;-0.15855599458517747;1.0662902954764664;0.9999969866935985;0.9599604598331019;1.000002587012719
63.050208;1.0523273391374204;0.9830781217409114;0.9341911868884997;0.1366063615337922;0.12981375013321092;1.0561965033208938;9.999971959178835;0.9467967878827691;-0.1585579945634725;1.066290136332343;0.9999970340374392;0.9599608008642695;1.0000024663719607
63.060208;1.052328502279086;0.9830789454143347;0.9341910657966354;0.136608206433396;0.12981538390462496;1.0561967425123768;9.999970139816336;0.9467967568656523;-0.15855899454375105;1.0662899836441133;0.9999970927012715;0.9599609840894311;1.0000023494771146
63.070208;1.0523286643865715;0.9830789132793359;0.9341910293380142;0.13660821571892998;0.129815397899273;1.0561969777249474;9.999968377951859;0.9467967211858471;-0.15855999452596337;1.066289836703079;0.9999971621826743;0.9599611746419656;1.00000223685882
63.080208;1.0523288244689353;0.9830787936684666;0.9341909211335707;0.1366099771273736;0.12981707830214315;1.0561972089775404;9.999966675020469;0.946796680393955;-0.15856099451006136;1.066289694795466;0.9999972418966308;0.959961372466399;1.0000021291776653
63.090208;1.052328982746683;0.9830786717497771;0.9341908222744963;0.13661173884452055;0.12981876043674842;1.0561974363166753;9.99996503198613;0.9467966340336147;-0.1585619944960222;1.0662895573538493;0.9999973312114062;0.9599615775494659;1.0000020272378833
63.100208;1.0523291394145222;0.9830786327298647;0.9341908138808144;0.13661174905379217;0.12981877960004148;1.0561976597632752;9.99996344939918;0.9467965816638333;-0.15856299448385947;1.0662894239473348;0.9999974294634363;0.959961789869896;1.0000019318995343
63.110208;1.0523292945489486;0.9830785056167036;0.9341907336164291;0.13661351131335958;0.1298204651305953;1.0561978793217963;9.99996192758435;0.9467965228524984;-0.15856399447360528;1.0662892941649234;0.9999975359768425;0.9599620093109225;1.0000018439999552
63.120208;1.052329448091695;0.9830783755042474;0.9341906625391867;0.13661527382943517;0.1298221522730924;1.056198095042712;9.99996046657707;0.9467964571330636;-0.15856499446528938;1.0662891675858395;0.9999976501084119;0.959962235620833;1.0000017642711543
63.130208;1.0523295999512503;0.9830783273325692;0.9341906815710331;0.13661528483698623;0.12982217625464926;1.0561983070752237;9.999959066339574;0.946796383948241;-0.15856599445894412;1.0662890438252888;0.9999977712200863;0.9599624684119106;1.00000169326216
63.140208;1.0523297500533737;0.9830781898424533;0.934190628015671;0.1366170479680055;0.12982386636260235;1.0561985156423217;9.999957727351633;0.9467953026225121;-0.1585669944546183;1.066288922561214;0.9999978985861705;0.9599617209241723;1.0000016314184963
63.150208;1.0523298983154128;0.9830781335086359;0.9341906636430592;0.13661705970487148;0.1298238931259765;1.0561987209697004;9.999956451158747;0.9467952124526725;-0.15856799445237799;1.0662888035506766;0.9999980313179666;0.9599619651290472;1.0000015792466903
63.160208;1.0523300446437596;0.9830779873213429;0.9341906255188184;0.13661882368403624;0.12982558584209267;1.0561999232375823;9.999955240759562;0.9467951128828839;-0.15856899445229253;1.0662886866697916;0.9999981683623961;0.9599622142070388;1.0000015373048645
63.170208;1.0523301889521883;0.9830778364965823;0.9341905941640505;0.13662058816864864;0.12982727975004915;1.056200122526903;9.999954100595527;0.9467950035687475;-0.15856999445440978;1.0662885719476562;0.9999983086245859;0.959962467661001;1.0000015060646625
63.180208;1.0523303311592382;0.9830777662997133;0.9341906501866137;0.1366206014308479;0.12982731009855628;1.0562003187656468;9.999953035825607;0.9467948842905459;-0.15857099445874887;1.0662884595372815;0.9999984511371972;0.9599627250734609;1.0000014858957653
63.190208;1.0523304711749308;0.9830776059484336;0.9341906308427501;0.1366223671189135;0.12982900621149637;1.0562005117565056;9.999952051300014;0.9467947549121188;-0.15857199446532133;1.0662883496634992;0.9999985951212449;0.959962986082209;1.0000014771410115
63.200208;1.052330608950382;0.9830774410545534;0.9341906169051098;0.1366241334988413;0.12983070334282262;1.0562007012587997;9.999951151066657;0.9467946154741029;-0.1585729944741441;1.0662882426408757;0.9999987399320515;0.9599632503477856;1.000001480104477
63.210208;1.052330744547565;0.9830773573664807;0.9341906891583553;0.13662414880769072;0.1298307367435359;1.0562008870206894;9.999950338277666;0.9467944662993188;-0.15857399448522655;1.0662881388907002;0.999998885015959;0.9599635175334689;1.00000149502754
63.220208;1.0523308780815324;0.9830771844842268;0.934190684960215;0.13662591661983764;0.1298324357308208;1.056201068761716;9.999949614837893;0.9467943079871585;-0.1585749944985625;1.0662880388414453;0.9999990299363247;0.95996378731083;1.000001522141278
63.230208;1.0523320084223495;0.9830780330243778;0.9341907723256826;0.13662601752036013;0.12983242762502384;1.0562012461834078;9.999948981120994;0.9467941413053852;-0.1585759945141533;1.066287942815828;0.9999991743985289;0.9599640593984066;1.0000015617056874
63.240208;1.0523321379230108;0.9830778537765503;0.9341907766259971;0.13662778667581787;0.1298341281611534;1.056201419026336;9.999948436483638;0.9467939670911236;-0.15857699453204624;1.066287851008567;0.9999993182067225;0.9599643335779924;1.0000016140007184
63.250208;1.0523322653292202;0.9830776719997855;0.9341907846783253;0.13662955645354913;0.12983582930733473;1.0562015871091017;9.99994798023736;0.9467937862102098;-0.1585779945523429;1.0662877634826715;0.9999994612140058;0.9599646096506989;1.0000016792682878
63.260208;1.052332390550411;0.983077573570991;0.934190877267232;0.13662957502024617;0.12983586624493404;1.0562017502906267;9.999947612033713;0.9467935995322699;-0.15857899457516714;1.0662876801657943;0.9999996033595324;0.9599648874170911;1.000001757600618
63.270208;1.052332513491614;0.9830773881783528;0.9341908916666292;0.13663134589940903;0.12983756821867826;1.0562019083665661;9.999947331375655;0.946793407912807;-0.15857999460063077;1.0662876009192062;0.9999997447213025;0.9599651667489149;1.0000018488709033
63.280208;1.0523326340045045;0.9830772016763245;0.934190908533676;0.136633117224413;0.12983927040333365;1.0562020609842924;9.999947136708306;0.9467922121928535;-0.15858199462882844;1.066287525617771;0.9999998854592234;0.9599646266025573;1.0000019527795734
63.290208;1.052332751853175;0.9830770998619335;0.9341910084958933;0.13663313713496014;0.12983930797104962;1.0562032076510266;9.999947024802239;0.9467920131772245;-0.15858299465985184;1.0662874541219802;1.0000000256911539;0.9599649093020901;1.0000020689551488
63.300208;1.0523328667787641;0.9830769122504922;0.9341910287690736;0.1366349091779464;0.12984101015924207;1.056203347802609;9.999946991052237;0.946791811585315;-0.15858399469379242;1.0662873862368925;1.0000001653965247;0.9599651940712792;1.0000021970088284
63.310208;1.052332978569533;0.9830768098455959;0.9341911312477945;0.1366349297663678;0.12984104745346356;1.0562034808473442;9.999947030350285;0.9467916080828966;-0.15858499473073429;1.066287321749981;1.0000003043867167;0.9599654812326319;1.0000023364953217
63.320208;1.0523330870809595;0.9830766219813405;0.9341911532726498;0.1366367024845979;0.12984274911861368;1.0562036061515667;9.999947137727435;0.9467914034373096;-0.15858599477075014;1.0662872604405995;1.0000004423657767;0.9599657711161828;1.0000024868269848
63.330208;1.052333192254788;0.983076434191819;0.9341911756820709;0.13663847552375327;0.12984445037036504;1.0562037230541566;9.999947308422493;0.9467911986159595;-0.15858699481389016;1.0662872020361254;1.000000579011674;0.9599660640933023;1.0000026472423758
63.340208;1.0523332941442842;0.9830763321207904;0.9341912793040804;0.136638497054804;0.12984448643454685;1.0562038309714303;9.999947537699398;0.9467909946786791;-0.15858799486017144;1.0662871461899974;1.0000007140097744;0.9599663606212421;1.000002816866061
63.350208;1.0523333928710443;0.9830761454004703;0.9341913014542709;0.13664027060944559;0.1298461866084243;1.0562039294724646;9.999947821052002;0.9467907925806822;-0.15858899490958597;1.0662870925283199;1.0000008470786004;0.9599666612637425;1.0000029947918943
63.360208;1.052333488512992;0.9830759599677493;0.9341913229114822;0.1366420443391037;0.12984788612168985;1.0562040182854888;9.999948154592966;0.9467905930547987;-0.15858999496211396;1.0662870407566822;1.0000009779892929;0.9599669666231493;1.0000031801164513
63.370208;1.0523335810668362;0.983075861674322;0.9341914245689862;0.13664206640100965;0.1298479202099455;1.056204097318261;9.999948534882828;0.9467903965936781;-0.15859099501773422;1.0662869906997592;1.0000011065644936;0.959967277189633;1.000003371941444
63.380208;1.0523336705151276;0.9830756800206636;0.9341914440107522;0.13664384033345237;0.1298496181887891;1.0562041666453241;9.99994895842732;0.9467902035145862;-0.15859199507642674;1.0662869422409917;1.0000012326962808;0.9599675932108154;1.0000035693690195
63.390208;1.052333756839428;0.9830755860688888;0.9341915435124446;0.13664386250028024;0.12984965062616138;1.0562042264591947;9.999949421636744;0.9467900140707193;-0.15859299513815797;1.0662868952793898;1.0000013563907408;0.9599679146696356;1.000003771467024
63.400208;1.0523338399434712;0.9830754093722088;0.9341915607120653;0.1366456364129086;0.1298513468513863;1.0562042770865037;9.999949921198539;0.9467898285155438;-0.1585939952028592;1.066286849722098;1.0000014777957327;0.9599682413703374;1.0000039772424139
63.410208;1.0523349184600495;0.9830761751604468;0.9341915826227006;0.13664749440535057;0.12985299888950466;1.0562053190276146;9.999950454347212;0.946788647092772;-0.15859499527041507;1.066286805469917;1.0000015971662612;0.9599675867670502;1.0000041856727244
63.420208;1.0523349946221685;0.983076090418462;0.9341916781747138;0.13664751617801543;0.12985302843834642;1.0562053529139348;9.999951019117018;0.9467884700251712;-0.15859599534066587;1.0662867623631989;1.0000017147700093;0.9599679230537836;1.0000043957604878
63.430208;1.052335067298914;0.9830759241615495;0.9341916908762868;0.13664928945286067;0.1298547215989579;1.0562053793914767;9.99995161471732;0.9467882975248676;-0.15859699541342848;1.066286720101996;1.0000018307924385;0.9599682636914464;1.000004606534784
63.440208;1.0523351368297365;0.9830758475486225;0.9341917829070041;0.13664931057261828;0.1298547489559462;1.0562053990299696;9.99995224142169;0.9467881297712297;-0.15859799548852466;1.0662866782595417;1.0000019453074251;0.9599686084980629;1.0000048169926778
63.450208;1.0523352038225082;0.983075690024402;0.9341917919360853;0.13665108305141488;0.12985643986687684;1.0562054123151365;9.999952899527958;0.9467879668972514;-0.15859899556578697;1.0662866363937982;1.0000020583159015;0.9599689573301188;1.0000050260858424
63.460208;1.0523352689904695;0.9830755370212598;0.9341917991608442;0.13665285502700714;0.12985812962654528;1.0562054196736281;9.999953588191435;0.9467878090362761;-0.15859999564504615;1.0662865941174324;1.0000021697874941;0.9599693099984697;1.0000052327524014
63.470208;1.0523353329397003;0.9830754738027816;0.9341918857977286;0.13665287464393772;0.1298581535293627;1.0562054214910015;9.999954305541037;0.946787656350087;-0.1586009957261403;1.0662865511260675;1.0000022796492927;0.959969666340473;1.0000054358959334
63.480208;1.052335396097239;0.9830753293988185;0.9341918895259548;0.13665464542093497;0.12985984093838407;1.0562054181420368;9.999955050308492;0.9467875090021728;-0.15860199580894271;1.066286507242407;1.0000023877688995;0.9599700263959534;1.0000056344048895
63.490208;1.0523354587704945;0.9830751890968664;0.9341918912823061;0.13665641547877033;0.12986152715646906;1.056205409997665;9.999955823122898;0.9467873671133201;-0.15860299589336393;1.066286462396938;1.0000024940137338;0.9599703904032785;1.0000058273079209
63.500208;1.0523355211683731;0.9830751383054974;0.9341919717953391;0.1366564329272847;0.12986154750885115;1.0562053973793806;9.999956625795418;0.9467872307409737;-0.15860399597933345;1.0662864165273518;1.0000025983040106;0.9599707585694024;1.0000060139133318
63.510208;1.0523355833747747;0.9830750064079491;0.9341919682180462;0.1366582012627006;0.1298632314102231;1.0562053805402072;9.999957460098724;0.9467870999155307;-0.15860499606678014;1.0662863695087212;1.0000027005266332;0.9599711309269229;1.0000061937877844
63.520208;1.0523356454070747;0.9830749645507263;0.9341920422954265;0.1366582168249927;0.12986324951995756;1.0562053597429082;9.99995832829665;0.9467869746578353;-0.15860599615561086;1.066286321130745;1.000002800384477;0.9599715074372229;1.0000063666589327
63.530208;1.0523357073078912;0.9830748424009068;0.9341920312344865;0.1366599831432005;0.12986493125347276;1.056206335402075;9.999959234216375;0.9467868549011049;-0.15860699624571664;1.066286271111603;1.00000289735051;0.9599718881357537;1.0000065323592058
63.540208;1.0523357691551871;0.9830747258773347;0.9341920158027883;0.13666174837057854;0.12986661195515714;1.0562063081413051;9.99996018298753;0.9467867404443692;-0.15860799633700845;1.066286219170215;1.0000029907664079;0.9599722731371194;1.000006690750335
63.550208;1.052335831050825;0.9830747008970806;0.9341920768957281;0.13666176065850752;0.1298666269649367;1.0562062786610578;9.999961180168974;0.9467856310673448;-0.15860899642943632;1.0662861650622113;1.0000030800162398;0.9599716762855424;1.0000068415775598
63.560208;1.0523358931001854;0.9830745971117849;0.9341920521295886;0.13666352355109193;0.12986830569104776;1.0562062475410157;9.999962231081781;0.9467855266266678;-0.15860999652298335;1.066286108551891;1.000003164696635;0.959972070110986;1.0000069843625377
63.570208;1.052335955355611;0.983074585672376;0.9341921039002198;0.13666353344829613;0.12986831879393776;1.0562062151460798;9.999963340579242;0.9467854269789747;-0.15861099661765302;1.0662860494004933;1.0000032446951783;0.9599724682711641;1.0000071184402386
63.580208;1.05233601777842;0.9830744960878386;0.9341920700925627;0.1366652939449876;0.12986999570856844;1.056206181646986;9.999964513775634;0.9467853318941092;-0.15861199671344928;1.0662859873534263;1.0000033201281395;0.9599728705558452;1.0000072431276088
63.590208;1.0523370790376223;0.9830753534686335;0.9341920380794909;0.13666713748983017;0.1298716285851298;1.056206147083343;9.999965756802967;0.9467852410258485;-0.15861299681035496;1.0662859221436316;1.0000033912149535;0.9599732766136225;1.0000073578757123
63.600208;1.052337141252434;0.9830753646205935;0.934192077195982;0.13666714384162523;0.12987163925492243;1.0562061114317074;9.999967076403443;0.9467851539007397;-0.1586139969083268;1.066285853571255;1.0000034581871948;0.9599736859778083;1.000007462269225
63.610208;1.0523372028757783;0.9830752982185995;0.9341920313617631;0.1366689008356184;0.12987331393585505;1.0562060746891475;9.999968479471598;0.946785069992055;-0.15861499700731435;1.0662857815615239;1.0000035212428962;0.9599740980870419;1.0000075559949821
63.620208;1.0523372634216093;0.9830753248707252;0.9341920631418423;0.13666890490269726;0.12987332329388626;1.0562060369476203;9.999969973141988;0.9467849888165495;-0.15861599710728752;1.066285706106505;1.0000035805192242;0.9599745122753675;1.000007638924421
63.630208;1.052337322317286;0.9830752734219596;0.9341920105470469;0.136670659653994;0.1298749967306839;1.0562059983686067;9.99997156427039;0.9467849099498863;-0.15861699720824196;1.0662856272118573;1.0000036360798576;0.9599749278135487;1.0000077112195531
63.640208;1.0523373789997796;0.983075228856784;0.9341919551002097;0.13667241331775826;0.12987666955679256;1.0562059590393655;9.99997325834648;0.9467848330081259;-0.1586179973101793;1.0662855449346245;1.0000036879101226;0.959975344035723;1.0000077733991504
63.650208;1.0523374329478563;0.9830752761318563;0.9341919783394647;0.13667241413028597;0.12987667707108952;1.0562059188559185;9.99997505893133;0.9467847576291983;-0.15861899741309426;1.066285459419869;1.0000037358976936;0.9599757604508335;1.0000078263270127
63.660208;1.0523374836491135;0.9830752439470934;0.9341919182627876;0.13667416572130242;0.12987834864486797;1.0562068775574056;9.999976968080833;0.9467846834512612;-0.1586199975169812;1.066285370937488;1.0000037798523354;0.9599761767478167;1.0000078710264715
63.670208;1.0523375305951048;0.9830753024773855;0.9341919373312754;0.13667416454251563;0.12987835490212585;1.0562068348389684;9.999978987019928;0.946784610117604;-0.15862099762184745;1.0662852799528122;1.000003819587997;0.959976592712006;1.0000079084604032
63.680208;1.0523375733114384;0.9830752801589085;0.934191873271864;0.13667591422438277;0.12988002524011652;1.0562067904299497;9.999981116128398;0.9467845373100566;-0.15862199772772495;1.066285187130704;1.0000038549508175;0.9599770081464872;1.0000079394556054
63.690208;1.0523376113472844;0.9830752615768379;0.9341918071692163;0.13667766301764975;0.1298816949955686;1.0562067441484546;9.999983354710508;0.9467834647887067;-0.15862299783467323;1.0662850932297185;1.000003885734995;0.9599764366180641;1.0000079646960593
63.700208;1.0523376442199825;0.9830753314072638;0.9341918200289778;0.13667765918074293;0.1298816995050461;1.0562066959183651;9.999985701120547;0.9467833924429564;-0.1586239979427688;1.066284998970582;1.0000039115882746;0.9599768505057165;1.0000079847574834
63.710208;1.0523376714200963;0.9830753182630442;0.9341917493520817;0.13667940635137618;0.12988336816903304;1.0562066456869492;9.999988152680345;0.9467833203320563;-0.15862499805208785;1.0662849049863927;1.0000039320345753;0.959977263472701;1.000008000188597
63.720208;1.052337692481592;0.983075392486902;0.9341917571998893;0.13667940097042922;0.12988337161746533;1.0562065933626483;9.999990705447685;0.9467832486519273;-0.15862599816269668;1.0662848118468458;1.000003946607424;0.959977675475267;1.0000080115080772
63.730208;1.0523377070041005;0.9830753829604987;0.9341916809660118;0.13668114664511408;0.12988503922586964;1.0562065388839583;9.999993354668714;0.9467831776256577;-0.1586269982746554;1.0662847200779788;1.0000039549387867;0.9599780865139174;1.000008019143746
63.740208;1.0523377146420199;0.9830753748602471;0.9341916014849191;0.1366828915929404;0.1298867062985798;1.0562064822628041;9.999996095576995;0.9467831073934052;-0.1586279983880338;1.066284630206028;1.000003956763119;0.9599784966149791;1.0000080234691826
63.750208;1.052337715151275;0.9830754534345817;0.9341915996417774;0.13668288403409504;0.12988670815233488;1.0562064235256932;9.99999892338867;0.9467830379843851;-0.1586289985029088;1.0662845428090584;1.0000039519842463;0.9599789057629722;1.0000080249146737
63.760208;1.0523377084137828;0.9830754477577412;0.9341915129170624;0.13668462757950536;0.1298883741917983;1.056206362698795;10.000001832704335;0.9467829693547951;-0.15862999861932994;1.066284458474476;1.0000039407610644;0.9599793138090917;1.0000080240358233
63.770208;1.0523376943821177;0.9830755284674286;0.9341915034011493;0.13668461866306508;0.1298883750819926;1.056206299845364;10.000004817590868;0.9467829013909462;-0.1586309987372915;1.066284377712227;1.0000039234158666;0.9599797204416762;1.0000080215091611
63.780208;1.0523386718659584;0.9830764640219933;0.9341914145848016;0.13668644513862624;0.12988999703017343;1.056206235022452;10.000007872166165;0.9467828338786501;-0.15863199885672719;1.0662843009304765;1.0000039002341095;0.9599801252694234;1.0000080180932294
63.790208;1.0523386432811435;0.9830764609010778;0.9341913154208378;0.13668818671718597;0.12989166183892353;1.0562071681854233;10.000010990625235;0.946782766530174;-0.1586329989775089;1.0662842284560115;1.0000038713782202;0.95998052795269;1.0000080145938886
63.800208;1.0523386075049244;0.9830765439471263;0.9341912929302589;0.13668817584690668;0.12989166161647683;1.0562070991650951;10.000014166705174;0.9467826990741125;-0.15863399909945153;1.0662841605571485;1.000003836960037;0.9599809282818011;1.0000080118446957
63.810208;1.0523385645560421;0.9830765425179888;0.9341911847080533;0.13668991612886683;0.12989332575391185;1.0562070277230018;10.000017393078272;0.9467826312994242;-0.1586349992223337;1.0662840974697982;1.000003797137877;0.9599813261640857;1.0000080106535796
63.820208;1.0523385143637012;0.9830766276917994;0.9341911530196486;0.13668990398913913;0.12989332487008093;1.0562069536456409;10.00002066122925;0.9467825629937635;-0.15863599934593314;1.0662840394029962;1.0000037521601788;0.9599817215457126;1.000008011660226
63.830208;1.0523384568490295;0.9830766290818364;0.9341910355962961;0.1366916430537531;0.12989498832911875;1.0562068768566957;10.000023961666791;0.9467824938886371;-0.1586369994700598;1.0662839865283331;1.0000037024130626;0.9599821143334785;1.0000080151923056
63.840208;1.0523383920523202;0.9830767179733806;0.9341909948483268;0.13669162978396687;0.12989498673317904;1.0562067974790768;10.000027283552647;0.9467814236958232;-0.15863799959455396;1.0662839390032797;1.000003648469288;0.959981518120535;1.0000080212821374
63.850208;1.052338320130236;0.9830767240443646;0.9341908686029446;0.13669336785710637;0.12989664945204982;1.0562067157904302;10.000030614363796;0.9467813521530819;-0.15863899971924794;1.0662838969731192;1.000003591038019;0.9599819052357377;1.0000080298107275
63.860208;1.0523382412849278;0.9830767330735831;0.934190738111103;0.13669510558184844;0.12989831179547634;1.0562066321145533;10.00003394042856;0.9467812790503811;-0.15863899984392835;1.0662838605263611;1.0000035307997521;0.9599821240915937;1.000008040591026
63.870208;1.0523381557456764;0.9830768307197992;0.9341906846109204;0.13669509127123147;0.12989830907767833;1.0562065467778088;10.000037247435781;0.9467812043010203;-0.15863999996832454;1.066283829688441;1.0000034682708767;0.9599825052920239;1.0000080533609588
63.880208;1.052338063796699;0.983076846394276;0.9341905459093777;0.13669682862080815;0.12989997068105158;1.0562064601654526;10.000040520903035;0.9467811280101986;-0.15864100009212445;1.0662838043887992;1.000003403822693;0.9599828838188135;1.0000080678191041
63.890208;1.0523379657921939;0.9830769511757277;0.9341904844234895;0.13669681412374016;0.12989996722865133;1.05620637272358;10.000043747358928;0.9467810504332866;-0.1586420002150194;1.0662837843586472;1.0000033377734063;0.9599832599362282;1.0000080837540768
63.900208;1.0523378621029102;0.9830769747025321;0.9341903379266947;0.13669855144221688;0.1299016281149857;1.056206284883743;10.000046915371236;0.946780971837466;-0.15864300033675108;1.066283769114279;1.0000032704071002;0.9599836338828186;1.0000081011541575
63.910208;1.0523377530457445;0.9830770029383145;0.9341901875986394;0.13670028883858587;0.1299032886872465;1.0562061970407879;10.000050015514963;0.9467808923808948;-0.15864400045711696;1.0662837580548679;1.0000032019260932;0.9599840057930721;1.0000081201711066
63.920208;1.0523376389253385;0.9830771218853037;0.9341901145661797;0.13670027456945985;0.12990328431000187;1.0562071095343957;10.000053039740584;0.9467808120761784;-0.1586450005759321;1.0662837505659215;1.0000031324381788;0.9599843756323692;1.0000081410052917
63.930208;1.0523375201608889;0.983077161273699;0.9341899564408302;0.13670201226795214;0.12990494442306572;1.0562070225547346;10.00005598099284;0.9467807307937306;-0.15864600069298604;1.066283746090407;1.0000030620152582;0.959984743275184;1.0000081638325888
63.940208;1.052337397271584;0.9830772922501877;0.9341898753818029;0.13670199836165026;0.12990493970415024;1.0562069360683228;10.000058833371467;0.9467806482937067;-0.15864700080802718;1.066283744146455;1.0000029907884476;0.959985108645206;1.0000081887590142
63.950208;1.0523372707113146;0.9830773441613173;0.9341897089210611;0.13670373645539638;0.1299065995819666;1.0562068498700834;10.000061592172251;0.946780564317868;-0.15864800092078277;1.0662837443068662;1.0000029190009212;0.9599854717651942;1.000008215822727
63.960208;1.0523381396462979;0.9830784272116657;0.9341896252506788;0.136703807236612;0.12990655149067296;1.0562067637201247;10.000064253425055;0.9467804786635935;-0.15864900103099502;1.0662837461924695;1.0000028469621802;0.959985832739534;1.000008245096907
63.970208;1.0523380068047534;0.9830784917038001;0.9341894499968478;0.13670554579661257;0.1299082112919297;1.0562066774558108;10.000066813602492;0.9467803911943904;-0.15865000113843497;1.0662837494725634;1.0000027749627258;0.9599861917202553;1.0000082767829341
63.980208;1.052337871414251;0.9830785623510738;0.934189270364629;0.13670728464032356;0.12990987110167226;1.0562065910622536;10.000069269748534;0.9467793018557675;-0.15865100124288609;1.0662837538853471;1.000002703208872;0.9599855625872901;1.0000083111544094
63.990208;1.0523377339424462;0.9830787243712403;0.934189167615298;0.13670727202244315;0.12990986627055998;1.0562065047064402;10.000071619899684;0.9467792107132973;-0.15865200134414348;1.0662837592657761;1.0000026317951023;0.9599859178935722;1.000008348430224
