time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.000208;1.0523375949067888;0.9830788066571309;0.9341889795198803;0.13670901161481935;0.12991152623219815;1.0562064187060305;10.000073863985442;0.9467791179668363;-0.15865300144204392;1.0662837655302344;1.000002560730934;0.9599862713948911;1.0000083887414306
64.010208;1.052337454891927;0.9830789796290474;0.9341888683401901;0.13670899992042054;0.12991152167369213;1.056206333488413;10.000076004180812;0.94677902391563;-0.15865400153648726;1.066283772696967;1.0000024899679032;0.9599866230944011;1.00000843217991
64.020208;1.0523373145450612;0.9830790721482845;0.9341886716717086;0.1367107406482889;0.1299131820492374;1.0562062495960203;10.00007804362376;0.9467789289019785;-0.15865500162742602;1.066283780935982;1.0000024193735095;0.9599869730019884;1.000008478816366
64.030208;1.052337174493311;0.9830792547134904;0.9341885517930654;0.13671073031107997;0.129913178049978;1.0562061676831151;10.000079984715654;0.9467788332508;-0.15865600171483646;1.0662837904764277;1.0000023486804803;0.9599873210822996;1.0000085286651799
64.040208;1.0523370352772852;0.9830793562455619;0.9341883464935573;0.13671247259910696;0.12991483910737492;1.0562060884904125;10.000081828572641;0.9467787371898003;-0.15865700179869366;1.0662838014606382;1.0000022774479669;0.9599876671858218;1.000008581641609
64.050208;1.0523368973508331;0.9830794618684027;0.9341881370623055;0.1367142157790737;0.12991650055339196;1.056207012828993;10.000083575764709;0.9467786408341144;-0.15865800187896306;1.0662838139501087;1.0000022050556698;0.9599880110664284;1.0000086375641137
64.060208;1.0523367610590286;0.9830796566777019;0.9341880047335882;0.13671420808839618;0.12991649769452898;1.0562069415133615;10.000085227031656;0.9467785442965412;-0.15865900195561713;1.0662838279776292;1.0000021307500162;0.9599883524271211;1.0000086962057693
64.070208;1.0523366266287066;0.9830797695223248;0.9341877871830091;0.13671595315010768;0.1299181598946261;1.056206875238648;10.000086782691538;0.946778447767455;-0.15866000202867922;1.066283843534736;1.0000020537198102;0.9599886908751336;1.000008757355573
64.080208;1.0523364942477007;0.983079970886289;0.9341876466523371;0.13671594739775417;0.12991815774561433;1.05620681450498;10.000088242039839;0.9467783514680941;-0.1586610020982389;1.0662838605946832;1.0000019731535574;0.9599890258879854;1.0000088208788838
64.090208;1.0523363641236576;0.98308008982755;0.9341874208295019;0.1367176944516766;0.12991982057662735;1.0562067595946771;10.000089604351452;0.9467782556086333;-0.15866100216440737;1.066283879205166;1.0000018882853108;0.9599891916166319;1.000008886724124
64.100208;1.0523362364300453;0.9830802117624944;0.9341871908953363;0.13671944251515142;0.1299214836236817;1.056206710564277;10.000090870372775;0.9467781604263813;-0.15866200222727547;1.066283899567368;1.0000017984711134;0.9599895180765721;1.0000089548597457
64.110208;1.0523361112382414;0.9830804221673622;0.9341870380248911;0.1367194397666619;0.12992148210641744;1.0562066672696553;10.000092042705703;0.9467780662169721;-0.158663002286911;1.0662839220253886;1.0000017032689372;0.9599898395464166;1.0000090252635006
64.120208;1.052335988522925;0.983080550308559;0.9341868000034813;0.13672118976724518;0.12992314530851296;1.056206629410828;10.00009312504589;0.9467779732824195;-0.15866400234337097;1.0662839469641394;1.0000016024175227;0.9599901557117108;1.0000090979817924
64.130208;1.0523358681856314;0.9830807669770907;0.9341866393496976;0.1367211888858758;0.1299231437519435;1.056206596563299;10.000094120973223;0.9467768818662445;-0.1586650023967214;1.0662839747273458;1.0000014957151606;0.9599894801451874;1.0000091731123761
64.140208;1.052335750056048;0.9830809011989655;0.9341863940080593;0.13672294068943075;0.12992480671246762;1.0562065681743544;10.000095033054357;0.9467767921798236;-0.15866600244705545;1.0662840056185054;1.0000013829711962;0.9599897852201348;1.000009250688227
64.150208;1.0523356339270056;0.9830811233686505;0.9341862264571057;0.13672294155669418;0.1299248047092487;1.0562065435640273;10.000095862797295;0.9467767044375873;-0.1586670024944938;1.0662840398915758;1.000001264081735;0.959990084526858;1.000009330627697
64.160208;1.0523365184426354;0.9830822015660822;0.9341859805108077;0.13672477935016183;0.12992642381442274;1.056206522015237;10.000096611314799;0.94677661881388;-0.1586680025391669;1.0662840777254894;1.0000011390650476;0.9599903777715834;1.0000094128083932
64.170208;1.052336405867198;0.9830824272048428;0.9341858065042705;0.13672478188198647;0.12992642104394012;1.0562065028807335;10.000097279809944;0.9467765354498784;-0.15866900258119476;1.066284119264091;1.0000010079958463;0.9599906645360973;1.0000094971122488
64.180208;1.052336294884762;0.9830825683731826;0.9341855481266036;0.13672653700452425;0.1299280825219247;1.0562074855738701;10.000097869271498;0.9467764545529019;-0.15867000262068248;1.0662841646547165;1.0000008709207135;0.9599909443765918;1.0000095833841793
64.190208;1.0523361852471929;0.9830827099132803;0.9341852864567476;0.1367282928786472;0.12992974354761583;1.0562074694982293;10.000098380254425;0.9467763764303774;-0.15867100265773387;1.0662842140002802;1.0000007277968928;0.9599912168970656;1.0000096714376336
64.200208;1.052336076631577;0.983082936593027;0.9341851025990654;0.1367282976673173;0.12992973943493374;1.0562074540119193;10.000098813578672;0.9467763014289986;-0.15867200269247653;1.0662842672906208;1.0000005784736206;0.9599914817983383;1.0000097611393421
64.210208;1.0523359687763405;0.9830830769224356;0.9341848342906283;0.1367300549453183;0.12993139957436356;1.056207438425613;10.000099170980276;0.9467762298814882;-0.15867300272508544;1.0662843244014395;1.0000004226985864;0.9599917389168202;1.0000098524620762
64.220208;1.0523358615499019;0.9830833009733542;0.9341846439590366;0.1367300610965224;0.1299313945989014;1.0562074220642022;10.000099454887245;0.9467761621107467;-0.15867400275577376;1.066284385131278;1.0000002601367264;0.9599919882072172;1.0000099454594928
64.230208;1.0523357549321688;0.9830834372563683;0.9341843694580171;0.13673181970308504;0.12993305390245632;1.0562074044173586;10.000099668007744;0.9467760984903466;-0.15867500278475025;1.0662844492091024;1.0000000904258548;0.9599922296931617;1.000010040200541
64.240208;1.0523356489932933;0.9830836560002609;0.9341841732288577;0.136731827144087;0.12993304812268433;1.0562073852482592;10.000099813353692;0.9467760394964682;-0.1586760028121887;1.0662845162780568;0.9999999132208126;0.9599924634369071;1.0000101366954195
64.250208;1.052335543934677;0.9830837859491355;0.934183893064133;0.13673358700356353;0.1299347066591127;1.0562073645250531;10.000099894370697;0.9467759856616607;-0.1586760028382322;1.0662845858878778;0.9999997281972731;0.9599925242526284;1.0000102348217361
64.260208;1.052335440140848;0.9830839120032993;0.9341836101923067;0.13673534746986016;0.12993636484156232;1.0562073422725562;10.000099914808928;0.9467759374391209;-0.15867700286301603;1.0662846575056666;0.999999535082718;0.959992742850872;1.0000103342720417
64.270208;1.0523353381051634;0.9830841189428211;0.934183405885333;0.13673535672274442;0.12993635799901776;1.0562073185247938;10.000099878455831;0.9467758951153898;-0.15867800288667808;1.0662847305376473;0.9999993337198443;0.95999295403125;1.0000104345413483
64.280208;1.052335238288927;0.9830842353091491;0.9341831180669125;0.13673711832952562;0.1299380155290526;1.0562072933840263;10.000099788764203;0.9467748588638125;-0.15867900290934953;1.06628480435362;0.9999991240764006;0.9599921715612553;1.0000105349642758
64.290208;1.052335141117305;0.983084431287012;0.9341829093890097;0.13673712865910043;0.1299380080629544;1.0562072670591742;10.000099648225905;0.9467748288674128;-0.1586800029311379;1.066284878302588;0.9999989062050586;0.959992367872712;1.0000106348328297
64.300208;1.0523350470331176;0.983084535548374;0.9341826179989823;0.13673889129283945;0.1299396649824665;1.0562072398242461;10.000099457838154;0.9467748054349445;-0.15868100295210422;1.0662849517271533;0.9999986802403082;0.9599925565998518;1.0000107335765824
64.310208;1.0523349564394158;0.983084718456125;0.9341824067449456;0.13673890262136698;0.12993965691247714;1.056207211951382;10.000099217346598;0.9467747890550855;-0.15868200297224985;1.0662850240308603;0.999998446449143;0.9599927376038813;1.000010830909626
64.320208;1.052334869652939;0.9830848088494936;0.9341821139851367;0.13674066624159237;0.1299413132465912;1.0562081836594297;10.000098925938405;0.9467747802701071;-0.15868300299153235;1.0662850947793272;0.9999982052899308;0.959992910831684;1.0000109268536743
64.330208;1.05233478696482;0.9830849771408685;0.9341819028258568;0.1367406785623246;0.12994130462022976;1.0562081551006683;10.000098582274692;0.9467747794197714;-0.1586840030099003;1.0662851636984543;0.9999979573938641;0.9599930763613814;1.0000110216410276
64.340208;1.0523347086987707;0.9830850521082776;0.9341816118982732;0.13674244320804382;0.12994296042347736;1.0562081264043761;10.000098184065056;0.9467747865605656;-0.15868500302731267;1.0662852305427775;0.9999977034451931;0.9599932343490363;1.0000111155965075
64.350208;1.0523356339989358;0.9830860581945101;0.9341813294282348;0.1367442927187081;0.12994457275484644;1.0562080977232964;10.000097728767306;0.9467748016449888;-0.158686003043723;1.066285294979058;0.9999974440899342;0.9599933849669219;1.000011209023119
64.360208;1.0523355654606819;0.9830862017069318;0.9341811257061323;0.13674430673379337;0.12994456339594898;1.0562080692131572;10.000097215312772;0.9467748246864715;-0.15868700305905936;1.0662853565774806;0.9999971799483643;0.9599935283884433;1.0000113020780408
64.370208;1.0523355018843161;0.9830862510409423;0.9341808455954957;0.1367460732082942;0.1299462185283979;1.0562080409416779;10.000096644670055;0.946774855750131;-0.1586880030732346;1.0662854148906635;0.9999969116677219;0.9599936648183289;1.0000113947624274
64.380208;1.0523354429881662;0.983086376755425;0.934180652406477;0.13674608857813764;0.12994620880306912;1.056208012816051;10.00009601903033;0.9467748948589237;-0.1586880030861616;1.0662854695397601;0.9999966399660483;0.9599936292025386;1.0000114870589756
64.390208;1.0523353883151243;0.9830864078687959;0.9341803846603494;0.13674785646541807;0.12994786362886124;1.0562079846203627;10.000095341276836;0.9467749419260172;-0.1586890030977511;1.0662855202117452;0.9999963656174921;0.9599937523778591;1.0000115790792128
64.400208;1.0523353373639779;0.9830865151053517;0.9341802053520311;0.13674787326603652;0.12994785364764294;1.056207956119263;10.000094615104093;0.9467749967525154;-0.15869000310791917;1.0662855666076447;0.9999960893460735;0.9599938692069521;1.0000116711508629
64.410208;1.052335289666526;0.9830865276475398;0.9341799527572691;0.13674964256520764;0.1299495082464962;1.0562079271356637;10.000093845170154;0.9467750590521447;-0.15869100311659967;1.0662856084526633;0.999995811727805;0.9599939798358149;1.0000117637931147
64.420208;1.0523352447942353;0.9830866162319801;0.9341797896627894;0.13674966072744613;0.12994949803846986;1.0562078975877351;10.000093036727456;0.9467751284890858;-0.15869200312373705;1.0662856455654133;0.999995533193862;0.9599940844674411;1.0000118575595478
64.430208;1.052335202324398;0.9830866099237003;0.9341795542047289;0.13675143131546855;0.12995115239439053;1.056207867517518;10.000092195185728;0.9467742047664347;-0.15869300312929;1.0662856779485206;0.9999952540936475;0.9599931971439452;1.0000119528637417
64.440208;1.0523351617667625;0.9830865938830138;0.9341793279654135;0.1367532024808693;0.1299528066289119;1.0562078371281727;10.000091326636205;0.946774287698415;-0.15869400313325338;1.066285705850607;0.9999949747827912;0.9599932906987231;1.0000120498883815
64.450208;1.0523351224627504;0.9830866531980894;0.9341791925121478;0.13675322236988974;0.1299527960683131;1.0562078067495022;10.000090438578876;0.9467743771911795;-0.1586950031356546;1.0662857297125614;0.999994695730359;0.9599933792456125;1.0000121486178435
64.460208;1.052335083580691;0.9830866167894999;0.9341789859233327;0.13675499452691925;0.12995445011083234;1.0562087766826103;10.000089539205579;0.9467744731760709;-0.15869600313651858;1.066285750030987;0.9999944175756301;0.959993463087155;1.00001224896971
64.470208;1.0523350442624626;0.9830866552742978;0.9341788708442749;0.1367550152800353;0.12995443939610013;1.0562087470990993;10.000088635547375;0.9467745755216378;-0.15869700313584656;1.0662857672346227;0.9999941410935073;0.9599935424700098;1.0000123509177903
64.480208;1.0523350037488055;0.9830865977865594;0.9341786852788365;0.13675678816034254;0.12995609332500935;1.0562087181065858;10.000087732282697;0.9467746839829378;-0.15869800313363894;1.0662857816149323;0.9999938671140874;0.9599936175958754;1.0000124545433176
64.490208;1.0523349613749444;0.9830866151263418;0.934178591782694;0.13675680949920604;0.1299560825347547;1.0562086898527294;10.000086831693375;0.9467747982775249;-0.15869800312992446;1.0662857933670242;0.999993596438196;0.9599935233323114;1.000012560019085
64.500208;1.052334916528548;0.983086536482634;0.9341784282054789;0.1367585828455705;0.12995773641048025;1.0562086625717362;10.000085933864082;0.9467749181546936;-0.15869900312476545;1.066285802699226;0.9999933297775596;0.9599935905233267;1.000012667546665
64.510208;1.0523348686425464;0.9830865325230217;0.9341783568863045;0.1367586045511985;0.1299577255726491;1.0562086365695131;10.000085036940462;0.9467750433114506;-0.15870000311825438;1.0662858098790038;0.9999930677475731;0.9599936541075864;1.0000127772723342
64.520208;1.0523348172176406;0.9830864322199888;0.9341782154506352;0.13676037818352973;0.1299593794005939;1.0562086121512893;10.00008413803175;0.9467751733216931;-0.15870100311049873;1.0662858152476349;0.9999928109044182;0.9599937142939963;1.000012889202329
64.530208;1.0523347618741972;0.983086406153871;0.9341781660449592;0.1367604001175627;0.12995936850605527;1.056208589532544;10.000083234923506;0.9467753077037803;-0.15870200310158844;1.066285819264566;0.9999925597870639;0.959993771218911;1.0000130031631966
64.540208;1.0523347024522849;0.9830862834327194;0.9341780461490721;0.13676217395545553;0.12996102224581368;1.0562085688152003;10.000082327335974;0.9467754459309328;-0.15870300309157123;1.0662858224883662;0.9999923149084085;0.9599938249586952;1.0000131188374195
64.550208;1.0523356379106523;0.9830870889380735;0.9341779426729093;0.1367640322312466;0.12996263267378536;1.056208550023769;10.000081416483217;0.9467755873194971;-0.1587040030804518;1.066285825454374;0.9999920766994005;0.9599938755145142;1.0000132358397795
64.560208;1.052335571002979;0.9830870294324398;0.9341779244655932;0.13676405451069382;0.12996262152142737;1.0562085330892064;10.000080503868512;0.9467757310281353;-0.15870500306820204;1.0662858285248171;0.999991845506977;0.9599939228319305;1.0000133538068876
64.570208;1.0523355009951183;0.983086873779724;0.9341778349541218;0.13676582871651957;0.1299642749283851;1.0562085177853193;10.000079590505317;0.9467758761991697;-0.1587060030547646;1.0662858318082944;0.9999916216680405;0.9599939669385829;1.0000134724791585
64.580208;1.0523354283438753;0.9830867930162072;0.9341778361490007;0.13676585123707524;0.12996426351814855;1.056208503705108;10.000078676785776;0.9467760220552722;-0.15870700304005325;1.0662858352150615;0.9999914055364882;0.9599940080349869;1.0000135917351831
64.590208;1.052335353539403;0.9830866165389863;0.9341777654220118;0.13676762569721718;0.1299659166850178;1.0562084902715954;10.000077763050955;0.9467751679187577;-0.1587070030239627;1.0662858385730394;0.9999911974431164;0.9599928948118611;1.0000137115742322
64.600208;1.0523352770929262;0.9830865153225667;0.9341777847028783;0.13676764853933754;0.12996590506517441;1.0562094767761316;10.000076850255729;0.9467753132319803;-0.15870800300638194;1.0662858416836205;0.9999909977211225;0.9599929305524771;1.0000138320568634
64.610208;1.0523351994800778;0.9830863188366967;0.9341777312853023;0.1367694234360545;0.12996755805453228;1.056209462459796;10.000075940115345;0.94677545761963;-0.1587090029872051;1.0662858443359464;0.9999908067577318;0.9599929637944015;1.0000139532263268
64.620208;1.0523351211530254;0.9830861983171916;0.9341777670562047;0.13676944684328043;0.1299675462971036;1.0562094466205594;10.000075034783459;0.9467756009376844;-0.158710002966342;1.0662858463256453;0.9999906249594847;0.9599929946790577;1.0000140750641815
64.630208;1.0523350426156814;0.9830859836189576;0.9341777292743644;0.13677122241769124;0.12996919920196195;1.0562094287365973;10.00007413616394;0.9467757432166823;-0.1587110029437303;1.0662858474546875;0.9999904527583519;0.959993023413707;1.0000141975087131
64.640208;1.0523349643993196;0.9830858463916408;0.9341777798129468;0.13677124659537643;0.12996918741201266;1.0562094085887284;10.000073245468258;0.9467758845110246;-0.1587120029193471;1.0662858475073462;0.9999902906934438;0.9599930502074303;1.0000143204999639
64.650208;1.0523348869474127;0.9830856167765786;0.9341777560111619;0.13677302302911368;0.12997084031101602;1.0562093863221584;10.000072363570132;0.946776024744003;-0.15871300289320275;1.066285846217093;0.9999901393716683;0.9599930751922263;1.0000144439913954
64.660208;1.052334810592957;0.983085381037152;0.9341777387521105;0.13677479996986427;0.12997249319284115;1.05620936237197;10.000071491379458;0.9467761636533572;-0.1587140028653153;1.0662858432271285;0.9999899993183671;0.959993098420659;1.0000145679601489
64.670208;1.0523347356329091;0.9830852253037762;0.9341778089413959;0.13677482566745267;0.12997248134017164;1.05620933727027;10.000070629850585;0.9467763008360534;-0.1587150028356957;1.0662858381028624;0.9999898709002841;0.9599931199494021;1.0000146924549294
64.680208;1.0523346623747618;0.9830849793911243;0.9341778039963473;0.1367766037643093;0.12997413411080314;1.0562093114865123;10.000069780194131;0.946776435808571;-0.15871500280435497;1.0662858304389229;0.9999897543286947;0.9599929745633417;1.0000148176134418
64.690208;1.0523345911514945;0.9830848145932352;0.9341778859280969;0.1367766306692238;0.12997412212061715;1.0562092853914689;10.000068943968532;0.9467765681112118;-0.15871600277130485;1.066285819939739;0.9999896496922517;0.9599929930401441;1.0000149436040489
64.700208;1.052334522317421;0.9830845605132662;0.934177892155221;0.13677840999948732;0.12997577476489094;1.0562092592836372;10.000068122674465;0.9467766974245163;-0.15871700273655745;1.0662858063893115;0.9999895570292207;0.9599930100503787;1.0000150705439397
64.710208;1.0523344562033505;0.9830843882739111;0.9341779847345824;0.13677843817036037;0.129975762703933;1.0562092334101925;10.000067317124936;0.9467768235556355;-0.15871800270013878;1.0662857896142426;0.9999894763983116;0.9599930254271911;1.0000151984894763
64.720208;1.0523343930767801;0.983084127371725;0.9341780011856593;0.13678021881851246;0.12997741538042007;1.0562092079748935;10.000066526918406;0.9467769463085571;-0.1587190026621001;1.0662857694918377;0.9999894079006088;0.9599930389138824;1.0000153275224624
64.730208;1.0523343331067112;0.9830839489016912;0.9341781037002883;0.1367802483575389;0.129977403486467;1.0562091831493154;10.000065750760143;0.9467770653766333;-0.15872000262251854;1.0662857459418371;0.9999893516410941;0.959993050272693;1.0000154578246898
64.740208;1.0523342763337482;0.983083682351559;0.9341781298374591;0.13678203039557774;0.12997905646998614;1.056210159109007;10.000064987524024;0.9467761803788699;-0.1587210025814826;1.0662857189109436;0.999989307666364;0.9599920730847288;1.0000155896403675
64.750208;1.052334222691941;0.9830834987873975;0.9341782416160185;0.136782061312227;0.12997904501441943;1.056210136093471;10.00006423696563;0.9467762910258986;-0.15872200253907146;1.0662856884077043;0.9999892759257317;0.9599920796590573;1.000015723168419
64.760208;1.0523351708300097;0.9830841671045876;0.9341782822904634;0.1367839290273903;0.12998065533867137;1.0562101144587308;10.00006350006251;0.9467763972164237;-0.1587230024953548;1.0662856545946404;0.999989256223303;0.9599920835715761;1.0000158585087804
64.770208;1.0523351228238575;0.9830839795053051;0.9341784016155351;0.13678396121024536;0.12998064458606007;1.0562100946940813;10.000062779248736;0.9467764989822213;-0.15872300245040993;1.0662856178638505;0.9999892481528193;0.9599919193253843;1.0000159956776447
64.780208;1.052335077099268;0.9830837047778321;0.9341784428576612;0.13678574573980617;0.12998229898932545;1.056210077358967;10.000062078040735;0.9467765964383665;-0.15872400240433387;1.0662855787642955;0.9999892511127287;0.9599919175597369;1.0000161345825518
64.790208;1.0523350332617314;0.9830835138979422;0.9341785680291143;0.13678577890719948;0.12998228923684552;1.0562100629243563;10.000061400319511;0.946776689779752;-0.15872500235725337;1.0662855378541007;0.9999892644414339;0.9599919130824816;1.0000162749703174
64.800208;1.052334990880382;0.9830832362625691;0.9341786146829215;0.1367875642017207;0.1299839447612187;1.0562100516311406;10.000060750077735;0.9467767792453147;-0.1587260023093326;1.0662854957226198;0.9999892875361873;0.9599919062676274;1.000016416464978
64.810208;1.0523349493827945;0.9830830427770397;0.934178745095326;0.13678759788666886;0.12998393622547968;1.056210043492697;10.000060131261051;0.9467768650921342;-0.15872700226075623;1.0662854531386297;0.9999893198493474;0.9599918977131724;1.0000165586657646
64.820208;1.0523349080916047;0.9830827626279033;0.9341787970768002;0.1367893834450261;0.1299855930449175;1.0562100383792474;10.000059547415008;0.9467769475930852;-0.15872800221170294;1.0662854110957067;0.999989360815215;0.9599918881602623;1.000016701199988
64.830208;1.0523348663901744;0.9830824810978432;0.9341788520359399;0.1367911689377709;0.12998725056110635;1.0562100360635598;10.000059001648337;0.9467770270114252;-0.158729002162332;1.0662853707119164;0.9999894097906257;0.9599918784320028;1.0000168437158046
64.840208;1.0523348238023993;0.9830822834262636;0.9341789914313529;0.1367912024200958;0.12998724411507234;1.0562100362927958;10.000058496632384;0.9467771035648548;-0.15873000211276772;1.0662853330829392;0.9999894660628676;0.9599918694536517;1.0000169858632044
64.850208;1.0523347799680627;0.9830819987275928;0.9341790532522605;0.1367929873704311;0.12998890311681277;1.0562100389349893;10.00005803442849;0.946777177397793;-0.1587300020630803;1.0662852992219507;0.9999895289069871;0.9599916969070602;1.0000171273137888
64.860208;1.0523347346305056;0.9830817978545096;0.9341792001381983;0.13679302007073268;0.1299888982149641;1.0562100440747975;10.000057616735493;0.9467772485906009;-0.15873100201328408;1.0662852701368497;0.9999895976468861;0.9599916925758937;1.0000172677965444
64.870208;1.0523346876108786;0.9830815101917229;0.9341792702127744;0.13679480405126973;0.12999055881912105;1.0562100519754236;10.000057244984871;0.9467773172042127;-0.15873200196335563;1.0662852469517687;0.9999896716941039;0.95999169230694;1.0000174070871772
64.880208;1.052334638728376;0.9830813067977293;0.9341794262229456;0.13679483563691108;0.1299905555888693;1.0562110629315815;10.000056919580986;0.9467773832989469;-0.15873300191326417;1.0662852309431157;0.9999897504982951;0.9599916974265751;1.000017544978202
64.890208;1.0523345877371706;0.9830810171986745;0.9341795062381129;0.13679661837336432;0.1299922179488208;1.0562110770955517;10.000056639350102;0.9467774469195318;-0.1587340018630062;1.066285223428399;0.9999898334430135;0.9599917092979254;1.0000176812745223
64.900208;1.0523345343154678;0.983080812608138;0.9341796728555302;0.13679664858943025;0.12999221655654306;1.0562110943986138;10.000056401692783;0.9467765080894236;-0.15873500181261613;1.0662852255979374;0.9999899198391753;0.9599907429260651;1.0000178157923483
64.910208;1.0523344780822312;0.983080522755766;0.9341797640138332;0.136798429842529;0.12999388081950752;1.0562111146196849;10.000056202935324;0.946776566815587;-0.1587360017621497;1.0662852384039616;0.999990009005372;0.959990771772592;1.0000179483475804
64.920208;1.0523344186303594;0.9830803190321195;0.9341799422171831;0.1367984584807771;0.1299938813837393;1.0562111374806396;10.000056038930751;0.9467766230887208;-0.1587360017116796;1.066285262500023;0.9999901002875398;0.9599906449610379;1.0000180787401551
64.930208;1.052334355564161;0.9830800312797398;0.9341800453320135;0.1368002380792923;0.1299955476492565;1.056211162655295;10.000055905658268;0.9467766768959118;-0.15873700166131152;1.066285298241197;0.9999901930170275;0.9599906937087695;1.0000182067665535
64.940208;1.0523342885084008;0.9830798309767358;0.9341802357632152;0.13680026498808928;0.12999555024327117;1.0562111897713446;10.000055799288237;0.9467767282540516;-0.15873800161118837;1.0662853457689272;0.9999902865007958;0.9599907530260486;1.0000183322564702
64.950208;1.0523342170554508;0.9830795480394234;0.9341803511547008;0.13680204276195496;0.12999721854225532;1.0562112184628465;10.000055715573401;0.9467767772449792;-0.15873900156146725;1.0662854050901094;0.9999903800576085;0.959990823046401;1.0000184550142497
64.960208;1.0523341407366564;0.9830793539842378;0.934180553595533;0.13680206771946832;0.12999722316507423;1.0562112484206942;10.00005564876755;0.9467768240089867;-0.15874000151229342;1.066285476094217;0.9999904730904182;0.9599909036187847;1.000018574650495
64.970208;1.0523350579581456;0.9830800181000907;0.9341806864898305;0.136803927746501;0.12999885026968466;1.0562112793973475;10.000055591177958;0.9467768686768814;-0.15874100146380007;1.0662855585797508;0.9999905651646301;0.9599909943197351;1.0000186904903672
64.980208;1.0523349708959524;0.983079832938186;0.934180899733894;0.13680395043526963;0.12999885692766522;1.0562113111309814;10.000055534281623;0.9467769112991041;-0.15874200141612402;1.0662856523048359;0.9999906560370122;0.9599910945137624;1.0000188016553095
64.990208;1.0523348783693522;0.9830795676260735;0.9341810366035758;0.13680572369981145;0.13000052929005765;1.056211343272276;10.000055470113097;0.9467769518296137;-0.15874200136941552;1.066285757007437;0.9999907456363576;0.959991038098848;1.0000189072267018
65.000208;1.052334780474197;0.9830793934030031;0.9341812589097042;0.13680574391556957;0.13000053796636132;1.0562113754373594;10.00005539123406;0.9467769901639316;-0.15874300132383826;1.0662858724042954;0.9999908340160729;0.9599911550289999;1.0000190063921224
65.010208;1.052334677320743;0.983079139868392;0.9341814037835284;0.13680751472342162;0.13000221232585116;1.056211407284837;10.000055289943917;0.9467770261891776;-0.15874400127955057;1.066285998170806;0.9999909213150787;0.9599912792153976;1.0000190985031592
65.020208;1.0523345689865757;0.9830789782256585;0.9341816329411875;0.13680753256007036;0.1300022229916737;1.0562114385047876;10.00005515845141;0.9467770598077391;-0.15874500123667848;1.066286133886623;0.9999910077786295;0.9599914099686163;1.0000191830178426
65.030208;1.0523344554812482;0.9830787381223025;0.9341817835480744;0.1368093011043036;0.13000389935660359;1.056212468818797;10.000054990100297;0.9467770909484529;-0.15874600119531196;1.066286278971484;0.9999910937709353;0.9599915466701958;1.000019259463867
65.040208;1.0523343368073494;0.9830785908249491;0.9341820173928236;0.13680931681264602;0.13000391204360742;1.0562124980655632;10.000054780069409;0.9467771195553683;-0.15874700115551707;1.0662864326586805;0.9999911796770332;0.9599916888427605;1.0000193275210938
65.050208;1.0523342130734108;0.9830783660301983;0.9341821715773705;0.13681108335782574;0.13000559040729975;1.0562125262982331;10.000054524846854;0.9467771454997118;-0.1587480011173315;1.0662865941028927;0.9999912657794626;0.9599918361689336;1.000019387072296
65.060208;1.0523340844724711;0.983078149645005;0.9341823265631026;0.13681284898283338;0.13000726970540438;1.0562125537779097;10.000054221665417;0.9467771684820872;-0.1587480010807516;1.066286762564574;0.999991352237492;0.9599918230777459;1.0000194381393004
65.070208;1.052333951141135;0.9830780275804756;0.9341825627951645;0.1368128619329275;0.13000728517945098;1.0562125808909002;10.000053868753383;0.9467761880553376;-0.15874900104573547;1.0662869374549628;0.9999914391339261;0.9599909939193104;1.000019480828688
65.080208;1.052333813076688;0.9830778295410479;0.9341827173032337;0.13681462588443313;0.1300089661355035;1.0562126080789824;10.00005346539156;0.946776203737737;-0.1587500010122141;1.0662871182663718;0.9999915265195284;0.9599911556903913;1.0000195153388949
65.090208;1.0523336701869268;0.9830777267739833;0.9341829517318583;0.13681463729611354;0.1300089831229811;1.0562126357134154;10.000053010950026;0.9467762151331064;-0.15875100098008713;1.0662873045100112;0.9999916144478443;0.9599913220891385;1.000019541957505
65.100208;1.0523335224031458;0.983077548854722;0.9341831031053285;0.13681639984684532;0.13001066545447715;1.0562126639747678;10.000052504364639;0.9467762220157485;-0.15875200094922715;1.0662874956065969;0.9999917029754668;0.9599914930620905;1.0000195609663638
65.110208;1.052333369736257;0.9830774668643641;0.9341833331184687;0.136816409971756;0.13001068368357763;1.0562126929026365;10.000051945162696;0.9467762243153637;-0.15875300091951625;1.066287690742595;0.9999917921187518;0.9599916685534922;1.0000195724818957
65.120208;1.0523332122709685;0.9830773101675379;0.9341834790257344;0.13681817132807328;0.13001236712015835;1.05621272248601;10.000051334272335;0.946776222035715;-0.15875400089087519;1.0662878888775977;0.9999918818336474;0.9599918485022308;1.0000195764005568
65.130208;1.0523330501449466;0.9830772495748326;0.9341837028311;0.13681818035944687;0.1300123863093345;1.0562127526653833;10.000050673110849;0.946776215247605;-0.1587540008632629;1.0662880889102788;0.9999919720430523;0.9599918674576228;1.0000195725341314
65.140208;1.052332883457371;0.9830771142405015;0.9341838419493751;0.1368199407485097;0.1300140705478491;1.0562127833216592;10.000049962251238;0.9467762041721954;-0.15875500083666724;1.0662882897545716;0.9999920626659438;0.9599920560478264;1.0000195608011777
65.150208;1.0523327121551744;0.9830770749566878;0.934184058326156;0.13681994894934674;0.13001409035985378;1.0562128142921134;10.000049201186538;0.9467761892078016;-0.15875600081108954;1.0662884902909942;0.9999921536519902;0.9599922487366647;1.0000195412946424
65.160208;1.0523325360430094;0.9830769609435615;0.9341841892227603;0.1368217086319394;0.1300157750092618;1.0562128454081952;10.000048388581002;0.9467761708587966;-0.15875700078653504;1.0662886893537704;0.9999922450293685;0.9599924452683234;1.000019514226904
65.170208;1.0523323548532344;0.9830769429594572;0.9341843964929732;0.1368217162277867;0.13001579498542443;1.056212876536781;10.000047522241161;0.9467761496857807;-0.15875800076303467;1.0662888857860764;0.9999923368858595;0.9599926453300829;1.0000194798987994
65.180208;1.0523331670681928;0.9830777895031136;0.934184523471275;0.13682355975294547;0.1300174363102869;1.0562139075848511;10.00004659947791;0.9467761262779635;-0.15875900074067578;1.066289078527353;0.9999924292654943;0.9599928486327522;1.000019438737243
65.190208;1.0523329746443992;0.983077792304501;0.9341847201283113;0.13682356683533095;0.1300174559304055;1.0562139384859779;10.000045617636456;0.9467761011683831;-0.1587590007195954;1.0662892666647505;0.999992522113525;0.9599928895462678;1.000019391325007
65.200208;1.0523327759030388;0.9830777195496266;0.9341848299151215;0.1368253254308111;0.13001913989441546;1.0562139692346875;10.000044573947566;0.9467760747943684;-0.15876000069993337;1.0662894494581885;0.9999926153209407;0.9599930985529079;1.0000193383872653
65.210208;1.052332570345751;0.9830777413819273;0.9341850149814104;0.1368253318740506;0.1300191587322429;1.0562139999465396;10.000043465742541;0.9467760475825799;-0.1587610006817839;1.0662896263990023;0.999992708746768;0.9599933099775712;1.0000192807177992
65.220208;1.0523323575812549;0.9830776862555176;0.9341851131227341;0.13682708973023505;0.13002084174859244;1.0562140308588632;10.000042291462815;0.9467760199900325;-0.15876200066518034;1.0662897972020693;0.9999928021956428;0.9599935235346644;1.0000192190174555
65.230208;1.0523321373761647;0.9830777242911384;0.9341852870098993;0.1368270953250398;0.1300208595098273;1.0562140622798453;10.000041050809331;0.9467749924495762;-0.1587630006501055;1.0662899617016997;0.9999928954592278;0.9599927527718138;1.0000191537487213
65.240208;1.052331909636717;0.9830776840907787;0.9341853748355522;0.13682885221480123;0.13002254136732344;1.0562140945490044;10.00003974402362;0.9467749654053181;-0.15876400063649154;1.066290119789185;0.999992988381307;0.959992969989256;1.0000190851586603
65.250208;1.0523316744047075;0.9830777357939067;0.9341855393769063;0.13682885673083717;0.13002255793901568;1.0562141280421555;10.000038371800082;0.9467749394307978;-0.15876400062421334;1.066290271398403;0.9999930808525204;0.9599930234898092;1.0000190133961055
65.260208;1.0523314318682047;0.9830777078439468;0.9341856187404424;0.13683061245010547;0.13002423862980708;1.0562141631865012;10.000036935572082;0.9467749152407836;-0.15876500061309348;1.0662904164832274;0.9999931727911144;0.9599932440712837;1.000018938549026
65.270208;1.0523311823353563;0.9830777702320929;0.9341857756164963;0.13683061572729582;0.13002425411397114;1.0562142004363324;10.000035437595802;0.9467748935856468;-0.15876600060291987;1.0662905550167643;0.999993264166883;0.9599934665373503;1.0000188606226654
65.280208;1.0523309261880618;0.983077751361986;0.93418584812752;0.13683237016016062;0.1300259338461005;1.0562142402524095;10.000033881159572;0.9467748751563859;-0.15876700059347532;1.066290687006108;0.9999933550464186;0.9599936912109929;1.0000187795820576
65.290208;1.0523306638525682;0.9830778212756012;0.9341859990680844;0.13683237212168503;0.13002594852762484;1.0562142830720602;10.000032270444567;0.9467748605648784;-0.158768000584567;1.0662908124906683;0.9999934456189327;0.9599939185500448;1.0000186954591617
65.300208;1.0523303957905012;0.9830778084738553;0.9341860666608165;0.136834125222162;0.1300276276147164;1.0562143292328992;10.000030609931608;0.9467748503695707;-0.1587690005760343;1.0662909315398637;0.999993536160419;0.959994149127562;1.0000186083929672
65.310208;1.0523301225089547;0.9830778830066992;0.9341862136732157;0.13683412583217983;0.13002764179679105;1.0562143789778082;10.00002890436524;0.9467748450655101;-0.15876900056773308;1.0662910443005384;0.9999936269352944;0.9599942181640782;1.0000185185722
65.320208;1.0523298445900608;0.9830778731682893;0.9341862781276916;0.13683587754432008;0.13002932050823815;1.0562144325546845;10.000027159442675;0.9467748450066786;-0.15877000055950824;1.066291151059227;0.9999937180949945;0.9599944569448636;1.0000184262203737
65.330208;1.052329562742968;0.983077948713993;0.9341864225408937;0.13683587671121483;0.1300293343995578;1.0562154902463927;10.000025382501269;0.9467748503704146;-0.15877100055117654;1.0662912521827363;0.9999938096454056;0.9599947004230459;1.000018331633161
65.340208;1.0523292778467217;0.9830779378188764;0.9341864848402174;0.13683762691793008;0.13003101285564675;1.0562155523130983;10.000023582352075;0.9467748612641484;-0.1587720005425422;1.0662913479851142;0.9999939014831635;0.9599949487816478;1.0000182351280518
65.350208;1.0523289909279674;0.9830780103673824;0.934186627677217;0.13683762451757964;0.13003102648684906;1.056215618952569;10.000021768019897;0.9467748778431574;-0.1587730005334374;1.066291438695125;0.9999939934421155;0.9599952021282255;1.0000181369104835
65.360208;1.0523287030343262;0.983077994821504;0.9341866891730043;0.13683937309402905;0.13003270465670785;1.0562156903320605;10.000019947544672;0.9467749002576014;-0.1587740005237487;1.0662915245100861;0.9999940853302551;0.9599954605074147;1.0000180369992
65.370208;1.052328415055391;0.9830780614120175;0.9341868319703639;0.1368393689913989;0.1300327179579532;1.056215766630585;10.000018128259288;0.9467749285000213;-0.1587740005134069;1.0662916056535987;0.9999941769496078;0.9599955584442882;1.000017935252016
65.380208;1.0523281276394219;0.9830780388276683;0.9341868938881838;0.13684111578988206;0.1300343957143454;1.0562158479971573;10.000016317952552;0.9467749623473045;-0.15877500050235788;1.0662916823744917;0.9999942680725514;0.959995826490143;1.0000178313999832
65.390208;1.0523278412603858;0.9830780972678793;0.9341870371333236;0.1368411098523133;0.1300344084600994;1.0562159344733029;10.000014524725406;0.9467750014147396;-0.1587760004905374;1.0662917548174973;0.999994358405612;0.9599960989172254;1.0000177250582618
65.400208;1.0523285551886947;0.9830790046920002;0.9341871052214092;0.13684293918462986;0.1300360422548429;1.0562160260109046;10.000012755496899;0.9467740452169124;-0.15877700047785998;1.0662918228899132;0.9999944476042659;0.959995389077474;1.0000176157594807
65.410208;1.052328272353389;0.9830790524452877;0.9341872482384401;0.1368429313790027;0.1300360540841426;1.0562161225640974;10.000011015247557;0.9467740932256234;-0.1587780004642262;1.0662918863088562;0.999994535319833;0.9599956689717588;1.0000175030194451
65.420208;1.0523279921644197;0.9830790085994288;0.9341873097798461;0.13684467444975473;0.13003773003877955;1.0562162241191488;10.000009307711142;0.9467741449211952;-0.15877800044953252;1.0662919447817258;0.9999946212063879;0.9599957865837226;1.0000173864146302
65.430208;1.0523277151152697;0.9830790434626727;0.934187452073438;0.13684466478585028;0.1300377406967036;1.0562163306624712;10.00000763651238;0.9467741997615516;-0.15877900043367044;1.0662919981789083;0.9999947048844816;0.9599960724596125;1.000017265674796
65.440208;1.0523274416024178;0.9830789858259771;0.9341875127123591;0.13684640602681367;0.13003941541728087;1.0562164421609495;10.000006005706009;0.9467742571095749;-0.1587800004165371;1.066292046581712;0.9999947859303113;0.9599963611492738;1.0000171407819147
65.450208;1.052327172024897;0.9830790061608506;0.9341876538448216;0.13684639457741685;0.1300394248076493;1.0562165585249503;10.000004419800595;0.9467743162047374;-0.15878100039807713;1.066292090170547;0.9999948639303725;0.9599966527232088;1.00001701197836
65.460208;1.0523269067998626;0.9830789333855942;0.9341877130440778;0.1368481340826816;0.13004109822371782;1.0562166795385108;10.000002883708088;0.9467743761312016;-0.15878200037831317;1.0662921291204586;0.9999949385302518;0.9599969472361054;1.0000168796859283
65.470208;1.0523266463894063;0.9830789380444828;0.9341878525853125;0.1368481209470373;0.13004110625765455;1.0562168048313563;10.00000140245089;0.946774435769477;-0.158783000357327;1.0662921636148703;0.9999950094246967;0.9599972446369821;1.0000167444696637
65.480208;1.0523263914041634;0.9830788491477344;0.9341879102138446;0.1368498588082414;0.1300427782778748;1.056217933914859;9.999999980573465;0.9467744938339278;-0.1587830003352256;1.0662921938803738;0.999995076361277;0.9599973793884929;1.0000166070320018
65.490208;1.0523261425974384;0.9830788373343599;0.9341880483040979;0.13684984404808334;0.13004278491894877;1.0562180662374017;9.999998621234269;0.9467745490309905;-0.1587840003121144;1.0662922201976865;0.9999951391632692;0.9599976821099779;1.0000164681507338
65.500208;1.052325900754827;0.9830787316584164;0.934188104604667;0.13685158027308028;0.13004445559320468;1.05621820125105;9.999997325368499;0.946774600240688;-0.15878500028806378;1.0662922428670036;0.9999951977266832;0.9599979871995792;1.0000163285826118
65.510208;1.052325666666534;0.9830787027927382;0.9341882413596757;0.1368515638447044;0.1300444609619433;1.056218338481053;9.999996091840583;0.9467746466074348;-0.15878600026309145;1.0662922621012354;0.9999952520226179;0.9599982944570323;1.0000161890065242
65.520208;1.0523254411695018;0.9830785798922941;0.9341882960002535;0.1368532983680894;0.130046130445763;1.056218477548368;9.99999491845316;0.9467746874891868;-0.15878700023717746;1.06629227798778;0.9999953021118388;0.9599986036858036;1.0000160500322584
65.530208;1.0523252251245994;0.9830785338229782;0.9341884304264922;0.1368532802147014;0.1300461347021082;1.056218618119991;9.999993803053341;0.946774722307122;-0.1587870002102827;1.066292290556397;0.9999953481567538;0.9599987492757363;1.0000159122229078
65.540208;1.0523250193175828;0.9830783939404504;0.9341884820029823;0.13685501300296432;0.13004780314473638;1.0562187598208665;9.999992744205404;0.9467747504627126;-0.15878800018237152;1.0662922997824318;0.9999953904296428;0.9599990618468957;1.0000157761052655
65.550208;1.0523248244118057;0.9830783312045043;0.9341886128672723;0.13685499311584498;0.1300478064282436;1.056218902183051;9.999991741168667;0.9467747713706826;-0.15878900015344471;1.066292305544256;0.9999954292705807;0.9599993758536065;1.0000156421841848
65.560208;1.0523246410013358;0.9830781749908893;0.9341886606288222;0.1368567241784714;0.13004947396831779;1.0562190446715378;9.999990793593986;0.9467747844684208;-0.15879000012355185;1.0662923076456048;0.9999954649840385;0.959999691151324;1.0000155109388464
65.570208;1.052324469672128;0.9830780963294146;0.9341887874385705;0.13685670258226382;0.13004947641589343;1.0562191867287085;9.999989901382998;0.9467737892034925;-0.1587910000927811;1.0662923058161766;0.9999954977614111;0.959999021309595;1.0000153827785854
65.580208;1.0523243110180944;0.9830779247329167;0.9341888307337849;0.13685843196638028;0.1300511431649638;1.0562193278102452;9.999989064718122;0.9467737850799745;-0.15879100006124314;1.0662922996702946;0.99999552766734;0.9599991731478326;1.0000152580070742
65.590208;1.0523241655920728;0.9830778313498769;0.9341889524832047;0.13685840873523847;0.1300511448289853;1.0562194674225434;9.999988283942892;0.9467737717526205;-0.1587920000290506;1.0662922887432444;0.9999955546765401;0.9599994910954802;1.000015136839923
65.600208;1.0523240338181918;0.9830777311385706;0.9341890711766984;0.13685838472990444;0.13005114606863932;1.0562196050913901;9.999987558968765;0.9467737491213175;-0.15879299999630264;1.0662922725706179;0.9999955787516193;0.9599998096575793;1.0000150194149462
65.610208;1.052323915967298;0.9830775390560422;0.9341891053767656;0.13686011179557253;0.13005281152530163;1.056219740288996;9.99998688864006;0.9467737173322066;-0.15879399996307578;1.0662922506967834;0.9999955999012518;0.9600001288250433;1.0000149057688656
65.620208;1.052324810996854;0.9830783656883827;0.9341892232700024;0.13686017075505608;0.13005276853966732;1.0562198724375176;9.999986271026765;0.9467736766612274;-0.15879499992941604;1.066292222644839;0.9999956181965962;0.9600004486814708;1.0000147958534484
65.630208;1.0523247212730342;0.9830781618561772;0.9341892504788315;0.1368618964310193;0.13005443289459534;1.056220000938627;9.999985704548559;0.9467736274136084;-0.15879499989534993;1.0662921879425262;0.9999956337712735;0.960000603914708;1.0000146895827249
65.640208;1.052324645395591;0.983078038384942;0.9341893552681667;0.13686186963037072;0.13005443195530833;1.0562211251657523;9.999985188488584;0.9467735699120184;-0.1587959998609008;1.0662921462068848;0.9999956468100911;0.9600009253305053;1.0000145868507127
65.650208;1.052324582950322;0.9830778252996386;0.9341893752540414;0.13686359398616674;0.13005609507473917;1.0562212445136234;9.999984722611375;0.9467735044647764;-0.15879699982606849;1.0662920971904952;0.9999956575458172;0.9600012473510324;1.0000144875211026
65.660208;1.0523245334295872;0.9830776943168904;0.9341894726918002;0.13686356587361417;0.13005609284061995;1.0562213585228082;9.999984306954033;0.9467734312666136;-0.15879799979079504;1.0662920407223584;0.9999956662545813;0.9600015697452744;1.0000143914024777
65.670208;1.052324496344109;0.9830774754893968;0.9341894853169118;0.1368652889104492;0.13005775459895502;1.0562214669312762;9.999983942073703;0.9467733503633448;-0.1587989997549629;1.0662919766295886;0.9999956732003116;0.9600018922783218;1.000014298236767
65.680208;1.0523244712860162;0.9830773403300124;0.9341895755784093;0.13686525947920064;0.13005775094663058;1.0562215696096813;9.999983629555073;0.9467732617520057;-0.15879899971841274;1.0662919047349766;0.9999956785482029;0.9600020493005154;1.000014207737036
65.690208;1.0523244579518736;0.9830771186481476;0.9341895814454991;0.13686698123370855;0.13005941125180956;1.0562216665008888;9.999983372384966;0.9467731655054443;-0.15879999968096545;1.066291824862064;0.999995682315922;0.9600023713751515;1.0000141196526096
65.700208;1.0523244560543716;0.983076981751489;0.9341896656174257;0.13686695060271478;0.1300594061289021;1.0562217575999377;9.999983174307104;0.9467730618126395;-0.15880099964245697;1.0662917368135116;0.9999956843535442;0.9600026927329296;1.0000140337984555
65.710208;1.0523244651456543;0.9830767592660747;0.9341896662356042;0.1368686712669367;0.1300610649518771;1.0562218429395307;9.999983038188711;0.9467729509354609;-0.15880199960277486;1.0662916404209204;0.999995684368506;0.9600030129591013;1.0000139500199894
65.720208;1.0523244845476474;0.9830766223438115;0.9341897459928595;0.13686863965668378;0.13006105832746945;1.0562219225752059;9.999982964603452;0.9467728331331847;-0.15880299956187335;1.0662915356090856;0.9999956820379272;0.9600033316448332;1.0000138681275252
65.730208;1.0523245134297725;0.9830764005349814;0.9341897429434567;0.1368703594461735;0.13006271560680782;1.0562219965187196;9.999982951710576;0.9467727086420741;-0.1588029995197598;1.066291422367634;0.9999956770484727;0.9600034830187835;1.0000137878604765
65.740208;1.0523245508928372;0.9830762650464017;0.9341898198076729;0.13687032705559632;0.13006270737245626;1.0562220646540033;9.999982996634364;0.9467725777271893;-0.158803999476467;1.0662913007437973;0.99999566900596;0.960003797667107;1.0000137089331478
65.750208;1.052324596028062;0.9830760455503071;0.9341898147887312;0.1368720461409343;0.1300643629689692;1.056222126801121;9.999983096804115;0.9467714407050789;-0.15880499943203766;1.0662911708761185;0.9999956574545025;0.9600031237360247;1.0000136311219276
65.760208;1.0523246480155728;0.9830759132730051;0.9341898907527016;0.1368720131093106;0.13006435298818486;1.0562221829157423;9.999983249472074;0.9467712979440209;-0.15880599938652432;1.0662910329468065;0.9999956419909725;0.9600034333694527;1.0000135542879354
65.770208;1.0523247062009387;0.9830756977249754;0.9341898859917384;0.13687373161916505;0.13006600678297206;1.0562222331925828;9.999983450255144;0.9467711499314284;-0.1588069993399814;1.0662908871145456;0.9999956222520514;0.9600037399587392;1.0000134783571706
65.780208;1.0523247700578848;0.9830755699409236;0.9341899634316404;0.13687369808636482;0.13006599494906637;1.0562222779621404;9.999983692682013;0.9467709973382783;-0.15880699929244713;1.0662907335099476;0.9999955978377265;0.960003877797006;1.0000134033407957
65.790208;1.0523248391141182;0.9830753594273626;0.9341899614380383;0.1368754161773329;0.13006764685450137;1.056222317546241;9.999983969229053;0.9467708409886442;-0.15880799924395278;1.066290572263363;0.9999955683087771;0.9600041776608563;1.0000133293881777
65.800208;1.0523249129215615;0.9830752373956924;0.9341900430013121;0.13687538231362345;0.1300676331219059;1.0562233522189293;9.999984272753837;0.9467706817632394;-0.15880899919455824;1.0662904035453562;0.999995533196861;0.9600044741756993;1.0000132568071063
65.810208;1.0523249910089394;0.9830750335135716;0.9341900464500345;0.13687710015822185;0.13006928313287652;1.0562233821645823;9.999984597065817;0.9467705205017772;-0.15880999914435814;1.066290227584702;0.9999954919648262;0.9600047673633243;1.0000131859735695
65.820208;1.052325072774146;0.9830749189938228;0.934190134630818;0.13687706611237618;0.1300692675002143;1.0562234073814911;9.999984936954183;0.9467703579691916;-0.1588099990934484;1.066290044649676;0.9999954440268594;0.9600048916606969;1.0000131171766853
65.830208;1.052325157383562;0.983074723307152;0.9341901457565227;0.13687878380264593;0.13007091559419606;1.0562234276801312;9.999985288623598;0.9467701948450776;-0.15881099904190135;1.0662898550024495;0.9999953888762653;0.9600051775742157;1.0000130505555591
65.840208;1.052325243768012;0.983074617359565;0.9341902426671398;0.13687874959522417;0.13007089803961558;1.0562234427874884;9.999985650242024;0.9467700316596237;-0.15881199898978343;1.0662896588536712;0.9999953261732146;0.960005459189357;1.0000129861532736
65.850208;1.0523263295655318;0.9830754552232621;0.9341903507515833;0.13687879972470388;0.13007083632999894;1.056223452427418;9.999986021711177;0.9467698687560416;-0.15881299893719325;1.066289456406702;0.9999952557440281;0.9600057360128542;1.0000129239720366
