time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.860208;1.0523264160427177;0.9830752727083345;0.9341903772614766;0.1368805171477653;0.13007248165335758;1.0562234563410307;9.999986403748402;0.9467697063517523;-0.15881399888426562;1.0662892479236665;0.9999951775681766;0.9600060076290524;1.0000128639619477
65.870208;1.0523265010742044;0.9830751799560655;0.9341904908431347;0.13688048267451572;0.1300724614719383;1.0562234542828275;9.99998679716735;0.9467695446207066;-0.1588139988311298;1.0662890336475142;0.9999950917729596;0.960006108307643;1.0000128059604105
65.880208;1.0523265839075244;0.9830750059376024;0.9341905293874158;0.13688219993189435;0.13007410524628057;1.0562234460476703;9.999987202490692;0.9467693837197472;-0.15881499877786598;1.0662888137144413;0.9999949986268571;0.9600063687221594;1.000012749627517
65.890208;1.0523266639733888;0.983074921134273;0.9341906552059043;0.13688216527926741;0.1300740836916552;1.0562234315256502;9.999987619615816;0.9467692237779056;-0.15881599872450308;1.0662885882366273;0.9999948985232011;0.96000662331937;1.0000126944671353
65.900208;1.0523267408229735;0.9830747544703209;0.9341907057752868;0.13688388231477405;0.13007572629101935;1.0562234107218085;9.999988047737888;0.946769064911302;-0.1588169986710401;1.0662883573843718;0.9999947919416728;0.960006872064511;1.0000126399558644
65.910208;1.0523268140370663;0.983074676543291;0.9341908429882921;0.13688384737891965;0.13007570376468602;1.0562233837623476;9.999988485763216;0.9467689072966854;-0.15881699861744583;1.0662881213197595;0.9999946793798137;0.9600069496285528;1.0000125856235607
65.920208;1.0523268832234427;0.9830745164143087;0.9341909040133215;0.13688556407174354;0.1300773455800073;1.0562233508842893;9.999988932890306;0.9467687512398953;-0.1588179985636573;1.0662878801229598;0.9999945612661938;0.9600071871102945;1.0000125310037205
65.930208;1.0523269480723807;0.9830744447918767;0.9341910505273652;0.13688552874685583;0.13007732243694373;1.0562233123586513;9.99998938862056;0.94676759712573;-0.15881899850959755;1.0662876338199305;0.9999944378936629;0.9600064331349041;1.0000124755900506
65.940208;1.0523270083737195;0.9830742908680465;0.9341911195563677;0.13688724501310795;0.1300789637977195;1.0562232684233162;9.9999898522038;0.9467674452688262;-0.15881999845518616;1.0662873824365242;0.9999943094245636;0.9600066603977987;1.0000124188869666
65.950208;1.0523270640183877;0.9830742255211044;0.9341912727678467;0.13688720922949202;0.13007894037264878;1.056223219288973;9.999990322087127;0.9467672958100926;-0.15882099840035677;1.0662871259842515;0.9999941759887124;0.9600068828361211;1.000012360454706
65.960208;1.0523271149903626;0.983074078134893;0.9341913472957873;0.13688892501780398;0.13008058163992586;1.056224165153622;9.999990795772382;0.9467671487583897;-0.15882099834509603;1.066286864413072;0.9999940377717137;0.9600069350497927;1.0000122998560075
65.970208;1.0523271613266933;0.9830740197555158;0.9341915049415436;0.13688888875598593;0.13008055832643015;1.0562241061845463;9.999991270412472;0.9467670041248619;-0.15882199828945265;1.0662865976379983;0.9999938949914997;0.9600071479033301;1.0000122365728425
65.980208;1.0523272031172641;0.9830738798542993;0.9341915829404399;0.1368906040843386;0.13008219991977069;1.0562240425148886;9.99999174370704;0.9467668619936463;-0.15882299823349091;1.0662863256172581;0.9999937478406453;0.9600073559944303;1.0000121699889817
65.990208;1.0523272405751527;0.9830738294843595;0.9341917431480034;0.13689056739982594;0.13008217713820838;1.0562239742843051;9.99999221413075;0.9467667224962225;-0.15882399817725326;1.066286048392827;0.9999935964932324;0.9600075594528901;1.0000120994341366
66.000208;1.0523272740795229;0.9830737834573251;0.9341919039835285;0.13689053054406763;0.13008215474918586;1.056223901678885;9.999992680531749;0.9467665857842478;-0.15882399812077813;1.0662857661144716;0.9999934411849051;0.9600075930337133;1.0000120242304757
66.010208;1.0523273041037895;0.9830736564764048;0.9341919838895382;0.13689224535813085;0.13008379749995486;1.0562238249340645;9.9999931417792;0.9467664520259863;-0.1588249980641255;1.0662854790392369;0.9999932823007673;0.9600077878531479;1.0000119436717854
66.020208;1.0523273310745753;0.9830736193029641;0.9341921447667865;0.1368922082479216;0.13008377606070878;1.056223744340501;9.999993596819046;0.9467663213867619;-0.15882599800736713;1.0662851874473689;0.999993120361088;0.960007978723966;1.0000118569761225
66.030208;1.0523273553218697;0.983073501031312;0.9341922238540807;0.13689392288292587;0.13008541986223104;1.056223660259612;9.999994045141785;0.9467661939983805;-0.15882699795057337;1.0662848915689904;0.9999929559170766;0.9600081659492687;1.00001176330855
66.040208;1.0523273771429107;0.9830734723644596;0.9341923828614416;0.13689388568087535;0.13008539957193324;1.0562235730867462;9.999994486747052;0.9467660699407214;-0.15882699789383098;1.0662845916008832;0.9999927894986164;0.9600081844974643;1.0000116618284465
66.050208;1.0523273967963314;0.9830733624489835;0.9341924587453646;0.1368956003062357;0.1300870446058941;1.0562234832011026;9.999994921236494;0.9467659492156039;-0.15882799783727103;1.0662842877535261;0.9999926216605225;0.9600083658109511;1.0000115517216663
66.060208;1.052327414424167;0.983073342017868;0.934192612969691;0.13689556317128831;0.1300870256147991;1.0562233909714558;9.999995347085774;0.9467658317265342;-0.15882899778106963;1.0662839803340607;0.9999924530116931;0.9600085450864578;1.0000114322323752
66.070208;1.052327430069819;0.9830732401854726;0.9341926823796256;0.13689727795234732;0.1300886720126158;1.056223296749717;9.999995761295526;0.9467657173241348;-0.15882999772542603;1.0662836698411906;0.9999922841801491;0.9600087229671982;1.0000113026490414
66.080208;1.0523274437606722;0.9830732277235587;0.9341928284987572;0.13689724108569756;0.1300886544601429;1.0562232007874623;9.999996159529376;0.9467656059220262;-0.15883099767054124;1.0662833569432162;0.999992115801795;0.9600089000390447;1.0000111622939087
66.090208;1.052328454380783;0.9830740733994706;0.9341928943749467;0.13689904072665746;0.13009025915750716;1.0562231031645561;9.999996537380659;0.9467654975977691;-0.15883099761659258;1.0662830423710195;0.99999194854805;0.9600089113301026;1.0000110105910236
66.100208;1.0523284644829973;0.9830740694700694;0.9341930296835071;0.13689900443917488;0.13009024322869012;1.0562230038084726;9.999996891631191;0.946765392558674;-0.15883199756370078;1.0662827268668462;0.9999917831214767;0.9600090880329408;1.000010847104961
66.110208;1.0523284732122433;0.9830739848638163;0.9341930776116228;0.13690072039613563;0.1300918929065849;1.056222902510799;9.999997220343362;0.9467642909975632;-0.1588329975119162;1.0662824111849976;0.9999916201979369;0.9600082785646875;1.0000106714945167
66.120208;1.0523284810016456;0.9830739906935627;0.9341932000320021;0.1369006850653332;0.13009187890731544;1.056223798923875;9.99999752236612;0.9467641930315022;-0.15883399746124885;1.0662820960869992;0.9999914603483028;0.9600084553234806;1.0000104835059742
66.130208;1.0523284883290698;0.9830740019466544;0.9341933155080164;0.13690065035913984;0.1300918660201992;1.0562236926730233;9.999997796745255;0.9467640987922885;-0.158833997411711;1.0662817823580533;0.9999913039690579;0.9600084666462193;1.0000102830167201
66.140208;1.0523284957069725;0.9830739336433506;0.9341933426918956;0.13690236817725376;0.13009351903048694;1.0562235835048528;9.999998042674918;0.9467640085113028;-0.15883499736331982;1.0662814708354935;0.9999911512466987;0.9600086435857114;1.0000100700241294
66.150208;1.0523285036827863;0.9830739569275846;0.9341934436666751;0.13690233495493562;0.1300935086479091;1.056223471285197;9.99999825991884;0.9467639224713703;-0.1588359973160638;1.0662811623722488;0.9999910021863633;0.9600088209156105;1.0000098446263335
66.160208;1.0523285128071809;0.9830739012491577;0.9341934559058194;0.1369040543709382;0.13009516432782425;1.0562233559428815;9.999998448251757;0.9467638408948162;-0.15883699726988015;1.0662808577701057;0.9999908566993785;0.9600089988773998;1.000009607073507
66.170208;1.0523285235351916;0.9830739375840608;0.9341935416071041;0.13690402283044972;0.13009515674425318;1.056223237517094;9.999998606383848;0.9467637638825425;-0.15883699722466754;1.0662805577703915;0.9999907146856043;0.9600090123322144;1.0000093578042453
66.180208;1.052328536171908;0.9830738952638549;0.9341935385117018;0.1369057439830763;0.1300968153080516;1.0562231162346098;9.999998732178577;0.9467636913937083;-0.15883799718032088;1.066280263072533;0.9999905760768528;0.9600091926382914;1.0000090973856812
66.190208;1.0523285509966684;0.9830739451537368;0.9341936090585772;0.13690571420737735;0.13009681065116666;1.056222992486494;9.99999882381082;0.9467636232394807;-0.15883899713675437;1.0662799743382745;0.999990440891982;0.9600093748694583;1.0000088264000264
66.200208;1.0523285684092016;0.983073916441249;0.9341935911445594;0.13690743715001838;0.13009847214772793;1.0562228667220832;9.999998880083494;0.9467635591425899;-0.1588399970939023;1.0662796921860624;0.999990309310653;0.9600095595491696;1.0000085453683396
66.210208;1.0523285889241063;0.9830739798036657;0.9341936472880152;0.13690740921792213;0.13009847040233177;1.0562227393854855;9.99999889990936;0.9467634988331024;-0.15883999705171964;1.0662794171435386;0.9999901816906123;0.9600095816969354;1.0000082547849165
66.220208;1.0523286131337741;0.9830739642655547;0.9341936153494989;0.13690913408265315;0.1301001347806523;1.0562226109377488;9.999998882370484;0.9467634420910834;-0.15884099701017773;1.0662791495699244;0.999990058532896;0.9600097726516248;1.0000079552300285
66.230208;1.0523286417471247;0.9830740404903288;0.9341936577200931;0.13690910813807158;0.13010013588655298;1.0562224818668977;9.999998827193027;0.9467633887603488;-0.1588419969692425;1.0662788896235067;0.9999899404670198;0.9600099673242518;1.0000076474456967
66.240208;1.0523286755943986;0.9830741230548956;0.9341936932989623;0.13690908320331108;0.13010013836623321;1.056222352667369;9.999998735025514;0.9467633387757759;-0.15884299692885892;1.0662786372773425;0.9999898282481477;0.9600101660631503;1.0000073323226792
66.250208;1.0523287155386252;0.9830741265801117;0.9341936409499388;0.13691081108882147;0.13010180682355768;1.0562222238953187;9.999998607626381;0.9467632921443049;-0.1588429968889582;1.0662783923843329;0.9999897227111194;0.9600102037523884;1.0000070108191157
66.260208;1.0523287623759428;0.9830742218284201;0.9341936628861934;0.13691078816109095;0.13010181175972982;1.056222096259152;9.999998447339795;0.9467632488333488;-0.15884399684947104;1.066278154823049;0.9999896246622378;0.9600104116480015;1.000006683890706
66.270208;1.052328816757976;0.9830742379254412;0.9341935965595832;0.13691251805192003;0.13010348242742514;1.0562219705644773;9.999998256006865;0.9467632086780114;-0.15884499681034395;1.0662779246486036;0.9999895347718254;0.9600106246178645;1.0000063525392904
66.280208;1.052328879136359;0.98307434560359;0.9341936039271725;0.13691249713786766;0.13010348934024005;1.0562218475360292;9.999998034721218;0.9467631714402546;-0.1588459967715509;1.0662777020782905;0.9999894535431892;0.9600108429995584;1.000006017892072
66.290208;1.0523289497974209;0.9830743740257484;0.9341935223521265;0.1369142290623668;0.1301051617998228;1.0562227277393588;9.999997784602694;0.9467631369508585;-0.15884599673307617;1.0662774872870675;0.9999893813227938;0.9600109016619383;1.000005681121062
66.300208;1.0523290289790048;0.9830744939342199;0.9341935138601357;0.13691421021809286;0.13010517036038713;1.0562226116394913;9.999997507260419;0.9467621052057787;-0.15884699669488203;1.0662772802709028;0.9999893183160536;0.9600101456179526;1.000005343276048
66.310208;1.052329116920992;0.9830745343644115;0.9341934159302095;0.13691594425755632;0.130106844327665;1.0562224996677723;9.999997203923842;0.9467620764081064;-0.15884799665690563;1.0662770809008828;0.9999892646374345;0.9600103820722843;1.000005005245617
66.320208;1.0523292137770064;0.9830746657233121;0.9341933907268785;0.13691592755595391;0.130106854232365;1.056222392281922;9.999996874496498;0.9467620509502318;-0.15884899661909463;1.0662768889611332;0.9999892203539746;0.9600106250316129;1.0000046678619772
66.330208;1.0523303183138402;0.9830756559994235;0.934193281933849;0.13691774819071006;0.13010848612874845;1.0562222899976972;9.999996518513973;0.9467620293352341;-0.1588489965814474;1.0662767041191057;0.9999891854674621;0.9600107093619892;1.0000043319985898
66.340208;1.052330432673787;0.9830757963492627;0.9341932398465482;0.13691773355239995;0.1301084969801314;1.0562221933107474;9.999996136677932;0.9467620121036685;-0.1588499965440297;1.0662765259513263;0.9999891598907987;0.9600109664677897;1.0000039985726683
66.350208;1.0523305553783793;0.9830759398875304;0.9341931893601866;0.13691771986272974;0.13010850814882982;1.0562221025928709;9.99999573055059;0.9467619997969069;-0.15885099650695642;1.0662763540099174;0.9999891434731996;0.9600112313254378;1.0000036685161133
66.360208;1.0523306860974961;0.9830760002893667;0.9341930492913572;0.13691945885002024;0.1301101842276748;1.0562220181301727;9.999995301305184;0.9467619929214609;-0.1588519964703528;1.0662761879239089;0.9999891360196979;0.9600115041981484;1.0000033427804378
66.370208;1.0523308243891;0.9830761473861435;0.9341929818758263;0.13691944675847798;0.13011019575243113;1.056221940254257;9.999994849355135;0.9467619918756653;-0.15885199643432382;1.0662760275170273;0.9999891372452302;0.9600116196897516;1.000003022318411
66.380208;1.052330969721813;0.9830762093479896;0.9341928248039116;0.13692118706485548;0.13011187202072003;1.0562218693523822;9.999994374567148;0.9467619968797332;-0.158852996398943;1.066275872766045;0.9999891467396671;0.9600119086875677;1.000002708022924
66.390208;1.0523311215981968;0.9830763559582699;0.9341927405046585;0.13692117595244707;0.13011188354976724;1.0562218057511936;9.99999387618216;0.9467620079889604;-0.1588539963642654;1.0662757235840132;0.999989164016188;0.9600122055844137;1.0000024007194115
66.400208;1.052331279617495;0.98307641558212;0.9341925669370995;0.13692291686554353;0.130113559587456;1.0562217496666526;9.999993352636745;0.9467620251720416;-0.15885399633035288;1.066275579663573;0.9999891885705883;0.9600123447094244;1.0000021012285898
66.410208;1.0523314434509907;0.9830765583918623;0.9341924667238671;0.1369229059993903;0.13011357061129927;1.056221701222619;9.999992801842378;0.9467620484030218;-0.15885499629727445;1.0662754405279644;0.9999892199177113;0.9600126567495201;1.0000018104319663
66.420208;1.0523316127906956;0.9830766130867704;0.9341922778499177;0.13692464683621272;0.13011524587419465;1.0562216604401087;9.999992221670107;0.9467620777484014;-0.15885599626508623;1.0662753057192524;0.9999892576297592;0.9600129759238001;1.0000015293099975
66.430208;1.0523317872769142;0.9830767499755305;0.9341921628024693;0.13692463560105492;0.13011525590397174;1.056221627277241;9.999991610075549;0.9467621133904003;-0.1588569962338418;1.0662751748816066;0.9999893013612172;0.9600133018703658;1.000001258910428
66.440208;1.0523319664194213;0.983076883109381;0.9341920404665748;0.13692462397687336;0.13011526532971293;1.0562216017371584;9.999990964941514;0.9467621555589809;-0.1588569962036294;1.066275047634485;0.9999893508816494;0.9600134686194627;1.0000010002174695
66.450208;1.0523321495655689;0.9830769264428948;0.9341918295885816;0.1369263636640099;0.13011693879859124;1.0562215839011164;9.999990283793109;0.9467622044388001;-0.15885799617458377;1.066274923481266;0.9999894061140434;0.9600138064004109;1.000000753998927
66.460208;1.0523323359425922;0.9830770500596098;0.9341916923276755;0.13692635093941496;0.1301169469040049;1.0562225738768862;9.999989563344577;0.9467622601022293;-0.15885899614685806;1.0662748018591153;0.9999894670829818;0.9600141488347846;1.0000005207456266
66.470208;1.0523325247757418;0.9830770824582532;0.9341914663041132;0.13692808937961778;0.13011861902124494;1.056222571737133;9.999988799344633;0.9467623224798889;-0.15885999612058666;1.066274682151912;0.9999895337820257;0.9600144950456703;1.0000003007162817
66.480208;1.0523327154404227;0.9830771938407684;0.9341913138284523;0.1369280753263469;0.13011862578990593;1.0562225774744398;9.999987987364772;0.9467623913720477;-0.1588599960958675;1.066274563666958;0.9999896061089057;0.9600146788211364;1.0000000940071923
66.490208;1.0523329075292227;0.9830772129982326;0.9341910726763254;0.1369298124034027;0.13012029662687974;1.0562225910299858;9.99998712408485;0.946761466460214;-0.15886099607276064;1.0662744456811108;0.99998968387451;0.9600140442424575;0.9999999005931174
66.500208;1.0523331007652388;0.9830773105193285;0.9341909053159045;0.13692979696576973;0.13012030219938847;1.0562226123614722;9.999986207553333;0.9467615472805349;-0.15886199605128584;1.0662743274936612;0.999989766794336;0.9600143975896992;0.9999997202949809
66.510208;1.0523332948693556;0.983077315613139;0.9341906497169736;0.13693153263291918;0.13012197193887176;1.0562226414334683;9.999985236023692;0.9467616332189636;-0.15886299603141918;1.0662742084177956;0.9999898545113125;0.9600147519763931;0.9999995526980436
66.520208;1.052333489491708;0.983077399251312;0.9341904685421265;0.13693151576318197;0.13012197652584084;1.0562226781806654;9.999984207076444;0.9467617236027753;-0.15886299601310244;1.066274087771168;0.9999899466841204;0.9600149412433954;0.9999993971823512
66.530208;1.0523336841680322;0.9830774762774058;0.9341902810685456;0.1369314981723108;0.13012198072400508;1.0562227225413698;9.999983118305419;0.9467618178560325;-0.15886399599626613;1.0662739649286266;0.9999900430619509;0.9600152956852128;0.9999992530791983
66.540208;1.052333878324588;0.9830774615569264;0.9341900066328431;0.13693323167782664;0.13012364930759499;1.0562227744811574;9.999981968543345;0.9467619156256631;-0.15886499598084583;1.0662738393773836;0.9999901435229375;0.9600156491685492;0.9999991197784692
66.550208;1.052334071424157;0.9830775261872242;0.9341898080916177;0.13693321264006983;0.1301236529849529;1.0562228339206547;9.99998075818453;0.946762016796702;-0.1588649959667783;1.0662737107049425;0.9999902480700452;0.9600158355548337;0.9999989967285171
66.560208;1.0523342631300994;0.9830774996923877;0.934189523747339;0.1369349446814828;0.13012532122186032;1.0562229006441857;9.999979488528885;0.9467621213790729;-0.15886599595399575;1.0662735785920485;0.9999903567189962;0.9600161851671782;0.9999988833935478
66.570208;1.0523344532908454;0.9830775532082843;0.9341893164818662;0.1369349241687419;0.13012532471581306;1.0562229742855058;9.999978160713862;0.9467622293784844;-0.1588669959424367;1.0662734428375558;0.9999904693467414;0.9600165319417095;0.9999987792240262
66.580208;1.052335640581103;0.9830784557788546;0.9341890305265821;0.13693673924321062;0.1301269496848329;1.0562230543801143;9.999976774950577;0.9467623407669744;-0.15886799593205952;1.0662733033346565;0.9999905856515634;0.9600168753854215;0.9999986836626062
66.590208;1.0523358270794838;0.9830784999222607;0.9341888166180888;0.13693671734025503;0.1301269532429337;1.0562231403987663;9.999975330334143;0.9467624554654351;-0.15886799592283635;1.0662731600450024;0.9999907051552182;0.9600170496008292;0.9999985961675482
66.600208;1.0523360111315785;0.9830785402930645;0.9341886000937681;0.13693669481870127;0.13012695688972428;1.0562232317331735;9.999973824903426;0.9467625732835331;-0.15886899591474662;1.0662730130234745;0.9999908271763734;0.9600173852748731;0.9999985162155273
66.610208;1.0523361922221746;0.9830784921527379;0.9341883003083042;0.13693842355514557;0.13012862534046157;1.0562233277455784;9.999972256255374;0.9467626939668162;-0.15886999590778694;1.0662728623798297;0.9999909508861975;0.9600177168086014;0.9999984432554738
66.620208;1.0523363699280093;0.9830785269383341;0.9341880802136687;0.1369383999664692;0.13012862923641946;1.0562234279192064;9.999970622639324;0.9467628173137544;-0.15886999590197232;1.066272708148512;0.9999910754179039;0.9600178787374913;0.9999983766635657
66.630208;1.0523365439903403;0.983078474480472;0.9341877783626253;0.13694012774384537;0.13013029798420592;1.0562235319616022;9.999968923247023;0.9467629431725101;-0.1588709958973223;1.0662725502258186;0.9999911999418345;0.9600182021114999;0.9999983157839252
66.640208;1.0523367143321227;0.9830785062125313;0.9341875580194974;0.13694010332303336;0.13013030224631056;1.0562246397890198;9.999967157376192;0.9467630713877867;-0.1588719958938482;1.0662723884248866;0.9999913237293344;0.9600185215522661;0.9999982599910151
66.650208;1.0523368809991505;0.9830784519946524;0.9341872577611626;0.13694183043930458;0.13013197145222646;1.0562247514585843;9.999965323750276;0.9467632018272171;-0.15887299589154483;1.0662722224991732;0.9999914462037084;0.9600188372671722;0.9999982086990455
66.660208;1.0523370440455009;0.9830784832878375;0.9341870405785084;0.13694180556832267;0.13013197626334538;1.0562248670564083;9.999963420796794;0.9467633344289076;-0.15887299589040213;1.0662720521240765;0.999991566976907;0.9600189840704104;0.9999981613682827
66.670208;1.0523372034971141;0.9830785152972146;0.934186825857882;0.13694178063619017;0.13013198139487409;1.0562249865507483;9.999961447177945;0.94676346922345;-0.15887399589043688;1.0662718770047173;0.9999916858486853;0.9600192932869362;0.9999981175211297
66.680208;1.0523373594430414;0.98307846310647;0.9341865328950555;0.13694350755604776;0.13013365154922366;1.056225109719772;9.999959401944274;0.9467626063231099;-0.1588749958917083;1.0662716970401185;0.9999918027187886;0.9600186135075323;0.9999980767573531
66.690208;1.0523375121042529;0.9830784979009564;0.9341863243584071;0.13694348276750795;0.13013365735096888;1.0562252362021207;9.999957284805445;0.9467627458456348;-0.15887499589430956;1.0662715123335598;0.9999919174822117;0.9600187518406137;0.9999980387332804
66.700208;1.0523376617835434;0.9830784492198571;0.9341860382508866;0.13694520995661438;0.13013532817586326;1.056225365628133;9.999955096628735;0.9467628878308517;-0.15887599589836351;1.066271323084125;0.9999920300063588;0.9600190531405086;0.9999980030629452
66.710208;1.052337808781113;0.9830784881549395;0.9341858371732409;0.13694518551387977;0.13013533463002833;1.0562254977342702;9.99995283969527;0.946763032232411;-0.15887699590401927;1.0662711294997507;0.9999921401501672;0.9600193519424032;0.9999979692297692
66.720208;1.0523379533568729;0.9830784442143603;0.9341855591748727;0.13694691310350393;0.13013700607212944;1.0562256323331038;9.999950517624518;0.9467631789463489;-0.15887799591142512;1.06627093178394;0.9999922477515094;0.9600196482538443;0.9999979365848451
66.730208;1.0523380957370299;0.9830784885520504;0.9341853669838647;0.13694688913183042;0.1301370131017214;1.0562257691922714;9.9999481345307;0.9467633277888365;-0.15887799592069649;1.0662707301689525;0.9999923525974668;0.9600197765597119;0.99999790442293
66.740208;1.0523382361350495;0.9830785361292532;0.9341851799090166;0.13694686546788362;0.13013702039163486;1.0562259079829106;9.999945693762953;0.9467634784226948;-0.15887899593190516;1.0662705249455169;0.9999924544088442;0.9600200678181506;0.9999978721221059
66.750208;1.0523383747678807;0.9830785018375786;0.9341849172097256;0.136948593974208;0.1301386926140283;1.0562260483141157;9.999943197755464;0.9467636303578219;-0.158879995945079;1.0662703164864131;0.999992552835696;0.9600203565148895;0.9999978392125531
66.760208;1.0523385118832749;0.9830785567225114;0.9341847414728583;0.1369485710480108;0.13013870036354072;1.0562261897991265;9.999940648848655;0.9467637830773837;-0.15887999596020508;1.0662701052598298;0.9999926474725885;0.9600204772008194;0.9999978052620386
66.770208;1.0523386477790642;0.9830785302546988;0.9341844905177886;0.13695030035288194;0.13014037298703446;1.0562263321136787;9.999938049771702;0.9467639361314135;-0.15888099597724087;1.0662698918332587;0.999992737907162;0.9600207609931821;0.9999977697730276
66.780208;1.0523387827554722;0.9830785934633777;0.9341843266196611;0.1369502782739849;0.13014038106933618;1.0562264750035124;9.999935403320011;0.9467640890978755;-0.15888199599613229;1.0662696768911937;0.999992823765914;0.9600210425517526;0.9999977322527568
66.790208;1.0523389170458333;0.9830785756776741;0.934184087371175;0.1369520084628131;0.13014205394994655;1.0562266182369815;9.999932711696278;0.9467642415261626;-0.1588829960168424;1.066269461238707;0.9999929047532939;0.9600213220234367;0.9999976922813677
66.800208;1.052339050802608;0.9830786477664116;0.9341839349738833;0.13695198728862823;0.13014206220337382;1.056226761551699;9.999929976398574;0.9467643929662793;-0.15888299603937417;1.0662692457634733;0.9999929807019257;0.9600214339241884;0.9999976494613023
66.810208;1.052339184114527;0.9830787244451084;0.9341837882475327;0.1369519665697465;0.13014207047770482;1.0562279046426553;9.999927198418249;0.9467645430260972;-0.1588839960637586;1.0662690313601104;0.9999930515601273;0.9600217090632345;0.9999976033774619
66.820208;1.052339317037308;0.9830787204721009;0.9341835661306085;0.13695369812492938;0.13014374343599105;1.0562280471747778;9.999924378057367;0.9467646913940494;-0.1588849960900238;1.066268818831744;0.9999931173273969;0.9600219815818161;0.9999975536591418
66.830208;1.0523394496443885;0.9830788067488916;0.9341834311325429;0.13695367831949254;0.1301437516857724;1.0562281887807834;9.999921514948172;0.9467648378628092;-0.15888499611817944;1.066268608887143;0.9999931780439109;0.9600220856212833;0.9999975001050185
66.840208;1.05234058087536;0.983079751860297;0.9341832272536488;0.13695549529257425;0.13014538137433895;1.0562283290603571;9.999918608552141;0.9467649823299733;-0.15888599614822554;1.0662684023000653;0.9999932338026933;0.960022351988583;0.9999974427658791
66.850208;1.0523407132799287;0.9830798476517228;0.934183105064581;0.13695547638407507;0.13014538955842328;1.0562284675847466;9.999915658380145;0.9467651247213754;-0.15888699618017027;1.0662682000003634;0.9999932847221725;0.9600226151566914;0.9999973818540229
66.860208;1.0523408458600532;0.9830798627054379;0.9341829085553475;0.1369572097118368;0.13014706238121587;1.0562286038745803;9.999912664203803;0.9467652648953957;-0.1588869962140349;1.0662680029146288;0.9999933309013265;0.9600227097086781;0.9999973175359899
66.870208;1.0523409787550435;0.9830799679504467;0.9341828001418839;0.1369571916061559;0.13014707044853607;1.056228737387943;9.999909626921735;0.946765402592495;-0.1588879962498514;1.0662678117954296;0.9999933723929111;0.9600229667833013;0.9999972498351454
66.880208;1.052341112049276;0.983080078196659;0.9341826986117532;0.136957173867915;0.130147078433669;1.0562288675630294;9.999906549135716;0.9467645374523946;-0.15888899628766603;1.0662676272598617;0.9999934092239352;0.9600222348102314;0.9999971786749297
66.890208;1.052341245799437;0.9830801082071838;0.9341825226672241;0.1369589083219529;0.13014875101175225;1.056228993873589;9.999903434783624;0.9467646690954808;-0.15888999632753753;1.066267449869854;0.9999934414482192;0.9600224864053605;0.9999971039230464
66.900208;1.052341380066201;0.9830802288220333;0.9341824344054888;0.136958891361214;0.13014875878900137;1.0562291158560673;9.99990028858034;0.9467647971917215;-0.15888999636951892;1.0662672801325446;0.9999934691999814;0.9600225700571832;0.9999970254127195
66.910208;1.052341514986029;0.983080269131385;0.9341822711931124;0.13696062667763825;0.13015043112360564;1.0562292331253362;9.999897115715719;0.9467649214568746;-0.15889099641363716;1.0662671185342278;0.9999934927304474;0.9600228168803963;0.9999969430061325
66.920208;1.0523416508190264;0.9830803996744373;0.9341821948509683;0.1369606106832926;0.1301504386100442;1.0562293454148932;9.999893921915113;0.946765041619941;-0.1588919964598883;1.06626696557664;0.9999935123981671;0.9600230613057005;0.9999968566739672
66.930208;1.0523417879128485;0.9830804493271208;0.9341820425428957;0.1369623470570527;0.13015211061080575;1.0562294526206768;9.99989071389661;0.9467651573939241;-0.15889199650825542;1.0662668216661972;0.9999935286632182;0.960023137614877;0.9999967665187954
66.940208;1.0523419266299536;0.9830805885675205;0.9341819761046212;0.13696233219312545;0.13015211774151997;1.0562295547853326;9.99988749957986;0.9467652684277409;-0.15889299655872344;1.0662666869562938;0.9999935421063845;0.9600233764592149;0.9999966727471673
66.950208;1.052342067251861;0.9830807316970326;0.9341819140159991;0.13696231795908;0.1301521246931827;1.0562296519989463;9.99988428735939;0.9467653743011475;-0.15889399661126344;1.066266561337227;0.9999935533507369;0.9600236117756001;0.9999965755974253
66.960208;1.052342209868681;0.9830807929997881;0.9341817747968753;0.13696405623562605;0.13015379615209316;1.0562297442830872;9.999881084845724;0.946765474620996;-0.15889399666581575;1.0662664445138643;0.9999935629348504;0.9600236773780373;0.9999964752503396
66.970208;1.052342354362293;0.9830809429566525;0.9341817203795959;0.1369640434433679;0.1301538027229352;1.0562298315599852;9.999877898081246;0.9467655691476367;-0.1588949967223058;1.066266336085211;0.9999935713206705;0.960023903605581;0.9999963718182606
66.980208;1.052342500515812;0.9830810105124941;0.9341815879763951;0.1369657832764423;0.13015547375524236;1.0562299136833384;9.999874731882262;0.946765657879204;-0.1588959967806713;1.0662662356873183;0.9999935789748156;0.9600241243148464;0.9999962654055194
66.990208;1.0523426481000118;0.9830811662446474;0.9341815392739187;0.1369657721435337;0.13015547982351458;1.0562309904879619;9.99987159102641;0.9467657410541314;-0.15889599684087044;1.0662661431148224;0.9999935863779434;0.9600241734618322;0.9999961561317651
67.000208;1.0523427968684467;0.9830813245049049;0.9341814924410242;0.13696576191368046;0.13015548556144768;1.0562310618972859;9.999868481181355;0.9467658190615432;-0.1588969969028679;1.0662660582312142;0.9999935939698574;0.9600243816688476;0.9999960441213308
67.010208;1.0523429465477847;0.9830813995856603;0.9341813656377953;0.13696750446342237;0.13015715560312077;1.0562311280282668;9.999865409055301;0.9467658923455877;-0.1588979969666187;1.066265980739442;0.9999936021215355;0.9600245831109061;0.9999959295227973
67.020208;1.0523430968833583;0.9830815619423616;0.9341813205131343;0.13696749621410648;0.1301571605226607;1.0562311891655773;9.999862381905736;0.9467659613718148;-0.15889899703208196;1.0662659100955072;0.9999936111901712;0.9600247775379145;0.9999958125424698
67.030208;1.0523432476856633;0.983081640480579;0.9341811942406759;0.13696924085651363;0.13015882966597625;1.0562312456253231;9.99985940644862;0.9467660265912854;-0.1588989970992568;1.0662658456380265;0.9999936215501948;0.9600247992204131;0.9999956934501081
67.040208;1.0523433988146693;0.9830818058038006;0.9341811488022385;0.13696923477829823;0.13015883362657882;1.0562312976889554;9.999856487799272;0.946766088380524;-0.15889999716819525;1.066265786732678;0.9999936335101692;0.9600249790602676;0.9999955725099657
67.050208;1.0523435501802727;0.9830818869620112;0.9341810217444732;0.13697098163035795;0.1301605017607564;1.0562313456720154;9.999853629221167;0.9467661470671621;-0.15890099723897774;1.0662657328234026;0.9999936472586839;0.9600251514823859;0.9999954498659339
67.060208;1.0523437017801527;0.9830820544862684;0.9341809752818316;0.13697097778055795;0.13016050467130813;1.0562313899841749;9.999850832450376;0.9467662030252812;-0.15890099731167712;1.066265683452952;0.9999936629035114;0.9600251508937137;0.9999953255464967
67.070208;1.052343853678168;0.9830822224999847;0.9341809281687472;0.13697097505240882;0.13016050704248106;1.0562314311058019;9.999848098385549;0.9467662567138877;-0.15890199738633895;1.0662656382708704;0.9999936804493034;0.960025308164252;0.9999951996152485
67.080208;1.0523440059620688;0.9830823049269936;0.9341807991573696;0.13697272525732157;0.1301621735758583;1.0562314695197366;9.999845428263313;0.9467653086716409;-0.15890299746298092;1.0662655970482229;0.9999936997210892;0.9600244713282817;0.999995072268071
67.090208;1.0523441587353695;0.9830824718212592;0.9341807505166383;0.13697272473972594;0.13016217491870227;1.0562315056545135;9.999842824502913;0.9467653594797734;-0.1589029975415879;1.0662655597713846;0.9999937204186643;0.9600244470678729;0.9999949438072235
67.100208;1.0523453108794267;0.9830834911626003;0.9341806260417119;0.13697456165150299;0.13016379726513752;1.0562315398982478;9.999840290510134;0.9467654096829378;-0.1589039976220971;1.0662655267324292;0.999993742256727;0.9600245801075782;0.9999948145918307
67.110208;1.0523454646921482;0.9830836544473566;0.9341805761553547;0.1369745633067627;0.13016379773274026;1.0562315726473195;9.999837829993119;0.9467654597890127;-0.1589049977044088;1.0662654984681497;0.9999937649750553;0.9600247049106575;0.9999946849835669
67.120208;1.052345618736045;0.9830838153389162;0.9341805259880867;0.1369745660692937;0.1301637978480516;1.0562316042970183;9.99983544653582;0.9467655103527007;-0.15890499778842598;1.0662654755908925;0.9999937882487099;0.9600246560625993;0.9999945553053887
67.130208;1.052345772672193;0.9830838881231393;0.9341803947607926;0.13697632179791908;0.130165462362758;1.0562316351995003;9.999833143674843;0.9467655619873625;-0.15890599787407633;1.06626545861324;0.9999938116910881;0.9600247648499279;0.9999944258743597
67.140208;1.0523459261983623;0.9830840432663076;0.9341803452218703;0.13697632688609607;0.13016546195415335;1.056231665699408;9.999830924788014;0.9467656152782172;-0.15890699796131127;1.0662654478397213;0.9999938349290844;0.960024866030969;0.9999942970195316
67.150208;1.0523460790991848;0.983084109621623;0.9341802155342946;0.13697808500339612;0.13016712605678454;1.0562316962107954;9.999828792177025;0.9467656706807758;-0.15890699805010658;1.0662654433972873;0.9999938576125448;0.9600247943273774;0.9999941690096168
67.160208;1.0523462311867955;0.9830842576552753;0.9341801684418242;0.13697809252745988;0.1301671253538806;1.056231727203123;9.999826746334099;0.946765728471549;-0.15890799814045964;1.0662654453141758;0.9999938793799432;0.9600248810137562;0.9999940420520141
67.170208;1.0523463822262624;0.9830844016873972;0.9341801231194411;0.13697810130063612;0.13016712461323038;1.0562317590977783;9.999824786431148;0.9467657887832006;-0.15890899823237414;1.066265453539783;0.999993899866754;0.9600249607771061;0.9999939164257767
67.180208;1.052346531947046;0.9830844560638091;0.9341799985098965;0.13697986316347893;0.13016878860954312;1.0562327921824588;9.99982291173712;0.9467658516899145;-0.15890899832582706;1.0662654679742212;0.9999939187577338;0.9600248682257608;0.9999937925733354
67.190208;1.0523466800669536;0.9830845912895169;0.9341799567513625;0.13697987449123813;0.1301687880415573;1.0562328266187833;9.999821122950717;0.9467659172653928;-0.15890999842072692;1.0662654885213436;0.9999939358264621;0.9600249344000829;0.9999936710726158
67.200208;1.0523468262612699;0.9830846361660253;0.9341798352215664;0.1369816389495377;0.13017045235526722;1.056232862488431;9.999819422733962;0.9467659856013273;-0.1589109985169035;1.0662655151313738;0.9999939509267386;0.9600249936434837;0.9999935525484964
67.210208;1.0523469701483303;0.9830847609664243;0.9341797959102349;0.13698165291670197;0.1301704522219808;1.0562328998073305;9.999817815431477;0.9467660568474532;-0.15891099861413988;1.066265547885062;0.9999939639443779;0.9600248802759368;0.9999934376134271
67.220208;1.0523471113315437;0.9830847943479397;0.9341796762858379;0.13698342004577707;0.13017211705212622;1.0562329385617264;9.999816306321648;0.9467661312359057;-0.1589119987122011;1.0662655870981168;0.9999939747346651;0.9600249252232901;0.9999933268856482
67.230208;1.0523472494501092;0.9830849066348487;0.9341796383901799;0.13698343668634533;0.1301721174681836;1.0562329787808444;9.999814900958865;0.9467662090098401;-0.15891299881084558;1.0662656333438978;0.9999939831018393;0.9600249628513272;0.9999932210045572
67.240208;1.0523473841818363;0.9830850120073512;0.9341796006384661;0.13698345464129572;0.13017211812550464;1.056233020541725;9.99981360479258;0.9467662903368831;-0.1589129989098438;1.0662656873639265;0.9999939888322122;0.9600248275448429;0.9999931206003996
67.250208;1.0523475152080313;0.9830850246325871;0.9341794812750088;0.13698522570387286;0.13017378364492455;1.0562330638525712;9.999812422944597;0.946766375310024;-0.1589139990089943;1.0662657499387413;0.9999939917093448;0.960024850296318;0.9999930262828695
67.260208;1.0523476422050224;0.9830851149065083;0.9341794419178571;0.13698524618560723;0.13017378455905568;1.0562331085405374;9.999811360269305;0.9467664640132863;-0.15891499910812587;1.066265821798132;0.999993991513508;0.9600248655879364;0.999992938634898
67.270208;1.05234776486672;0.9830851118033973;0.9341793195645103;0.1369870196681446;0.13017545016208049;1.0562331542987007;9.999810421291684;0.9467665565740546;-0.1589149992070934;1.0662659035442175;0.9999939880797817;0.9600247080154809;0.9999928581490283
67.280208;1.0523478829135575;0.9830851861477682;0.9341792758748193;0.1369870424467524;0.1301754510023566;1.0562332008117319;9.99980960925944;0.946766653139048;-0.15891599930575626;1.066265995563205;0.9999939813793822;0.9600247087344477;0.999992785137088
67.290208;1.0523479961002518;0.9830852527995148;0.9341792292313129;0.13698706629085367;0.13017545171461875;1.056233247796531;9.999808925031171;0.9467657537945295;-0.15891699940396584;1.0662660980113439;0.999993971543906;0.9600237158797662;0.999992719711712
67.300208;1.0523481042266336;0.9830852267484186;0.9341790982619489;0.13698884296763644;0.130177116953912;1.0562332950003472;9.999808367507068;0.9467658585212657;-0.15891699950158872;1.0662662108598806;0.9999939588314323;0.9600235360072945;0.999992661865219
67.310208;1.0523482071197308;0.9830852792390854;0.9341790453032232;0.13698886877549252;0.13017711732199233;1.0562333422214993;9.999807935239417;0.9467659672269032;-0.1589179995985249;1.066266333865774;0.9999939435634843;0.9600235136341164;0.9999926115096944
67.320208;1.052348304625927;0.9830852400048551;0.934178908288017;0.13699064730995447;0.13017878218548973;1.05623338929217;9.999807627263875;0.946766079803185;-0.1589189996946952;1.06626646650626;0.9999939260859665;0.9600234829514864;0.9999925683924816
67.330208;1.0523483966072578;0.9830852804673738;0.9341788497826826;0.13699067489894523;0.13017878215216105;1.0562334360577517;9.999807443082691;0.9467661961435221;-0.15891899979002908;1.066266608006566;0.9999939067666597;0.9600232783000267;0.9999925320237956
67.340208;1.0523484828793301;0.9830853158917174;0.934178788760204;0.13699070335995187;0.130178781902675;1.0562334824133575;9.999807383125695;0.9467663161258546;-0.158919999884476;1.0662667574247753;0.999993885981792;0.960023230785323;0.9999925017269841
67.350208;1.0523485632123295;0.9830852615270416;0.9341786440457024;0.13699248453637553;0.13018044612415608;1.056233528300857;9.999807449444576;0.9467664395889808;-0.15892099997801387;1.0662669136924716;0.9999938641094694;0.9600231749581063;0.9999924767488386
67.360208;1.0523486374923903;0.9830852887452637;0.9341785778840189;0.13699251482538316;0.13018044543606969;1.0562335736336863;9.999807645624177;0.9467665663162667;-0.15892100007062587;1.066267075625659;0.999993841561104;0.960022945373504;0.9999924563557933
67.370208;1.0523497046333867;0.9830861666042504;0.9341784339915072;0.1369943824666069;0.13018206598605328;1.0562346182642233;9.999807975892397;0.946766696057886;-0.15892200016225966;1.0662672420121642;0.9999938187987648;0.9600228732023013;0.9999924398817138
67.380208;1.0523497672030775;0.9830861874076255;0.9341783626715549;0.13699441479520075;0.13018206481813782;1.0562346620235;9.999808443662623;0.9467668285702978;-0.1589230002528089;1.0662674117899165;0.9999937962924781;0.9600227929163618;0.9999924267197068
67.390208;1.052349824207264;0.9830862054960031;0.9341782888864615;0.13699444823116455;0.1301820633623856;1.056234704736819;9.999809050457026;0.9467669635945641;-0.15892300034212847;1.0662675841704718;0.9999937744508425;0.9600225388357488;0.9999924162954892
67.400208;1.0523498759284984;0.9830861357724882;0.9341781316392378;0.1369962346436531;0.13018372627098718;1.0562347461638277;9.99980979625081;0.946767100807768;-0.15892400043006036;1.0662677586285019;0.9999937536019242;0.960022441811675;0.9999924080442811
67.410208;1.0523499228294795;0.9830861492249482;0.9341780534420205;0.13699627042136858;0.13018372413833945;1.0562347859318961;9.99981068029198;0.9467672398561877;-0.158925000516454;1.0662679348087938;0.9999937340419139;0.9600223361192968;0.99999240139381
67.420208;1.052349965473791;0.9830860750867271;0.9341778922044176;0.13699805923893055;0.13018538633519341;1.0562348235336034;9.999811701497427;0.9467673804120909;-0.15892500060118558;1.0662681123922675;0.9999937160567939;0.9600220561713667;0.9999923957696646
67.430208;1.05235000439843;0.9830860840604663;0.9341778104338841;0.13699809747432146;0.130185383483242;1.0562348583896513;9.999812858767589;0.9467675221285563;-0.15892600068418192;1.066268291029539;0.9999936998810949;0.9600219331160322;0.9999923906164039
67.440208;1.0523500400708903;0.9830860906215446;0.9341777272406154;0.1369981369730403;0.1301853802677979;1.0562348899342908;9.999814150985744;0.9467676645606635;-0.15892700076543;1.0662684704537209;0.9999936856851233;0.9600218014970588;0.9999923854243261
67.450208;1.0523500729342405;0.9830860092881155;0.9341775618456041;0.13699992957875037;0.13018704135510958;1.0562349176447903;9.999815576432628;0.9467678071624204;-0.1589270008449516;1.0662686506222852;0.999993673589072;0.9600214958678281;0.999992379768583
67.460208;1.0523501034172555;0.9830860108664344;0.9341774770410161;0.13699997166242836;0.13018703732213208;1.0562349410290854;9.999817132172629;0.9467679493175775;-0.15892800092277296;1.0662688316673061;0.9999936636332175;0.9600213474571123;0.9999923733367057
67.470208;1.0523501318184485;0.9830859246664797;0.9341773110621958;0.13700176687514462;0.1301886974970961;1.0562349596846972;9.99981881399445;0.9467680903428494;-0.1589290009989283;1.0662690137245843;0.9999936557725067;0.9600211909212821;0.9999923659349615
67.480208;1.0523501582398422;0.9830859215912571;0.9341772266829639;0.13700181154587696;0.13018869245783593;1.0562349733992107;9.99982061700995;0.9467682294871207;-0.15892900107349076;1.0662691968672613;0.9999936499507298;0.960020861015891;0.9999923574743566
67.490208;1.0523501826637864;0.9830859162334364;0.9341771431071074;0.1370018574415271;0.13018868686623036;1.0562349821638775;9.999822536519645;0.9467683659708642;-0.1589300011465969;1.066269381195814;0.9999936461650343;0.9600206892477068;0.9999923478781418
67.500208;1.0523502049983238;0.9830858230916043;0.9341769794399051;0.13700365630959063;0.13019034538858096;1.0562349860943343;9.999824568546945;0.9467674990336068;-0.15893100121843368;1.066269566936133;0.999993644451983;0.9600195243326911;0.9999923369741682
67.510208;1.0523502250753576;0.9830858129007021;0.9341768982069218;0.1370037044195487;0.13019033861800444;1.0562349853342496;9.999826709499917;0.9467676279187274;-0.15893100128919635;1.0662697544139452;0.9999936448168468;0.9600191736064558;0.9999923245276816
67.520208;1.0523502426929319;0.9830857148855516;0.9341767373548616;0.1370055053319782;0.1301919959043811;1.0562349800240538;9.999828955245691;0.9467677518486824;-0.15893200135904628;1.0662699439400227;0.9999936471888453;0.9600189824577232;0.9999923103470697
67.530208;1.0523502576987271;0.983085699809316;0.9341766594006655;0.1370055553209246;0.13019198783789962;1.0562349703534353;9.999831300722636;0.9467678700690355;-0.15893300142807948;1.0662701357418538;0.9999936514611368;0.9600187857826126;0.9999922943437797
67.540208;1.0523502701212528;0.9830856820933854;0.9341765832387138;0.13700560614197743;0.13019197907721233;1.0562349565981155;9.99983374032354;0.9467679819181866;-0.15893300149630837;1.0662703299979295;0.999993657568973;0.9600184184277751;0.9999922765637751
67.550208;1.0523502802689901;0.9830855761195734;0.9341764275350869;0.13700740956282914;0.13019363427729322;1.0562349390823098;9.999836268414613;0.9467680868927997;-0.15893400156367268;1.0662705268684227;0.9999936654917527;0.9600182119142454;0.9999922571687127
67.560208;1.0523502886760376;0.9830855525541664;0.9341763542584598;0.13700746190267377;0.1301936240231324;1.0562359181366907;9.999838879794689;0.9467681846845065;-0.1589350016300873;1.0662707264375957;0.999993675139909;0.960018001153933;0.9999922363826204
67.570208;1.0523502959244404;0.9830855259969737;0.9341762819145591;0.13700751497615438;0.13019361298070908;1.0562358941255547;9.999841570221818;0.9467682751568833;-0.15893500169548652;1.0662709286879355;0.9999936862634913;0.9600176211177652;0.9999922144936357
67.580208;1.0523503024611556;0.9830854111902467;0.9341761291175165;0.1370093206046945;0.13019526583532576;1.056235867518791;9.999844336746985;0.9467683583082309;-0.15893600175982453;1.0662711336006983;0.999993698456552;0.9600174035334034;0.9999921918874146
67.590208;1.0523503085139392;0.9830853791607712;0.9341760581260379;0.13700937512724698;0.13019525321567169;1.0562358389153006;9.999847177327291;0.9467684342274508;-0.15893700182305417;1.0662713412399014;0.9999937111724022;0.9600171835541789;0.9999921690391987
67.600208;1.0523503141309871;0.9830852592621869;0.9341759068484579;0.13701118216573455;0.13019690451081184;1.056235808984352;9.999850090167591;0.9467685030273872;-0.15893700188511964;1.0662715517268018;0.9999937237476638;0.9600167963643332;0.9999921464725003
67.610208;1.052350319267044;0.9830852222258606;0.9341758380623221;0.13701123804447016;0.13019689034941428;1.0562357783950058;9.999853073720416;0.9467685648038257;-0.1589380019459595;1.066271765188228;0.9999937354728324;0.960016573805701;0.9999921247231122
67.620208;1.0523503238172902;0.9830851824198058;0.9341757712919319;0.13701129454915992;0.1301968754357318;1.0562357477963913;9.999856126966515;0.9467686196074213;-0.1589380020055044;1.066271981723746;0.9999937456892634;0.9600161855063437;0.9999921043159002
67.630208;1.0523503275887842;0.9830850541945506;0.9341756261270633;0.13701310345972958;0.13019852448350985;1.0562357178308253;9.999859249394586;0.946768667395208;-0.1589390020636696;1.0662722014114245;0.9999937538839404;0.9600159633970152;0.9999920857839878
67.640208;1.052350330319485;0.9830850081804047;0.9341755655445587;0.13701316109484699;0.13019850814613562;1.0562356891445703;9.999862440927167;0.9467687080343562;-0.1589400021203554;1.0662724243437267;0.9999937597127103;0.9600157427642089;0.9999920697462618
67.650208;1.0523513305908865;0.9830858129351144;0.9341754338164208;0.137015055638834;0.13020011261682227;1.0562356623863725;9.999865701846904;0.9467687413826691;-0.15894000217545287;1.0662726506435627;0.9999937629279028;0.9600153588745926;0.9999920569203536
67.660208;1.0523513306057712;0.9830857604042577;0.9341753816137508;0.13701511430138624;0.13020009499039925;1.0562356381903308;9.999869032728434;0.9467687673692102;-0.1589410022288539;1.0662728805124533;0.9999937633153574;0.9600151436822074;0.999992048012995
67.670208;1.052351329020988;0.9830857044769875;0.934175334087559;0.13701517342900807;0.13020007674525924;1.05623561715864;9.999872434417826;0.9467687860253327;-0.158942002280469;1.0662731143175148;0.9999937606816427;0.9600149324607212;0.9999920436317887
67.680208;1.052351325736685;0.9830855594349076;0.9341752102424916;0.13701698479589597;0.13020172257212298;1.0562355998677635;9.999875907765714;0.9467687974556138;-0.15894200233022562;1.0662733525653227;0.9999937548263677;0.9600145604395128;0.9999920442543474
67.690208;1.0523513208276514;0.9830854956593694;0.9341751724779757;0.13701704468964446;0.13020170309065787;1.056235586913677;9.999879453135;0.9467688018034566;-0.15894300237804332;1.0662735957266734;0.999993745533701;0.9600143595247461;0.9999920501749111
67.700208;1.052351314542894;0.9830853420236823;0.9341750585511878;0.13701885668565952;0.1302033476916449;1.0562355789718079;9.999883069939171;0.9467687992848817;-0.15894400242383047;1.0662738440989104;0.9999937326166154;0.9600141649817607;0.9999920614938838
67.710208;1.0523513072195427;0.9830852691572055;0.9341750307618762;0.1370189170445133;0.13020332703436693;1.0562355767740543;9.999886755894103;0.9467687902093004;-0.15894400246750676;1.0662740978477228;0.9999937159612134;0.9600138120871665;0.9999920781915063
