time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.570208;1.0523409413548623;0.9830841713661975;0.934176220265661;0.13713341777914576;0.1303114039182628;1.056244589775422;10.000022842270946;0.9467562633487763;-0.15905199885350138;1.0662817166371117;0.9999880859341399;0.9600171850615694;1.000007665991955
69.580208;1.05234096584165;0.9830841697828557;0.9341761298415842;0.13713341459519557;0.1303114084361503;1.0562443171785418;10.000022274825467;0.9467564210676965;-0.1590519988084027;1.066281678385077;0.9999880012846404;0.960017017390682;1.0000077899410476
69.590208;1.0523409881306565;0.9830841692106036;0.9341760331805207;0.13713341118998967;0.13031141247507952;1.056244047521778;10.000021792186448;0.9467565789371104;-0.15905299876138182;1.0662816427227928;0.9999879150310356;0.9600170137282775;1.0000079106839777
69.600208;1.052341008444692;0.983084083901955;0.9341758488056925;0.13713515928441586;0.13031308080590942;1.0562437812324763;10.00002139768556;0.9467567360291879;-0.15905299871238518;1.066281609092146;0.9999878273282259;0.9600168431480041;1.0000080274295087
69.610208;1.0523410271667022;0.9830840845298563;0.9341757387073483;0.13713515510942645;0.1303130841277607;1.0562435187688954;10.000021093470917;0.9467568915341728;-0.15905399866138378;1.0662815769423242;0.9999877383477844;0.96001683747275;1.0000081392978837
69.620208;1.0523410447951913;0.9830840857381609;0.9341756215801631;0.13713515042742588;0.1303130871917519;1.056243260609206;10.000020881048501;0.9467570447580234;-0.15905399860835054;1.0662815457436015;0.9999876482283833;0.960016665935492;1.000008245453183
69.630208;1.0523410618526836;0.9830840021788099;0.9341754162812163;0.13713689702202755;0.13031475472796614;1.0562430071523363;10.000020760863215;0.946757195110395;-0.1590549985532577;1.0662815150259872;0.9999875570837577;0.960016660571226;1.0000083452084396
69.640208;1.052341078808824;0.9830840046955028;0.9341752851846062;0.13713689118414601;0.1303147573814746;1.056242758721239;10.000020730860294;0.946757342107093;-0.15905499849608515;1.0662814843857877;0.9999874650520412;0.9600164906623865;1.000008438022748
69.650208;1.0523410960736772;0.9830840080724866;0.9341751472097775;0.13713688472188112;0.13031475986336508;1.0562425156559276;10.000020786222096;0.9467574854121771;-0.1590559984368291;1.0662814534794893;0.9999873722783038;0.9600164880154675;1.0000085234487672
69.660208;1.0523411139548542;0.9830839272828394;0.9341749212809297;0.13713862945775288;0.13031642688880457;1.0562422783309051;10.000020920230925;0.9467576248544396;-0.1590559983754995;1.0662814220350005;0.9999872788841865;0.9600163214580635;1.0000086011232214
69.670208;1.0523411325733982;0.9830839335985104;0.9341747698160008;0.13713862172463498;0.13031642910239075;1.0562420470859428;10.000021124958995;0.9467567603409822;-0.1590569983121096;1.06628138980818;0.999987185018789;0.9600153361442397;1.0000086708006755
69.680208;1.0523411518507464;0.9830839420850129;0.9341746118759638;0.1371386133826026;0.13031643120668998;1.0562418222021623;10.000021391712949;0.946756891746375;-0.1590569982466838;1.0662813564820257;0.9999870909528676;0.9600151729539206;1.0000087323873612
69.690208;1.052341171597222;0.9830838677407309;0.934174366668469;0.1371403563199505;0.1303180978875785;1.0562416039677553;10.000021711376405;0.9467570188680968;-0.1590579981792711;1.0662813216842004;0.9999869971299267;0.9600151769479138;1.0000087859188875
69.700208;1.0523411916332988;0.983083881713046;0.9341741970153042;0.13714034694243032;0.13031809975336078;1.0562413927177354;10.000022074886266;0.9467571414608661;-0.1590579981099261;1.066281285171452;0.9999869041299577;0.9600150166870018;1.000008831458656
69.710208;1.052341211843549;0.983083898892212;0.9341740224065601;0.13714033717180044;0.13031810149872297;1.0562411888109897;10.00002247391647;0.9467572592980886;-0.1590589980386783;1.0662812469362508;0.9999868126247624;0.9600150235057971;1.000008869027312
69.720208;1.0523412321405434;0.9830838340531758;0.9341737623614187;0.13714207892798636;0.13031976785350916;1.0562409926065834;10.000022900999415;0.9467573721889996;-0.159058997965532;1.0662812071131316;0.9999867234012295;0.9600148660393245;1.0000088986565467
69.730208;1.052341252426956;0.9830838580637868;0.9341735798367172;0.13714206861130343;0.13031976950467894;1.0562408044058385;10.000023349157397;0.9467574799709153;-0.15905999789048983;1.066281165827991;0.9999866373585561;0.9600148757165974;1.000008920482739
69.740208;1.0523412726218655;0.9830838855099316;0.9341733943597279;0.13714205810942326;0.13031977121735644;1.0562416243352397;10.0000238119921;0.9467575825385712;-0.15905999781357832;1.06628112311523;0.9999865554139015;0.9600147213112374;1.0000089347476462
69.750208;1.052341292680982;0.9830839162926943;0.9341732066345955;0.13714204746632802;0.13031977306505838;1.0562414523026853;10.000024284151229;0.9467576798830536;-0.15906099773486856;1.0662810789323998;0.9999864783945284;0.9600147343103584;1.0000089417008344
69.760208;1.0523413126136316;0.983083864915863;0.93417293619149;0.13714378856229964;0.13032143980448735;1.056241288075763;10.000024761352758;0.946757772096542;-0.159060997654476;1.0662810332135721;0.9999864069622794;0.9600145833517942;1.000008941533569
69.770208;1.0523413325856175;0.9830839021638981;0.9341727459774852;0.13714377777362932;0.1303214421167142;1.0562411313317777;10.000025239675848;0.9467578593929354;-0.15906199757253783;1.066280985894844;0.9999863415987673;0.9600145997579713;1.00000893441702
69.780208;1.052341352962563;0.9830839427151769;0.9341725554864388;0.13714376697633043;0.13032144474948854;1.056240981658196;10.000025714781078;0.9467579421424399;-0.15906199748920127;1.0662809369601942;0.9999862826851352;0.9600144521856876;1.0000089205920017
69.790208;1.052341374192144;0.9830839013366722;0.9341722841834937;0.13714550804112757;0.13032311244183928;1.056240838581942;10.000026181871648;0.9467580208390137;-0.15906299740463556;1.0662808865308664;0.9999862305843966;0.9600144721723892;1.0000089004312933
69.800208;1.052341396748552;0.9830839490641159;0.9341720948955264;0.13714549733010623;0.13032311584234507;1.0562407015921766;10.000026636340568;0.9467580960270185;-0.15906299731903278;1.066280834898211;0.9999861856337484;0.9600143286405052;1.0000088744114062
69.810208;1.05234142121296;0.9830840007290056;0.9341719069012938;0.13714548670290205;0.13032311964250395;1.0562405701635897;10.000027074386866;0.9467581682571836;-0.1590639972325846;1.0662807824520029;0.9999861480926056;0.9600143533266139;1.0000088429985479
69.820208;1.0523414483024212;0.9830839711022623;0.9341716394097407;0.1371472280122943;0.13032478851562987;1.0562404438184387;10.000027492832293;0.9467582380739317;-0.15906399714546604;1.0662807295673054;0.9999861181114187;0.960014215170876;1.0000088065157906
69.830208;1.0523414787921423;0.9830840310926431;0.9341714550128313;0.13714721760495568;0.13032479306549374;1.0562403221598202;10.000027888254897;0.9467583060421485;-0.159064997057837;1.066280676526265;0.9999860957506229;0.9600142457885505;1.0000087650880813
69.840208;1.0523415134269218;0.9830840953036556;0.9341712727688473;0.13714720733036045;0.13032479797708824;1.0562402048110466;10.000028256390669;0.9467583727997217;-0.1590649969698446;1.066280623535999;0.9999860810344995;0.9600141140860478;1.0000087187003102
69.850208;1.0523415528719269;0.9830840781345184;0.9341710116739526;0.13714894903506883;0.1303264679451658;1.0562400913376064;10.00002859196757;0.9467584390730138;-0.15906599688162834;1.0662805708117324;0.9999860739446633;0.960014151822285;1.0000086672739543
69.860208;1.0523415976486714;0.9830841499510145;0.9341708341605062;0.13714893906866124;0.1303264735982854;1.0562399812744314;10.000028888889716;0.9467585056636284;-0.15906599679333785;1.0662805186059863;0.9999860743552158;0.9600140279998044;1.0000086107178632
69.870208;1.0523416480379484;0.9830842247618017;0.9341706592347964;0.13714892930514522;0.1303264796323969;1.05623987421106;10.000029141114362;0.9467585734490654;-0.15906699670515723;1.066280467189862;0.9999860820686713;0.9600140743359696;1.0000085489802308
69.880208;1.0523427028674754;0.9830852413177718;0.9341704931422937;0.13714900449000303;0.13032644282498762;1.0562397698242487;10.000029343342014;0.9467586433519122;-0.1590669966173153;1.0662804168890625;0.99998609696032;0.960013959787074;1.000008482087682
69.890208;1.0523427643367107;0.9830852347297392;0.9341702429790493;0.13715074715720318;0.13032811430540972;1.0562396678851695;10.000029490524714;0.9467587162426703;-0.15906799653007853;1.0662803681131445;0.9999861190698448;0.9600140160659174;1.0000084101811648
69.900208;1.0523428310023064;0.9830853146220313;0.934170077502108;0.13715073839383327;0.1303281214624956;1.0562395682915673;10.00002957710759;0.9467587928458465;-0.15906799644373895;1.066280321294009;0.9999861485832221;0.960013912071953;1.000008333540172
69.910208;1.0523429026044935;0.9830853951552585;0.9341699160956405;0.13715073011039963;0.13032812897588694;1.0562394711048186;10.00002959706191;0.9467588737212307;-0.15906899635859434;1.0662802768333501;0.9999861857485715;0.9600139794151226;1.0000082525272396
69.920208;1.0523429789369165;0.9830853906673478;0.9341696781282108;0.1371524742175268;0.1303298015248057;1.0562393765332665;10.000029544450433;0.946758959302653;-0.15906899627492346;1.0662802351245628;0.9999862308088658;0.9600138868760255;1.0000081674909411
69.930208;1.052343059859747;0.9830854718220173;0.9341695262807284;0.13715246711353832;0.13032980971782515;1.0562392848431787;10.000029413982396;0.9467590499322489;-0.15906999619296336;1.066280196569973;0.9999862840157074;0.960013965962323;1.0000080787457295
69.940208;1.0523431453308254;0.9830855531473692;0.9341693796544817;0.13715246069920187;0.13032981823589093;1.0562391962990387;10.000029201096032;0.9467591458569493;-0.1590699961128832;1.0662801615048716;0.9999863456556096;0.9600138854170145;1.0000079866246718
69.950208;1.0523432354710833;0.9830855492022813;0.9341691572741305;0.13715420685955948;0.13033149176429573;1.0562391111887783;10.000028901337345;0.9467582471975097;-0.15907099603476782;1.0662801300816154;0.999986416029057;0.960012990627484;1.0000078915358728
69.960208;1.0523433305340784;0.9830856307893905;0.9341690215821011;0.13715420194743821;0.1303315009125327;1.0562390298465147;10.000028509658383;0.9467583539288235;-0.1590709959586372;1.0662801022613462;0.9999864954309782;0.9600129227684104;1.0000077939979388
69.970208;1.0523434307554487;0.9830857125915545;0.9341688916397958;0.13715419780506605;0.13033151034789947;1.0562389526066231;10.000028020277888;0.9467584658686138;-0.15907199588450563;1.0662800778999142;0.9999865841302513;0.960013027244836;1.0000076946400147
69.980208;1.052343536258931;0.9830857947493374;0.9341687678224434;0.1371541944244103;0.13033152004718118;1.0562388797182245;10.000027427296583;0.9467585826500421;-0.15907199581243373;1.0662800567812107;0.9999866823044302;0.9600129728074761;1.0000075941548554
69.990208;1.0523436471185075;0.9830857920099956;0.9341685694936573;0.13715594362358646;0.13033319468595697;1.0562398113117724;10.000026725986565;0.9467587037508297;-0.15907299574252776;1.0662800385730784;0.9999867899753975;0.9600130909779566;1.0000074932089889
70.000208;1.052343763448283;0.9830858752772291;0.93416845950375;0.13715594169515474;0.13033320487784864;1.0562397474582519;10.00002591393765;0.9467588286068714;-0.15907299567492234;1.0662800228326168;0.9999869070088172;0.9600130505068972;1.0000073923561283
70.010208;1.052343885363716;0.9830859592094916;0.9341683571867563;0.13715594042165252;0.1303332153137912;1.0562396882426923;10.000024991276863;0.9467589566691397;-0.1590739956097828;1.0662800090999565;0.999987033153888;0.9600131828742161;1.0000072920220595
70.020208;1.0523440128530193;0.9830859584319241;0.9341681817462378;0.13715769157079097;0.13033489069418333;1.0562396337778819;10.000023959984274;0.9467590873665229;-0.15907399554728865;1.0662799969699517;0.9999871680936756;0.9600131566197095;1.0000071925681844
70.030208;1.0523441457517635;0.9830860437237927;0.9341680957276152;0.13715769139737777;0.13033490165521708;1.056239584167731;10.000022822706356;0.9467592201136082;-0.15907499548759105;1.0662799860915808;0.9999873115041771;0.9600133029674452;1.000007094366691
70.040208;1.0523442838812154;0.9830861295744693;0.9341680181929629;0.13715769167238026;0.1303349128984403;1.0562395394852941;10.000021581625868;0.9467593543961972;-0.15907499543078973;1.0662799761304174;0.9999874630567653;0.960013290356855;1.0000069978041761
70.050208;1.0523444271466098;0.9830861303528245;0.9341678682131402;0.13715944417796533;0.13033658911297236;1.0562394998049975;10.00002023811954;0.9467594898313593;-0.15907599537693595;1.0662799667367704;0.9999876223558755;0.9600134500822485;1.0000069031996368
70.060208;1.0523445754622287;0.9830862165089782;0.9341678082834288;0.1371594452051699;0.1303366009089716;1.0562394652226776;10.000018793692611;0.9467596261525516;-0.1590759953260346;1.0662799575886839;0.9999877889268164;0.9600134506726112;1.0000068107312003
70.070208;1.05234472866933;0.9830863021804745;0.9341677573169461;0.1371594465789256;0.1303366129680224;1.05623943580164;10.00001725129336;0.9467597631842746;-0.15907699527804953;1.0662799485445358;0.9999879622638844;0.9600136234399506;1.000006720478624
70.080208;1.0523448865716154;0.9830863868167358;0.9341677151881038;0.13715944830558005;0.13033662529002563;1.0562394115196492;10.000015615382933;0.9467599008497573;-0.15907699523291957;1.0662799397934535;0.9999881418506399;0.9600136368215689;1.0000066325405854
70.090208;1.0523450489536434;0.9830863844651854;0.9341676005103935;0.13716120223603434;0.13033830257105364;1.0562393922862474;10.000013890737684;0.9467600391516283;-0.15907799519058854;1.0662799318367764;0.9999883271439862;0.9600138219318832;1.0000065470747619
70.100208;1.0523452155435797;0.9830864654320649;0.9341675753242166;0.13716120471198948;0.13033831543624877;1.0562393779660786;10.000012081055132;0.9467601780789747;-0.15907799515104823;1.0662799253126927;0.9999885175549137;0.9600138469324857;1.0000064642315751
70.110208;1.052345386078681;0.9830865439024885;0.9341675582071882;0.13716120757924127;0.13033832857388045;1.0562393683491715;10.000010188292194;0.9467603174994312;-0.1590789951143569;1.066279920848869;0.9999887124151331;0.9600140427125335;1.00000638409098
70.120208;1.0523455604396947;0.9830865341404641;0.934167467742805;0.13716296267141045;0.13034000666678455;1.0562393631419764;10.000008213308877;0.9467604571420137;-0.15907899508061366;1.0662799190291803;0.9999889109709029;0.9600140773653606;1.0000063066793932
70.130208;1.0523457386565385;0.9830866067487226;0.9341674660168394;0.13716296630009747;0.13034002032126754;1.0562393620774273;10.000006157008864;0.9467605966486027;-0.15907999504992812;1.0662799203745974;0.9999891124626988;0.9600142818296232;1.0000062320222927
70.140208;1.0523459207869699;0.9830866762914338;0.9341674717047553;0.13716297027639654;0.13034003420048534;1.0562393650453794;10.00000402103258;0.9467607356051697;-0.1590799950224121;1.066279925297549;0.9999893161869233;0.9600143242343017;1.0000061601319907
70.150208;1.0523461068437754;0.9830866573860348;0.9341674034826871;0.1371647263992192;0.13034171295503647;1.0562393720599066;10.000001808300466;0.9467608735835809;-0.15908099499817732;1.0662799340858304;0.9999895214632916;0.9600145355637227;1.0000060909790112
70.160208;1.0523462968267683;0.9830867208529315;0.9341674235146732;0.13716473094827678;0.13034172715956235;1.056239383120992;9.99999952315286;0.9467610101770345;-0.1590809949773271;1.0662799468749693;0.9999897276117177;0.960014584070967;1.0000060245327753
70.170208;1.0523464907531788;0.9830867813505574;0.9341674505717575;0.13716473571123572;0.1303417414527277;1.0562393981738925;9.999997170205964;0.9467611449624812;-0.1590819949599491;1.066279963587876;0.9999899339975683;0.9600148008722088;1.0000059607792393
70.180208;1.0523466886506094;0.9830868389259255;0.934167484521185;0.13716474064215828;0.13034175577408616;1.0562394172012144;9.999994752559145;0.946761277472511;-0.15908199494611575;1.06627998393639;0.9999901400500052;0.9600148542283712;1.000005899654092
70.190208;1.052346890577292;0.9830868081612154;0.9341674439215468;0.13716649753995241;0.13034343474826499;1.056239440294985;9.99999227144301;0.9467614072299194;-0.15908299493587483;1.0662800074945014;0.9999903452100949;0.9600150751824734;1.0000058409601622
70.200208;1.0523470966492852;0.9830868597897419;0.9341674906514932;0.137166502707687;0.13034344893132202;1.0562394676150768;9.999989727971341;0.9467615337788334;-0.15908299492922756;1.0662800337649665;0.9999905489384538;0.9600151319192315;1.000005784339345
70.210208;1.0523473070109826;0.9830869083701103;0.9341675430698149;0.13716650797339422;0.1303434629452198;1.0562394993058963;9.999987125053543;0.9467616567042731;-0.1590839949261251;1.066280062230835;0.999990750782648;0.9600153554245706;1.0000057293157294
70.220208;1.0523475217975347;0.9830868685475276;0.9341675194762266;0.13716826517460826;0.13034514140426326;1.0562395354600111;9.999984468108869;0.9467617756519818;-0.15908399492648906;1.0662800924190023;0.999990950331363;0.9600154138694572;1.0000056753533562
70.230208;1.0523477411319766;0.9830869113244058;0.9341675815865329;0.13716827064417794;0.13034515485000597;1.0562395760963637;9.999981765046918;0.9467608903018929;-0.15908499493022812;1.0662801239598194;0.9999911471231456;0.9600146521728063;1.0000056218810478
70.240208;1.05234796510823;0.9830869517160408;0.9341676476880272;0.1371682762316207;0.13034516789326397;1.0562396210838465;9.999979025412108;0.9467610003116754;-0.15908499493723838;1.066280156581106;0.9999913407241035;0.9600147111046989;1.000005568324847
70.250208;1.052349192601132;0.9830879296902922;0.9341677232983638;0.13716836666398768;0.13034513723542596;1.0562406700937332;9.999976259027939;0.946761105306416;-0.1590859949473966;1.066280190023016;0.999991530886365;0.960014935923536;1.0000055141830906
70.260208;1.0523494260730493;0.9830878815424923;0.934167714747698;0.13717012439634807;0.13034681394440978;1.0562407226529813;9.999973475781584;0.9467612048993006;-0.1590859949605679;1.0662802239877394;0.9999917175552532;0.960014995302846;1.000005459048728
70.270208;1.0523496645253876;0.9830879178413318;0.9341677899903026;0.1371701304809891;0.13034682535894077;1.0562407782343939;9.999970686215438;0.946761298675196;-0.15908699497663265;1.0662802581852577;0.9999919007478328;0.9600152207254353;1.0000054025330827
70.280208;1.0523499082285523;0.9830879533461178;0.9341678676140369;0.13717013678110473;0.13034683611124523;1.0562408363501716;9.999967901321355;0.9467613861404767;-0.15908699499549422;1.0662802923867394;0.999992080446853;0.9600152807734;1.0000053442191328
70.290208;1.0523501574467031;0.9830879026580387;0.9341678663197427;0.13717189517133319;0.13034851083763338;1.0562408965988406;9.99996513179616;0.9467614667002547;-0.15908799501706142;1.0662803264212894;0.9999922565602758;0.9600155068602247;1.0000052836848075
70.300208;1.0523504123862715;0.983087936459746;0.9341679483454617;0.1371719020237979;0.13034852011423032;1.0562409586581898;9.999962387533666;0.9467615396941942;-0.15908799504124072;1.0662803601431308;0.9999924289172931;0.9600155675864606;1.000005220513914
70.310208;1.0523506732159429;0.9830879691111656;0.9341680325554679;0.1371719092270032;0.13034852859853335;1.0562410222745664;9.999959677277495;0.9467616044543127;-0.15908899506794186;1.0662803934218608;0.9999925972492354;0.9600157944446849;1.0000051542717103
70.320208;1.0523509400679056;0.983087914786692;0.9341680379253711;0.13717366865889952;0.1303502009601211;1.0562410871889145;9.999957008465621;0.946761660367158;-0.1590889950970782;1.0662804261439625;0.9999927611721527;0.9600158560865669;1.000005084482942
70.330208;1.052351212994109;0.9830879436779295;0.934168127050833;0.1371736766742763;0.13035020780976433;1.056241153043168;9.999954387355107;0.9467617069798362;-0.1590899951285593;1.0662804581758394;0.9999929202120165;0.9600160839785096;1.000005010656763
70.340208;1.052351491926686;0.9830879697362895;0.9341682192373294;0.13717368515026854;0.13035021384104112;1.0562412194183513;9.999951818828823;0.9467617441054095;-0.15908999516227756;1.0662804893351048;0.9999930738784415;0.9600161466283058;1.0000049323423956
70.350208;1.052351776688733;0.983087992418463;0.9341683150012992;0.13717369413674066;0.1303502190738221;1.0562412859348564;9.999949305862833;0.9467617718118572;-0.1590899951981059;1.0662805193999219;0.9999932217564081;0.9600162095748835;1.0000048491424554
70.360208;1.0523520670585653;0.9830879259413701;0.9341683336785785;0.13717545551252291;0.13035188822714044;1.056241352257932;9.99994684988201;0.9467617903101054;-0.15909099523593048;1.0662805480980322;0.9999933635600947;0.9600164383257027;1.0000047606935913
70.370208;1.0523523628217466;0.9830879408329056;0.9341684379784605;0.1371754656109175;0.13035189194711702;1.0562414180766324;9.999944451871173;0.9467617998740999;-0.15909099527570122;1.066280575074961;0.9999934991637155;0.9600165012803584;1.0000046666847362
70.380208;1.0523526637610732;0.9830879514742779;0.9341685470370488;0.13717547624860718;0.1303518949412776;1.056241483150723;9.999942112891695;0.9467618008468394;-0.15909199531744833;1.066280599868205;0.9999936286251307;0.960016729754218;1.000004566883696
70.390208;1.0523529695998473;0.9830878722282012;0.9341685798149039;0.13717723921593716;0.13035356191117545;1.0562415472911135;9.999939834123875;0.9467617936819892;-0.15909199536125432;1.066280621901014;0.999993752126864;0.9600167922141134;1.000004461110038
70.400208;1.052353279955134;0.9830878735812713;0.9341686985244984;0.13717725075890433;0.13035356348323426;1.0562416102367518;9.999937617180413;0.9467617789824411;-0.15909299540721894;1.0662806405046608;0.9999938698469115;0.9600170199381862;1.000004349194653
70.410208;1.0523535943847495;0.9830878697668288;0.9341688217536576;0.13717726260710292;0.13035356434693782;1.0562416716035898;9.999935464458051;0.9467617574821621;-0.1590929954554239;1.0662806549573263;0.9999939818980988;0.9600170812855924;1.0000042310015806
70.420208;1.0523539125240275;0.983087860405033;0.9341689491294289;0.13717727463061877;0.1303535644976395;1.0562417309498617;9.999933379183144;0.9467617299062603;-0.1590939955058924;1.0662806645572422;0.9999940883839049;0.9600173074967826;1.0000041064991565
70.430208;1.0523542341604673;0.983087759724902;0.9341689991178125;0.13717903853704883;0.13035522861729373;1.0562417878752524;9.999931365272975;0.946761696799908;-0.15909399555857776;1.0662806687208266;0.9999941894711603;0.9600173669597926;1.0000039758018817
70.440208;1.0523545591613679;0.9830877381857357;0.9341691337301324;0.13717905053496163;0.13035522731061983;1.0562418420690256;9.999929426781963;0.9467616585113102;-0.1590949956133922;1.0662806670310752;0.9999942853794873;0.9600175909240826;1.0000038391492714
70.450208;1.0523548873617274;0.9830877101199181;0.9341692716534314;0.13717906236867417;0.13035522524142393;1.056241893265152;9.99992756730486;0.9467616153158577;-0.15909499567023513;1.0662806592144016;0.9999943763424716;0.9600176477311294;1.000003696832432
70.460208;1.0523552184941054;0.98308758994331;0.9341693316265027;0.13718082580305876;0.13035688706492224;1.056241941178817;9.999925790281274;0.9467615674686588;-0.15909599572900787;1.0662806450659288;0.9999944626546691;0.9600178685616847;1.0000035491246373
70.470208;1.052355552156316;0.9830875483842187;0.9341694757791096;0.1371808371091899;0.13035688336622092;1.0562419854383929;9.999924099192217;0.9467615151278875;-0.15909599578961994;1.0662806243532055;0.9999945447569261;0.9600179216959102;1.0000033962813553
70.480208;1.0523558878286365;0.9830875001059196;0.9341696226200373;0.13718084809684836;0.1303568788122986;1.0562420254982483;9.999922496652985;0.9467614583030806;-0.1590969958519794;1.0662805967926883;0.9999946232324142;0.9600181383214546;1.0000032385772581
70.490208;1.0523562249195295;0.983087445241744;0.9341697715510461;0.13718085876752442;0.13035687340000982;1.0562420606791731;9.99992098389843;0.9467613968814526;-0.15909699591598;1.066280562105023;0.9999946986927075;0.9600181868184409;1.0000030763472674
70.500208;1.0523565628310314;0.9830872985434556;0.934169840586716;0.1371826209890205;0.13035853183362964;1.056242090348969;9.999919561496608;0.9467613306806639;-0.15909799598150534;1.0662805200534253;0.999994771649822;0.9600183985300889;1.000002910026145
70.510208;1.0523569010472151;0.9830872310064313;0.9341699910579797;0.13718263111889772;0.13035852475818413;1.0562431140163004;9.999918230075805;0.946761259523658;-0.15909799604843416;1.0662804704719044;0.9999948424588708;0.9600184419297266;1.0000027401331093
70.520208;1.0523572391917904;0.9830871575193517;0.9341701408018557;0.13718264101021413;0.13035851688895825;1.0562431312818497;9.999916990292467;0.9467611833168468;-0.15909899611663064;1.0662804132974175;0.9999949113302277;0.960018648411047;1.0000025671833785
70.530208;1.0523575770228342;0.9830869930128614;0.9341702077095388;0.13718440249619743;0.13036017292905316;1.0562431418216387;9.999915842209703;0.9467601021142169;-0.1590989961859395;1.0662803485519743;0.9999949784013007;0.9600177004433823;1.0000023916021608
70.540208;1.0523579143643536;0.9830869086021575;0.9341703532905561;0.13718441188817163;0.13036016349448493;1.056243145442238;9.999914784521673;0.9467600161707692;-0.15909899625620266;1.0662802763153933;0.999995043847677;0.9600177363658281;1.0000022137449764
70.550208;1.0523582510126694;0.9830868191990516;0.9341704958193732;0.13718442101349052;0.13036015326414221;1.0562431420854097;9.999913814168579;0.9467599259238203;-0.1590999963272791;1.0662801967675009;0.9999951079436641;0.9600179360891077;1.0000020340030076
70.560208;1.0523585867000727;0.9830867251185006;0.9341706349373735;0.13718442986775317;0.130360142233144;1.056243131804144;9.9999129263335;0.9467598318658406;-0.1590999963990499;1.0662801102302764;0.9999951710001129;0.9600179684939613;1.0000018528499568
70.570208;1.052358921140874;0.9830865412752987;0.9341706893641092;0.1371861902922305;0.13036179509312135;1.0562431148209417;9.999912114832162;0.9467597343894465;-0.15910099647142456;1.0662800170859832;0.9999952332238489;0.9600181653443162;1.000001670781145
70.580208;1.0523592541147813;0.9830864387473208;0.9341708214831943;0.13718619860899123;0.13036178246565386;1.0562430915862104;9.999911372677158;0.9467596337012845;-0.15910099654435284;1.0662799176230553;0.9999952946178102;0.960018195565626;1.0000014882498818
70.590208;1.0523595855285621;0.9830863323590078;0.9341709504069106;0.13718620664114353;0.13036176903737576;1.0562430627049797;9.999910691981942;0.9467595298574405;-0.1591019966178188;1.0662798119770238;0.9999953550167507;0.9600183910371308;1.000001305638533
70.600208;1.052359915428603;0.9830861368736187;0.9341709954146185;0.13718796620229726;0.1303634194942373;1.0562430287984363;9.99991006394801;0.9467594228675189;-0.15910199669182212;1.0662797002339106;0.9999954142395859;0.960018420719124;1.0000011232207613
70.610208;1.052360243950148;0.9830860231884212;0.9341711193919522;0.137187973586936;0.13036340446616687;1.0562429904140358;9.999909479908128;0.9467593127267522;-0.15910299676636766;1.0662795826242348;0.9999954722270559;0.9600186164409159;1.0000009411921484
70.620208;1.052360571194423;0.9830859059177839;0.9341712418570285;0.1371879805971057;0.13036338868162317;1.0562429480070468;9.999908932399732;0.9467591993561837;-0.15910299684145054;1.0662794596249021;0.9999955290457563;0.9600186470984251;1.000000759782645
70.630208;1.0523618959438819;0.9830867243620703;0.9341713695030586;0.137188071914471;0.13036332898815137;1.0562429019763666;9.999908415200174;0.9467590825646062;-0.15910399691704014;1.0662793318638546;0.9999955847768905;0.9600188444832817;1.0000005793218443
70.640208;1.0523622204550238;0.9830865140928552;0.934171409768345;0.13718982989657366;0.13036497661107338;1.0562428527229593;9.999907922256288;0.9467589621123835;-0.15910399699308497;1.0662791999677237;0.9999956394384508;0.9600188774433331;1.0000004002389542
70.650208;1.052362543455147;0.9830863851683462;0.9341715316430581;0.13718983555686678;0.13036495904446876;1.056242800716375;9.999907446635584;0.9467588377977283;-0.1591049970695287;1.06627906450686;0.9999956930240604;0.9600190777017849;1.0000002230472658
70.660208;1.0523628648933103;0.9830862521513447;0.9341716545921341;0.13718984069976153;0.13036494106634794;1.0562427465535615;9.999906981075167;0.9467587094276708;-0.15910499714631643;1.0662789260073318;0.9999957455707307;0.9600191140521294;1.0000000483204836
70.670208;1.0523631847088903;0.9830861150706793;0.9341717791549533;0.1371898452823606;0.1303649227574433;1.0562426909938523;9.999906519445162;0.9467585767630164;-0.1591059972233869;1.0662787849338629;0.9999957971577821;0.9600193182316377;0.9999998766728813
70.680208;1.0523635028462393;0.9830858885453246;0.9341718246940267;0.13719160110454517;0.1303665688890915;1.0562426349448184;9.999906057257402;0.9467584395869251;-0.15910599730066166;1.066278641636059;0.9999958478502048;0.9600193590855532;0.9999997087464871
70.690208;1.0523638192423006;0.9830857433216308;0.934171954004913;0.13719160445745562;0.1303665501632673;1.0562425793519643;9.999905591228968;0.9467582977965485;-0.15910599737807019;1.0662784963607568;0.9999958976540443;0.9600194026580672;0.9999995451745617
70.700208;1.0523641337706298;0.9830855939045378;0.93417208634752;0.13719160716445658;0.13036653134731246;1.0562425250776135;9.999905118694128;0.9467581514079386;-0.15910699745560153;1.066278349378017;0.9999959465074988;0.9600196149538369;0.999999386520689
70.710208;1.0523644462776753;0.9830853548521877;0.9341721408700557;0.13719336105940735;0.13036817720304453;1.0562424728749646;9.999904636964175;0.9467580005188473;-0.15910699753330593;1.066278201050578;0.9999959942858927;0.9600196646675565;0.9999992332708116
70.720208;1.0523647566552061;0.9830851970797087;0.9341722800885653;0.13719336246617422;0.13036815841487398;1.056242423370648;9.999904142931461;0.9467578452280623;-0.15910799761123273;1.066278051748293;0.9999960408075836;0.96001988328136;0.9999990858791273
70.730208;1.0523650648046172;0.9830850355021769;0.9341724229974352;0.13719336323594505;0.13036813972528374;1.0562423770248115;9.999903633409316;0.9467576855394286;-0.15910799768938552;1.0662779018061244;0.9999960858365138;0.9600199392994794;0.9999989447587796
70.740208;1.052365370567431;0.9830848705438581;0.9341725696780661;0.13719336338697888;0.13036812117420962;1.0562423341715534;9.999903105781183;0.9467575213688648;-0.15910899776772733;1.0662777515727797;0.9999961291220494;0.9600201642381723;0.9999988102551608
70.750208;1.05236567371911;0.9830846172267327;0.934172639038668;0.1371951147877591;0.13036976748183504;1.0562422951032326;9.999902558449435;0.946757352633368;-0.15910899784619822;1.0662776013572717;0.9999961704975516;0.9600202268103906;0.9999986826690712
70.760208;1.0523659739980746;0.9830844467114918;0.9341727934516196;0.13719511379502294;0.1303697492923063;1.0562422600763945;9.99990199150184;0.9467571793225833;-0.15910999792473698;1.06627745132635;0.999996209921691;0.9600204588064217;0.9999985622170371
70.770208;1.0523662711345274;0.9830842738944465;0.9341729518481846;0.13719511229409212;0.13036973131335788;1.0562422292822964;9.999901407085927;0.9467570015172307;-0.1591099980033088;1.0662773015232816;0.9999962474204276;0.9600205292357511;0.9999984489305663
70.780208;1.05236656486847;0.9830840135823117;0.9341730331245595;0.13719686218740806;0.1303713782461641;1.056243202908638;9.99990080846843;0.9467568193356152;-0.15911099808189794;1.0662771519412682;0.9999962830550235;0.9600207701378535;0.9999983426551903
70.790208;1.052366854985894;0.9830838367069795;0.9341731995468039;0.1371968598777482;0.1303713607192619;1.0562431812182735;9.999900198780871;0.9467566328294413;-0.15911099816046104;1.0662770025741388;0.9999963169449757;0.9600208506181986;0.9999982431903381
70.800208;1.0523671413461555;0.9830836580093054;0.9341733698394294;0.13719685730032607;0.1303713434338634;1.056243164467635;9.999899580717416;0.94675644189286;-0.15911199823889963;1.0662768534718516;0.9999963492771888;0.9600211027512189;0.9999981504694724
70.810208;1.0523674238517002;0.983083477663776;0.9341735438611435;0.13719685455111097;0.1303713264044997;1.0562431527483094;9.99989895671481;0.9467562462587932;-0.15911199831708123;1.0662767047480461;0.9999963803058369;0.9600211957145541;0.9999980646379047
70.820208;1.0523677024416087;0.9830832104556269;0.9341736404340583;0.13719860355785016;0.13037297433215939;1.0562431459678598;9.999898328951321;0.9467560455914823;-0.1591119983948786;1.0662765565193566;0.9999964103441611;0.9600212958713226;0.9999979859903156
70.830208;1.0523679771156031;0.9830830273342354;0.9341738219303455;0.13719860072222584;0.13037295783730976;1.0562431439276545;9.999897699146846;0.946754839587995;-0.15911299847218682;1.0662764088675614;0.9999964396997045;0.9600205833070873;0.9999979148587098
70.840208;1.0523682478827805;0.9830828429899282;0.9341740072146244;0.1371985979681353;0.13037294159580987;1.0562431463570487;9.99989706858353;0.9467546280482433;-0.1591129985489043;1.0662762618462671;0.999996468597105;0.9600206992962704;0.99999785151398
70.850208;1.0523685146838908;0.9830826574550482;0.9341741961888449;0.1371985953787523;0.13037292558358585;1.0562431529565435;9.999896438728559;0.9467544109243073;-0.15911399862490894;1.0662761154862739;0.9999964971742827;0.9600209894494558;0.9999977961281045
70.860208;1.0523687773867139;0.9830823853450443;0.9341743075669062;0.13720034486915497;0.1303745744678507;1.0562431634612712;9.999895811807031;0.9467541883219976;-0.15911399870005175;1.0662759698055386;0.9999965255336257;0.9600211224168816;0.9999977488365741
70.870208;1.052369035807873;0.9830821974762742;0.9341745035001767;0.13720034282651472;0.1303745588604396;1.0562431776004797;9.999895190586972;0.9467539604654556;-0.15911499877415328;1.066275824854329;0.999996553772006;0.9600214296370967;0.9999977098372903
70.880208;1.052369289715922;0.9830820084817918;0.9341747026177074;0.13720034114809154;0.13037454346675767;1.056243195009637;9.999894577863067;0.9467537276674435;-0.15911499884701327;1.066275680759399;0.999996581945075;0.9600215795384687;0.9999976794209288
70.890208;1.0523695388264631;0.9830817330165854;0.9341748234249411;0.13720209171698033;0.13037619301561088;1.0562432152576637;9.999893976319985;0.9467534903122681;-0.15911599891844674;1.0662755377402897;0.9999966100117271;0.9600219034897773;0.9999976578860572
70.900208;1.0523697827852139;0.9830815419644401;0.9341750277704661;0.13720209088937835;0.13037617817796912;1.056243237979234;9.999893388428791;0.9467532488449975;-0.15911599898831022;1.0662753961312983;0.9999966378248919;0.9600220698106021;0.9999976454144773
70.910208;1.0523700211658498;0.9830813500370531;0.9341752340058705;0.1372020905433628;0.13037616369471047;1.0562432629809102;9.999892816057152;0.9467530037343687;-0.15911599905649765;1.066275256365018;0.9999966651713912;0.9600222439457476;0.9999976420274803
70.920208;1.0523702534328834;0.9830811573428316;0.9341754416767469;0.13720209071000206;0.1303761496129014;1.0562432901948033;9.999892260310355;0.9467527554089242;-0.15911699912292043;1.0662751188982467;0.9999966918114434;0.9600225913148184;0.9999976475979275
70.930208;1.0523704788638846;0.9830808785915128;0.9341755693070384;0.13720384324156412;0.13037780066282492;1.056243319526538;9.999891721489188;0.9467525042092092;-0.15911699918748753;1.0662749841906662;0.9999967174545183;0.9600227801249739;0.9999976618468314
70.940208;1.0523706966250583;0.9830806847378172;0.9341757789664178;0.13720384445543934;0.13037778749185752;1.0562433508019817;9.999891198929758;0.9467522503747694;-0.15911799925010453;1.066274852742972;0.9999967417190306;0.9600231415045761;0.9999976843604579
70.950208;1.0523709059818684;0.9830804906376875;0.9341759892743207;0.13720384618269424;0.13037777480005996;1.0562433838142435;9.999890691509409;0.9467519940654868;-0.15911799931068907;1.0662747250730513;0.9999967641507425;0.9600233435034913;0.999997714663
70.960208;1.0523711064062442;0.9830802965999479;0.9341761999749838;0.1372038484097476;0.13037776258506353;1.0562434183353435;9.999890198797452;0.9467517353686569;-0.1591189993691764;1.0662746016256384;0.9999967842836323;0.9600237171119188;0.9999977522946114
70.970208;1.052371297542045;0.9830800175202971;0.9341763296506296;0.13720560295369758;0.13037941553287932;1.056243454129967;9.999889721568936;0.946751474277203;-0.15911899942550392;1.0662744827196067;0.9999968017156968;0.9600239304420055;0.9999977968437241
70.980208;1.0523714791223528;0.9830798245070157;0.9341765403213175;0.13720560609518465;0.13037940426927203;1.0562434909526686;9.99988926127747;0.9467512107125948;-0.15911999947959968;1.0662743685511658;0.999996816141625;0.9600243146604677;0.9999978479674688
70.990208;1.0523716508892285;0.9830796325630085;0.9341767505540243;0.13720560961725298;0.13037939350436076;1.0562435284443743;9.999888819348566;0.9467509446065633;-0.15911999953138933;1.0662742592226795;0.9999968273297243;0.9600245379278384;0.9999979054100584
71.000208;1.0523718125552342;0.9830793567707745;0.9341768789479818;0.13720736529272007;0.13038104796166483;1.056243566093914;9.999888396933596;0.9467506759515965;-0.1591209995808133;1.066274154817394;0.9999968351174982;0.9600249313620273;0.9999979689508969
71.010208;1.052371963764938;0.9830791684368986;0.9341770876262407;0.13720736936772177;0.13038103830173675;1.0562436033847926;9.999887995180531;0.946750404790586;-0.1591209996278534;1.066274055486159;0.999996839436204;0.9600251631562582;0.9999980382992842
71.020208;1.0523721040011644;0.983078982678225;0.9341772953047386;0.13720737359352222;0.13038102925695205;1.0562436399429966;9.999887615603992;0.9467501312308787;-0.15912099967254736;1.0662739614321355;0.9999968403182155;0.9600253988397721;0.9999981130455741
71.030208;1.05237323138154;0.9830797394429174;0.9341775078315965;0.13720746260465;0.13038097765213205;1.0562436755592723;9.999887260029963;0.946749855473514;-0.15912199971496616;1.0662738727841394;0.9999968378689582;0.9600258040430808;0.9999981927171128
71.040208;1.0523733475525217;0.9830794750914364;0.9341776317410628;0.13720921865023789;0.13038263466782754;1.056243710148079;9.999886930250257;0.9467495777670641;-0.1591219997551764;1.066273789512936;0.9999968322411886;0.9600260472324491;0.9999982768366918
71.050208;1.052373450751037;0.9830793004714737;0.9341778351338844;0.13720922269797609;0.13038262772779094;1.0562437436748782;9.999886627658368;0.9467492983183677;-0.15912299979321584;1.0662737114826961;0.9999968236533314;0.9600264598937793;0.9999983648951035
71.060208;1.0523735406513102;0.9830791307753495;0.9341780367065086;0.13720922652680775;0.1303826215143669;1.0562447760723115;9.999886353064323;0.9467490172358981;-0.15912299982909428;1.066273638551951;0.9999968124319646;0.9600267105363575;0.9999984563595578
71.070208;1.0523736172216742;0.9830789664608388;0.9341782363491307;0.13720923010560324;0.13038261599893577;1.0562448072363915;9.99988610690934;0.9467487345384425;-0.1591239998628191;1.0662735706302977;0.9999967990456532;0.9600271306756797;0.9999985507698352
71.080208;1.0523736806496373;0.9830787224650803;0.9341783527744232;0.1372109852726665;0.13038427584286325;1.0562448371333137;9.999885889462622;0.9467484502491178;-0.15912399989440248;1.0662735076870753;0.999996784102271;0.9600273888132266;0.9999986477906913
71.090208;1.0523737311713095;0.9830785698705702;0.9341785480780957;0.13721098835687542;0.13038427165066466;1.0562448658960002;9.999885701030731;0.9467481644857649;-0.15912499992382753;1.0662734497369437;0.9999967683094277;0.9600278163774076;0.9999987472216708
71.100208;1.0523737690324018;0.9830784235377616;0.9341787408939655;0.13721099122249109;0.130384268112346;1.0562448938037134;9.999885542811944;0.9467478774102798;-0.15912499995101567;1.0662733967943658;0.9999967524263507;0.9600280816557004;0.9999988489909801
71.110208;1.0523737945726113;0.9830782836378144;0.9341789310807114;0.13721099390346264;0.13038426523695326;1.0562449212026526;9.999885417606812;0.9467475891195838;-0.1591249999758354;1.0662733487820821;0.9999967372171186;0.9600283499962636;0.9999989530694988
71.120208;1.0523738082242726;0.9830780648112549;0.9341790373901007;0.13721274828192778;0.1303859277214013;1.0562449484578216;9.999885329593146;0.9467472996417763;-0.1591259999981497;1.0662733054633842;0.9999967234381745;0.9600287866107406;0.9999990593853584
71.130208;1.0523738104688165;0.9830779378448677;0.9341792219808203;0.13721275071476996;0.13038592618436495;1.056244975938406;9.999885283929638;0.9467470089806065;-0.15912600001785288;1.0662732664643761;0.9999967118426938;0.9600290593955495;0.9999991678336657
71.140208;1.0523738018322264;0.9830778174390192;0.9341794035541845;0.13721275307491843;0.1303859253066047;1.05624500398252;9.99988528646742;0.9467457171164602;-0.15912700003486163;1.0662732312903627;0.999996703128747;0.9600285130705071;0.9999992782838982
71.150208;1.052373782858617;0.9830776184433024;0.9341795008860366;0.13721450721608403;0.1303875897711793;1.0562450328160564;9.999885343275228;0.9467454239961457;-0.15912700004909341;1.0662731992669405;0.9999966978786127;0.9600287879181051;0.9999993905146631
71.160208;1.052373754065843;0.98307751197105;0.9341796762448539;0.13721450945068886;0.13038759020259563;1.0562450625149136;9.999885460339046;0.946745129546879;-0.15912800006046515;1.0662731695430572;0.9999966965495437;0.9600292288714278;0.9999995041851397
71.170208;1.0523737159184365;0.9830774129716426;0.9341798483746533;0.13721451161134898;0.1303875913022203;1.0562450930628793;9.999885643564928;0.9467448337196286;-0.15912800006889946;1.0662731412138642;0.9999966994800731;0.9600295041499683;0.9999996189380626
71.180208;1.0523736688275744;0.9830773217907389;0.9341800170330766;0.13721451368585708;0.13038759308311929;1.0562451243902518;9.999885898617663;0.946744536522938;-0.15912800007432235;1.0662731133992627;0.9999967069130579;0.9600297792880623;0.9999997345401572
71.190208;1.0523736131722616;0.9830771532823387;0.9341801007371162;0.1372162674986759;0.13038926025070205;1.0562451563392365;9.999886230401689;0.9467442380024681;-0.15912900007666603;1.0662730852410602;0.9999967190225884;0.960030219798609;0.9999998509246281
71.200208;1.052373549287462;0.9830770783936148;0.9341802614381213;0.13721626934558281;0.13038926343892163;1.0562451886499544;9.999886642416946;0.9467439382073648;-0.15912900007588812;1.0662730559755584;0.999996735920957;0.9600304938581417;0.999999968158004
71.210208;1.0523734774106988;0.983077011849462;0.9341804176698344;0.13721627103693182;0.13038926734499198;1.056245220995034;9.999887136331825;0.9467436371883131;-0.15913000007197994;1.06627302506111;0.9999967577044334;0.9600309326033176;1.0000000863786596
71.220208;1.0523733976728822;0.9830769537425462;0.9341805691501551;0.1372162725232832;0.1303892719807005;1.0562452530342208;9.999887712217424;0.9467433349861126;-0.1591300000649551;1.0662729921760108;0.9999967844986122;0.9600312041723921;1.0000002057359085
71.230208;1.0523733101689046;0.983076818643575;0.934180634441972;0.13721802558852303;0.13039094206620103;1.0562452845108357;9.999888369373535;0.9467430315811229;-0.15913100005484987;1.0662729570930967;0.9999968164137888;0.9600316397914026;1.000000326432385
71.240208;1.0523732150339664;0.9830767771228505;0.9341807755142777;0.1372180265012703;0.13039094826256803;1.056245315344251;9.999889106635923;0.946742726856923;-0.15913100004173034;1.0662729196180227;0.9999968534977357;0.9600319076952768;1.0000004488072762
71.250208;1.0523731125007105;0.9830767433993712;0.934180910826095;0.1372180270694656;0.13039095528859357;1.0562453456021546;9.999889921665016;0.9467424206429007;-0.15913200002568212;1.0662728796429775;0.9999968957797565;0.960032339118617;1.0000005732934998
71.260208;1.0523730029690042;0.9830767170646849;0.9341810399464215;0.13721802726320423;0.13039096314999934;1.0562453753851777;9.999890810628962;0.9467421128047097;-0.15913200000679487;1.0662728371786585;0.9999969433355086;0.9600326021959421;1.0000007002917162
71.270208;1.0523728870282354;0.9830766124120129;0.9341810813435137;0.13721977888309525;0.1303926365255757;1.0562454047787544;9.999891769169889;0.9467418032814621;-0.1591319999851533;1.0662727923160187;0.9999969962890688;0.9600328622671628;1.0000008300316694
71.280208;1.0523727653659802;0.9830766000931913;0.9341811971090906;0.1372197781826327;0.1303926460196079;1.0562454338975251;9.999892793457793;0.946741492059027;-0.15913299996083172;1.0662727451907505;0.9999970548023654;0.9600332846858934;1.000000962459894
71.290208;1.0523726386182728;0.983076594693138;0.9341813061032493;0.13721977692066098;0.13039265631185104;1.056245462944718;9.999893880756009;0.9467411791347882;-0.1591329999338874;1.0662726959674897;0.9999971191249858;0.9600335376130151;1.0000010972801199
71.300208;1.0523725072459793;0.9830765961874772;0.9341814084655204;0.13721977501139782;0.130392667403378;1.0562454922077833;9.999895029976974;0.9467408645037158;-0.15913399990437033;1.0662726448610484;0.9999971896295179;0.9600339522928183;1.000001234131903
71.310208;1.0523723714865696;0.9830765190152501;0.9341814232213698;0.13722152422261077;0.1303943439920795;1.0562455219534388;9.999896241820409;0.9467405481943274;-0.15913399987234864;1.06627259220533;0.9999972667272146;0.96003419689738;1.0000013727442065
71.320208;1.0523722314033555;0.9830765336461439;0.9341815128440384;0.13722152081121686;0.13039435670237348;1.0562455523262109;9.999897518143454;0.9467402303199721;-0.15913499983791873;1.0662725384906058;0.9999973507282915;0.9600346025649562;1.000001512984396
71.330208;1.0523720869674127;0.9830765542078397;0.9341815962848082;0.13722151657177648;0.13039437021715927;1.0562455833499598;9.999898860959679;0.9467399110900534;-0.15913499980120582;1.0662724843133558;0.9999974417812588;0.9600348373363488;1.00000165482359
71.340208;1.0523719380980865;0.9830764946659545;0.9341815923652439;0.13722326331498014;0.13039604920624104;1.056245615003233;9.999900271578227;0.9467395908064095;-0.15913499976236103;1.0662724302829187;0.9999975399171909;0.9600350664855205;1.00000179826393
71.350208;1.0523717847124145;0.9830765250561466;0.9341816632659786;0.13722325734701332;0.1303960642595814;1.0562466473319816;9.999901750396692;0.9467392698687659;-0.15913599972153736;1.0662723769696856;0.999997645143731;0.9600354552469036;1.0000019432423717
71.360208;1.052371626796256;0.9830765592336409;0.9341817276890703;0.1372232505131345;0.13039608003271225;1.0562466805770663;9.999903297114981;0.946738948759917;-0.15913599967886852;1.0662723249199522;0.9999977575042366;0.9600356715686473;1.0000020895417474
71.370208;1.0523714643954571;0.9830765965916411;0.9341817854717204;0.13722324280997963;0.1303960964876112;1.0562467152375927;9.999904910638964;0.946738627998221;-0.15913699963447517;1.0662722747006197;0.9999978770401352;0.9600360464853026;1.0000022367746866
71.380208;1.0523712975462647;0.9830765512782192;0.9341817552692879;0.13722498605433472;0.13039777827248636;1.0562467520063676;9.999906588785835;0.9467383081044829;-0.15913699958847788;1.0662722269152962;0.9999980037233667;0.9600362479970315;1.0000023844273072
71.390208;1.052371126240454;0.9830765937302837;0.934181799140544;0.13722497652829344;0.1303977959722525;1.0562467916229958;9.999908328449688;0.9467379896173109;-0.15913799954098698;1.066272182131405;0.9999981374530057;0.9600366070784969;1.0000025319069126
71.400208;1.0523709504066632;0.983076638220753;0.9341818356739621;0.13722496605500537;0.13039781425199845;1.056246834761138;9.99991012611009;0.9467376730979545;-0.15913799949208005;1.0662721407872684;0.999998278081463;0.9600367915626932;1.000002678610371
71.410208;1.0523707698885845;0.9830766844037541;0.9341818646234865;0.13722495464919762;0.13039783308467165;1.0562468820228883;9.99991197798505;0.9467373590619466;-0.15913799944180507;1.0662721031971318;0.9999984254195873;0.960036966603469;1.000002824013323
71.420208;1.0523705844715192;0.9830766465110835;0.9341818045799752;0.13722669419787728;0.13039951712069414;1.0562469339604061;9.999913880127034;0.9467370479155496;-0.15913899939021053;1.0662720696133143;0.9999985792381413;0.9600372975045067;1.0000029677255018
