time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.430208;1.0523703939612012;0.9830766950086687;0.9341818175282335;0.13722668107547983;0.1303995369289614;1.056246991047194;9.99991582912986;0.9467367399829215;-0.1591389993373717;1.0662720402759822;0.9999987392721634;0.9600374524263561;1.00000310950472
71.440208;1.0523701982498734;0.9830767442772035;0.934181822018158;0.13722666717566112;0.13039955713967838;1.0562470536757673;9.999917822895801;0.9467364355710983;-0.1591399992833911;1.0662720154431091;0.9999989052231718;0.9600377626154607;1.000003249215509
71.450208;1.052370996135136;0.9830777336323379;0.9341818239773859;0.13722673729356596;0.13039953446984615;1.056247122195247;9.999919860532849;0.9467361350254907;-0.15913999922838243;1.066271995375752;0.9999990767725303;0.9600378961618008;1.0000033867248872
71.460208;1.0523707899900536;0.9830776988490998;0.9341817303983118;0.137228473771317;0.13040121999894574;1.0562471969207283;9.999921941488024;0.9467358387631213;-0.15914099917246471;1.0662719803143514;0.9999992536225188;0.9600381841758074;1.0000035218226484
71.470208;1.0523705785250674;0.9830777502058076;0.9341817100780074;0.13722845769842068;0.1304012410763474;1.0562472781709042;9.99992406475083;0.9467345472480573;-0.15914099911577045;1.0662719705062713;0.9999994355448039;0.9600373086602665;1.0000036542380784
71.480208;1.052370361472347;0.9830778023629141;0.9341816824397612;0.13722844094611095;0.13040126234145383;1.0562473663342218;9.999926228166022;0.9467342609418183;-0.15914099905845686;1.066271966219949;0.9999996223845214;0.9600374075934197;1.0000037837293374
71.490208;1.0523701384830446;0.9830778553420946;0.9341816480493355;0.13722842356048326;0.13040128373817172;1.0562474618308058;9.999928427801981;0.9467339802827013;-0.15914199900070297;1.0662719677056887;0.999999814028814;0.9600376605729949;1.0000039101565104
71.500208;1.0523699092917391;0.9830778237856003;0.934181526246641;0.1372301574476697;0.13040296989790434;1.0562475650363783;9.99993065837434;0.9467337056665636;-0.15914199894269085;1.0662719751809744;1.000000010366671;0.9600377360808078;1.000004033431137
71.510208;1.052369673808222;0.9830778785812625;0.9341814797079583;0.13723013899119577;0.1304029913855148;1.056247676327547;9.999932914638455;0.9467334374371923;-0.15914299888460404;1.0662719888315577;1.0000002112508557;0.9600379656576064;1.000004153334267
71.520208;1.0523694320758465;0.9830779344181675;0.9341814275376947;0.13723012009774738;0.1304030128407088;1.0562477961628263;9.999935191847017;0.9467331759553;-0.15914299882663568;1.0662720087581643;1.0000004165191965;0.9600380177694319;1.0000042694046063
71.530208;1.05236918416279;0.9830779913625332;0.9341813699129792;0.137230100811443;0.13040303421536756;1.0562479250555454;9.999937484808424;0.9467329216970122;-0.15914299876896354;1.066272034900136;1.0000006260486904;0.9600380581632592;1.0000043810624013
71.540208;1.0523689300584016;0.9830779641511733;0.934181225883181;0.137231833001479;0.13040472014869173;1.0562480634740545;9.999939787616379;0.9467326752708318;-0.15914399871171672;1.0662720670270194;1.000000839757366;0.9600382525271632;1.0000044877971748
71.550208;1.0523686696731396;0.9830780238584583;0.9341811580402514;0.1372318130041324;0.1304047412051788;1.0562482117616192;9.999942094484275;0.9467324373408308;-0.1591439986549848;1.0662721048196822;1.0000010575692555;0.9600382691815104;1.0000045892168783
71.560208;1.0523684029811742;0.9830780854495205;0.9341810856201208;0.1372317926970198;0.13040476201763251;1.0562483701207936;9.999944399866509;0.9467322084916079;-0.15914499859884945;1.0662721479332915;1.0000012793714095;0.9600384394437544;1.0000046850122386
71.570208;1.0523681301601309;0.983078149242991;0.9341810090743073;0.1372317721266651;0.13040478253818824;1.0562485386724736;9.999946698068838;0.9467319890989282;-0.15914499854338127;1.066272196018067;1.0000015049840567;0.9600384314193499;1.0000047749332754
71.580208;1.0523678516208792;0.9830781300527083;0.9341808477189684;0.13723350318774924;0.1304064674294097;1.0562487175223056;9.99994898355869;0.9467317792772069;-0.15914599848860594;1.0662722487879068;1.0000017341665375;0.960038576178666;1.0000048587909176
71.590208;1.052367567951147;0.9830781988562616;0.9341807642715206;0.13723348224769183;0.13040648730936016;1.0562489067489547;9.999951251710163;0.9467315789165027;-0.15914599843450675;1.0662723060592312;1.0000019666532527;0.9600385416559578;1.0000049364586598
71.600208;1.0523672797923465;0.9830782705008924;0.9341806779686179;0.13723346120457333;0.13040650688420452;1.0562491063549035;9.999953499317924;0.9467313877852189;-0.15914599838106364;1.0662723676986818;1.0000022022147352;0.9600384930790239;1.0000050078432903
71.610208;1.0523669877014905;0.9830783452720515;0.9341805892444045;0.1372334401034679;0.13040652616985632;1.056249316251275;9.99995572450306;0.946731205640589;-0.15914699832826157;1.0662724336378484;1.0000024406793055;0.9600385956087508;1.0000050728637364
71.620208;1.052366692089972;0.983078338024235;0.9341804174353466;0.13723517082122322;0.1304082098561467;1.0562495362109514;9.99995792656832;0.94673103228453;-0.15914699827606785;1.0662725039654652;1.0000026818716021;0.9600385169689497;1.0000051315007765
71.630208;1.0523663932887606;0.983078419764291;0.9341803253212897;0.13723514970183312;0.13040822854898185;1.0562497657789418;9.999960106509455;0.9467308675473793;-0.1591479982244223;1.0662725789081386;1.0000029255737803;0.9600385878875121;1.0000051838549942
71.640208;1.052366091685908;0.9830785052706721;0.9341802322191333;0.1372351286153214;0.13040824692014397;1.056250004279759;9.999962267212306;0.9467307112595191;-0.15914799817323558;1.0662726587091618;1.0000031715567643;0.9600384759925975;1.0000052301502267
71.650208;1.0523657877693124;0.9830785946939935;0.9341801385947395;0.1372351075801943;0.1304082649529801;1.0562512509037432;9.999964412367008;0.9467305632795872;-0.15914799812239563;1.0662727435843438;1.0000034195637237;0.9600383462927781;1.0000052707233358
71.660208;1.0523654820341461;0.9830786027993844;0.9341799637488175;0.13723683846015233;0.13040994732561426;1.056251504769498;9.999966545238028;0.9467304235042872;-0.15914899807180224;1.066272833769493;1.0000036692170569;0.9600383639366625;1.000005305985345
71.670208;1.0523651749557918;0.9830787006072356;0.9341798704444361;0.1372368176003317;0.13040996465542481;1.056251764980168;9.999968668345673;0.9467302917993589;-0.15914899802141502;1.0662729295277702;1.0000039199743627;0.9600381969207245;1.0000053363543981
71.680208;1.0523648671122063;0.9830788030154463;0.934179778083273;0.1372367968822465;0.13040998163680229;1.056252030641148;9.99997078344719;0.9467301679535056;-0.15914999797128637;1.066273031098886;1.00000417119041;0.9600381764518561;1.000005362247472
71.690208;1.0523645592844268;0.9830789103755023;0.9341796873109786;0.1372367763433806;0.1304099982749952;1.056252300834434;9.999972891838441;0.9467300517140185;-0.15914999792155238;1.0662731386655042;1.0000044221980238;0.9600379707686781;1.000005384125786
71.700208;1.052364252413334;0.9830789377198857;0.9341795176137992;0.13723850786230302;0.1304116792599918;1.0562525746489422;9.999974995540775;0.9467299428405594;-0.15915099787237713;1.0662732523290597;1.0000046723278846;0.9600379114735889;1.000005402502945
71.710208;1.0523639474894033;0.9830790564145737;0.9341794317923879;0.13723848778443282;0.13041169519998158;1.0562528512583504;9.999977098150397;0.9467298411153039;-0.1591509978238955;1.0662733720642328;1.000004920889426;0.9600376673370732;1.0000054179000653
71.720208;1.0523636455020011;0.9830791817475477;0.934179348995769;0.13723846797988307;0.13041171075495117;1.0562531299720426;9.999979203821352;0.9467297463210813;-0.1591509977761955;1.0662734976905182;1.0000051671515684;0.960037404612685;1.0000054308029707
71.730208;1.0523633474311795;0.9830793144247806;0.9341792693429513;0.13723844846946287;0.13041172588104732;1.0562534102255623;9.999981315395127;0.9467296582272149;-0.15915199772933758;1.0662736289097854;1.0000054103265594;0.9600372896211405;1.0000054416143271
71.740208;1.0523630542095825;0.9830793696912453;0.9341791117211942;0.13724018111774144;0.1304134052224718;1.0562536915248335;9.999983433916498;0.9467295765908594;-0.15915199768338592;1.0662737654050174;1.0000056495798835;0.960036991443329;1.0000054506116804
71.750208;1.0523627666977298;0.9830795188332285;0.9341790384820966;0.13724016226694186;0.1304134193607931;1.0562539734114715;9.999985559413071;0.9467295011844097;-0.15915299763844665;1.0662739068968752;1.0000058840601254;0.9600368424105463;1.000005458004547
71.760208;1.0523624856832938;0.9830796766996867;0.9341789685736849;0.1372401437900253;0.13041343295379815;1.056254255447221;9.999987691152096;0.9467294318442532;-0.15915299759469873;1.066274053070524;1.0000061128973374;0.9600365118251378;1.0000054640377583
71.770208;1.0523622118518356;0.9830798433450317;0.9341789020873564;0.1372401257009816;0.13041344597266993;1.0562545371909597;9.999989827379062;0.9467293684825483;-0.15915299755237144;1.0662742034837631;1.0000063352063642;0.9600361663196321;1.000005468979076
71.780208;1.0523619457531177;0.9830799333863751;0.9341787578348792;0.13724185983469736;0.13041512308973197;1.0562548182162734;9.999991965288528;0.9467293110329782;-0.15915399751168233;1.0662743576227502;1.0000065501462234;0.9600359724614399;1.0000054730222125
71.790208;1.0523616878009634;0.9830801176368378;0.9341786978369048;0.13724184248285265;0.13041513493146034;1.0562550981771572;9.999994100919247;0.9467292593781571;-0.15915399747282227;1.0662745150899249;1.0000067570026494;0.9600355993589595;1.0000054762696744
71.800208;1.05236143830788;0.9830803106064715;0.9341786404463719;0.13724182546979244;0.13041514621248784;1.0562553768791183;9.99999622969918;0.9467292133397384;-0.1591549974359744;1.0662746757031147;1.000006955227138;0.9600353791393562;1.000005478790171
71.810208;1.0523611974961018;0.9830805120300268;0.9341785850579343;0.13724180878840578;0.13041515695298536;1.0562556543159374;9.999998348194332;0.9467281727470053;-0.15915499740129807;1.0662748393560584;1.0000071443402576;0.9600339946431254;1.000005480630872
71.820208;1.0523609654644859;0.983080636140013;0.934178449884634;0.13724354428009494;0.13041683184443692;1.0562559306333759;10.000000454837329;0.9467281374931116;-0.15915499736891245;1.066275005845247;1.000007323758904;0.9600335845738083;1.000005481797153
71.830208;1.0523607422249275;0.9830808533504373;0.9341783966504391;0.1372435282469896;0.13041684149759478;1.0562562060340202;10.000002548618863;0.9467281075168124;-0.1591559973389111;1.0662751748799466;1.0000074927536875;0.9600333291414537;1.0000054822550424
71.840208;1.0523605278367543;0.9830810779011131;0.9341783438115319;0.13724351251009143;0.13041685059480007;1.056256480700445;10.000004627839461;0.9467280827231005;-0.15915599731136398;1.0662753461756604;1.0000076505438311;0.9600328973789723;1.0000054819461033
71.850208;1.0523603224948976;0.9830813094391747;0.9341782911758313;0.1372434970433373;0.1304168591316797;1.0562567547865076;10.00000669005487;0.9467280629337835;-0.15915699728630178;1.0662755195211087;1.0000077963764102;0.9600326215385445;1.0000054808343941
71.860208;1.0523601264540619;0.9830814621419445;0.9341781574973813;0.1372452336629512;0.13041853178830756;1.0562570284320787;10.000008732522138;0.9467280479642322;-0.15915699726372134;1.0662756948437029;1.0000079295649804;0.9600321708817373;1.0000054789741917
71.870208;1.052359939870552;0.9830817062059918;0.934178104944534;0.13724521865810083;0.1304185391598729;1.0562573017716268;10.000010752590967;0.9467280376991222;-0.15915799724362237;1.0662758722169299;1.0000080495543213;0.9600318778910493;1.0000054765030266
71.880208;1.0523597627361474;0.9830819554489323;0.9341780521987127;0.13724520385511657;0.13041854589075041;1.0562575749841383;10.000012748178495;0.9467280320367198;-0.1591579972260431;1.0662760517406604;1.000008155974618;0.9600314119333432;1.0000054735243218
71.890208;1.0523605937256235;0.9830831484024538;0.9341780052177889;0.13724527401704187;0.1304185086892059;1.0562578483403777;10.00001471839082;0.9467280308343591;-0.1591579972110605;1.066276233413896;1.0000082486010378;0.9600309397634265;1.0000054699783882
71.900208;1.052360434974266;0.9830833199122;0.9341778708460763;0.13724701141496698;0.13042017859386704;1.0562581221432865;10.000016663542365;0.9467280339505757;-0.15915899719876417;1.0662764171448338;1.0000083272566649;0.9600306281681273;1.0000054656311457
71.910208;1.0523602849732447;0.9830835792440236;0.9341778175042129;0.13724699712848476;0.1304201828985157;1.0562583965931205;10.000018584114908;0.9467280412930346;-0.15915899718923623;1.0662766028871402;1.0000083917442222;0.9600301464994914;1.0000054601719932
71.920208;1.0523601433164644;0.9830838400760176;0.9341777640509286;0.13724698301469523;0.13042018620662302;1.0562586717169236;10.000020479639796;0.9467280528422709;-0.15915999718253893;1.066276790767696;1.0000084418354276;0.9600298271552875;1.000005453323351
71.930208;1.0523600095203542;0.9830841015023787;0.9341777104101661;0.13724696910556558;0.13042018846019895;1.0562589474334882;10.000022348611244;0.9467280687033872;-0.15915999717869778;1.0662769810399957;1.0000084773223827;0.9600293394442863;1.0000054449016136
71.940208;1.052359883045512;0.9830842771985009;0.9341775753101035;0.13724870728358216;0.13042185430686024;1.0562592236442025;10.000024189257372;0.946728089121557;-0.15915999717769033;1.0662771738886778;1.0000084980840909;0.9600288501759155;1.0000054347738532
71.950208;1.052359763302581;0.9830845370180566;0.9341775209347117;0.13724869388650482;0.13042185432626577;1.0562595002351554;10.000026000404384;0.9467281144170501;-0.15916099717945606;1.0662773693079046;1.0000085040974522;0.9600285262634276;1.0000054227591206
71.960208;1.05235964966438;0.9830847945672311;0.9341774660477147;0.13724868077771724;0.1304218531642155;1.0562607770537817;10.000027781726217;0.946728144925105;-0.1591609971839154;1.0662775671494933;1.0000084954218955;0.9600280373199769;1.000005408619449
71.970208;1.0523595415153708;0.9830850487003847;0.9341774105506071;0.13724866798276505;0.13042185077477628;1.0562610539379595;10.000029533328624;0.9467281809435502;-0.15916199719097057;1.0662777672493984;1.0000084721983906;0.9600277161527261;1.0000053921289376
71.980208;1.0523594382662411;0.9830852127188475;0.934177273137291;0.13725040739541433;0.13042351180643422;1.0562613307452746;10.000031255606372;0.9467282226814154;-0.15916199720049026;1.0662779695655957;1.0000084346280298;0.9600272324059217;1.0000053731086909
71.990208;1.052359339342965;0.9830854560949106;0.9341772158863372;0.1372503953999114;0.1304235068461563;1.05626160732575;10.000032949468398;0.9467282702648377;-0.15916199721231086;1.066278174294676;1.000008382933266;0.9600267529883614;1.0000053514260296
72.000208;1.0523592442340841;0.9830856922015123;0.9341771573952486;0.13725038392977984;0.13042350056100513;1.056261883504335;10.000034615990806;0.9467283237396421;-0.15916299722626398;1.066278381885181;1.0000083173278174;0.9600264446873998;1.000005327013709
72.010208;1.0523591525294052;0.9830859199077744;0.9341770974186081;0.13725037307594118;0.13042349293946817;1.0562621591300485;10.000036256002906;0.9467283830409313;-0.15916299724220173;1.066278592936876;1.0000082380285922;0.9600259768433171;1.0000052999042313
72.020208;1.0523590638723757;0.9830860527061467;0.9341769545622342;0.13725211477640126;0.13042514866482066;1.0562624341181044;10.000037870778575;0.9467284480289097;-0.15916399725999952;1.0662788081059147;1.0000081453108036;0.9600256818892579;1.000005270248708
72.030208;1.0523589779257738;0.9830862602634963;0.9341768908876454;0.13725210543929348;0.13042513834877986;1.0562627084327738;10.00003946297752;0.9467285185691615;-0.15916399727955702;1.0662790280475478;1.0000080395011144;0.9600252290237395;1.0000052383069813
72.040208;1.0523588944033748;0.983086456088912;0.9341768250857342;0.1372520970041717;0.13042512667505846;1.0562629820388416;10.00004103642421;0.9467285945485613;-0.15916399730080766;1.0662792532942478;1.000007920918538;0.9600247847542409;1.0000052043777048
72.050208;1.0523588130848367;0.9830866392134756;0.9341767570761319;0.13725208954815554;0.13042511364749834;1.0562632548649058;10.00004259526779;0.946728675851811;-0.15916499732370676;1.0662794841040344;1.0000077898903998;0.9600245155395241;1.0000051686658182
72.060208;1.0523587337885612;0.9830867234252717;0.9341766055683748;0.1372538349717982;0.13042676397306444;1.056263526834961;10.000044143507033;0.9467287623786128;-0.15916499734818745;1.0662797204190213;1.0000076467921424;0.9600240903745357;1.0000051311897156
72.070208;1.0523586563014513;0.9830868788748969;0.9341765325831624;0.13725382962536742;0.13042674830767134;1.0562637979428453;10.000045684495069;0.9467288540950228;-0.15916599737412462;1.0662799619301717;1.0000074920052866;0.9600238412670964;1.0000050918410581
72.080208;1.0523585803097617;0.9830870196983678;0.9341764566543148;0.1372538253865491;0.13042673140308017;1.0562640682799709;10.000047220333812;0.9467289510795619;-0.15916599740134116;1.066280208164095;1.0000073258945563;0.9600234368947032;1.000005050548959
72.090208;1.0523585054328581;0.9830871456049494;0.9341763775430393;0.13725382228395308;0.13042671334333544;1.056264338010729;10.000048752221353;0.94672905352753;-0.15916599742963317;1.0662804585750898;1.0000071488885114;0.9600230432154839;1.0000050073891875
72.100208;1.0523584312897012;0.9830872564897093;0.9341762950950899;0.13725382033873776;0.1304266942182361;1.0562646073098974;10.000050281628994;0.9467291616984712;-0.15916699745878476;1.0662807126463305;1.0000069615431482;0.9600228261992613;1.0000049625606369
72.110208;1.0523583575334554;0.9830872670550713;0.9341761280313257;0.1372555713996161;0.13042833880266272;1.0562648762673812;10.000051810727452;0.946729275845699;-0.15916699748858454;1.0662809699505742;1.0000067645322934;0.9600224545215815;1.0000049162534235
72.120208;1.0523582839318832;0.9830873483745085;0.9341760384985635;0.1372555717599809;0.13042831780373404;1.0562651448278084;10.000053341801214;0.9467293961693788;-0.15916799751884753;1.0662812301558369;1.0000065586226912;0.9600222601446631;1.0000048684886915
72.130208;1.052358210414725;0.9830874154516325;0.9341759451967885;0.13725557324287718;0.13042829600934025;1.0562654127981026;10.000054876906942;0.9467295228229683;-0.15916799754941474;1.0662814930176914;1.0000063446223608;0.9600219119673407;1.0000048190737112
72.140208;1.0523581370109327;0.9830874688104881;0.9341758480291953;0.1372555758376213;0.13042827352423242;1.0562656798934908;10.00005641802077;0.946729655950272;-0.15916799758013486;1.0662817583495954;1.0000061233053863;0.9600215763200678;1.000004767715788
72.150208;1.0523580637912713;0.9830874237051084;0.9341756657863843;0.13725733138662916;0.13042991513641816;1.0562659457765713;10.000057966533532;0.9467287956906861;-0.1591689976108889;1.0662820259710912;1.0000058953864734;0.9600204333057409;1.000004714142199
72.160208;1.052357990867795;0.9830874516335387;0.9341755606962915;0.1372573361929264;0.13042989154986478;1.056266210076201;10.000059522008758;0.9467289421392664;-0.15916899764164336;1.0662822956677962;1.0000056615549346;0.9600201239775867;1.0000046581701916
72.170208;1.0523579184125977;0.9830874678270654;0.9341754514790825;0.13725734209027957;0.13042986753005692;1.0562664724411668;10.000061081754776;0.9467290952750085;-0.15916899767244955;1.0662825671625835;1.000005422509285;0.9600198282026259;1.0000045997780562
72.180208;1.0523578466659302;0.9830874728059172;0.9341753378974058;0.13725734906924206;0.13042984315147957;1.0562667325867767;10.000062641617932;0.9467292549200047;-0.15916999770339385;1.0662828401041988;1.0000051789898852;0.9600197120368114;1.000004539100055
72.190208;1.0523577758819267;0.983087381638863;0.9341751385258614;0.13725910896429253;0.13043148317680844;1.056266990262836;10.000064196905543;0.9467294207766697;-0.15916999773456092;1.0662831140859832;1.0000049317976694;0.9600194442188269;1.000004476312383
72.200208;1.0523577062279874;0.9830873656528779;0.9341750155324641;0.13725911806559984;0.13043145829759453;1.056267245235158;10.000065742975103;0.9467295924670522;-0.15917099776601923;1.0662833887044845;1.0000046817379118;0.9600193566999989;1.0000044115092415
72.210208;1.052357637744522;0.9830873401874698;0.9341748878324931;0.13725912818751163;0.13043143327862686;1.0562674973140396;10.00006727550862;0.9467297695263188;-0.15917099779781207;1.0662836636657873;1.0000044295592203;0.9600191181741109;1.000004344661191
72.220208;1.05235757036457;0.9830873062461449;0.9341747555577096;0.13725913929558395;0.13043140820170449;1.0562677463273527;10.000068790576739;0.9467299514125783;-0.15917099782996047;1.0662839388534229;1.0000041759948337;0.9600188945730181;1.0000042756892122
72.230208;1.0523575039099144;0.9830871796184002;0.9341745376281138;0.13726090319942208;0.1304330478420048;1.05626799203766;10.000070284531953;0.9467301375725287;-0.15917199786248598;1.0662842142597733;1.0000039218140826;0.9600188517093111;1.0000042045803677
72.240208;1.0523574380772571;0.9830871323377869;0.9341743963272855;0.1372609161682304;0.13043302290435063;1.056268234100572;10.000071753366;0.9467303275140757;-0.15917199789542694;1.0662844898579478;1.0000036677497002;0.9600186579850042;1.000004131421045
72.250208;1.0523573724407456;0.9830870801682601;0.9341742504607056;0.13726092999853876;0.13043299816887438;1.0562684721136943;10.00007319196282;0.9467305207965381;-0.15917299792881;1.066284765556442;1.0000034143815484;0.9600186450226702;1.000004056320863
72.260208;1.0523573064727525;0.9830870241233935;0.934174100011261;0.1372609446356036;0.13043297374211446;1.0562687057172457;10.000074594155596;0.9467307169224353;-0.159172997962602;1.0662850412419438;1.0000031621354306;0.9600184812643566;1.0000039793159081
72.270208;1.0523572396207284;0.9830868796477436;0.9341738638555952;0.13726271186274214;0.13043461443894924;1.0562689346719585;10.000075953340254;0.9467309152990687;-0.15917299799671247;1.0662853168290738;1.0000029113798898;0.9600183325819803;1.0000039003370074
72.280208;1.0523571714123052;0.9830868182191927;0.9341737043654861;0.13726272792055563;0.1304345910203428;1.0562701588708208;10.00007726305514;0.9467311153876019;-0.1591739980310294;1.066285592256731;1.0000026624864327;0.9600183649042039;1.0000038192407146
72.290208;1.0523571014612751;0.9830867550167538;0.9341735405062432;0.13726274458488757;0.13043456833369707;1.056270378278053;10.000078517470227;0.9467313168114602;-0.1591739980654285;1.0662858674303812;1.0000024157895524;0.9600182467837934;1.0000037358452893
72.300208;1.0523570293603555;0.983086690542873;0.9341733723932535;0.1372627617967335;0.13043454654402778;1.056270592869204;10.000079711644457;0.9467315192622365;-0.15917499809977737;1.0662861421996412;1.0000021715628578;0.9600183099524796;1.0000036499464737
72.310208;1.0523569546464473;0.9830866251728574;0.9341732000775553;0.13726277950567134;0.13043452579765172;1.0562708026376553;10.000080841708344;0.9467317224232255;-0.1591749981339486;1.066286416424642;1.000001930125639;0.960018222916931;1.0000035613416252
72.320208;1.0523568768909144;0.9830864737375752;0.9341729423939463;0.1372645495076072;0.1304361708905278;1.0562710076043873;10.000081905276108;0.9467319260239457;-0.1591749981678168;1.0662866900727312;1.0000016919233774;0.9600181516164449;1.0000034698725926
72.330208;1.0523567957375437;0.9830864071413223;0.9341727616175332;0.13726456806321966;0.13043615250210178;1.0562712077936485;10.000082901408923;0.9467321298701639;-0.1591759982012505;1.0662869632846825;1.0000014574452258;0.9600182620796112;1.000003375465227
72.340208;1.052356710882859;0.9830863399638718;0.9341725765635196;0.13726458697015032;0.1304361353365867;1.0562714032149532;10.000083829779479;0.9467323337934412;-0.15917599823410547;1.0662872363404894;1.0000012271300154;0.9600182230310004;1.0000032781644486
72.350208;1.0523576209717256;0.9830872114724245;0.9341723931604687;0.13726469098124133;0.1304360761531031;1.0562715938735834;10.00008469003974;0.9467325376063795;-0.15917599826622122;1.0662875095263182;1.0000010013645808;0.9600182006038314;1.0000031781620005
72.360208;1.052357528468336;0.983087057193897;0.9341721180134628;0.13726646231449371;0.1304377260479322;1.0562717798267338;10.000085481947094;0.9467327411067401;-0.159176998297435;1.0662877830653845;1.0000007805153546;0.9600183607474531;1.000003075769644
72.370208;1.0523574325379697;0.983086987010205;0.9341719192928594;0.13726648205148442;0.13043771237003737;1.056271961226608;10.000086205526607;0.946732944101962;-0.15917699832759818;1.0662880571495694;1.000000564977365;0.9600183717502042;1.0000029713667666
72.380208;1.0523573336453547;0.9830869151593331;0.9341717157830942;0.13726650202775548;0.1304376997470791;1.0562721382453395;10.000086860577607;0.9467331464139835;-0.15917799835657534;1.0662883319588514;1.0000003552065717;0.9600185650150801;1.0000028654200166
72.390208;1.0523572322138928;0.9830868413379164;0.9341715075496806;0.1372665222415291;0.13043768810725725;1.056272310996781;10.000087446103564;0.9467333478556239;-0.15917799838424507;1.066288607724139;1.0000001516683552;0.9600186087941571;1.000002758521332
72.400208;1.052357128601363;0.9830866799310776;0.9341712136207136;0.1372682945514945;0.1304393420649317;1.0562724796096956;10.000087960478547;0.9467335481954687;-0.15917799841051583;1.0662888848476373;0.9999999547536701;0.9600186688426363;1.0000026513488642
72.410208;1.0523570231576278;0.9830866015498415;0.9341709965547117;0.1372683152842368;0.13043933216216697;1.0562726443213906;10.000088401712446;0.9467337471221138;-0.1591789984353467;1.06628916389185;0.9999997647545266;0.9600189109361053;1.0000025446008602
72.420208;1.0523569162156718;0.983086520565331;0.934170775520077;0.13726833630281052;0.13043932300456365;1.0562728054782338;10.000088767093173;0.9467339442221226;-0.15917899845875103;1.0662894454471226;0.9999995818730626;0.9600190033503729;1.000002438962933
72.430208;1.0523568080613408;0.9830864366666711;0.9341705508770456;0.13726835762060766;0.1304393145009298;1.0562729634921082;10.000089052814353;0.9467341389798174;-0.15917999848077524;1.0662897300456868;0.999999406208633;0.9600192774265519;1.0000023350804177
72.440208;1.0523566989725035;0.9830863495113709;0.9341703230026485;0.1372683792493558;0.13043930656341388;1.0562731187464522;10.000089254370943;0.9467343307992306;-0.15917999850147427;1.066290018112098;0.999999237761719;0.960019401119912;1.0000022335083114
72.450208;1.0523565892334126;0.9830861733851759;0.9341700111403641;0.13727015303460235;0.13044096381221082;1.0562732714967356;10.000089367641673;0.9467345190848192;-0.15917999852090364;1.0662903099064427;0.9999990764784586;0.960019539693648;1.000002134687364
72.460208;1.0523564790725575;0.9830860787935425;0.9341697780225232;0.13727017526050062;0.13044095681636358;1.0562734218815548;10.00008938993;0.9467347033492604;-0.15918099853912482;1.0662906055018337;0.9999989222677189;0.9600198583605952;1.0000020389707123
72.470208;1.0523563686078403;0.9830859800790356;0.9341695429434504;0.13727019773786334;0.13044095022435892;1.0562735700086336;10.00008932065565;0.9467348832358236;-0.15918099855620996;1.066290904790721;0.9999987749747306;0.9600200249082554;1.0000019466530483
72.480208;1.0523562578433459;0.9830858770513856;0.9341693063042626;0.1372702204294604;0.13044094400314835;1.0562737159718094;10.00008916156604;0.9467350584598135;-0.15918099857223847;1.0662912074985544;0.9999986343868377;0.9600202046070545;1.0000018579770034
72.490208;1.052356146735677;0.9830856842193865;0.934168987321614;0.1372719951451258;0.13044260281617553;1.056273859753941;10.000088916248954;0.9467352287357298;-0.15918199858729393;1.0662915131861288;0.9999985002896293;0.9600205628147089;1.0000017731088267
72.500208;1.0523560353279722;0.9830855724452104;0.9341687487200679;0.13727201815502482;0.13044259725926916;1.0562740011305582;10.000088589842512;0.946735393712966;-0.15918199860147286;1.0662918212108192;0.9999983724907203;0.9600207674609639;1.0000016921306143
72.510208;1.0523559238330642;0.983085456612314;0.934168509950741;0.13727204127412748;0.13044259200424113;1.0562741397167184;10.000088189088562;0.9467355529289627;-0.1591829986149026;1.0662921307195006;0.9999982507737116;0.9600211496160498;1.0000016151119115
72.520208;1.0523558125551902;0.9830853371584444;0.9341682717779919;0.13727206447581425;0.130442587044369;1.0562742751196679;10.000087721364203;0.9467347057690912;-0.15918299862775728;1.0662924407426944;0.9999981348517494;0.9600203909179916;1.0000015421808497
72.530208;1.0523557017368692;0.9830851291575393;0.9341679538278789;0.13727383958019782;0.1304442470683957;1.05627440700682;10.000087193296608;0.9467348514803661;-0.15918299864025848;1.066292750307462;0.9999980243646609;0.9600206289793285;1.0000014735291607
72.540208;1.052355591512265;0.9830850038912369;0.9341677190849046;0.13727386286185178;0.13044424269092625;1.0562745350407232;10.000086610734927;0.9467349892897388;-0.1591839986526511;1.0662930584290717;0.9999979188985759;0.960021042959521;1.0000014094136338
72.550208;1.0523554819905998;0.9830848765431823;0.9341674870005001;0.13727388612555025;0.13044423859223203;1.0562746587778518;10.000085979672434;0.9467351185548344;-0.15918399866515634;1.0662933639954575;0.9999978179919339;0.9600213006121939;1.0000013501492901
72.560208;1.0523553733177435;0.9830847478447569;0.9341672581025309;0.1372739093210874;0.13044423476948974;1.0562747775730674;10.000085306668206;0.9467352388583087;-0.15918399867792307;1.0662936657757482;0.9999977211341323;0.9600215670202522;1.0000012960612836
72.570208;1.0523552656516124;0.983084618597767;0.9341670328601821;0.1372739323988316;0.13044423123213114;1.0562748905877368;10.000084598466723;0.946735350025201;-0.15918499869100863;1.0662939625927088;0.9999976278339607;0.9600220073163165;1.0000012474864954
72.580208;1.0523551591910205;0.9830844041368605;0.934166730575644;0.13727570716596232;0.13044589268294285;1.0562749969782812;10.000083861490396;0.9467354520974162;-0.15918499870438865;1.0662942534058324;0.9999975377205462;0.9600222892732189;1.0000012048293936
72.590208;1.0523550542988542;0.9830842758729995;0.9341665140039378;0.1372757298987656;0.13044588975270224;1.0562750960755056;10.000083101855525;0.9467355452985682;-0.15918599871797232;1.0662945372609767;0.999997450534905;0.9600227439255741;1.0000011685176955
72.600208;1.0523549514991681;0.9830841489420914;0.9341663024623879;0.13727575241391649;0.1304458871504663;1.0562751874114473;10.000082325768249;0.9467356299669994;-0.15918599873162545;1.066294813275453;0.9999973660641313;0.9600230390617186;1.000001138867323
72.610208;1.0523548513028602;0.9830840238343241;0.9341660964240905;0.13727577467877541;0.13044588491172568;1.0562762707012217;10.000081539709077;0.9467357064843424;-0.15918599874521064;1.0662950807030478;0.9999972841216622;0.9600233399321866;1.0000011160269768
72.620208;1.0523547541288791;0.9830838156122019;0.9341658151873845;0.13727754850340496;0.1304475477702606;1.0562763458199254;10.00008075049284;0.9467357752661928;-0.15918699875861217;1.0662953389825633;0.9999972045087898;0.9600238118164416;1.000001100031085
72.630208;1.0523546603761447;0.9830836955133464;0.9341656214781208;0.13727757014782824;0.13044754639214345;1.0562764127576199;10.000079965141694;0.9467358367862222;-0.15918699877172657;1.0662955876969562;0.9999971269733656;0.9600241225940283;1.0000010908585366
72.640208;1.0523545704350845;0.983083578598072;0.9341654345778466;0.13727759139791482;0.1304475455206733;1.0562764715889592;10.000079189671416;0.946735891601603;-0.15918699878445236;1.0662958265282843;0.9999970512458123;0.9600244376764604;1.0000010884473187
72.650208;1.0523544845719175;0.9830834653959247;0.9341652548944827;0.13727761218300194;0.13044754522127822;1.056276522413221;10.000078427437495;0.9467359403806487;-0.15918799879669965;1.0662960552620993;0.9999969770939257;0.9600249225792135;1.0000010926921858
72.660208;1.0523544028064198;0.9830833564800463;0.9341650827786054;0.13727763243592422;0.13044754556307914;1.0562765652460089;10.000077679060675;0.9467359838748233;-0.159187998808412;1.066296273762921;0.9999969043423936;0.9600252453833948;1.0000011034309848
72.670208;1.052354324939739;0.9830831669889516;0.9341648373931947;0.13727940395016244;0.13044921129576725;1.056276599965414;10.000076943730692;0.9467360228393323;-0.15918899881958498;1.066296481923833;0.9999968328861862;0.9600257373423513;1.0000011204161594
72.680208;1.0523542507159562;0.983083068209486;0.9341646813321877;0.13727942298871104;0.1304492130905888;1.056276626371141;10.00007622001848;0.9467360579858657;-0.15918899883026139;1.0662966796306481;0.9999967627170766;0.9600260664035193;1.000001143356618
72.690208;1.0523541798957257;0.9830829752014658;0.9341645336993115;0.13727944135221867;0.13044921569478762;1.0562766442700748;10.000075505873486;0.9467360899744697;-0.1591889988404973;1.0662968667583548;0.9999966939285095;0.9600263980370777;1.00000117206226
72.700208;1.0523541122481916;0.9830828883635252;0.9341643946602973;0.13727945898781313;0.13044921918178015;1.0562766535078525;10.000074798622315;0.9467361194307266;-0.15918999885032367;1.066297043231942;0.9999966266831495;0.9600268978299764;1.0000012065608466
72.710208;1.052354047637516;0.9830827226136645;0.9341641830991971;0.13728122768766626;0.13045088832093316;1.0562766539987465;10.000074095215673;0.9467361469699846;-0.15918999885973614;1.066297209102751;0.9999965611860699;0.9600272340194632;1.0000012470436688
72.720208;1.0523539860885254;0.9830826489621296;0.9341640612088951;0.13728124370872563;0.1304508937957126;1.056276645733219;10.000073392215132;0.9467361731745176;-0.1591899988687146;1.0662973645776728;0.9999964976671193;0.9600275723926122;1.0000012936714715
72.730208;1.052353927709214;0.9830825820737359;0.9341639476571485;0.1372812588556681;0.1304509003321308;1.0562766286935048;10.000072684918521;0.9467361985452968;-0.1591909988772455;1.0662975100053649;0.9999964363365416;0.9600280787833801;1.0000013464955284
72.740208;1.0523538725845638;0.9830825218193637;0.9341638422998505;0.13728127309291738;0.13045090794800765;1.056276602779376;10.000071966256728;0.9467362234664284;-0.15919099888533522;1.0662976458348832;0.9999963773164839;0.9600284214741732;1.0000014055644246
72.750208;1.0523538207189314;0.9830824678918537;0.9341637451069366;0.13728128638814116;0.1304509166526276;1.056276567798065;10.000071226832068;0.9467362481778224;-0.1591919988930215;1.066297772593261;0.9999963206197054;0.9600289317979404;1.0000014709753253
72.760208;1.0523537720543783;0.9830823344529304;0.9341635749691414;0.13728305055886192;0.1304525911327918;1.056276523476868;10.000070456249519;0.9467362727866677;-0.15919199890037708;1.0662978909096978;0.999996266235464;0.9600292775982676;1.0000015428326554
72.770208;1.052353726551111;0.9830822917652168;0.9341634941957504;0.13728306188566064;0.1304526019885065;1.0562764695231015;10.00006964469094;0.9467362973427617;-0.15919199890750213;1.0662980015057455;0.9999962142372419;0.960029624024245;1.000001621276761
72.780208;1.0523536842135526;0.9830822539090717;0.9341634215783562;0.1372830721925983;0.13045261387388105;1.0562764056891085;10.000068783892859;0.9467363219585897;-0.15919299891451516;1.0662981050770206;0.9999961647858016;0.9600301360966923;1.0000017065571327
72.790208;1.0523536450148305;0.983082220520341;0.9341633570132869;0.1372830814664733;0.13045262672949978;1.056276331782288;10.00006786746627;0.9467363468801947;-0.1591929989215312;1.0662982021646576;0.9999961180325636;0.9600304812848507;1.0000017989863499
72.800208;1.0523536088091885;0.9830821060170172;0.9341632192689228;0.1372848415535554;0.1304543051492682;1.0562762476526353;10.000066890823495;0.9467363724416259;-0.15919299892864322;1.0662982931590521;0.9999960740286418;0.9600308245092627;1.0000018987693455
72.810208;1.052353575322868;0.9830820811304839;0.9341631706906283;0.1372848487621602;0.13045431962908913;1.0562761531748208;10.00006585124417;0.9467363989989337;-0.15919399893593447;1.0662983783920013;0.9999960327513364;0.9600313307202419;1.0000020058610688
72.820208;1.052353544239573;0.9830820604805579;0.934163130358599;0.13728485492183096;0.1304543347316654;1.0562760482442624;10.000064748487848;0.9467364269015974;-0.15919399894349037;1.066298458198154;0.9999959942352126;0.9600316674233651;1.0000021199157811
72.830208;1.0523535153193517;0.9830820441454591;0.9341630986024664;0.13728485998820053;0.13045435033852384;1.0562759328286968;10.000063585088235;0.9467364564500675;-0.15919399895138692;1.06629853291521;0.9999959586599027;0.9600319996275779;1.0000022403231874
72.840208;1.0523544872803767;0.9830829716412913;0.9341630817111504;0.13728494871764077;0.13045432311244223;1.0562758070245983;10.000062365210724;0.9467364878483665;-0.15919499895966602;1.0662986028343604;0.9999959263162292;0.9600324924183619;1.0000023663247257
72.850208;1.052354462547367;0.9830828788145016;0.9341629865314286;0.1372867032695525;0.13045600407214938;1.0562756710484509;10.000061092932661;0.9467365212028617;-0.1591949989683167;1.0662986681371338;0.9999958975233856;0.9600328135047765;1.0000024971255643
72.860208;1.0523544400816314;0.9830828758793188;0.9341629812873453;0.13728670470485974;0.13045602050885607;1.0562755252254508;10.000059771389427;0.9467365565811188;-0.15919599897729161;1.066298728874349;0.9999958726044759;0.9600332939959121;1.000002631923583
72.870208;1.0523544200060466;0.9830828773821375;0.9341629845537979;0.137286704819428;0.13045603701485728;1.0562753700197236;10.00005840247998;0.9467365940869075;-0.15919599898654616;1.0662987850100012;0.9999958519265559;0.9600336018291536;1.0000027698960243
72.880208;1.0523544023290488;0.9830828832907627;0.9341629959025869;0.1372867035740407;0.13045605350094858;1.0562752060280358;10.000056986799628;0.9467366338879861;-0.15919599899605466;1.0662988364990913;0.9999958359128702;0.9600339025348616;1.0000029101886125
72.890208;1.0523543869924272;0.9830828082445525;0.9341629336710147;0.13728845278455126;0.1304577345745432;1.0562750339234677;10.000055524101496;0.9467366761920114;-0.15919699900579437;1.0662988833274838;0.9999958249522308;0.960034361789677;1.0000030518824108
72.900208;1.0523543740014825;0.9830828231263686;0.934162959640033;0.13728844871207677;0.13045775077790653;1.0562748544070995;10.00005401363694;0.9467357212119097;-0.1591969990157353;1.0662989254932975;0.9999958192532644;0.9600336617135888;1.0000031940022367
72.910208;1.052354363510438;0.9830828426500526;0.9341629921739822;0.13728844314995242;0.13045776672756831;1.0562746681845157;10.000052454339222;0.9467357691347795;-0.15919699902585957;1.0662989630091257;0.9999958187970346;0.9600339403189251;1.00000333560956
72.920208;1.0523543558139041;0.9830828669427695;0.9341630308329607;0.13728843604408006;0.13045778235932273;1.0562744759701261;10.000050845751817;0.9467358200840702;-0.1591979990361815;1.0662989959512008;0.9999958234204133;0.9600343771189326;1.000003475846951
72.930208;1.052354351255882;0.9830828961338575;0.934163075233992;0.13728842736452523;0.1304577976236647;1.056274278502837;10.000049189113934;0.9467358741460326;-0.1591979990467401;1.0662990244819648;0.9999958329275186;0.9600346403447545;1.0000036139025679
72.940208;1.0523543501221073;0.9830828449339735;0.9341630438770063;0.13729016897317098;0.130459477174983;1.0562740765515117;10.000047487336596;0.9467359315122508;-0.1591979990575724;1.0662990488048965;0.999995847180419;0.9600348957808243;1.0000037490238876
72.950208;1.0523543526170862;0.9830828841844795;0.9341630987029383;0.1372901572326371;0.13045949160708833;1.0562748709095278;10.000045744187213;0.946735992582987;-0.15919899906869348;1.066299069080912;0.9999958661273277;0.9600353093222678;1.0000038805802167
72.960208;1.0523543589280466;0.983082928418943;0.9341631581944999;0.13729014408248486;0.13045950558952274;1.0562746623546682;10.00004396399969;0.9467360579232174;-0.15919899908009819;1.0662990854042347;0.9999958897602041;0.9600355494628909;1.0000040080518284
72.970208;1.0523543692748116;0.9830829774113724;0.9341632219689853;0.13729012962290066;0.13045951910561895;1.0562744515767206;10.000042151965701;0.9467361281991117;-0.15919999909177432;1.0662990978576137;0.9999959180980721;0.9600359479917264;1.000004130928295
72.980208;1.0523543838840355;0.9830829453489381;0.9341632084692905;0.13729186579218128;0.13046119683006932;1.0562742391440187;10.000040313870295;0.9467362041736628;-0.15919999910371171;1.0662991065344176;0.9999959512422673;0.9600361733717626;1.0000042486219853
72.990208;1.0523544029481602;0.9830830024440896;0.9341632796041441;0.13729184897295943;0.13046120937117442;1.0562740255114453;10.000038455096124;0.9467362866628215;-0.15919999911589752;1.0662991115228826;0.9999959894371652;0.9600363915580367;1.0000043605090028
73.000208;1.0523544266396745;0.9830830625807451;0.9341633538643613;0.1372918310970626;0.1304612214193923;1.056273810993484;10.000036579888423;0.9467363764189591;-0.15920099912829225;1.0662991128964538;0.9999960330410551;0.9600367684867811;1.000004466084324
73.010208;1.0523544551214965;0.9830831248957885;0.9341634308654583;0.1372918122641601;0.13046123299280396;1.056273595743666;10.00003469135654;0.9467364740730702;-0.1592009991408027;1.0662991106947943;0.999996082389761;0.9600369725481921;1.0000045650611415
73.020208;1.0523544885195506;0.9830831883932759;0.9341635101789858;0.13729179258599855;0.13046124411462698;1.0562733797893398;10.000032791741953;0.9467365801647971;-0.15920099915327363;1.0662991049306492;0.999996137645815;0.9600371695581945;1.000004657294862
73.030208;1.0523545268985557;0.9830831666526794;0.9341635102005466;0.1372935240203288;0.13046291948496358;1.0562731630208169;10.00003088265819;0.9467366951215092;-0.15920199916551553;1.0662990956107996;0.9999961987678204;0.9600375253258536;1.0000047426056566
73.040208;1.0523545702342234;0.983083229506643;0.934163592733921;0.13729350297421994;0.13046292971908646;1.0562729451352968;10.00002896535273;0.9467368191848881;-0.15920199917735203;1.0662990827024;0.9999962656606599;0.9600377082841748;1.0000048206500705
73.050208;1.0523546184036288;0.9830832906440755;0.9341636760822644;0.13729348140566885;0.1304629394993829;1.0562727256516473;10.000027040845625;0.9467369524184918;-0.15920199918863726;1.066299066109919;0.9999963383375923;0.9600378845861747;1.000004890907265
73.060208;1.0523546712287783;0.9830833491892167;0.9341637596724363;0.13729345943620763;0.13046294882526535;1.0562725039702645;10.000025109948425;0.9467370947736361;-0.15920299919925568;1.0662990457768;0.9999964169212661;0.9600382205903133;1.0000049527493848
73.070208;1.0523547285415278;0.9830834043547769;0.9341638429715331;0.13729343719088247;0.1304629576987872;1.0562722794292434;10.00002317339001;0.9467372460919873;-0.15920299920914457;1.0662990218360677;0.9999965015687564;0.9600383852147532;1.0000050055155714
73.080208;1.0523547902015373;0.9830833701520933;0.9341638444467508;0.13729516663339042;0.13046463080515175;1.056272051381391;10.000021231878165;0.9467374060700237;-0.1592029992183178;1.0662989946333263;0.9999965923750522;0.9600385448184386;1.0000050485231728
73.090208;1.0523548560435443;0.9830834170587142;0.9341639262380929;0.1372951441631592;0.13046463875524306;1.0562718192441851;10.00001928604999;0.946737574275807;-0.159203999226862;1.0662989645895053;0.9999966892318694;0.9600388657303365;1.000005081063813
73.100208;1.0523549258436644;0.9830834596062062;0.934164007211591;0.1372951217059707;0.13046464623112122;1.0562715824958386;10.000017336707415;0.9467377501927329;-0.15920399923490802;1.0662989320529588;0.9999967917392584;0.9600390168079168;1.0000051024731658
73.110208;1.0523549993504862;0.9830834978936875;0.9341640874258186;0.13729509932763742;0.13046465322261416;1.056271340696487;10.00001538494948;0.9467379332495144;-0.15920499924259954;1.0662988972980323;0.9999968992160901;0.9600393302702345;1.0000051122419242
73.120208;1.0523550763041294;0.9830834467054641;0.9341640857364075;0.13729682892885506;0.13046632440534076;1.0562710935648434;10.000013431773393;0.9467381228551016;-0.1592049992500814;1.066298860600451;0.9999970107852243;0.9600394750315614;1.0000051100583167
73.130208;1.0523551564155205;0.9830834770406532;0.9341641643964712;0.13729680684590176;0.1304663303899606;1.0562708410383017;10.000011477885511;0.9467383184436319;-0.15920499925750717;1.0662988222497514;0.9999971255175615;0.9600396174995758;1.0000050957693045
73.140208;1.0523552393372446;0.9830835036708371;0.9341642422009933;0.13729678494808423;0.13046633586833736;1.0562705832563863;10.000009523826048;0.9467385195137419;-0.1592059992650467;1.0662987825566872;0.9999972425269825;0.9600399240192479;1.0000050693005123
73.150208;1.0523553246374528;0.9830835266513114;0.934164319092957;0.13729676325438359;0.13046634084685355;1.0562703205027748;10.000007569724328;0.9467387256403809;-0.15920599927287823;1.0662987418710221;0.9999973609554198;0.9600400632904383;1.0000050305688233
73.160208;1.0523554118052687;0.9830835458460411;0.9341643949886808;0.13729674177747397;0.13046634532275816;1.0562700531746965;10.000005615279074;0.9467389364670349;-0.15920599928116724;1.0662987005263087;0.9999974799355048;0.9600402013137853;1.0000049794732093
73.170208;1.0523555003330711;0.9830834755575192;0.9341643885838751;0.13729847236980844;0.1304680139692683;1.0562697817967839;10.000003660499697;0.9467391516674407;-0.15920699929005336;1.0662986588053684;0.9999975986176728;0.9600405038911275;1.000004915927958
73.180208;1.052355589826759;0.9830834862359645;0.9341644619451495;0.13729845134482035;0.13046801738215627;1.056269507041197;10.00000170599677;0.9467393708595838;-0.15920699929965826;1.066298617018569;0.9999977162512859;0.9600406391669765;1.000004839818258
73.190208;1.0523556800095593;0.9830834921690993;0.9341645336653349;0.13729843057969796;0.1304680202250813;1.056269229729183;9.999999751932288;0.9467395935483244;-0.15920699931011242;1.0662985755612304;0.9999978322148725;0.9600407726495687;1.0000047509550076
73.200208;1.0523557706126812;0.9830834930809669;0.9341646034555671;0.1372984101170229;0.13046802247081674;1.0562689508260523;9.999997796656746;0.946739819122963;-0.15920799932157967;1.066298534839287;0.9999979459557706;0.9600410696757883;1.000004649147519
73.210208;1.0523558613166188;0.9830834887409865;0.9341646709162069;0.13729838999887625;0.13046802408966182;1.056268671386665;9.999995836699375;0.9467400468665247;-0.15920799933425833;1.0662984951659422;0.9999980569482;0.9600411979615853;1.0000045343276334
73.220208;1.0523559518433858;0.9830833936326948;0.9341646543816005;0.13730012210452963;0.13046968973364745;1.0562683924180267;9.999993868040201;0.9467402759953141;-0.15920799934836324;1.06629845672833;0.9999981647322008;0.9600413227814807;1.00000440658607
73.230208;1.0523560420659825;0.9830833786237756;0.9341647155961053;0.13730010275563304;0.130469689972874;1.0562681147543984;9.999991886972946;0.9467405057235181;-0.15920899936409752;1.0662984195685694;0.99999826896734;0.9600416095551206;1.0000042660918558
73.240208;1.0523561319586539;0.9830833585740594;0.9341647728701127;0.13730008380948114;0.13046968944069848;1.0562678390448486;9.999989890290067;0.9467407353087584;-0.1592089993816206;1.0662983835441506;0.9999983694533713;0.9600417262763905;1.0000041130323678
73.250208;1.05235622147036;0.9830833338247538;0.9341648256882371;0.13730006526540292;0.13046968808341172;1.0562675658204317;9.99998787572877;0.9467409640962543;-0.15920899940102526;1.0662983483460664;0.9999984660985923;0.9600418384452911;1.000003947673208
73.260208;1.0523563105111624;0.9830832192954067;0.9341647924166466;0.13730179896081532;0.1304713505480721;1.0562672955178496;9.99998584236951;0.9467411915885457;-0.15920999942234013;1.066298313636413;0.999998558826187;0.9600421115425252;1.000003770420823
73.270208;1.052356399021612;0.9830831860762252;0.9341648349319025;0.13730178118253256;0.13047134742359115;1.0562670284312323;9.99998379066424;0.9467414174748656;-0.15920999944556116;1.0662982791954534;0.9999986475188173;0.96004221353955;1.000003581801436
