time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.280208;1.0523564869979187;0.9830831490743696;0.9341648717542512;0.13730176376082284;0.1304713433649507;1.0562667647113022;9.999981722593438;0.9467416415706514;-0.1592109994706858;1.0662982449160174;0.9999987320621073;0.9600424757789559;1.0000033824592756
73.290208;1.052356574485847;0.9830831086048881;0.9341649026387301;0.13730174667793446;0.13047133831859437;1.0562665044490656;9.99997964172676;0.9467408637382893;-0.15921099949771295;1.0662982106928605;0.9999988124042802;0.9600415801117207;1.0000031731934604
73.300208;1.0523566615773816;0.9830830649845023;0.9341649273975;0.13730172991852288;0.13047133221742305;1.0562672477489217;9.999977552712675;0.9467410838387513;-0.15921099952661405;1.0662981763428157;0.9999988885887134;0.9600416643616216;1.0000029549452154
73.310208;1.0523567483848584;0.9830829331108977;0.9341648647298977;0.1373034653163446;0.13047298968264556;1.0562669947294752;9.99997546009604;0.9467413017059285;-0.15921199955731288;1.0662981415767587;0.9999989607085957;0.9600419079051249;1.0000027287886044
73.320208;1.05235683502266;0.9830828840177089;0.9341648768307835;0.1373034491629602;0.1304729812692604;1.056266745453595;9.999973367114862;0.9467415171368551;-0.15921199958968968;1.0662981059872993;0.9999990287879716;0.960041978773222;1.000002495938032
73.330208;1.052356921619336;0.9830828324798434;0.9341648825299124;0.1373034333030571;0.13047297160612162;1.0562664998698978;9.999971275716751;0.9467417298786087;-0.1592119996236016;1.066298069052184;0.9999990927957626;0.9600420425360201;1.0000022576288012
73.340208;1.0523570083002514;0.9830827786294593;0.9341648818818058;0.1373034177347792;0.1304729606326627;1.056266257865693;9.999969187294386;0.946741939633255;-0.159212999658904;1.066298030201796;0.9999991527790747;0.9600422647726602;1.000002014938184
73.350208;1.0523580939546964;0.9830836620000722;0.9341648809607455;0.13730348728648145;0.13047290507078732;1.0562660193981774;9.999967103108709;0.9467421460883224;-0.15921299969545413;1.0662979889268456;0.9999992088424458;0.9600423135342466;1.000001768748794
73.360208;1.0523581809698088;0.9830835184875074;0.9341647864919269;0.1373052241404741;0.1304745560207647;1.0562657846098276;9.999965024931974;0.9467423489414177;-0.15921299973310968;1.0662979448224088;0.9999992609860213;0.9600423544052221;1.0000015198285332
73.370208;1.0523582681351566;0.983083458420289;0.9341647667219418;0.1373052094329745;0.13047454088622876;1.0562655538732337;9.999962955563138;0.9467425479423187;-0.15921399977173314;1.0662978975599513;0.999999309035594;0.9600425529922507;1.0000012688935023
73.380208;1.052358355414143;0.9830833965060355;0.9341647404902911;0.13730519501105365;0.13047452439240115;1.0562653277195966;9.99996089811205;0.9467427429175926;-0.15921399981118048;1.0662978468507787;0.9999993527480093;0.960042577397898;1.000001016588971
73.390208;1.0523584427920845;0.9830833329042982;0.9341647079053732;0.13730518086017549;0.13047450659653012;1.0562651066586994;9.999958855014736;0.94674293371114;-0.1592139998512781;1.0662977923971992;0.9999993919897707;0.9600425932963862;1.000000763425859
73.400208;1.052358530283739;0.9830832679024541;0.9341646691163229;0.13730516695429806;0.13047448757329722;1.0562648909898051;9.999956828142889;0.946743120114592;-0.15921499989181914;1.0662977338009683;0.9999994268504196;0.9600427663928748;1.0000005097748386
73.410208;1.052358617887124;0.983083116514772;0.9341645430457639;0.13730690511416044;0.13047613208785117;1.0562646807243539;9.999954819342523;0.9467433018840808;-0.15921499993257673;1.0662976704903255;0.9999994576219158;0.9600427648329669;1.0000002559243655
73.420208;1.0523587055376065;0.9830830500242804;0.934164491962093;0.1373068916219833;0.13047611081844615;1.0562644756487167;9.999952830283682;0.9467434788078153;-0.15921499997332464;1.0662976017454755;0.9999994846785935;0.9600427542502497;1.000000002128485
73.430208;1.05235879310338;0.9830829835228498;0.9341644346738662;0.13730687832432997;0.13047608850399828;1.0562642754133063;9.999950862024289;0.9467436507162418;-0.15921600001385597;1.0662975267884325;0.9999995083894557;0.9600429003020372;0.9999997486263777
73.440208;1.052358880364153;0.9830829174152489;0.9341643712186991;0.1373068652215199;0.1304760652099151;1.0562640795949803;9.999948915306396;0.9467438174287243;-0.15921600005399264;1.0662974448771827;0.9999995291186428;0.960042871225847;0.9999994956529704
73.450208;1.0523589669524123;0.9830827665782942;0.9341642205601992;0.13730860416184512;0.13047770571651526;1.0562638877901822;9.999946991255309;0.9467439787252397;-0.15921600009358383;1.0662973553594857;0.9999995472353532;0.9600428329636915;0.9999992434463649
73.460208;1.0523590523145945;0.9830827019664597;0.9341641451501952;0.13730859144356816;0.13047768074202207;1.056263699696947;9.999945091496794;0.9467441343738652;-0.15921700013248016;1.066297257670753;0.9999995630792797;0.9600429516314232;0.9999989922501942
73.470208;1.0523591357585873;0.9830826382508747;0.9341640640710789;0.13730857891837273;0.13047765506256062;1.0562635151439215;9.999943217607;0.9467442841619794;-0.15921700017050117;1.0662971513626167;0.999999576949165;0.9600428959258962;0.9999987423333773
73.480208;1.0523592166139857;0.9830825754830721;0.9341639777376326;0.137308566593665;0.1304776287504324;1.0562633340889314;9.999941370663862;0.9467444278845087;-0.1592170002074473;1.0662970361690591;0.9999995891971474;0.9600428321014876;0.9999984940604021
73.490208;1.0523592943712312;0.9830825137876754;0.9341638867743507;0.13730855448414317;0.1304776018748693;1.0562631565810476;9.999939551695183;0.9467445653396537;-0.15921800024313232;1.0662969120201442;0.9999996003332952;0.9600429263280003;0.9999982479470397
73.500208;1.0523593686452897;0.9830823679868526;0.9341637107525324;0.13731029446738557;0.13047923919708068;1.056262982711642;9.999937762435094;0.9467446963741177;-0.1592180002773818;1.0662967790202755;0.9999996109725323;0.9600428470842649;0.9999980046217684
73.510208;1.0523594390550308;0.9830823091417621;0.9341636126939153;0.13731028288793543;0.1304792114049064;1.0562628125883768;9.999936005253106;0.9467448209094697;-0.15921800031002148;1.0662966374169536;0.9999996216354786;0.9600427602458327;0.9999977647727083
73.520208;1.0523595051619692;0.9830822521350819;0.9341635121513696;0.13731027164605614;0.1304791832505884;1.0562626463161902;9.999934282297287;0.9467449389357472;-0.1592190003408864;1.0662964875750585;0.9999996326044984;0.9600428315773191;0.9999975291319124
73.530208;1.0523595664368008;0.9830821972977694;0.9341634097354466;0.13731026078032324;0.13047915479890276;1.0562624839465378;9.999932594263754;0.9467450505597205;-0.1592190003698373;1.0662963299897774;0.9999996439788792;0.9600427292017537;0.9999972984022882
73.540208;1.0523596222269804;0.9830821450005937;0.9341633058893127;0.13731025031398494;0.13047912612189572;1.0562623254037897;9.999930939551747;0.9467451560586759;-0.15921900039676817;1.0662961652720921;0.9999996558062162;0.9600426187097263;0.9999970731349245
73.550208;1.0523596717863137;0.9830820101581376;0.9341631197445752;0.13731199211024106;0.13048076198544387;1.0562621704384927;9.999929315043426;0.9467452557824323;-0.15922000042160062;1.06629599408328;0.9999996681236691;0.960042665666163;0.9999968536901639
73.560208;1.0523597143515702;0.9830819637326123;0.9341630137668873;0.13731198247441623;0.13048073308423896;1.0562620186184437;9.99992771828266;0.9467453499627235;-0.15922000044427279;1.0662958170925705;0.9999996809538066;0.9600425381372745;0.9999966402863304
73.570208;1.052359749162807;0.9830819203113098;0.9341629069574475;0.13731197325583244;0.1304807041778143;1.0562618693389187;9.999926149121798;0.9467454386417306;-0.15922000046474205;1.0662956349457189;0.9999996943438434;0.9600424018780377;0.9999964330221431
73.580208;1.0523597754719216;0.9830818796824744;0.9341627995747452;0.1373119644491092;0.1304806753286574;1.056261721859069;9.999924609481518;0.9467455217621575;-0.15922100048299268;1.066295448176544;0.9999997083934106;0.9600424228539337;0.9999962318767798
73.590208;1.0523597926803692;0.98308184141794;0.9341626919712882;0.13731195603594554;0.13048064659006256;1.0562615754192823;9.999923102230964;0.9467455992905456;-0.1592210004990244;1.0662952570997897;0.9999997231874774;0.9600422696783114;0.9999960367537368
73.600208;1.0523598004698942;0.9830817195199573;0.9341625032564252;0.13731369982749467;0.13048228269774567;1.0562614294237909;9.999921630867636;0.9467456712774741;-0.15922100051283716;1.0662950618248141;0.9999997387248899;0.9600421086193541;0.9999958475219412
73.610208;1.0523597987256477;0.9830816841746898;0.9341623957067273;0.13731369207565539;0.13048225431606492;1.0562612835517968;9.999920199393536;0.946745737847835;-0.15922200052443955;1.066294862407086;0.9999997549556691;0.9600421059377084;0.99999566402108
73.620208;1.052359787404171;0.9830816495338225;0.9341622878252804;0.1373136845845527;0.13048222618220282;1.0562611377262454;9.999918811408241;0.9467457991488876;-0.15922200053386967;1.0662946589643023;0.9999997718257372;0.9600419303158443;0.9999954860933288
73.630208;1.0523597665290407;0.9830816153346342;0.934162179060665;0.1373136773007236;0.13048219835207928;1.0562609920127395;9.999917469198316;0.9467458553071354;-0.15922200054120558;1.0662944516648891;0.9999997892383976;0.9600417480692313;0.9999953136111188
73.640208;1.0523597362435178;0.983081581387748;0.9341620688503025;0.13731367015619608;0.13048217089707675;1.056260846538434;9.999916173589618;0.9467459064218628;-0.15922300054656027;1.0662942406832752;0.9999998070314289;0.9600417257129553;0.9999951464049742
73.650208;1.0523596968523121;0.9830814620869324;0.9341618755886361;0.13731541493278232;0.1304838085951519;1.0562607014351677;9.999914924745;0.9467459525683511;-0.15922300055006425;1.066294026221056;0.9999998250448824;0.9600415324565147;0.9999949841570329
73.660208;1.0523596488475766;0.9830814280320053;0.9341617612387209;0.13731540787661994;0.130483782169082;1.056260556791562;9.999913723316663;0.9467459938080078;-0.15922300055185404;1.0662938085727611;0.9999998432163371;0.9600413352688458;0.9999948263669916
73.670208;1.0523595929029435;0.9830813936957039;0.9341616444178367;0.13731540079496515;0.13048375642194424;1.0562614126376255;9.999912570558317;0.9467460302449283;-0.15922400055208055;1.0662935881311921;0.9999998616173339;0.960041301193715;0.9999946723615597
73.680208;1.052359529834799;0.9830813589915036;0.9341615249671821;0.13731539364364256;0.1304837314684658;1.0562612689644968;9.999911467373112;0.9467460621215589;-0.15922400055091818;1.0662933652980842;0.9999998804117654;0.9600410996595837;0.9999945213206038
73.690208;1.0523594605071216;0.9830813237965477;0.9341614027503354;0.13731538637286708;0.13048370741748191;1.0562611257751655;9.999910413695773;0.946746089873518;-0.15922400054855887;1.066293140375743;0.9999998997799531;0.9600408975443157;0.9999943723695567
73.700208;1.0523593856903275;0.9830812025102963;0.9341611964450538;0.13731713078187935;0.13048534906065476;1.0562609831326222;9.99990940867519;0.9467451140831196;-0.1592250005452061;1.066292913501676;0.9999999198688351;0.9600398754919361;0.9999942247161544
73.710208;1.0523593059783418;0.9830811656924178;0.934161068094026;0.13731712312077243;0.1304853271150108;1.0562608411376393;9.99990845086962;0.9467451353669531;-0.15922500054107858;1.0662926846502405;0.9999999407830087;0.9600396749637217;0.9999940777302713
73.720208;1.0523592218645397;0.9830811277549188;0.9341609361983559;0.13731711518917095;0.13048530636203012;1.056260699841279;9.999907538099365;0.9467451543156389;-0.15922500053640704;1.0662924536848652;0.9999999625676104;0.9600394764309597;0.9999939309547765
73.730208;1.0523591339190905;0.9830810885578776;0.9341608003596612;0.13731710693761034;0.13048528688261635;1.0562605591932515;9.999906667799499;0.9467451715615107;-0.15922600053142552;1.0662922203912681;0.999999985180321;0.9600394464315734;0.9999937840910501
73.740208;1.0523590428819627;0.9830810479322246;0.9341606601946493;0.13731709832504504;0.13048526874408117;1.0562604191015328;9.999905838112355;0.9467451878933524;-0.15922600052637714;1.0662919845020113;1.000000008547203;0.9600392539069289;0.9999936369479092
73.750208;1.052358949589164;0.9830809202434581;0.934160434274862;0.13731884118144874;0.13048691669030787;1.0562602795361544;9.999905048602308;0.9467452042863587;-0.15922600052152464;1.0662917457582874;1.0000000326659941;0.9600390653404255;0.9999934893711642
73.760208;1.0523588548506368;0.9830808760173744;0.9341602848453674;0.13731883181471913;0.13048690137993638;1.0562601406028638;9.999904300181877;0.9467452218113437;-0.15922700051715052;1.0662915039400713;1.0000000576017767;0.9600390471409485;0.9999933412436723
73.770208;1.0523587594133226;0.9830808295840315;0.9341601309674858;0.13731882210109178;0.13048688753036156;1.0562600025470632;9.999903594911052;0.9467452414951739;-0.15922700051355693;1.0662912588776974;1.0000000834307754;0.960038868028529;0.9999931925504569
73.780208;1.0523586639585374;0.9830807806805261;0.9341599730546447;0.13731881206533236;0.13048687517173868;1.0562598656375057;9.999902935884494;0.946745264240723;-0.15922700051106434;1.0662910105166672;1.0000001102450051;0.9600386941787198;0.9999930434000593
73.790208;1.0523585690480162;0.9830807290585247;0.9341598116943217;0.13731880171959118;0.13048686433818238;1.0562597300408183;9.999902326707215;0.946745290807914;-0.15922800051000677;1.0662907589193882;1.0000001381326762;0.9600386916629228;0.9999928940039547
73.800208;1.0523584750586952;0.9830805890966011;0.9341595664751912;0.1373205429185666;0.13048851974301548;1.0562595958305687;9.999901770419159;0.9467453217807172;-0.15922800051073313;1.0662905041723227;1.0000001670902656;0.960038528852936;0.999992744677976
73.810208;1.0523583821822842;0.9830805313667772;0.9341594004886522;0.13732053197041796;0.13048851200908562;1.056259463074491;9.999901268573867;0.9467453575419446;-0.15922800051359948;1.0662902463674786;1.0000001969669456;0.9600383715611619;0.9999925958544134
73.820208;1.0523582905331617;0.9830804702012691;0.9341592333875299;0.1373205207395843;0.1304885058064554;1.0562593319051927;9.999900821310426;0.9467453982957728;-0.15922900051893757;1.0662899856672308;1.000000227477769;0.9600383854878445;0.9999924480561784
73.830208;1.0523582002946663;0.9830804053127736;0.9341590660220438;0.13732050924187805;0.13048850109128401;1.0562592025497939;9.999900428233207;0.9467454440948099;-0.1592290005270222;1.0662897223231667;1.0000002582365957;0.9600382386454187;0.9999923017847588
73.840208;1.0523581117415293;0.9830803364375786;0.9341588993076124;0.13732049749468153;0.13048849779890845;1.0562590753002958;9.999900088786994;0.9467454948529281;-0.1592290005380595;1.066289456657223;1.0000002888168984;0.960038096538824;0.9999921573470029
73.850208;1.0523580251361242;0.9830801779074254;0.9341586530999918;0.1373222373722629;0.13049016054422702;1.0562589504676556;9.99989980177669;0.9467455503949381;-0.15923000055218914;1.0662891890680972;1.0000003188505626;0.960038124689658;0.9999920147219369
73.860208;1.0523579406618244;0.9830801001899375;0.9341584908128985;0.13732222520703155;0.1304901598672051;1.0562588283660161;9.999899565093168;0.9467456105627854;-0.15923000056948625;1.0662889200217445;1.0000003480767024;0.9600379911120871;0.9999918735506963
73.870208;1.0523578584165085;0.9830800174443097;0.9341583324335119;0.1373222128879216;0.13049016036730618;1.056258709255227;9.999899376025615;0.9467456752583677;-0.1592300005899689;1.0662886500042716;1.0000003763116612;0.9600378614147566;0.9999917332580233
73.880208;1.0523577784048683;0.983079929116041;0.9341581789704613;0.13732220045979412;0.13049016194511348;1.0562585932483934;9.999899231629628;0.9467457443314584;-0.15923100061362183;1.0662883794807532;1.0000004034355492;0.9600379011732699;0.9999915932124008
73.890208;1.0523586993940506;0.983080774139938;0.9341580372516219;0.13732227282362736;0.130490121286546;1.0562584803253183;9.999899128809078;0.9467458174777509;-0.15923100064041332;1.0662881088747171;1.000000429417565;0.9600377783508776;0.9999914528793197
73.900208;1.0523586237293148;0.9830805881075649;0.9341578146272108;0.13732401217534537;0.13049178944935014;1.0562583704620438;9.99989906423275;0.946745894293353;-0.15923100067028773;1.0662878385770793;1.0000004542997276;0.9600376584676866;0.9999913119790873
73.910208;1.0523585502403332;0.9830804813802604;0.9341576798516223;0.13732399970280784;0.13049179376827624;1.0562582637381888;9.999899034319961;0.946745974343116;-0.15923200070314947;1.0662875689676357;1.0000004781296818;0.9600377070621131;0.9999911705241258
73.920208;1.0523584790024347;0.983080368946102;0.934157552108504;0.13732398729011697;0.13049179887102655;1.0562581603391752;9.999899035436242;0.9467460571126269;-0.15923200073885155;1.0662873004082971;1.0000005009202988;0.9600375921544099;0.9999910286948382
73.930208;1.0523584101510826;0.9830802513324466;0.9341574317026612;0.1373239749699239;0.13049180469684876;1.0562580605061744;9.999899064308366;0.9467461419633997;-0.15923200077719998;1.0662870332284642;1.0000005226388835;0.9600374793776576;0.9999908867478274
73.940208;1.0523583437807995;0.9830801291372879;0.9341573189367414;0.13732396278323414;0.13049181118562458;1.05625796450489;9.999899118188173;0.9467462282002072;-0.1592330008179875;1.0662867677537702;1.0000005431923593;0.9600375343082059;0.9999907450314381
73.950208;1.052358279843454;0.9830799176316777;0.9341571329311269;0.13732570263251986;0.13049348296373586;1.05625787259418;9.999899194440541;0.9467463151555447;-0.15923300086103143;1.0662865043755265;1.0000005624793984;0.9600374248294489;0.9999906039816316
73.960208;1.0523582181960536;0.9830797883777047;0.9341570361792537;0.13732569086992352;0.13049349058628437;1.0562577849656898;9.999899290034122;0.9467464022198055;-0.15923300090617148;1.0662862436096499;1.000000580498389;0.9600373163577496;0.999990464077681
73.970208;1.052358158701217;0.9830796567973994;0.9341569477402516;0.1373256794035353;0.13049349868520316;1.0562577016969712;9.999899401597176;0.9467464888595559;-0.1592340009532341;1.0662859860935354;1.0000005973382589;0.9600373743842;0.9999903258455759
73.980208;1.052358101226634;0.983079523661705;0.9341568679936545;0.13732566828778062;0.1304935072135489;1.0562576227355698;9.999899526174797;0.9467465746274782;-0.15923400100200485;1.0662857325129786;1.000000613051193;0.9600372669547363;0.9999901898725109
73.990208;1.0523580455985366;0.9830793895806251;0.9341567974213139;0.13732565756852358;0.13049351612944193;1.0562575478847944;9.999899662130797;0.946746659148387;-0.15923400105222538;1.0662854835396567;1.000000627626932;0.9600371598543678;0.9999900567769775
74.000208;1.0523579915837664;0.9830791695483386;0.9341566552336363;0.13732739913097372;0.13049519007780344;1.0562574768443607;9.999899809770953;0.9467467420689891;-0.15923500110360686;1.0662852398145475;1.0000006410993467;0.9600372190314181;0.9999899271930055
74.010208;1.052357938882697;0.9830790345571059;0.9341566039360538;0.13732738930188185;0.13049519962582914;1.0562574093219481;9.999899971526704;0.9467468229778611;-0.15923500115585348;1.0662850018972838;1.000000653596311;0.9600371129999996;0.9999898017880627
74.020208;1.0523578871786012;0.9830788992805856;0.934156562556122;0.13732737997494118;0.13049520940183;1.0562573450728525;9.999900151394238;0.9467469013807278;-0.1592350012086961;1.0662847702153528;1.0000006653207032;0.9600370080008419;0.9999896812376353
74.030208;1.052357836266219;0.9830787637586431;0.9341565313069978;0.13732737121017968;0.13049521933885389;1.0562572838114757;9.999900354156535;0.9467469768073523;-0.15923600126192172;1.066284545094948;1.000000676553682;0.960037070399318;0.9999895661436766
74.040208;1.0523577861495803;0.9830786280358267;0.9341565104564108;0.13732736307540017;0.1304952293639716;1.0562572251705957;9.9999005848913;0.9467470489654993;-0.15923600131537582;1.0662843267694324;1.0000006876205754;0.9600369690814423;0.9999894570072483
74.050208;1.0523577370168797;0.9830784921340529;0.9341565003292469;0.13732735562603046;0.13049523939563928;1.0562571688365328;9.999900848130146;0.9467471177283258;-0.1592360013689394;1.0662841153329632;1.0000006988010293;0.960036870602161;0.9999893542608099
74.060208;1.0523576891558257;0.9830782706880298;0.9341564201356788;0.13732910074538665;0.13049691404163533;1.056258114697251;9.99990114709701;0.9467471829532139;-0.1592370014225046;1.066283910774813;1.0000007102731647;0.9600369414679175;0.9999892582373776
74.070208;1.0523576428965358;0.9830781346449844;0.9341564325344448;0.1373290947448335;0.13049692384672856;1.0562580628230376;9.999901483918007;0.9467472443815899;-0.15923700147595765;1.0662837130605103;1.0000007221363059;0.9600368503840475;0.9999891691015883
74.080208;1.0523575985318119;0.9830779989449832;0.9341564566912227;0.13732908948411537;0.13049693342533192;1.056258013332691;9.999901860047617;0.9467473016751836;-0.1592370015291654;1.066283522148289;1.0000007344952722;0.9600367633927386;0.9999890868708974
74.090208;1.0523575562160075;0.9830778641088135;0.9341564928433589;0.13732908496739848;0.13049694269860512;1.056257966273612;9.999902276357773;0.946747354466283;-0.1592370015819727;1.066283337988249;1.000000747504779;0.9600366804644761;0.9999890115339364
74.100208;1.052357515956154;0.9830777307235714;0.9341565411304776;0.13732908119737838;0.13049695159896083;1.0562579215947507;9.999902733271583;0.9467474024152084;-0.15923800163422064;1.0662831605393888;1.0000007612929307;0.9600367673268619;0.9999889431590306
74.110208;1.052357477670044;0.9830775138849643;0.934156520437835;0.13733083003216315;0.13049862477292912;1.0562578791965405;9.999903231124064;0.9467474452698547;-0.1592380016857781;1.0662829897590207;1.0000007758591756;0.9600366921302051;0.9999888819085795
74.120208;1.0523574411847232;0.9830773847420433;0.9341565930288389;0.13733082777977734;0.1304986328119172;1.0562578389506734;9.999903770607455;0.946747482882025;-0.1592380017365494;1.0662828255735488;1.0000007910439728;0.9600366207565328;0.9999888279852787
74.130208;1.0523574061834016;0.9830772581416912;0.9341566776713754;0.137330826306648;0.13049864037547837;1.0562578006396408;9.999904352840867;0.9467465151933927;-0.1592390017864384;1.0662826678647386;1.000000806553395;0.9600357331132308;0.9999887815771509
74.140208;1.0523573722273738;0.9830771342465271;0.9341567741839887;0.1373308256330362;0.13049864743189693;1.0562577639072246;9.999904978705286;0.9467465421763231;-0.15923900183530468;1.0662825164805179;1.0000008220574168;0.9600356700677143;0.9999887428337912
74.150208;1.0523573389135863;0.9830770131486332;0.9341568822296644;0.13733082578667288;0.13049865395275692;1.0562577282883032;9.99990564793601;0.9467465637039404;-0.15923900188295861;1.0662823712614748;1.0000008373492286;0.9600356116564828;0.9999887118787897
74.160208;1.052357306037816;0.9830768094805086;0.934156920202322;0.13733257865154297;0.1305003245968207;1.0562576932262169;9.999906358842619;0.9467465794575052;-0.15924000192920862;1.066282232055302;1.0000008524295685;0.9600357240069963;0.9999886888218092
74.170208;1.0523572735844533;0.9830766940127901;0.9341570499329227;0.13733258055666733;0.13050032994600758;1.0562576580537264;9.999907108911014;0.9467465890011695;-0.15924000197391636;1.0662820987443584;1.0000008674447918;0.9600356755653067;0.9999886737435457
74.180208;1.052357241625828;0.9830765812655214;0.9341571898797312;0.1373325833787392;0.1305003346530304;1.0562576220640294;9.999907895949008;0.9467465919385386;-0.15924000201700564;1.066281971287714;1.0000008825943467;0.960035632301173;0.9999886666544979
74.190208;1.0523572103089054;0.9830764711108984;0.9341573397509688;0.137332587122227;0.13050033868775374;1.056257584616133;9.999908718857931;0.9467465879796353;-0.1592410020584346;1.0662818496897393;1.0000008981208237;0.9600357601200346;0.9999886674379725
74.200208;1.0523571798315317;0.9830763633931687;0.9341574993405464;0.13733259176205778;0.13050034201771163;1.0562575450949152;9.999909577338586;0.9467465768978005;-0.15924100209817915;1.0662817338835278;1.0000009142783681;0.9600357273160759;0.9999886758319667
74.210208;1.052357150307719;0.9830761725250349;0.9341575873547084;0.1373343491013559;0.13050200929301556;1.0562575028117296;9.999910471099541;0.9467465584424252;-0.15924100213623074;1.0662816236273382;1.0000009312230898;0.9600356998832899;0.9999886914638253
74.220208;1.0523571216892367;0.9830760690639562;0.934157765977593;0.1373343553760571;0.13050201110089327;1.0562574570201606;9.999911399363537;0.9467465323004731;-0.1592420021725846;1.0662815184962608;1.0000009489832127;0.9600358439426225;0.9999887138875204
74.230208;1.0523570938319167;0.983075967390417;0.93415795390554;0.1373343623660515;0.1305020121161784;1.056257406988314;9.999912360574974;0.9467464981688295;-0.15924200220723703;1.0662814179247144;1.0000009675110308;0.9600358280475295;0.99998874259826
74.240208;1.0523570665559785;0.9830758674450568;0.9341581508688476;0.13733436998294604;0.13050201233922903;1.0562573520346517;9.99991335185142;0.9467464558472536;-0.15924200224019908;1.0662813212193194;1.0000009867062678;0.960035818283593;0.999988777020606
74.250208;1.0523570396384356;0.9830757693670629;0.9341583564752527;0.1373343781229073;0.13050201178665335;1.0562572915577841;9.99991436861465;0.9467464052380459;-0.15924300227149174;1.066281227611811;1.000001006443078;0.9600359805653714;0.9999888164817299
74.260208;1.0523570128369748;0.9830755879693234;0.9341584891352045;0.13733613853307736;0.13050367518511527;1.0562572250851745;9.999915405059477;0.9467463462744626;-0.15924300230112695;1.0662811364135807;1.0000010265948511;0.9600359830216519;0.9999888602133017
74.270208;1.052356985924432;0.9830754942513581;0.9341587107458713;0.1373361474227136;0.13050367320977996;1.0562571523078006;9.999916455056063;0.9467462788595895;-0.159243002329097;1.0662810471131252;1.0000010470031009;0.9600359913384684;0.9999889073979136
74.280208;1.0523569586508996;0.9830754030808103;0.9341589397995913;0.13733615657453507;0.13050367061879636;1.0562570730806224;9.999917513021385;0.946746202865796;-0.15924300235535613;1.0662809592804954;1.0000010674356237;0.9600360053998012;0.9999889571975321
74.290208;1.052356930696487;0.9830753148442524;0.934159175920654;0.13733616592627437;0.13050366748492295;1.0562569874109746;9.999918574533911;0.9467461181929955;-0.1592440023798076;1.0662808724379087;1.0000010875979057;0.9600361910658992;0.9999890087365884
74.300208;1.0523569016842949;0.9830752300133166;0.9341594186703989;0.13733617541742482;0.13050366387468054;1.0562568954293772;9.99991963604102;0.9467460248176541;-0.15924400240233166;1.066280786061942;1.0000011072249282;0.9600362166236276;0.999989061119224
74.310208;1.0523568712546543;0.9830751490750141;0.9341596675158014;0.13733618499178157;0.1305036598412985;1.0562567973490022;9.999920693617309;0.9467459227822222;-0.15924400242282405;1.0662806996390974;1.0000011262201614;0.9600362479104999;0.9999891135174971
74.320208;1.052356839196848;0.9830749870385046;0.9341598406529491;0.13733794644648992;0.1305053201135961;1.0562566934380604;9.999921742061552;0.9467458121938874;-0.15924500244119513;1.066280612706644;1.0000011447027204;0.9600364505915199;0.9999891652304963
74.330208;1.0523568055574781;0.9830749149545793;0.9341600996328702;0.1373379560215722;0.1305053153440881;1.0562565839674916;9.9999227751322;0.9467456932831753;-0.15924500245733206;1.0662805248985943;1.0000011628844436;0.960036492487989;0.9999892156369472
74.340208;1.052356770615353;0.9830748475219232;0.9341603625635923;0.13733796551611083;0.1305053102581606;1.0562564691599927;9.999923786048889;0.9467455664324516;-0.1592450024710565;1.0662804359807043;1.0000011809464548;0.9600365388647923;0.9999892641129576
74.350208;1.05235673475525;0.9830747846755796;0.9341606287872396;0.13733797489107738;0.13050530489615392;1.0562563491701358;9.999924767750164;0.9467454321045293;-0.15924600248211257;1.066280345853676;1.000001199086643;0.9600367549077536;0.9999893099849252
74.360208;1.0523566983525867;0.9830747261492225;0.9341608976815996;0.13733798412355408;0.13050529930082913;1.056256224034192;9.999925713519469;0.9467452907273658;-0.1592460024901968;1.0662802545109318;1.0000012176311048;0.9600368081723205;0.9999893524956283
74.370208;1.052356661734143;0.9830745860815849;0.9341610873945076;0.13733974505744326;0.13050695820110825;1.056256093668594;9.999926617654616;0.9467451426444855;-0.15924600249500462;1.066280161988335;1.0000012370554148;0.9600368638570708;0.9999893907883105
74.380208;1.052356625226488;0.9830745346711365;0.9341613594399132;0.13733975399455964;0.13050695224191808;1.0562559579970996;9.999927475253257;0.9467449881761556;-0.15924700249626272;1.0662800683550084;1.0000012579482236;0.9600370871979614;0.9999894239603846
74.390208;1.0523565892001732;0.9830744858443444;0.9341616319069092;0.13733976279805002;0.13050694611890418;1.056255817068998;9.99992828147552;0.9467448277101105;-0.15924700249375479;1.066279973678005;1.0000012809703553;0.9600371458820703;0.9999894511786231
74.400208;1.0523565540369055;0.9830744389248939;0.9341619040982804;0.13733977147821022;0.1305069398228656;1.0562556710708795;9.999929031092243;0.9467446617105925;-0.1592470024873424;1.0662798779608036;1.0000013067618736;0.9600372053626247;0.9999894717546917
74.410208;1.0523565201128664;0.9830743933359536;0.9341621753184592;0.13733978004132474;0.13050693333905958;1.0562555202577202;9.999929718592929;0.9467444906296306;-0.15924800247696658;1.0662797811515017;1.0000013357915667;0.9600374312854426;0.9999894851369157
74.420208;1.052356487822823;0.983074263203828;0.9341623636533317;0.13734154034507445;0.1305085913490716;1.0562553648475366;9.999930338775032;0.9467443148358488;-0.15924800246264334;1.0662796831587056;1.0000013682468074;0.9600374918438066;0.9999894908827616
74.430208;1.0523564575366167;0.9830742188288766;0.9341626305732875;0.1373415486980451;0.1305085844709326;1.0562552049651854;9.999930887070265;0.9467441346440914;-0.15924800244446943;1.066279583846727;1.0000014040461116;0.9600375529892028;0.9999894886405772
74.440208;1.052356429526082;0.9830741741999727;0.9341628941426919;0.13734155697099376;0.13050857738297095;1.0562550406996278;9.999931359188084;0.9467439503692472;-0.15924800242261494;1.0662794831130962;1.0000014429606423;0.9600376148866698;0.999989478159636
74.450208;1.0523564039746767;0.9830741285902773;0.9341631537164298;0.13734156518703192;0.13050857005838234;1.0562548722221945;9.999931750721428;0.946743762351784;-0.15924900239728704;1.0662793809652258;1.0000014847489;0.9600378435699963;0.9999894593233408
74.460208;1.05235638102519;0.9830740812139984;0.9341634087503945;0.13734157336936983;0.13050856246557857;1.0562556998426667;9.99993205729304;0.9467435709638291;-0.15924900236870576;1.066279277490289;1.0000015292376134;0.9600379073184955;0.9999894321207531
74.470208;1.0523573595965305;0.9830749707301072;0.934163664754702;0.1373416664095855;0.13050851135624655;1.056255523981931;9.99993227530586;0.9467433765598716;-0.1592490023371215;1.0662791728046734;1.0000015763618326;0.9600379719060624;0.999989396581844
74.480208;1.0523573420965546;0.983074832281821;0.9341638280113407;0.1373434264477966;0.13051016784397512;1.0562553451375072;9.999932402922104;0.9467431794045587;-0.15925000230283617;1.066279066991704;1.0000016261410503;0.9600382030611657;0.9999893527805948
74.490208;1.052357327296926;0.9830747756413163;0.9341640664551791;0.13734343469257357;0.13051015931214882;1.056255163820105;9.999932440780546;0.9467429796680549;-0.1592500022661911;1.0662789600232272;1.0000016785721217;0.9600382689293347;0.9999893008673705
74.500208;1.052357315119468;0.9830747151884369;0.9341642986256145;0.13734344306254062;0.13051015042554717;1.056254980436447;9.999932391919435;0.946742777464985;-0.15925000222753755;1.066278851791368;1.0000017335434817;0.9600383353214083;0.9999892410490354
74.510208;1.0523573055005166;0.9830746508969751;0.9341645242854743;0.13734345162614695;0.13051014114486809;1.0562547952262407;9.999932260418763;0.94674257285758;-0.15925100218721444;1.0662787422306126;1.0000017908218488;0.9600385679519651;0.9999891735644878
74.520208;1.052357298427448;0.9830745828465784;0.9341647432268486;0.13734346044145593;0.13051013142647755;1.056254608319163;9.999932049909402;0.9467423658374664;-0.15925100214553903;1.0662786313826593;1.000001850033828;0.9600386347721983;0.9999890986915058
74.530208;1.0523572940100416;0.9830744257482368;0.9341648740719919;0.1373452214124428;0.13051178592307852;1.056254419848177;9.999931763763117;0.9467421563789714;-0.15925100210280205;1.066278519387503;1.0000019106588753;0.9600387014009457;0.9999890167181449
74.540208;1.0523572925462268;0.9830743505296253;0.9341650789196789;0.13734523088053055;0.13051177522892202;1.0562542300299966;9.999931406119286;0.94674194456795;-0.15925100205926032;1.0662784064512874;1.0000019720947895;0.9600387677510838;0.9999889279092741
74.550208;1.0523572944651116;0.983074272009398;0.9341652765607288;0.13734524074121854;0.13051176402162712;1.0562540391904456;9.999930981652376;0.9467417306382524;-0.15925200201513687;1.0662782928036065;1.000002033738111;0.9600389997706514;0.9999888325469861
74.560208;1.052357300188186;0.9830741905921272;0.9341654671466473;0.13734525102655273;0.13051175230471973;1.0562538477608083;9.99993049457029;0.9467415148489164;-0.15925200197063216;1.066278178691625;1.0000020950347497;0.9600390658358539;0.9999887309890457
74.570208;1.0523573100490922;0.9830741068878243;0.934165651034895;0.13734526176164763;0.1305117400950214;1.0562536562396065;9.999929948685857;0.9467412973630087;-0.15925200192593178;1.0662780644124512;1.0000021555029288;0.9600391319722946;0.9999886236775358
74.580208;1.0523573242679345;0.9830740216038022;0.9341658286788511;0.13734527297205756;0.13051172741227224;1.056253465109373;9.99992934832804;0.946741078246684;-0.15925300188120062;1.0662779502833275;1.0000022147033594;0.9600393641690796;0.9999885111237194
74.590208;1.0523573429155209;0.983073850023423;0.9341659193197401;0.13734703653706312;0.13051337896491264;1.0562532747684272;9.999928698548507;0.946739857550062;-0.1592530018365741;1.0662778365512606;1.0000022721876058;0.9600384445465837;0.9999883939059968
74.600208;1.0523573659164533;0.983073763591707;0.9341660854728556;0.13734704876768034;0.1305133654035084;1.0562530855553804;9.99992800428534;0.9467396353882885;-0.15925300179215948;1.0662777233215492;1.0000023275063672;0.9600385111784294;0.9999882726478291
74.610208;1.0523573931234727;0.9830736776091228;0.9341662459932462;0.1373470615222642;0.1305133514720704;1.0562528978347052;9.999927269502153;0.9467394119818164;-0.15925400174803825;1.0662776105588103;1.0000023802862132;0.9600387435390967;0.9999881479518865
74.620208;1.0523574243789267;0.983073592853717;0.934166400745166;0.13734707479345065;0.13051333723866926;1.0562527120416878;9.99992649720621;0.9467391876452681;-0.15925400170426837;1.0662774982418648;1.0000024302765624;0.9600388094739005;0.9999880203554646
74.630208;1.0523574595114247;0.9830735101487196;0.9341665496112014;0.13734708855610195;0.13051332277007843;1.0562525286482598;9.999925689965346;0.9467389627395617;-0.15925400166089143;1.0662773865712938;1.0000024772907157;0.9600388744110104;0.9999878903868427
74.640208;1.052357498305496;0.9830733449525892;0.9341666114152624;0.13734885461457239;0.13051497281947785;1.0562523480886754;9.999924850157555;0.9467387376344463;-0.15925400161792166;1.0662772759602133;1.0000025211280958;0.9600389378467987;0.9999877586976444
74.650208;1.0523575404924417;0.9830732689346297;0.9341667484694971;0.1373488691932245;0.1305149580699772;1.0562521707344295;9.999923980067491;0.946738512722092;-0.15925500157531827;1.0662771668284419;1.0000025615869326;0.9600391650971398;0.9999876261083057
74.660208;1.0523575857875678;0.9830731975308439;0.9341668796594325;0.1373488840669602;0.130514943277595;1.0562519969536075;9.999923082111831;0.9467382884818081;-0.15925500153297217;1.0662770594537412;1.0000025985076382;0.9600392237502993;0.999987493485423
74.670208;1.05235763394031;0.9830731315100971;0.9341670050596378;0.1373488991560256;0.13051492851472227;1.0562518271516879;9.999922159238867;0.9467380655387295;-0.15925500149071672;1.0662769539808712;1.0000026317666049;0.9600392789987887;0.9999873615966871
74.680208;1.0523576847536367;0.9830730715691022;0.9341671247640829;0.13734891438380098;0.1305149138576208;1.0562516617498503;9.999921215290403;0.946737844617882;-0.15925600144835075;1.0662768505147056;1.0000026612547694;0.9600394961085279;0.9999872310825648
74.690208;1.0523577381306801;0.9830730182751388;0.9341672388415083;0.13734892967682852;0.13051489938284716;1.0562515011816442;9.999920254948346;0.9467376264052312;-0.1592560014056616;1.0662767491862355;1.0000026868684433;0.9600395428778106;0.9999871025217278
74.700208;1.052357794149573;0.9830728866067718;0.9341672661134435;0.13735069680913567;0.13051654985498684;1.0562513459114888;9.999919283976196;0.9467374114802738;-0.15925600136245538;1.0662766501816223;1.000002708512773;0.9600395849334569;0.9999869765184796
74.710208;1.0523578530417124;0.9830728475666848;0.9341673687144352;0.13735071198311666;0.13051653596217602;1.0562511964680297;9.99991831000099;0.9467372003555875;-0.15925700131860315;1.0662765537974275;1.0000027261422222;0.9600397879845561;0.999986853747197
74.720208;1.0523579151035158;0.9830728158562451;0.9341674652730614;0.13735072696171113;0.1305165224534174;1.0562510535279004;9.999917342013013;0.9467369934911808;-0.15925700127406053;1.0662764604647343;1.0000027398110802;0.9600398200639794;0.9999867348970984
74.730208;1.0523579806508319;0.9830727914970497;0.9341675555890392;0.1373507416656696;0.13051650938239953;1.056250917957513;9.99991638819719;0.9467367912721054;-0.15925700122884398;1.0662763706566676;1.0000027496635735;0.9600398467805767;0.9999866205479025
74.740208;1.052358049967528;0.9830727744208392;0.9341676394937554;0.13735075601904265;0.13051649680493968;1.0562507907245564;9.99991545419194;0.9467365940441502;-0.1592570011830176;1.066276284804727;1.0000027558846596;0.960039867827979;0.9999865111127829
74.750208;1.0523581232270571;0.9830726790529682;0.934167635721569;0.13735252179818605;0.13051814947696794;1.0562506727645478;9.999914542821896;0.9467364021649591;-0.1592580011367102;1.0662762033607056;1.0000027587251394;0.9600400488455426;0.999986406928388
74.760208;1.052358200488179;0.9830726758979429;0.934167706533492;0.13735253522929958;0.1305181380938733;1.056250564906226;9.999913654721338;0.9467362159508377;-0.15925800109012025;1.0662761268552408;1.0000027585760665;0.960040057890194;0.9999863083921451
74.770208;1.052358281767954;0.9830726792101655;0.9341677708106778;0.13735254811689768;0.130518127416601;1.0562504678610383;9.999912789340598;0.9467360355770131;-0.1592580010434861;1.066276055808475;1.0000027559186004;0.9600400607622551;0.9999862160170377
74.780208;1.052358367056632;0.9830726887150801;0.9341678286164058;0.1373525604293296;0.13051811749943804;1.0562503822262812;9.999911945904447;0.9467358610928616;-0.15925900099705703;1.066275990649718;1.0000027511690122;0.9600402233598537;0.9999861303812817
74.790208;1.0523584562431225;0.9830727042749792;0.9341678799815969;0.13735257214758484;0.13051810838068717;1.056250308466133;9.999911123981866;0.946735692548868;-0.15925900095108295;1.0662759317655879;1.0000027445977122;0.9600402139798669;0.9999860520561474
74.800208;1.0523585490799352;0.9830727258473448;0.9341679248402847;0.137352583260574;0.13051810008874742;1.0562502468861847;9.999910323983492;0.9467355300753214;-0.15925900090579345;1.0662758795002076;1.000002736358662;0.9600401986276664;0.9999859816018605
74.810208;1.0523586452146836;0.9830726680181439;0.9341678818398657;0.13735434561315274;0.1305197573339462;1.0562501976032592;9.999909547644664;0.9467353738454576;-0.15926000086136657;1.0662758340142278;1.0000027265487066;0.9600403434065022;0.9999859195880516
74.820208;1.0523587442048998;0.9830727015280947;0.9341679129286098;0.13735435548867705;0.130519750746684;1.0562501604963836;9.999908797755719;0.94673522402446;-0.1592600008179225;1.0662757952248691;1.0000027152243611;0.9600403168728626;0.9999858665942585
74.830208;1.052358845572787;0.9830727408336724;0.9341679365586749;0.13735436473376353;0.13051974501522284;1.0562501352109395;9.999908077222932;0.946735080768952;-0.15926000077554664;1.0662757629309874;1.0000027023867561;0.9600402852962535;0.9999858232242453
74.840208;1.0523589489188727;0.9830727857053305;0.9341679524148089;0.13735437335846307;0.1305197401319872;1.0562501212504225;9.999907388573417;0.9467349442288396;-0.15926000073431631;1.066275736921652;1.0000026880165849;0.9600402490416684;0.9999857901112285
74.850208;1.0523590539207641;0.9830728358406575;0.934167960223255;0.13735438139482117;0.130519736090227;1.0562501180774877;9.9999067339893;0.9467348145259583;-0.15926100069431695;1.0662757169617558;1.0000026721561224;0.9600403743912463;0.999985767874204
74.860208;1.0523591602300792;0.9830728054474309;0.9341678784955239;0.137356140737457;0.1305213975681377;1.0562501251943754;9.99990611532754;0.9467346917232908;-0.1592610006556517;1.0662757027301668;1.000002654942914;0.960040330052624;0.9999857570493741
74.870208;1.0523592674667288;0.98307286485413;0.9341678691592772;0.137356147718621;0.1305213951603069;1.0562501421817556;9.99990553416101;0.9467345757953319;-0.15926100061843784;1.0662756937794011;1.0000026365756216;0.9600402825030638;0.9999857580720171
74.880208;1.052359375275865;0.98307292820929;0.9341678507112966;0.13735615423067446;0.13052139352159256;1.0562511686767857;9.999904991526751;0.9467344666477634;-0.15926200058279358;1.0662756895928962;1.0000026172747645;0.960040398303397;0.9999857713344943
74.890208;1.0523594833088636;0.9830729951695872;0.9341678228046363;0.13735616030870176;0.130521392619133;1.0562512043495524;9.999904487627715;0.9467343641785569;-0.15926200054884126;1.0662756897063763;1.0000025972403606;0.9600403463467051;0.9999857972046452
74.900208;1.0523595911892767;0.9830730655167014;0.934167785188082;0.13735616596785755;0.1305213924281226;1.0562512489231162;9.999904022290723;0.9467342682813837;-0.15926200051672396;1.066275693723665;1.0000025765619343;0.9600402930418589;0.9999858359344564
74.910208;1.0523596985322;0.983073139097567;0.934167737815313;0.1373561712018665;0.13052139292989717;1.056251302224708;9.99990359515087;0.9467341788109527;-0.1592620004866022;1.0662757012420334;1.0000025551070457;0.9600402386635438;0.9999858876079911
74.920208;1.0523598049739487;0.983073130360088;0.9341675996172725;0.13735792785196851;0.13052305879651319;1.0562513641752054;9.999903205045218;0.946734095578148;-0.1592630004586221;1.0662757118345088;1.0000025324918915;0.960040349218275;0.9999859522434491
74.930208;1.052359910195112;0.9830732098847081;0.9341675329454978;0.13735793220640852;0.13052306062905378;1.0562514346817988;9.999902850076605;0.9467340183433449;-0.1592630004328927;1.0662757250754027;1.0000025081871726;0.9600402930179012;0.9999860299304315
74.940208;1.0523600139303044;0.9830732918970714;0.9341674566473835;0.13735793612622788;0.13052306310180187;1.056251513583784;9.999902528317502;0.9467339468053411;-0.15926300040949293;1.0662757405654593;1.0000024816549813;0.9600402360946066;0.9999861208628056
74.950208;1.0523601159470062;0.9830733757789455;0.9341673707194674;0.137357939629886;0.1305230662098407;1.0562516007201386;9.999902238169822;0.9467338805991582;-0.15926400038847846;1.0662757579599809;1.0000024524190514;0.9600403445091551;0.9999862252561609
74.960208;1.0523602160170444;0.9830734607005387;0.9341672751999778;0.13735794273666788;0.13052306996032298;1.0562516960031711;9.999901978518608;0.946733819319764;-0.15926400036987592;1.0662757769542464;1.0000024201284818;0.9600402866196026;0.999986343222774
74.970208;1.0523603139241744;0.9830735457311529;0.9341671701983462;0.13735794545668073;0.13052307436317262;1.0562517994151452;9.999901749014244;0.9467337625846171;-0.1592640003536874;1.0662757972242227;1.0000023846341475;0.9600402284191443;0.9999864746972867
74.980208;1.052360409487612;0.9830735445447394;0.9341669747794868;0.13735969963824018;0.1305247441110431;1.05625191095187;9.999901550022402;0.9467337100438079;-0.15926500033990507;1.0662758183669332;1.0000023459946152;0.9600403358648688;0.9999866194489505
74.990208;1.0523605025444605;0.9830736270895425;0.9341668515925625;0.13735970155560526;0.13052474981843057;1.0562520305495051;9.999901381513913;0.9467336613466402;-0.15926500032851762;1.066275839897413;1.0000023044057211;0.960040277195105;0.9999867771372521
75.000208;1.0523605929037314;0.9830737072083572;0.9341667199820258;0.13735970303369244;0.13052475616571796;1.056252158044074;9.999901241939256;0.9467336161875202;-0.1592650003195072;1.0662758613457806;1.0000022601387064;0.9600402183375895;0.99998694730341
75.010208;1.0523606803408636;0.9830737841732644;0.9341665805783487;0.13735970403289213;0.1305247631417169;1.0562522932327754;9.999901128875491;0.9467335743704681;-0.15926500031284466;1.066275882367022;1.0000022135654207;0.9600401594204893;0.9999871292960351
75.020208;1.0523607646536406;0.9830738572755637;0.9341664341339864;0.1373597044970284;0.13052477072733182;1.0562524359653784;9.999901040568451;0.9467335357753498;-0.15926600030848534;1.0662759027535014;1.0000021652138538;0.9600402666213352;0.999987322303402
75.030208;1.0523608456947187;0.9830739258851448;0.934166281468656;0.13735970435382797;0.1305247788842943;1.0562525861203242;9.999900976088423;0.94673350026796;-0.1592660003063657;1.0662759223889609;1.0000021157304504;0.960040208571367;0.9999875254846768
75.040208;1.0523609233290068;0.983073904080091;0.9341660422908066;0.13736145537129457;0.1305264522439161;1.0562527435074711;9.999900934207052;0.946733467652342;-0.15926600030640722;1.0662759412365805;1.0000020658026891;0.9600401516120713;0.9999877380160035
75.050208;1.0523609973576813;0.9830739622110786;0.9341658798260308;0.13736145374528108;0.13052646136387602;1.056252907830912;9.999900912816363;0.9467334376968356;-0.15926700030854357;1.0662759593450624;1.0000020161379801;0.9600402620065523;0.9999879590364246
75.060208;1.052361067482163;0.9830740144653337;0.9341657138938446;0.1373614512252908;0.1305264708871092;1.0562530786947886;9.9999009093207;0.9467324101655342;-0.15926700031275698;1.066275976814822;1.000001967432176;0.9600392220794697;0.999988187609451
75.070208;1.052361133386693;0.9830740604607968;0.9341655454026854;0.13736144771389305;0.1305264807868927;1.0562532556030377;9.9999009213278;0.9467323847879191;-0.15926700031908286;1.066275993751518;1.0000019203115624;0.9600391702037294;0.9999884227865024
75.080208;1.052362193661995;0.9830750393322789;0.9341653811748206;0.1373615280154358;0.13052644782940365;1.0562534380009942;9.999900947293137;0.9467323612351525;-0.15926700032759047;1.0662760102251967;1.0000018753168518;0.9600391204353593;0.9999886637125093
75.090208;1.0523622505371233;0.9830749866977422;0.9341651286505389;0.13736327413359128;0.13052812313749199;1.0562536253400283;9.999900986667072;0.9467323391767053;-0.15926800033836921;1.0662760262538191;1.0000018328825049;0.9600392389149668;0.9999889096442103
75.100208;1.052362302700267;0.9830750126492017;0.9341649567676308;0.1373632671735409;0.1305281340872893;1.0562538170777755;9.999901039388956;0.9467323183241136;-0.15926800035150945;1.066276041884809;1.0000017933134147;0.9600391941265034;0.9999891599039001
75.110208;1.0523623500684898;0.9830750316099204;0.9341647849668478;0.13736325891652607;0.1305281453180502;1.0562540126609565;9.99990110555953;0.9467322983880316;-0.15926800036708116;1.0662760573269696;1.0000017568623463;0.9600391522812337;0.9999894138616139
75.120208;1.0523623927086043;0.9830750433820464;0.9341646138426758;0.13736324929750587;0.13052815675304294;1.0562542115785354;9.999901185676;0.9467322790338505;-0.15926900038512376;1.0662760729859102;1.0000017238741337;0.960039279616992;0.9999896709417266
75.130208;1.0523624308989472;0.9830750478544368;0.9341644439222065;0.13736323827047422;0.1305281683030422;1.0562544133651615;9.999901280850413;0.9467322599031903;-0.15926900040564518;1.0662760893795273;1.0000016948748962;0.9600392446501198;0.999989930605888
