time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.140208;1.0523624650792933;0.9830750450473238;0.9341642755970905;0.137363225807473;0.13052817987230747;1.0562546174697953;9.999901392993438;0.9467322406713361;-0.15926900042863754;1.0662761070374767;1.0000016705359407;0.9600392135299083;0.9999901923313365
75.150208;1.0523624957367799;0.9830749497205074;0.9341640279929297;0.13736496374922588;0.13052985604588888;1.056254823207218;9.999901525299622;0.9467322210788269;-0.15926900045410147;1.066276126436535;1.0000016515483943;0.9600391864479272;0.9999904556093578
75.160208;1.0523625232675344;0.9830749329657268;0.9341638635889924;0.13736494838478572;0.13052986733726765;1.0562550298896196;9.99990168252159;0.9467322008970571;-0.1592700004820463;1.0662761479393228;1.000001638528963;0.960039329401392;0.9999907199092802
75.170208;1.052362547899259;0.9830749097658238;0.9341637012708766;0.13736493158280352;0.13052987834042548;1.0562552369173863;9.999901870474037;0.9467321798818895;-0.1592700005124712;1.06627617175717;1.0000016319663374;0.9600393105268084;0.9999909846124937
75.180208;1.052362569780059;0.983074880513188;0.9341635408714974;0.13736491338028087;0.1305298889673516;1.0562554437431169;9.99990209495482;0.9467321578060266;-0.15927000054534807;1.0662761979995856;1.0000016321467382;0.9600392955095369;0.9999912490397521
75.190208;1.052362589111641;0.9830748455739702;0.9341633820873095;0.13736489385396372;0.13052989912791116;1.0562556498215483;9.999902360332854;0.9467321345385604;-0.15927100058061247;1.0662762267708175;1.0000016391104531;0.9600394500314565;0.9999915125793172
75.200208;1.0523626061314708;0.9830748052754581;0.9341632246403226;0.13736487312516918;0.13052990872991072;1.0562558545819198;9.999902668142369;0.9467321100598842;-0.15927100061817936;1.066276258190309;1.0000016527107247;0.960039442151369;0.9999917747440196
75.210208;1.0523626209989372;0.9830746744622558;0.9341629872000107;0.13736660319895605;0.13053158237280635;1.0562560574345645;9.999903017101689;0.9467320843839689;-0.15927100065797178;1.0662762923354583;1.0000016727016559;0.9600394376831977;0.9999920351299288
75.220208;1.0523626337997063;0.9830746240229515;0.9341628319196091;0.13736658052063686;0.1305315905855132;1.0562562578436807;9.999903405230997;0.9467320574967739;-0.1592710006999224;1.0662763292259443;1.0000016987281508;0.9600394366228364;0.9999922934223914
75.230208;1.0523626447155514;0.9830745684999385;0.9341626775098991;0.13736655709197898;0.1305315979638541;1.0562564553887641;9.999903831805021;0.9467320293923397;-0.15927200074396183;1.0662763688463952;1.0000017302830957;0.9600396049775454;0.9999925494209203
75.240208;1.0523626541221265;0.9830745077703925;0.9341625238831399;0.13736653305573918;0.1305316044131702;1.056256649698614;9.999904297460803;0.946732000101076;-0.15927200079002346;1.0662764111278844;1.000001766771877;0.9600396111233324;0.9999928029833799
75.250208;1.0523626624778804;0.9830744417451504;0.9341623710334096;0.1373665085595025;0.13053160983871567;1.0562568403217023;9.999904803531319;0.9467319696275731;-0.15927200083804846;1.0662764559312967;1.0000018076257866;0.9600396211733808;0.9999930539633413
75.260208;1.0523626701727355;0.9830743704191793;0.9341622190061442;0.13736648375307484;0.1305316141476134;1.056257026745239;9.999905351295224;0.94673193792431;-0.15927200088798404;1.0662765030958787;1.0000018523646272;0.9600396353744718;0.999993302180541
75.270208;1.0523626774737167;0.9830742085133956;0.934161986675673;0.13736821063761762;0.13053328195020417;1.0562572085893018;9.99990594115915;0.9467319049720531;-0.1592730009397809;1.066276552475483;1.0000019006222112;0.9600398199207218;0.999993547366033
75.280208;1.0523626845410472;0.9830741271368068;0.9341618362968007;0.1373681856417357;0.1305332838140082;1.0562573857511954;9.999906572610948;0.9467318707932949;-0.15927300099337904;1.066276603856159;1.0000019521418935;0.960039843332569;0.9999937891307502
75.290208;1.052362691456786;0.9830740414134392;0.9341616866611062;0.13736816074789748;0.13053328441090709;1.0562575583874545;9.99990724523524;0.9467318353339994;-0.15927300104868372;1.066276656839791;1.0000020067408228;0.9600398718599973;0.999994027041519
75.300208;1.0523626982467058;0.983073951948;0.934161537766012;0.1373681360711466;0.1305332837554257;1.056257726825653;9.999907959575076;0.9467317984290867;-0.15927400110555154;1.066276710891473;1.0000020643016587;0.9600400718236428;0.9999942607210153
75.310208;1.0523627049157263;0.9830738592478449;0.9341613896586634;0.13736811171069024;0.13053328187856225;1.0562578914758096;9.999908716772994;0.9467317598955339;-0.1592740011638018;1.0662767655488992;1.000002124823033;0.9600401118836389;0.999994489844867
75.320208;1.0523627115001668;0.9830737636834176;0.9341612424401128;0.13736808774700063;0.13053327880756788;1.0562590527353697;9.999909517686122;0.9467317195629504;-0.15927400122324006;1.0662768205587574;1.0000021884574557;0.9600401583220143;0.9999947140870317
75.330208;1.0523627181097361;0.9830735802180574;0.9341610151990093;0.13736981609940316;0.13053493924919243;1.056259210882295;9.999910362711804;0.9467316772495231;-0.15927400128366806;1.0662768758122332;1.0000022554785548;0.9600402113553792;0.999994933101021
75.340208;1.052362724947051;0.9830734801375794;0.9341608706482811;0.137369793109678;0.13053493383466336;1.0562593659953778;9.999911252287648;0.9467316327979569;-0.1592750013448942;1.0662769312284963;1.0000023261979463;0.9600404369652282;0.999995146509559
75.350208;1.0523627322997426;0.9830733786965182;0.934160728180514;0.1373697706761671;0.1305349272627333;1.0562595179726353;9.999912187388869;0.9467315861199558;-0.1592750014067588;1.0662769867364865;1.000002400861195;0.960040503308794;0.9999953538829293
75.360208;1.0523627405182145;0.9830732767122187;0.9341605883953616;0.13736974883472094;0.13053491954274785;1.0562596666413266;9.999913169537717;0.9467315371713882;-0.15927500146914367;1.0662770422918186;1.000002479562064;0.9600405761660532;0.9999955547227123
75.370208;1.052362750025969;0.9830731751753137;0.9341604518573341;0.13736972760867447;0.13053491069114992;1.0562598118747857;9.999914200172968;0.9467314858891428;-0.15927600153195282;1.0662770978419105;1.0000025622066868;0.9600408213062891;0.9999957484624649
75.380208;1.0523627613280417;0.9830730751573588;0.9341603190041106;0.13736970701106946;0.13053490073569776;1.056259953682885;9.999915279663453;0.9467314321645433;-0.15927600159508695;1.066277153324248;1.0000026485490066;0.9600409069112673;0.9999959345075948
75.390208;1.0523627749248965;0.9830728922324091;0.9341601089777755;0.13737143891013887;0.13053655440347753;1.0562600922712921;9.9999164065438;0.9467313758603993;-0.1592760016584287;1.0662772087429755;1.0000027383162369;0.9600409990641038;0.9999961123025699
75.400208;1.0523627911900295;0.9830727979643249;0.9341599842481447;0.13737141961174398;0.13053654235582096;1.056260228038832;9.99991757765971;0.9467313168535851;-0.15927600172184464;1.066277264194494;1.00000283130449;0.9600410980023849;0.9999962813752231
75.410208;1.0523628103359834;0.9830727074848356;0.934159863753345;0.13737140098272405;0.1305365293216572;1.0562603614949657;9.99991878869029;0.9467312551098439;-0.15927700178519366;1.0662773198249798;1.0000029273445084;0.9600413697336783;0.9999964413319985
75.420208;1.0523628324553411;0.9830726210883179;0.934159747569082;0.13737138302237936;0.13053651533645605;1.0562604931512518;9.999920034238622;0.9467311906916729;-0.1592770018483329;1.0662773758267283;1.0000030262802744;0.9600414823017549;0.9999965918193671
75.430208;1.0523628575821864;0.9830725389007539;0.9341596358060049;0.13737136571555866;0.13053650043751336;1.0562606234921692;9.999921308611977;0.9467311236194164;-0.15927700191112804;1.0662774324550024;1.0000031280218638;0.9600416012890535;0.9999967325013012
75.440208;1.0523628857787435;0.9830724609658803;0.9341595285574479;0.1373713490467816;0.13053648467214357;1.0562607530040387;9.999922607273882;0.9467310537347168;-0.15927700197346428;1.066277490006989;1.000003232533888;0.9600417263743526;0.9999968630959364
75.450208;1.0523629172118014;0.9830723018819376;0.9341593447187136;0.13737308487000663;0.13053813279577048;1.05626088211025;9.999923927096043;0.946730980729631;-0.15927800203523923;1.066277548795446;1.0000033397572756;0.9600420232181037;0.9999969834141
75.460208;1.0523629521190296;0.9830722324000692;0.9341592466698359;0.13737306948525577;0.130538115512891;1.0562610109990147;9.999925265837952;0.9467309042890265;-0.15927800209633627;1.0662776091370492;1.0000034495936596;0.9600421597852311;0.9999970933203216
75.470208;1.0523629906948837;0.983072167065947;0.9341591534343486;0.1373730547597175;0.13053809760711518;1.0562611395391501;9.999926622249673;0.9467308241794431;-0.15927800215661495;1.0662776713399924;1.0000035619655605;0.9600423017379028;0.9999971926991092
75.480208;1.0523630330318905;0.9830721058289666;0.9341590651877137;0.13737304071088918;0.13053807916960666;1.0562612674077114;9.99992799639005;0.9467307402283638;-0.15927900221594274;1.0662777356976654;1.0000036768907286;0.9600426146552905;0.999997281507784
75.490208;1.0523630791108263;0.9830720486163185;0.9341589819818317;0.13737302736995;0.1305380602800142;1.0562613943072197;9.999929389666661;0.9467306522982885;-0.15927900227422617;1.0662778024451462;1.0000037944997853;0.9600427662594447;0.9999973598114621
75.500208;1.052363128812612;0.9830719953466466;0.9341589036917389;0.13737301477706448;0.13053804100359614;1.0562615200893757;9.99993080473951;0.9467305603349807;-0.15927900233140935;1.0662778716688353;1.0000039149216562;0.9600429219045585;0.9999974277425842
75.510208;1.0523631820021435;0.9830718605645854;0.9341587489182236;0.13737475482329795;0.13053968608863353;1.0562616447724449;9.999932245025278;0.946730464431275;-0.15927900238746887;1.0662779432928868;1.0000040381448565;0.9600430810249949;0.9999974854764081
75.520208;1.052363238614568;0.9830718150362766;0.9341586797200638;0.13737474382964096;0.13053966621652083;1.0562617685573508;9.999933713726557;0.9467303648132309;-0.15928000244241472;1.0662780171524098;1.0000041640161192;0.9600434089927938;0.9999975332645835
75.530208;1.0523632986335216;0.9830717733736982;0.934158614831164;0.13737473368562678;0.13053964613642074;1.056261891817736;9.999935213198572;0.9467302617539708;-0.15928000249627555;1.06627809300849;1.000004292292666;0.9600435734968342;0.9999975714467677
75.540208;1.0523633620154393;0.9830717356038026;0.9341585542776748;0.1373747244315952;0.13053962589087753;1.0562620149974067;9.999936744849137;0.9467301555083051;-0.15928000254906532;1.0662781705043005;1.0000044226504152;0.960043739986321;0.9999976003736174
75.550208;1.0523634286588388;0.983071701665821;0.9341584981715741;0.13737471610961974;0.1305396055064907;1.0562621385089181;9.99993830868636;0.9467300463231909;-0.15928000260076564;1.0662782491995935;1.0000045547198109;0.9600439079966927;0.9999976203211303
75.560208;1.0523634984141979;0.9830716713344949;0.934158446572118;0.1373747087613432;0.13053958500884505;1.0562622626855165;9.999939902602208;0.9467289344423027;-0.15928100265134332;1.0662783286955817;1.000004688153036;0.9600432568117738;0.999997631494291
75.570208;1.0523635710940311;0.9830715588394564;0.9341583181828347;0.13737645427623615;0.13054122912138358;1.0562623877578314;9.999941522421269;0.9467288200376242;-0.15928100270077128;1.0662784087064578;1.000004822636871;0.9600434264108194;0.9999976340742438
75.580208;1.0523636464364114;0.9830715345208797;0.9341582749315508;0.13737644895798531;0.13054120850420398;1.0562625138770592;9.999943162750101;0.9467287031969096;-0.15928100274902787;1.066278488985449;1.0000049578499508;0.9600435961131826;0.9999976282409261
75.590208;1.0523637240146566;0.9830715125125404;0.9341582351863434;0.1373764446555959;0.13054118788606675;1.056262641155661;9.999944817710082;0.9467285840285521;-0.15928200279608903;1.0662785692075054;1.0000050934454876;0.9600439314245105;0.9999976141780226
75.600208;1.0523638032021052;0.9830714924015164;0.934158198442834;0.13737644135894458;0.13054116729485035;1.0562627696506555;9.999946481320476;0.9467284627501867;-0.15928200284193436;1.0662786489590026;1.0000052290921895;0.9600441001327682;0.9999975920740043
75.610208;1.0523638832998685;0.9830714738665456;0.9341581641907022;0.1373764390570705;0.13054114673928469;1.0562628993142615;9.999948147985654;0.9467283397200708;-0.15928200288656003;1.066278727832691;1.0000053644695026;0.960044267791078;0.9999975621589176
75.620208;1.0523639637504898;0.983071456695242;0.9341581319275816;0.1373764377310157;0.1305411262088343;1.0562630300268319;9.999949812762592;0.9467282154326336;-0.15928200292997444;1.0662788055643484;1.000005499170069;0.9600444341446326;0.9999975247815904
75.630208;1.052364044241579;0.9830713553768767;0.9341580200583935;0.13737818920752395;0.13054277037062942;1.0562631616915021;9.999951471154485;0.9467280904666618;-0.15928300297218576;1.066278882141752;1.000005632661112;0.9600447649054034;0.9999974804202756
75.640208;1.0523641246551492;0.9830713407109323;0.9341579905046868;0.13737818974133745;0.13054274981392058;1.0562632942535504;9.99995311909191;0.9467279654319593;-0.15928300301320855;1.0662789577724807;1.000005764421832;0.9600449279848853;0.9999974296064799
75.650208;1.0523642050072177;0.9830713275257081;0.9341579617675588;0.13737819114927266;0.13054272918959933;1.0562634276520706;9.999954753128849;0.9467278409114356;-0.1592830030530766;1.0662790327442906;1.0000058941453995;0.9600450889709978;0.9999973728497266
75.660208;1.0523642854444857;0.9830713163313313;0.9341579335103602;0.13737819339729998;0.13054270844654992;1.0562635617754141;9.999956370255545;0.9467277173873528;-0.15928300309183108;1.066279107330091;1.0000060217912015;0.9600452475832151;0.9999973106258524
75.670208;1.0523643661750035;0.9830713077827602;0.9341579054541126;0.13737819646141347;0.1305426875206964;1.0562636964466705;9.999957967376513;0.9467275952128607;-0.15928400312949043;1.0662791817273167;1.0000061474903195;0.9600455695848672;0.9999972434720931
75.680208;1.0523644473286609;0.9830713024779215;0.9341578774234105;0.13737820033111167;0.13054266634710548;1.0562638314731787;9.999959540973581;0.9467274746129082;-0.159284003166038;1.0662792559826944;1.0000062714806914;0.9600457231265771;0.9999971720955245
75.690208;1.0523645289511334;0.9830712154687336;0.9341577681498652;0.13737995686317434;0.13054430956516053;1.0562639667186466;9.999961087318168;0.9467273557006003;-0.1592840032014367;1.0662793299823572;1.0000063940927038;0.960045874094271;0.9999970973319187
75.700208;1.05236461110433;0.9830712178720834;0.9341577397709856;0.1373799623545042;0.13054428776854554;1.0562641021140524;9.999962603112879;0.9467272385560747;-0.15928500323564815;1.0662794035275012;1.0000065157053535;0.9600461881856818;0.9999970199973327
75.710208;1.0523646938431885;0.9830712245489974;0.9341577109666691;0.1373799686640301;0.13054426565020552;1.056264237675387;9.999964086292104;0.946727123305874;-0.15928500326864437;1.0662794764225767;1.0000066366307518;0.9600463330917504;0.999996940773113
75.720208;1.0523647771214732;0.9830712357542185;0.9341576816903542;0.13737997578833958;0.1305442432390322;1.0562643736076598;9.999965536774292;0.9467270101218275;-0.15928500330041545;1.0662795485507155;1.0000067569619189;0.9600464740879252;0.9999968601565841
75.730208;1.052364860798541;0.9830712517520249;0.9341576520560434;0.13737998372373908;0.13054422057791615;1.0562645103358939;9.999966956417849;0.9467268991944837;-0.1592850033309693;1.0662796199227556;1.000006876521475;0.9600466105601799;0.9999967784750358
75.740208;1.0523659434903012;0.9830722122417624;0.9341576283161708;0.13738007738978777;0.13054415448790824;1.0562646483671143;9.99996834800743;0.9467267907274934;-0.15928600336032103;1.0662796906644434;1.0000069949367838;0.9600469079662971;0.9999966959777467
75.750208;1.0523660273374011;0.9830721532729024;0.9341575175040135;0.13738183886968874;0.1305457961300728;1.0562647881777356;9.999969714089922;0.9467266848984209;-0.15928600338848445;1.0662797609378676;1.0000071117060676;0.9600470341865811;0.9999966129546082
75.760208;1.0523661109580356;0.9830721852233717;0.934157488246516;0.13738184942220302;0.1305457729206288;1.0562649302355;9.999971055845016;0.9467265817968374;-0.15928600341547763;1.0662798308590655;1.000007226210424;0.9600471549279872;0.9999965298107603
75.770208;1.0523661942265998;0.9830722226580046;0.9341574596744374;0.13738186098223182;0.13054574956522733;1.0562650750369882;9.999972372216478;0.946726481432401;-0.15928600344133725;1.0662799005027788;1.0000073377476602;0.960047270018308;0.9999964471135774
75.780208;1.0523662770570354;0.9830722653306406;0.9341574320085585;0.13738187361692683;0.13054572608216844;1.0562652231035061;9.999973660054467;0.9467263837872324;-0.15928700346612856;1.0662799699419152;1.0000074456179138;0.9600475452942606;0.999996365604055
75.790208;1.0523663593745551;0.9830723128320021;0.9341574053830077;0.13738188736197474;0.13054570249235795;1.0562663749941308;9.999974915229304;0.9467262888407477;-0.15928700348994845;1.0662800391971416;1.0000075492139007;0.9600476490162667;0.9999962861261648
75.800208;1.052366441063186;0.9830723646284084;0.9341573798428313;0.13738190221627253;0.13054567882219162;1.0562665313364743;9.999976133565331;0.9467261966046631;-0.15928700351292693;1.0662801081973472;1.0000076480906113;0.960047747397535;0.9999962095432163
75.810208;1.0523665219119647;0.9830724200552505;0.9341573553558584;0.13738191814695738;0.13054565510053215;1.0562666928058224;9.99997731056574;0.9467261071707506;-0.15928700353522118;1.0662801769023835;1.0000077419987674;0.9600478408987931;0.9999961367234476
75.820208;1.052366601642508;0.9830723929261793;0.9341572507176493;0.13738368695559625;0.1305472960402263;1.056266860048763;9.999978440988569;0.9467260206778987;-0.15928800355700584;1.0662802454627875;1.0000078308474185;0.9600480959627203;0.9999960685336253
75.830208;1.0523666799542506;0.983072453198505;0.934157228227921;0.1373837048655881;0.13054727227527718;1.0562670336458804;9.999979519634014;0.9467259372047322;-0.15928800357846673;1.0662803142405706;1.0000079146713374;0.9600481812490356;0.9999960057616055
75.840208;1.052366756513512;0.9830725146458698;0.9341572068389579;0.13738372367713284;0.13054724850402208;1.0562672141218339;9.999980542003891;0.9467258567326852;-0.15928800359977194;1.0662803837027528;1.0000079936917554;0.9600482630951904;0.9999959490493061
75.850208;1.0523668309395646;0.9830725764837472;0.9341571867309393;0.13738374334300893;0.13054722473792235;1.0562674019127243;9.99998150377724;0.9467257791998698;-0.15928900362102194;1.0662804542679791;1.0000080683519563;0.9600485077802199;0.9999958989512157
75.860208;1.0523669028625502;0.9830726379894449;0.9341571681100821;0.13738376381433964;0.13054720100349892;1.0562675972716906;9.999982400776643;0.9467257044992818;-0.1592890036422304;1.066280526214998;1.000008139221266;0.9600485837603462;0.9999958560481005
75.870208;1.0523669720552151;0.98307445031716;0.9341588158704475;0.13738387043376052;0.13054725849651072;1.056267800170783;9.999983230494937;0.9467256324228881;-0.15928900366335963;1.0662805996930569;1.0000082068787743;0.9600486571006078;0.9999958209958594
75.880208;1.0523670385152646;0.9830744236379371;0.9341587196916937;0.13738564420271882;0.13054889967163374;1.0562680103244846;9.999983993498692;0.9467255626862768;-0.15928900368437898;1.066280674711736;1.000008271842437;0.9600487277677128;0.9999957945073514
75.890208;1.0523671024162171;0.9830744799378248;0.9341587067737055;0.13738566674107527;0.1305488763798366;1.0562682273442643;9.999984692856787;0.9467254950256632;-0.15929000370529556;1.0662807510919934;1.0000083344746509;0.960048961550746;0.9999957772757639
75.900208;1.0523671640063885;0.9830745332720504;0.9341586961736935;0.1373856898218155;0.13054885340998834;1.0562684508338762;9.999985332506268;0.946725429270976;-0.15929000372614596;1.0662808284948395;1.0000083948907998;0.9600490264619901;0.9999957698444891
75.910208;1.0523672235368595;0.9830745831916918;0.9341586881300924;0.13738571333909172;0.13054883086277033;1.0562686803623622;9.999985916557135;0.946725365363278;-0.15929000374697763;1.0662809065088914;1.000008452967368;0.9600490882288226;0.9999957724880952
75.920208;1.0523672812541471;0.9830746292820618;0.9341586829757496;0.1373857371721121;0.13054880883409306;1.0562689153953295;9.99998644954781;0.9467253033299861;-0.15929000376782754;1.0662809847551564;1.0000085084559316;0.9600491465822376;0.9999957851728748
75.930208;1.052367337408866;0.9830746711317704;0.934158681153734;0.13738576119110948;0.13054878742398776;1.0562691552311594;9.999986936593789;0.9467252432446198;-0.1592910037886876;1.0662810629991684;1.0000085610982263;0.9600493671041405;0.9999958076215223
75.940208;1.0523673921773313;0.9830746229223992;0.9341586019909252;0.13738753711647536;0.1305504314268279;1.0562693990134495;9.999987383171137;0.9467251851941036;-0.15929100380948252;1.0662811411445083;1.0000086106483472;0.9600494175657256;0.9999958393976406
75.950208;1.052367445600795;0.9830746550047607;0.9341586081511486;0.13738756109973208;0.13055041156091798;1.05626964583841;9.999987794751917;0.9467251292633843;-0.15929100383008626;1.0662812191082331;1.000008656863474;0.9600494634913113;0.9999958798991001
75.960208;1.052367497688238;0.9830746815406901;0.9341586186535483;0.1373875848754091;0.1305503926015661;1.0562698948558031;9.999988176431032;0.9467250755463346;-0.15929100385036066;1.0662812967671256;1.0000086995242303;0.9600495045386844;0.9999959283261547
75.970208;1.0523675485405102;0.9830747022034492;0.9341586335272467;0.13738760834156147;0.13055037461766944;1.0562701453110295;9.999988532634383;0.946725024167495;-0.15929200387018255;1.0662813739941086;1.000008738446604;0.9600497063818526;0.999995983749112
75.980208;1.052367598348663;0.9830747168606973;0.9341586528040144;0.137387631417186;0.13055035765792108;1.056270396538471;9.99998886696777;0.9467249752792468;-0.1592920038894467;1.0662814506746119;1.0000087735160275;0.9600497370462874;0.9999960452467909
75.990208;1.052367647314762;0.9830747255572289;0.9341586766381227;0.137387654038652;0.13055034175270733;1.0562706478954502;9.999989182360691;0.9467249290359276;-0.15929200390805748;1.0662815267083958;1.0000088047552658;0.9600497624253892;0.9999961120046944
76.000208;1.0523676955363683;0.9830747284573047;0.9341587053019063;0.1373876761540848;0.13055032691893484;1.0562708987094884;9.999989481380695;0.9467248855712875;-0.1592920039259203;1.0662816020251045;1.0000088323431502;0.9600497825629037;0.9999961833567237
76.010208;1.052367742910842;0.9830746404307975;0.9341586578797232;0.1373894495748537;0.13055197785596748;1.0562711483282248;9.999989766308458;0.9467248450087637;-0.15929300394293183;1.0662816765914591;1.0000088565702492;0.9600499634965255;0.999996258815268
76.020208;1.0523677891565295;0.9830746326535758;0.9341586967377944;0.1373894705460624;0.13055196519494544;1.056271396190692;9.99999003921438;0.9467248075217798;-0.159293003958988;1.0662817504108448;1.0000088777671712;0.9600499735875853;0.9999963380422261
76.030208;1.052367833913887;0.9830746201717951;0.9341587406753618;0.13738949088952576;0.1305519536412947;1.0562716418319051;9.99999030226932;0.9467247733702712;-0.159293003974005;1.0662818235095943;1.0000088962386122;0.960049979060257;0.9999964207391787
76.040208;1.0523678767996376;0.983074603410474;0.9341587896293636;0.13738951058054227;0.13055194320628816;1.0562718848789925;9.999990557977872;0.9467247428488833;-0.1592930039879047;1.066281895895711;1.0000089122729465;0.9600499803429631;0.9999965065668724
76.050208;1.052367917412193;0.983074582739923;0.9341588435792944;0.13738952960007075;0.13055193389092842;1.0562721250873155;9.999990809354344;0.9467247162382743;-0.15929400400057714;1.066281967513424;1.0000089262147611;0.9600501439087806;0.999996595152709
76.060208;1.0523679553604086;0.9830745585236957;0.9341589025491306;0.13738954792789865;0.13055192569322716;1.0562723623773969;9.99999105989456;0.9467246938203934;-0.15929400401188334;1.0662820382187532;1.000008938487699;0.9600501384448719;0.9999966861210727
76.070208;1.0523679902960352;0.9830744457808279;0.9341588853936352;0.13739131739397067;0.13055358330679304;1.0562725968238196;9.99999131313935;0.9467246758524169;-0.15929400402169397;1.0662821077792632;1.0000089495784452;0.9600501302190715;0.9999967790927966
76.080208;1.0523680219037657;0.9830744157974393;0.9341589542549398;0.13739133424692837;0.13055357735943687;1.0562728285611516;9.999991572161768;0.9467246624611839;-0.15929400402991906;1.066282175894072;1.0000089600416529;0.9600501193541581;0.9999968736816843
76.090208;1.0523680498620485;0.9830743837253234;0.9341590275559188;0.13739135029585658;0.13055357254493008;1.056273057617465;9.999991839131908;0.94672365358499;-0.15929500403651395;1.0662822422058171;1.0000089704190833;0.9600492856556653;0.999996969497981
76.100208;1.0523680738094705;0.983074350126846;0.9341591046238913;0.13739136549189393;0.1305535688556181;1.056273283799142;9.999992115128313;0.9467236489997259;-0.15929500404146732;1.0662823062603195;1.0000089810593473;0.9600492696184818;0.9999970661400801
76.110208;1.05236809334231;0.9830743155324045;0.9341591846647532;0.1373913797900105;0.13055356627108092;1.0562735067524551;9.999992400349369;0.9467236483615725;-0.15929500404478789;1.0662823674730042;1.000008992062951;0.9600492512403503;0.9999971632295338
76.120208;1.052368108073048;0.9830742804966365;0.9341592668894538;0.1373913931499571;0.13055356476799637;1.0562737261174715;9.999992694454658;0.9467236512769793;-0.1592960040464972;1.0662824252322503;1.0000090034149518;0.960049396840622;0.9999972604672339
76.130208;1.0523681176986859;0.9830741602879116;0.9341592694541526;0.13739315740000888;0.1305552290213879;1.0562739415704019;9.99999299694202;0.9467236573940687;-0.15929600404662977;1.0662824790597996;1.000009015109288;0.9600493751094911;0.999997357606841
76.140208;1.0523681219410768;0.983074126421365;0.9341593540822327;0.13739316882060548;0.13055522964327862;1.0562741527642125;9.999993307438581;0.9467236664398591;-0.15929600404523162;1.0662825286095976;1.0000090271948967;0.9600493525684077;0.9999974544274283
76.150208;1.0523681204055002;0.9830740940914482;0.934159439136206;0.1373931792799894;0.13055523130914387;1.056274359309303;9.999993625432232;0.9467236781891034;-0.15929600404235322;1.0662825735034476;1.0000090398299566;0.9600493297967125;0.9999975507916845
76.160208;1.0523681125591215;0.9830740637126595;0.9341595241824986;0.13739318878999335;0.1305552339861092;1.0562745607592323;9.999993949541826;0.9467236924101523;-0.15929700403804808;1.0662826131929304;1.000009053309212;0.9600494732651271;0.9999976466809504
76.170208;1.05236809784347;0.983074035662197;0.934159608864552;0.1373931973548062;0.13055523762099705;1.0562747565787487;9.999994277271316;0.9467237088254;-0.1592970040323696;1.0662826469733544;1.000009068003201;0.9600494516231751;0.9999977421484755
76.180208;1.0523680757625777;0.9830740103844716;0.9341596929669823;0.13739320497545693;0.13055524214454045;1.0562749461792236;9.999994605439309;0.9467237271125409;-0.15929700402535998;1.0662826740938365;1.0000090842490048;0.9600494312568542;0.9999978372539464
76.190208;1.0523680458691773;0.9830739883380124;0.9341597764431014;0.13739321165276427;0.13055524747275787;1.0562751289643464;9.999994930346833;0.9467237469201505;-0.1592970040170593;1.06628269383447;1.000009102241657;0.96004941259672;0.9999979320438996
76.200208;1.0523680077089559;0.9830738845468276;0.9341597782187672;0.13739496925010103;0.13055691819779602;1.0562753043240072;9.999995247580397;0.9467237678545813;-0.15929800400752775;1.0662827055059156;1.000009122022791;0.9600495619887984;0.9999980265817345
76.210208;1.0523679607783438;0.9830738702258462;0.9341598607210471;0.13739497408015713;0.13055692483910605;1.0562754716613045;9.99999555185513;0.9467237894614049;-0.15929800399684516;1.0662827084049653;1.0000091435836935;0.9600495480316947;0.9999981209484824
76.220208;1.052367904518737;0.9830738604003717;0.9341599429506394;0.13739497804810386;0.1305569319997376;1.0562756304843677;9.999995836608914;0.9467238112438809;-0.15929800398509733;1.0662827018149035;1.0000091669253557;0.9600495372123572;0.9999982151940084
76.230208;1.052367838395921;0.9830738554496247;0.9341600250915197;0.1373949812100665;0.13055693961525863;1.0562757805140415;9.999996093735737;0.9467238327356682;-0.1592980039723689;1.0662826850933218;1.0000091920368983;0.9600495301978113;0.9999983093235841
76.240208;1.0523677620405931;0.9830738556572187;0.9341601073449607;0.13739498361702007;0.13055694764748815;1.0562759217464612;9.999996314514794;0.9467238535737194;-0.1592990039587322;1.0662826577696143;1.000009218898789;0.9600496935901462;0.9999984033328868
76.250208;1.0523676753440105;0.9830738611882958;0.9341601898258242;0.13739498531360667;0.1305569560857604;1.0562760543923009;9.999996491224664;0.9467238735030414;-0.15929900394423505;1.0662826196006934;1.000009247496798;0.9600496961258796;0.9999984972219379
76.260208;1.0523675784394713;0.9830737866859643;0.9341601913470545;0.13739673819515408;0.1305586296294308;1.056276178747772;9.999996617618711;0.9467238923639968;-0.1592990039289103;1.0662825705588668;1.0000092777632663;0.9600497042522355;0.9999985909961283
76.270208;1.052367471586789;0.9830738028601966;0.9341602740971858;0.1373967385865781;0.13055863891677122;1.056277295177419;9.999996688056683;0.9467239100929492;-0.15929900391279794;1.0662825107450304;1.000009309488619;0.9600497184220886;0.9999986847014614
76.280208;1.052367355041872;0.9830738240772372;0.9341603568907504;0.13739673838928468;0.13055864865438532;1.0562774042010212;9.999996696990106;0.9467239266871135;-0.15930000389594437;1.0662824403334947;1.0000093423083716;0.9600499049185918;0.9999987784146295
76.290208;1.0523672289509776;0.9830738499499946;0.9341604398550819;0.13739673764581703;0.13055865885178675;1.0562775064971346;9.999996639769122;0.9467239421586688;-0.1593000038783835;1.066282359584556;1.0000093757610253;0.9600499321334354;0.9999988721390883
76.300208;1.052367093266328;0.9830738800163115;0.9341605232534762;0.13739673638526173;0.13055866951686915;1.056277602794106;9.999996513699884;0.9467239565059188;-0.1593000038601349;1.0662822688344493;1.0000094093418395;0.9600499661590417;0.9999989657721787
76.310208;1.0523669477498245;0.9830739138314177;0.934160607365173;0.13739673462805155;0.13055868066504706;1.0562776937828529;9.999996317841388;0.9467239696984163;-0.15930000384121526;1.0662821684459092;1.000009442537549;0.9600500070679475;0.9999990592257667
76.320208;1.0523667921143258;0.9830739510080568;0.9341606923802372;0.13739673239342204;0.13055869232211137;1.0562777801136114;9.999996052013618;0.946723981713571;-0.15930100382164028;1.0662820587725848;1.0000094748652741;0.9600502207789512;0.9999991525350233
76.330208;1.0523666261765758;0.9830739058652852;0.934160697216859;0.13739848155142045;0.1305603692198215;1.0562778624202562;9.999995716117605;0.9467239926145702;-0.15930100380141501;1.0662819401706223;1.0000095059072707;0.960050275329717;0.9999992458206953
76.340208;1.0523664498807415;0.9830739490686846;0.9341607841257805;0.13739847838782274;0.13056038204445464;1.0562779413114252;9.99999530956937;0.9467240025866728;-0.15930100378051973;1.0662818130461604;1.0000095353105571;0.9600503364230082;0.9999993391585804
76.350208;1.0523662632668866;0.9830739952277886;0.9341608718210218;0.13739847474834438;0.13056039557034738;1.0562780173635862;9.99999483117697;0.9467240118696089;-0.1593010037589116;1.0662816778872046;1.000009562735368;0.9600504036951861;0.9999994325040182
76.360208;1.0523660664696213;0.9830740444672423;0.9341609601226297;0.1373984706291915;0.13056040988168044;1.0562780911457244;9.99999427992959;0.9467240206644075;-0.15930200373653908;1.0662815352435369;1.000009587777878;0.9600506426269103;0.9999995257252268
76.370208;1.0523658597001653;0.9830740970205689;0.9341610488402037;0.13739846604422423;0.1305604250513858;1.0562781632046983;9.99999365559479;0.9467240291389881;-0.1593020037133408;1.0662813856431794;1.0000096099323164;0.9600507208904568;0.9999996186706396
76.380208;1.0523656432653876;0.9830741531731282;0.9341611377943577;0.13739846102275866;0.1305604411425185;1.056278234001227;9.999992958776692;0.9467240374956893;-0.15930200368924316;1.0662812295130786;1.000009628640587;0.9600508039988792;0.9999997111954191
76.390208;1.0523654176637174;0.9830742132014492;0.9341612268674478;0.13739845561012964;0.1305604582096382;1.0562783038882655;9.999992191324552;0.9467240460171117;-0.15930200366418057;1.0662810672453389;1.0000096434075927;0.9600508916154536;0.999999803152803
76.400208;1.052365183595111;0.9830741919952342;0.9341612348772348;0.13740020172914513;0.13056214098779748;1.0562783731037055;9.999991356629351;0.9467240550388245;-0.1593030036381096;1.0662808993257924;1.0000096539053884;0.9600511494194729;0.999999894429721
76.410208;1.0523649418057828;0.9830742606712192;0.9341613241436115;0.13740019575263132;0.13056216013714814;1.0562784416727382;9.999990459129407;0.9467240648529355;-0.15930300361099117;1.0662807263462213;1.0000096600106638;0.9600512453170233;0.9999999850190224
76.420208;1.052364692928798;0.9830743341307608;0.9341614135903136;0.13740018963647183;0.13056218038445558;1.056278509336334;9.999989503893334;0.9467240756804669;-0.15930300358276164;1.066280548999341;1.0000096617761018;0.9600513449356057;1.0000000750020008
76.430208;1.052364437504423;0.983074412585263;0.9341615033552647;0.13740018348318236;0.1305622017526459;1.0562785756750994;9.999988496559821;0.9467240877178944;-0.15930300355332822;1.0662803681205821;1.0000096593285224;0.9600514478621901;1.0000001644107295
76.440208;1.05236417613495;0.9830744960854855;0.9341615935889014;0.1374001773886325;0.13056222424206587;1.0562786403341473;9.99998744276186;0.9467241011074349;-0.15930400352259125;1.0662801846671173;1.0000096527254563;0.9600517195730143;1.0000002531083256
76.450208;1.052364908345938;0.9830755238672915;0.9341616903838941;0.13740025635801395;0.1305622046178224;1.0562787031553942;9.999986347449424;0.9467241159038833;-0.15930400349047197;1.0662799996323327;1.000009641898408;0.9600518277589699;1.0000003407866025
76.460208;1.052364637219088;0.9830755313472497;0.9341617004130106;0.13740200246132878;0.1305638939956287;1.0562787641164606;9.999985214978409;0.9467241321369908;-0.15930400345692902;1.0662798139627883;1.0000096267310161;0.960051937971675;1.0000004270290368
76.470208;1.052364362195635;0.9830756284359765;0.9341617918460605;0.13740199695805252;0.13056391975498757;1.0562788231432327;9.999984049127313;0.9467241498409368;-0.15930400342193904;1.0662796285301626;1.0000096071608346;0.9600520499297737;1.0000005113873516
76.480208;1.0523640838195523;0.9830757296524824;0.9341618833625863;0.1374019917546303;0.1305639465544358;1.0562788800313172;9.999982852751065;0.9467241690365781;-0.15930500338544124;1.0662794441762709;1.0000095831818676;0.96005232934238;1.0000005934541019
76.490208;1.052363802550126;0.9830758351295171;0.9341619747569454;0.13740198688926475;0.13056397434932085;1.056278934550198;9.999981627848703;0.9467241897513337;-0.15930500334730763;1.0662792617776484;1.0000095547537473;0.9600524440594054;1.0000006728815485
76.500208;1.0523635187460536;0.9830759451461417;0.9341620657698064;0.13740198237533924;0.13056400308455884;1.0562789865345803;9.999980375268171;0.9467242120390414;-0.15930500330737102;1.0662790822694834;1.0000095217392764;0.9600525596086796;1.0000007493292504
76.510208;1.0523632326474892;0.9830760600923731;0.9341621561722191;0.13740197819842995;0.13056403269329458;1.056279035884642;9.999979093894197;0.9467242359794362;-0.15930500326547012;1.0662789066085172;1.000009483896821;0.9600526754647395;1.0000008223883514
76.520208;1.0523629443801181;0.9830761804205697;0.9341622458591337;0.1374019743294717;0.13056406310040555;1.0562790825792234;9.99997778112674;0.9467242616842197;-0.15930600322147526;1.0662787357276764;1.0000094408695333;0.9600529569812071;1.000000891547111
76.530208;1.0523626540071709;0.983076221137899;0.9341622536825668;0.1374037225950622;0.1305657589230725;1.0562791266916531;9.999976434879617;0.9467242893317266;-0.1593060031752985;1.0662785705551028;1.0000093922262423;0.9600530717473449;1.000000956231284
76.540208;1.0523623616266498;0.9830763532970845;0.9341623419533931;0.1374037192446655;0.1305657907086972;1.0562791683093922;9.999975054947065;0.946724319192617;-0.1593060031268919;1.066278412027583;1.000009337560636;0.9600531852689973;1.0000010158772343
76.550208;1.052362067444866;0.9830764916025667;0.9341624294879582;0.13740371610111718;0.1305658230620103;1.0562792073940808;9.999973642200683;0.9467243515666817;-0.15930600307622608;1.0662782609868091;1.0000092765257587;0.9600532971974368;1.0000010699997681
76.560208;1.0523617717829592;0.9830766360641374;0.9341625162210162;0.13740371313849198;0.13056585588871542;1.05627924369226;9.99997219712431;0.9467243866886536;-0.1593060030232704;1.0662781180480279;1.0000092087950934;0.9600534072011189;1.0000011182718154
76.570208;1.052361475102491;0.983076786610357;0.9341626020945699;0.137403710351367;0.13056588910502165;1.0562792767270446;9.999970720215718;0.9467244247044327;-0.15930700296799985;1.066277983634382;1.000009134021037;0.9600536808505272;1.0000011605662407
76.580208;1.0523611780485773;0.9830769430433681;0.9341626870265131;0.13740370775207125;0.13056592264733705;1.0562793058778768;9.99996921376392;0.9467244656889519;-0.15930700291041178;1.0662778581313859;1.0000090518066613;0.9600537858252554;1.000001196906571
76.590208;1.0523608814204395;0.9830771050351319;0.9341627708432467;0.13740370536094784;0.13056595646067673;1.0562793305123928;9.999967682375788;0.9467245096610539;-0.15930700285053406;1.0662777419187148;1.0000089617077703;0.9600538875556457;1.0000012273898171
76.600208;1.0523605860701268;0.9830771868120911;0.9341627721230659;0.13740545505863883;0.13056765517546465;1.056279350051756;9.999966131664282;0.9467245566017766;-0.15930700278842316;1.066277635244281;1.000008863243952;0.9600539855589005;1.0000012521462498
76.610208;1.0523602927624147;0.98307735884405;0.934162852809679;0.13740545314734803;0.1305676893487867;1.0562793639502746;9.999964567077834;0.9467246064953053;-0.15930800272414603;1.0662775381092717;1.000008755911244;0.960054245379273;1.00000127130539
76.620208;1.0523600020839716;0.9830775354706337;0.9341629313328011;0.1374054514970356;0.13056772360980473;1.056279371699174;9.999962994061212;0.9467246593975329;-0.15930800265776493;1.066277450273395;1.0000086392833656;0.9600543348921909;1.0000012849370292
76.630208;1.0523597144713093;0.9830777164347587;0.934163007230841;0.13740545011465494;0.13056775789977512;1.0562793728996969;9.999961418465901;0.9467247154579217;-0.15930800258934527;1.0662773713512634;1.0000085131518313;0.9600544199457186;1.0000012930442288
76.640208;1.052359430298972;0.9830779014393068;0.9341630799977204;0.13740544900756657;0.13056779216090156;1.056279367315529;9.999959846189554;0.9467247748435172;-0.15930800251897084;1.0662773008739288;1.0000083775393012;0.9600545005387673;1.0000012956515292
76.650208;1.0523591499463603;0.9830780901577708;0.934163149094329;0.13740544819591055;0.13056782634615124;1.0562793548142397;9.999958282473212;0.9467248376683899;-0.15930900244673937;1.0662772382998782;1.0000082326301527;0.960054742584608;1.0000012928701134
76.660208;1.0523588738064487;0.9830782822310903;0.9341632140062874;0.1374054477245844;0.1305678604319285;1.0562793352659239;9.999956731406755;0.9467239040124219;-0.1593090023727394;1.0662771830677304;1.0000080787253303;0.9600538279520308;1.0000012848622135
76.670208;1.0523586022663574;0.9830783918336579;0.9341631930983434;0.1374071995128778;0.1305695591026658;1.056279308539872;9.999955195870326;0.946723973974769;-0.15930900229702885;1.0662771346537563;1.000007916193347;0.9600538946607247;1.0000012718042819
76.680208;1.0523583357250053;0.9830785892583248;0.9341632481837449;0.13740719990958838;0.13056959297056822;1.0562792745788772;9.999953678167666;0.9467240476925276;-0.1593090022196266;1.066277092592005;1.0000077454368221;0.9600539563812626;1.0000012539147305
76.690208;1.0523580746632233;0.9830787885577557;0.9341632976620928;0.13740720085017638;0.13056962669712308;1.0562792334272135;9.999952180824545;0.946724125304328;-0.15931000214052904;1.0662770565352244;1.0000075668749666;0.9600541788992314;1.0000012314442654
76.700208;1.0523578196536592;0.9830789891808076;0.9341633411548704;0.13740720242938195;0.1305696602276539;1.0562791852154105;9.999950706506779;0.9467242069037497;-0.1593100020597469;1.0662770263512187;1.0000073808853074;0.960054230203604;1.0000012046106768
76.710208;1.0523575712403705;0.9830791906254732;0.9341633783529776;0.1374072047494453;0.1305696934939647;1.0562791301887366;9.999949257371298;0.9467242925150794;-0.159310001977317;1.0662770021279415;1.0000071877499521;0.960054276092484;1.0000011736182222
76.720208;1.0523573298821711;0.983079392529133;0.9341634089970942;0.13740720790741118;0.13056972643686482;1.0562790687745915;9.999947835110234;0.9467243820138219;-0.15931000189328592;1.0662769840282937;1.0000069876266273;0.9600543164450958;1.0000011387292873
76.730208;1.0523570960850996;0.9830795947651831;0.9341634329078183;0.1374072119866632;0.13056975901751078;1.0562790015728287;9.999946441498235;0.9467244750256502;-0.15931100180770935;1.0662769720869325;1.0000067805088948;0.9600545171939777;1.0000011002511506
76.740208;1.0523568705295507;0.983079712052847;0.9341633689569017;0.1374089689089211;0.13057145590440553;1.0562789292432482;9.999945078117753;0.9467245709729876;-0.1593110017206841;1.0662769660860965;1.0000065662324877;0.9600545465699716;1.000001058497053
76.750208;1.0523566540401814;0.98307991548878;0.9341633797565418;0.13740897500126523;0.13057148771251392;1.0562788524250055;9.99994374527027;0.9467246692235618;-0.15931100163238773;1.066276965573471;1.0000063446164595;0.9600545706266025;1.000001013780273
76.760208;1.0523564475054485;0.9830801200835794;0.9341633847140717;0.1374089821539787;0.13057151914558157;1.0562787717344548;9.999942441354847;0.9467247691598472;-0.1593110015430733;1.0662769699814334;1.0000061156594997;0.9600545893977306;1.0000009663761715
76.770208;1.0523562518557494;0.9830803262432825;0.9341633845085976;0.13740899039193394;0.13057155022839997;1.056278687781103;9.999941163287582;0.9467248701599204;-0.15931200145300897;1.0662769787617918;1.0000058796005913;0.9600547688042683;1.0000009164410477
76.780208;1.0523560680477255;0.9830805342602942;0.9341633798418535;0.13740899972290732;0.13057158098236166;1.0562786011708365;9.999939907534667;0.9467249715895926;-0.15931200136243323;1.0662769914886494;1.0000056368366217;0.9600547769038688;1.000000863936202
76.790208;1.0523558969674285;0.9830807442973901;0.9341633713339901;0.13740901012239434;0.13057161141910015;1.056279512482977;9.999938671135892;0.9467250728126178;-0.1593120012715598;1.0662770078663923;1.000005387819163;0.9600547795135261;1.0000008086272207
76.800208;1.0523557392551588;0.983080956418334;0.9341633594218963;0.13740902153611206;0.1305716415383645;1.0562794222450222;9.99993745215258;0.9467251731679397;-0.1593120011805866;1.066277027616363;1.0000051329780506;0.9600547764042134;1.0000007501875605
76.810208;1.0523555951892152;0.9830810851864606;0.934163263184455;0.1374107857574951;0.1305733360169255;1.0562793309172436;9.999936249168423;0.9467252719726522;-0.15931300108969212;1.066277050401533;1.0000048726976292;0.9600549332028969;1.0000006883199635
76.820208;1.0523554647324065;0.983081301298513;0.934163245006299;0.1374107990127083;0.13057336545119755;1.0562792388745899;9.999935060484791;0.9467253686053496;-0.1593130009990353;1.0662770758921716;1.0000046073494293;0.9600549177606951;1.0000006227970792
76.830208;1.0523553476287153;0.9830815192929082;0.9341632237924014;0.13741081312122652;0.1305733944950071;1.0562791464084618;9.999933884251465;0.9467254625666475;-0.1593130009087512;1.0662771038067864;1.000004337325256;0.9600548959773981;1.0000005534071432
76.840208;1.0523552434246894;0.9830817391658703;0.9341631996788475;0.1374108280657916;0.13057342309378725;1.0562790537413496;9.999932719402612;0.9467255534530152;-0.15931300081895095;1.0662771338385082;1.0000040630233278;0.9600548680452399;1.000000479882276
76.850208;1.0523551514648497;0.9830819609057151;0.9341631729811193;0.1374108438479059;0.13057345117670435;1.0562789610468877;9.999931566372407;0.9467256409216882;-0.15931300072972854;1.0662771656316445;1.0000037847857484;0.9600548342633858;1.0000004019423971
76.860208;1.0523550709255;0.9830821844249243;0.9341631441647505;0.13741086048268966;0.13057347866526797;1.0562788684739142;9.999930427208144;0.9467257247068377;-0.15931400064116008;1.0662771988395578;1.0000035028443508;0.9600549608784913;1.0000003194570783
76.870208;1.0523550008871894;0.9830824095552824;0.9341631136282035;0.1374108779966238;0.1305735054779827;1.0562787761030195;9.999929305162814;0.9467258046428192;-0.15931400055331718;1.0662772331079013;1.0000032173184816;0.9600549163034278;1.0000002325251793
76.880208;1.0523549404342663;0.983082550690898;0.9341630003769311;0.13741264828430155;0.13057519622419933;1.056278683856845;9.999928204115204;0.9467258805992641;-0.15931400046628538;1.0662772680091135;1.0000029282295273;0.9600548667903909;1.0000001413781499
76.890208;1.052354888708942;0.9830827783920892;0.9341629666929495;0.13741266766904464;0.13057522145329212;1.05627859148745;9.999927128153814;0.9467259523557464;-0.15931400038015636;1.0662773030751598;1.0000026355099134;0.96005481261197;1.0000000462342644
76.900208;1.052354844884521;0.9830830069859033;0.9341629314147867;0.1374126880446118;0.1305752458045255;1.0562784986475016;9.999926081458002;0.9467260195480006;-0.15931500029502343;1.0662773379184538;1.0000023390275734;0.9600549198943741;0.9999999472088654
76.910208;1.0523548081420075;0.9830832361510653;0.9341628946100973;0.13741270943642378;0.13057526924786575;1.0562784050010985;9.999925068503279;0.9467260817184998;-0.15931500021100112;1.0662773723103856;1.000002038648103;0.9600548568068054;0.9999998443404142
76.920208;1.0523547776941466;0.9830834654956223;0.9341628564173061;0.13741273185636554;0.1305752917626214;1.0562783103329936;9.999924094153574;0.9467261384159211;-0.15931500012823616;1.0662774061688496;1.0000017343335643;0.960054789225488;0.9999997377005501
76.930208;1.0523547528260757;0.9830836945692966;0.9341628170443007;0.13741275529466004;0.13057531332911546;1.0562782145530627;9.999923163598957;0.9467261892955284;-0.1593150000468844;1.0662774395289325;1.0000014262117796;0.9600547170162443;0.999999627399827
76.940208;1.0523547329190712;0.9830839228969054;0.934162776843876;0.13741277971260973;0.13057533392598952;1.0562781175989613;9.999922282789566;0.9467262342004157;-0.15931599996707185;1.066277472539296;1.000001114574428;0.9600548060373066;0.9999995134804054
76.950208;1.0523547174297072;0.9830840645635632;0.9341626552724894;0.13741455690587634;0.13057701821690454;1.0562780193999124;9.999921458981675;0.9467262731783473;-0.15931599988887057;1.0662775054268352;1.0000007998925757;0.9600547244328584;0.9999993958502837
76.960208;1.0523547058506766;0.9830842897796088;0.9341626154673235;0.13741458308293658;0.1305770367945569;1.0562779199313739;9.999920700459572;0.9467263063915905;-0.15931599981229483;1.0662775384034575;1.0000004829087463;0.9600546383122429;0.9999992742672872
76.970208;1.0523546976977585;0.9830845124859079;0.9341625771718768;0.13741461002336666;0.13057705432855166;1.056277819216512;9.999920015397525;0.94672633399821;-0.1593159997373177;1.0662775716189414;1.000000164687511;0.960054547907364;0.9999991483487083
76.980208;1.0523546925000227;0.9830847319567901;0.9341625411675196;0.13741463764614337;0.13057707080696512;1.056277717280571;9.999919410449747;0.9467263561006224;-0.15931699966390628;1.0662776052352274;0.9999998465261336;0.9600546193804607;0.9999990176090997
76.990208;1.0523546897889497;0.9830849474425464;0.9341625080920114;0.13741466586340909;0.1305770862214998;1.0562776141513968;9.999918889949662;0.9467263727786017;-0.15931699959204101;1.066277639532706;0.999999529801712;0.9600545210030786;0.9999988815191397
