time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.000208;1.052354689113854;0.9830851582567969;0.934162478459849;0.13741469457893618;0.13057710055827987;1.0562775098568038;9.999918456068322;0.9467263841868249;-0.15931699952169676;1.0662776749398093;0.9999992158456416;0.9600544188674275;0.9999987395809864
77.010208;1.052354690066099;0.9830853638995082;0.9341624526643395;0.1374147236990416;0.1305771137911357;1.0562774043830776;9.999918109290329;0.9467263906211929;-0.15931699945280942;1.066277711983882;0.9999989058773175;0.9600543131263365;0.9999985913776344
77.020208;1.0523546923235854;0.9830854787388621;0.9341623498535765;0.1374165050007148;0.13057879057660068;1.0562772976520907;9.999917848553528;0.9467263924696155;-0.15931699938526278;1.066277751216289;0.9999986010284923;0.9600542039689346;0.9999984365949723
77.030208;1.0523546957365733;0.9830856735648642;0.9341623325876893;0.1374165346946331;0.13057880150647083;1.0562771895633738;9.999917671118613;0.9467263900967814;-0.15931799931890767;1.06627779318665;0.9999983024141688;0.9600542576030926;0.999998275042957
77.040208;1.052354700387604;0.9830858630872911;0.9341623199809638;0.13741656457382612;0.1305788112607422;1.056277080047767;9.99991757267;0.9467263837566695;-0.159317999253587;1.0662778385212672;0.9999980111336184;0.9600541424297055;0.9999981066536014
77.050208;1.0523547065618177;0.9830860474469246;0.9341623122980236;0.1374165945883278;0.13057881985341682;1.0562769690234628;9.999917547727183;0.9467263735740016;-0.15931799918915085;1.0662778879997123;0.9999977281825835;0.9600540246626127;0.9999979314422925
77.060208;1.052354714664623;0.983086226812434;0.9341623098190407;0.13741662470500063;0.13057882731250403;1.0562768563012412;9.999917590425172;0.9467263595696565;-0.1593179991254739;1.0662779424757145;0.9999974543731991;0.9600539045380804;0.9999977494542164
77.070208;1.0523547251629093;0.9830864013824744;0.9341623128312305;0.1374166548957843;0.13057883366479575;1.056276741560527;9.999917695969236;0.9467263416824417;-0.15931899906247024;1.0662780027269951;0.9999971903255986;0.9600539482449709;0.9999975607078235
77.080208;1.052354738537868;0.9830865713037059;0.9341623215549676;0.13741668512611507;0.1305788389289984;1.0562766244085795;9.999917861891483;0.9467263197886313;-0.159318999000091;1.0662780693926088;0.999996936491446;0.9600538241065938;0.999997365141215
77.090208;1.0523547551959822;0.9830866511942787;0.9341622549712734;0.13741846721350068;0.13058050780824515;1.056276504474551;9.999918088023778;0.9467262937506441;-0.15931899893830662;1.0662781429688895;0.9999966931499555;0.9600536982036544;0.9999971625793339
77.100208;1.0523547754247613;0.9830868117813305;0.9341622754879706;0.13741849739775353;0.13058051093549997;1.056276381446587;9.99991837574921;0.9467262634822351;-0.15931899887709422;1.0662782238153363;0.9999964604303978;0.9600535705537132;0.999996952759528
77.110208;1.0523547994712472;0.9830869676040275;0.9341623020879233;0.13741852748779335;0.13058051301420048;1.056276255039726;9.999918727450158;0.9467262289885315;-0.1593199988164319;1.0662783121823571;0.9999962384379872;0.960053607067709;0.9999967354472303
77.120208;1.0523548276135395;0.9830871186352286;0.9341623349029833;0.13741855742494719;0.13058051405286558;1.0562761250027282;9.999919146258089;0.9467261903851402;-0.1593199987562806;1.0662784082380152;0.9999960273822757;0.9600534758117493;0.9999965105691524
77.130208;1.0523548601342176;0.9830872648546436;0.9341623740419517;0.137418587146834;0.13058051404881432;1.0562759911494672;9.999919635771398;0.9467261479097308;-0.159319998696581;1.0662785120907459;0.9999958275783465;0.9600533426966069;0.999996278255945
77.140208;1.0523548972800285;0.9830874062320559;0.9341624196037887;0.13741861659907226;0.13058051299033768;1.0562758533198715;9.999920199321414;0.9467261019185268;-0.1593199986372846;1.0662786237845925;0.9999956393683961;0.960053207603526;0.9999960388043824
77.150208;1.0523549392426252;0.9830875427659089;0.9341624716960315;0.1374186457438296;0.13058051086605624;1.0562757113175172;9.999920839137744;0.9467260528832384;-0.15931999857837673;1.066278743241484;0.9999954630510932;0.9600530702571972;0.9999957926448565
77.160208;1.0523549861185113;0.983087589123771;0.9341624492777133;0.1374204264172455;0.13058217236706327;1.0562755649039042;9.999921556169893;0.9467260013603042;-0.15932099851987538;1.0662788702392008;0.9999952988430983;0.9600530961768067;0.9999955403245685
77.170208;1.0523550378465802;0.9830877161828415;0.9341625147317791;0.13742045488946225;0.13058216813473403;1.0562754138349333;9.999922350176522;0.946725947893635;-0.15932099846181674;1.0662790044697743;0.9999951468485299;0.9600529529343415;0.9999952824571869
77.180208;1.0523550941587327;0.9830878385586348;0.9341625869348623;0.13742048301146784;0.13058216289443442;1.0562752579345362;9.999923219404742;0.946725892927049;-0.1593209984042361;1.0662791456159095;0.9999950069972053;0.9600528058983281;0.9999950196760815
77.190208;1.0523551545849363;0.9830879561958389;0.9341626658200987;0.13742051078439518;0.1305821566872252;1.056275097171641;9.999924160516827;0.9467258368086049;-0.15932099834716185;1.066279293416989;0.999994879008141;0.9600526544687914;0.9999947526269913
77.200208;1.0523552184915852;0.9830880689953039;0.934162751206352;0.13742053822290642;0.1305821495593879;1.0562749316354954;9.999925169671371;0.9467257798673178;-0.15932199829063318;1.0662794477163593;0.9999947624446355;0.9600526640360962;0.9999944819558598
77.210208;1.0523552851288296;0.9830881768268919;0.9341628427599663;0.13742056535779726;0.13058214156282494;1.0562747614549945;9.999926243918795;0.9467257224955231;-0.1593219982347375;1.066279608466818;0.9999946568176546;0.9600525021824271;0.999994208287567
77.220208;1.0523563525378137;0.983089219011028;0.9341629459824418;0.13742067717720094;0.13058208953620767;1.0562745867974943;9.999927381450394;0.9467256651519185;-0.1593219981796316;1.0662797756682472;0.9999945616659219;0.9600523343760997;0.9999939322456415
77.230208;1.0523564223870043;0.9830892313292159;0.9341629669040356;0.1374224557055366;0.13058374468364414;1.056274407881454;9.99992858094815;0.9467256082461206;-0.1593219981255186;1.0662799492635717;0.9999944765599712;0.9600521601566505;0.9999936545344774
77.240208;1.0523564928443647;0.9830893240933087;0.934163073051799;0.13742248221108275;0.13058373448710564;1.0562742249109425;9.999929841135389;0.9467255520267052;-0.15932199807263064;1.0662801291181458;0.9999944010384193;0.9600519790959485;0.9999933760115827
77.250208;1.052356563221817;0.9830894120221304;0.934163182544094;0.13742250858632724;0.1305837237189812;1.0562740380337623;9.999931161036786;0.9467254966122018;-0.15932299802124636;1.0662803151010747;0.9999943345508657;0.9600519568102913;0.9999930976634731
77.260208;1.052356632710919;0.9830894952321831;0.9341632948121087;0.1374225348548558;0.13058371245519754;1.0562738474100928;9.999932540791924;0.9467244420825914;-0.15932299797168314;1.0662805071420376;0.999994276450386;0.9600507750869018;0.9999928205376538
77.270208;1.0523567004177126;0.98308957384464;0.934163409439805;0.13742256103644304;0.1305837007703361;1.0562736533359245;9.999933981766485;0.9467243885165381;-0.15932299792424842;1.0662807052567775;0.9999942260275534;0.9600505721461667;0.9999925457126849
77.280208;1.052356765489946;0.9830896480083281;0.9341635261127539;0.13742258714913141;0.13058368875053447;1.0562734563078446;9.999935485166171;0.9467243360171517;-0.15932299787920776;1.0662809095806176;0.9999941825553924;0.9600503619799045;0.9999922742949401
77.290208;1.052356827178478;0.9830897179127707;0.9341636445875071;0.13742261320476423;0.13058367649692165;1.056273256979431;9.999937050854603;0.9467242847565941;-0.15932399783678408;1.066281120338003;0.9999941453158371;0.9600503107174349;0.9999920074195661
77.300208;1.0523568847779972;0.9830897837291496;0.9341637646805352;0.13742263920334238;0.1305836641159851;1.0562730560640465;9.99993867757856;0.9467242349726916;-0.1593239977971634;1.0662813377208422;0.9999941135868551;0.9600500866195502;0.9999917462212724
77.310208;1.05235693762575;0.9830897601138128;0.934163805115874;0.13742441699551264;0.13058531640310944;1.056272854233634;9.99994036350802;0.9467241868701127;-0.15932399776050976;1.0662815617625927;0.9999940865715016;0.9600498558320542;0.9999914917673222
77.320208;1.0523569852064787;0.9830898177702703;0.9341639280975503;0.13742444284719946;0.1305853040801808;1.05627265206448;9.999942106524603;0.9467241405264529;-0.1593239977269857;1.0662817923032495;0.9999940633229565;0.9600496186613918;0.9999912450247642
77.330208;1.0523570271943257;0.9830898711357978;0.9341640523479287;0.13742446860268456;0.13058529193023163;1.0562724500677998;9.999943904916993;0.946724095920115;-0.15932399769675729;1.0662820290506885;0.9999940427803705;0.960049375583017;0.9999910068816371
77.340208;1.052357063402095;0.9830899200796002;0.9341641776604505;0.13742449425104514;0.13058528003601436;1.056273248734731;9.99994575904294;0.9467240530291914;-0.15932499766997665;1.0662822716429228;0.9999940239275238;0.9600492931672526;0.9999907781626253
77.350208;1.052357093715495;0.9830899645605012;0.9341643037410122;0.13742451978847442;0.13058526847074006;1.0562730485077803;9.999947672718235;0.9467240119143125;-0.15932499764674316;1.066282519667041;0.9999940059165099;0.9600490401562529;0.9999905596297491
77.360208;1.052357118019214;0.9830900046307902;0.9341644301624253;0.1374245452068622;0.13058525729271947;1.0562728496930445;9.999949652225194;0.9467239727543126;-0.15932499762707333;1.066282772680232;0.9999939880526979;0.9600487830891142;0.9999903519967757
77.370208;1.052357136135556;0.9830900403974684;0.9341645563651735;0.13742457048042528;0.13058524653607276;1.0562726524131494;9.999951703656142;0.9467239358004462;-0.15932499761092248;1.066283030224967;0.9999939697565096;0.9600485224770404;0.9999901559022435
77.380208;1.052357147826724;0.9830899865739834;0.9341646006052561;0.1374263474279481;0.13058690090097458;1.0562724566393633;9.999953830729313;0.9467239012438791;-0.15932599759822733;1.0662832918038843;0.9999939505638001;0.960048424789327;0.9999899718139258
77.390208;1.0523571528715796;0.983090014057548;0.9341647245918601;0.13742637228771343;0.13058689100929402;1.0562722622588068;9.999956033754087;0.9467238690888312;-0.15932599758892158;1.0662835568588271;0.9999939300974588;0.9600481586736913;0.9999897999923903
77.400208;1.052357151173939;0.9830900375613447;0.934164846583564;0.13742639688955402;0.13058688156146145;1.0562720691367138;9.999958310114284;0.9467238391401251;-0.159325997582935;1.0662838248047564;0.9999939080392477;0.9600478906602197;0.9999896405884452
77.410208;1.0523571428420855;0.98309005727699;0.9341649660663777;0.137426421215415;0.13058687257924317;1.0562718771363844;9.999960655887968;0.9467238110730264;-0.1593259975801883;1.0662840950486885;0.9999938841352566;0.960047621274735;0.9999894937738454
77.420208;1.052357128209629;0.9830900735578865;0.934165082698315;0.13742644525347755;0.1305868640875829;1.056271686123143;9.999963067131691;0.9467237845108986;-0.15932699758058633;1.066284366950008;0.9999938582148648;0.9600475169603611;0.9999893597577538
77.430208;1.0523571078022043;0.9830900868902077;0.9341651962884601;0.13742646899562078;0.1305868561124832;1.0562714959452784;9.999965540548214;0.9467237590975468;-0.15932699758401184;1.0662846398642911;0.9999938302560429;0.9600472463205542;0.999989238665557
77.440208;1.0523570822695008;0.9830900977702212;0.9341653067364836;0.1374264924395183;0.13058684868902487;1.0562713063279054;9.999968073476058;0.9467237345391676;-0.1593269975903163;1.0662849132938885;0.9999938004461141;0.9600469758952703;0.9999891304515046
77.450208;1.0523570522905183;0.9830900212525886;0.9341653328485907;0.13742826745090997;0.1305885065605194;1.0562711168174814;9.999970662854457;0.9467237106047466;-0.15932699759932445;1.066285186920689;0.9999937691289853;0.9600467063026789;0.9999890349651304
77.460208;1.0523570184422535;0.9830900285752339;0.9341654369133932;0.13742829032379392;0.13058850041625486;1.056270926908537;9.999973304594775;0.9467236870829734;-0.15932699761086166;1.0662854604594125;0.9999937367142842;0.9600464381201468;0.9999889520560818
77.470208;1.052356981092287;0.9830900347443018;0.9341655378346996;0.13742831293793076;0.13058849501764228;1.056270736167793;9.999975994199355;0.9467236637280197;-0.1593279976247741;1.0662857335197966;0.9999937036432482;0.960046337769557;0.9999888815861526
77.480208;1.052356940420467;0.9830900399794701;0.9341656357702894;0.13742833531677356;0.13058849043256776;1.0562705442158773;9.999978727158503;0.946723640282036;-0.15932799764092104;1.0662860055745835;0.9999936703651024;0.9600460737290509;0.9999888233731294
77.490208;1.052356896519954;0.9830900441843772;0.9341657309785101;0.13742835749438975;0.13058848672857565;1.0562703507247064;9.999981498369717;0.9467236165790179;-0.1593279976591632;1.066286275978979;0.9999936372771222;0.9600458124021084;0.9999887771739884
77.500208;1.0523568494564275;0.9830900469909233;0.9341658238074151;0.1374283795249878;0.13058848396966305;1.0562701555350815;9.999984301486112;0.9467235926365084;-0.15932799767936717;1.0662865440072418;0.9999936046181909;0.9600455543175627;0.999988742742796
77.510208;1.0523567992895975;0.983090047903873;0.9341659146889115;0.13742840147626542;0.13058848220862088;1.0562699587242657;9.999987129184428;0.9467235686432538;-0.15932799770141823;1.066286808923123;0.9999935724005001;0.9600453000511041;0.9999887198397752
77.520208;1.052356746101995;0.9830900463901322;0.9341660040477264;0.1374284234131016;0.13058848148636665;1.0562697604783409;9.999989974274015;0.9467235448557284;-0.15932899772523273;1.0662870700685128;0.9999935404988359;0.960045216181542;0.9999887081391408
77.530208;1.0523566900065302;0.9830899565199721;0.9341660109762168;0.137430197247883;0.1305901465269841;1.056269560945129;9.99999283065836;0.9467235215405745;-0.1593289977507541;1.0662873269019126;0.9999935088022841;0.9600449714622669;0.9999887072051151
77.540208;1.0523566311190344;0.9830899486205911;0.9341660977431026;0.1374302192976037;0.13059014797721963;1.0562693602546591;9.999995693896599;0.9467234990394772;-0.15932899777791712;1.0662875789783886;0.9999934772528581;0.9600447325444266;0.999988716590169
77.550208;1.052356569597898;0.9830899369364775;0.9341661829958904;0.1374302414481113;0.13059015053786086;1.0562691585763428;9.999998561505377;0.9467234778421272;-0.1593289978066172;1.0662878259089477;0.9999934458268251;0.9600445000703293;0.9999887358839173
77.560208;1.0523565057362656;0.9830899211867564;0.9341662664969727;0.13743026372225284;0.1305901542007632;1.0562689561133525;10.000001432374708;0.9467234585530652;-0.15932999783672222;1.06628806729786;0.999993414584659;0.9600444404981795;0.9999887646587207
77.570208;1.052356439955921;0.9830899010642304;0.9341663480277684;0.1374302861425603;0.1305901589425563;1.0562687531263846;10.000004305635555;0.9467234418367241;-0.15932999786809113;1.0662883027010381;0.9999933837327519;0.9600442221733089;0.9999888024406028
77.580208;1.0523563727455836;0.9830898761794145;0.9341664273931687;0.13743030872874626;0.1305901647262393;1.0562685499699442;10.000007180192755;0.9467234284364258;-0.1593299979005685;1.0662885316768185;0.9999933535879795;0.9600440110492625;0.999988848761632
77.590208;1.052356304640801;0.983089846112832;0.9341665044345461;0.13743033149550105;0.13059017149903557;1.0562683470714274;10.000010054740542;0.946723419194383;-0.1593299979339686;1.0662887539043802;0.9999933244838678;0.960043806883994;0.9999889032319806
77.600208;1.0523562362132381;0.9830898105250503;0.9341665790699538;0.137430354450356;0.13059017919100174;1.0562681448618623;10.000012927803782;0.9467234149802181;-0.15932999796807107;1.0662889692603148;0.9999932967537474;0.9600436093156888;0.9999889655791803
77.610208;1.0523561680670357;0.9830896838270873;0.9341665701906033;0.13743212944663966;0.1305918524116544;1.0562679436798947;10.000015798074823;0.9467234165517793;-0.15933099800265788;1.0662891777786856;0.9999932707498003;0.9600435839287371;0.9999890356194628
77.620208;1.052356100867496;0.9830896367231198;0.934166640233375;0.1374321527295928;0.13059186170460838;1.0562677437348922;10.000018664619477;0.9467234244532974;-0.1593309980375536;1.0662893795378052;0.9999932467447401;0.9600433984472975;0.999989113175752
77.630208;1.052356035352278;0.9830895836901152;0.9341667082129335;0.13743217608988512;0.13059187169634542;1.0562675451633985;10.000021526549219;0.9467234390031556;-0.15933099807261034;1.0662895745937937;0.9999932248245001;0.9600432185627091;0.9999891980394998
77.640208;1.0523559722686915;0.9830895245072888;0.934166774303199;0.137432199438809;0.13059188233632288;1.0562673480555413;10.000024382376642;0.9467234603167624;-0.15933099810767454;1.0662897629864174;0.999993204924137;0.9600430441705635;0.9999892900166228
77.650208;1.0523559122845174;0.9830894589123642;0.9341668387218839;0.1374322226835642;0.13059189358698417;1.0562671524534972;10.000027229195048;0.946723488322045;-0.15933199814259075;1.0662899447316112;0.9999931868872092;0.9600430412803922;0.9999893889799956
77.660208;1.05235585593306;0.9830893866688879;0.9341669017255977;0.13743224572138005;0.13059190542883112;1.056266958430327;10.000030062455307;0.9467235227820214;-0.15933199817721563;1.0662901198290098;0.9999931704630686;0.9600428780588197;0.9999894948819326
77.670208;1.0523558035651075;0.983089307579442;0.9341669635814547;0.13743226843292222;0.1305919178634631;1.0562667661791947;10.00003287673405;0.9467235633528294;-0.15933199821141478;1.0662902883269876;0.9999931553236766;0.9600427205072845;0.9999896077477374
77.680208;1.052355755308237;0.9830891360806705;0.9341669434081563;0.1374340425494536;0.13059359559271122;1.056266576003711;10.000035666478714;0.946723609675967;-0.15933199824505817;1.0662904503192112;0.9999931411167892;0.960042568583051;0.9999897276407633
77.690208;1.0523557110944388;0.9830890428231766;0.9341670037497491;0.13743406422141222;0.13059360924082467;1.056266388240241;10.000038426316317;0.9467236614476146;-0.15933199827802408;1.06629060579606;0.9999931275129653;0.9600424221807928;0.9999898546097383
77.700208;1.0523556707749795;0.9830889422749641;0.9341670636363192;0.13743408518576952;0.13059362348705583;1.0562662032286347;10.000041151327157;0.9467237184366252;-0.15933299831019976;1.0662907544891338;0.9999931142499588;0.9600424471312379;0.9999899886350284
77.710208;1.0523556342973448;0.983088834352259;0.9341671231737941;0.1374341053378948;0.1305936383075611;1.0562660213835033;10.00004383712214;0.9467237804783976;-0.15933299834147674;1.0662908958913344;0.9999931011553311;0.9600423113650087;0.9999901295554442
77.720208;1.0523556018377125;0.9830887190560282;0.9341671824540986;0.1374341246031989;0.1305936536652367;1.0562658432769076;10.000046479656891;0.9467238474329112;-0.15933299837175127;1.0662910294065318;0.9999930881387068;0.960042180702966;0.9999902770487992
77.730208;1.0523555737507828;0.983088596417562;0.9341672416016997;0.13743414294140502;0.1305936695109674;1.056265669657663;10.000049074840256;0.9467239190980643;-0.1593329984009351;1.0662911544700782;0.9999930752240621;0.9600420550435721;0.9999904306929444
77.740208;1.05235555041364;0.9830884664149478;0.9341673007468563;0.1374341603405391;0.13059368579143904;1.0562655013942455;10.0000516178519;0.94672399516961;-0.15933299842896004;1.0662912706465115;0.9999930626263287;0.960041934365724;0.9999905899927689
77.750208;1.0523555321483178;0.9830883290283694;0.9341673599917373;0.13743417680008488;0.13059370245602775;1.0562653393808583;10.00005410323189;0.9467240752857513;-0.15933399845576565;1.0662913776840415;0.9999930507858743;0.9600419846765755;0.9999907543838025
77.760208;1.052355519223369;0.9830880990276458;0.934167338279905;0.13743594417579608;0.13059538414514957;1.056265184499374;10.000056526265992;0.9467241590409551;-0.15933399848129992;1.0662914754220605;0.9999930403033142;0.9600418740943992;0.9999909232744235
77.770208;1.0523555118414354;0.9830879476842459;0.9341673980209322;0.13743595874119807;0.13059540142420203;1.056265037589998;10.000058883668975;0.9467242459261817;-0.15933399850555355;1.066291563675774;0.9999930318075837;0.9600417686085325;0.9999910960735023
77.780208;1.0523555100998598;0.9830877903654025;0.9341674582128483;0.13743597235704663;0.13059541891702314;1.0562648993837371;10.000061172626365;0.9467243352892792;-0.15933399852858862;1.0662916422520998;0.9999930258380962;0.960041668242551;0.999991272202181
77.790208;1.0523555139806144;0.9830876280535931;0.9341675190729612;0.13743598503519833;0.1305954365419826;1.0562647704811867;10.000063389841719;0.9467244263553904;-0.15933499855052838;1.0662917109333379;0.9999930227704379;0.9600417389974947;0.999991451111582
77.800208;1.0523555233819684;0.9830874618113026;0.9341675809095145;0.13743599679791524;0.13059545420302146;1.056264651327688;10.000065531589811;0.9467245182706029;-0.15933499857152394;1.066291769305783;0.9999930228037502;0.9600416490066427;0.9999916322752415
77.810208;1.052355538121827;0.9830872925982586;0.9341676440786681;0.13743600767483702;0.13059547179743544;1.0562645421701062;10.000067594289606;0.9467246101468275;-0.15933499859171932;1.066291816644147;0.9999930260044825;0.9600415643276807;0.9999918151930651
77.820208;1.052355557914885;0.9830871211801033;0.9341677089302242;0.13743601769808264;0.13059548922184525;1.056264443092644;10.000069574625575;0.946724701126092;-0.159334998611238;1.066291851974542;0.9999930323447853;0.9600414850423116;0.9999919994523254
77.830208;1.0523555823939277;0.9830869481594644;0.9341677757989245;0.13743602689946224;0.13059550637229203;1.0562643540551433;10.000071468973575;0.9467247904702025;-0.159334998630195;1.0662918742123288;0.9999930417303231;0.9600414111928058;0.9999921847680074
77.840208;1.0523556111491226;0.9830866886345342;0.9341677638605664;0.137437787173895;0.1305971878387152;1.0562642748925761;10.000073273432251;0.9467248776090661;-0.15933599864870304;1.0662918823412801;0.9999930540657748;0.9600415087239453;0.9999923709384158
77.850208;1.0523556437344366;0.9830865138338187;0.9341678357025344;0.137437794842855;0.1305972041542753;1.0562642053537485;10.000074985219047;0.9467249621185189;-0.15933599866686873;1.0662918755612696;0.9999930693449499;0.960041445586052;0.9999925577797327
77.860208;1.0523556796851168;0.9830863387369856;0.9341679103606444;0.13743780180998466;0.13059721993583673;1.0562641451654136;10.000076603827631;0.9467250436837918;-0.15933599868479537;1.0662918533076657;0.9999930876597873;0.9600413875638539;0.9999927450797145
77.870208;1.052355718589186;0.9830861636419913;0.9341679878508322;0.1374378081161054;0.13059723511417923;1.0562640941058536;10.000078130599631;0.9467251220618387;-0.1593359987025748;1.0662918152257335;0.9999931090858258;0.9600413344918728;0.9999929325814425
77.880208;1.0523557601416291;0.9830859887780887;0.9341680680229288;0.13743781380250755;0.13059724962063282;1.0562640520561588;10.000079567758437;0.9467251970450912;-0.15933599872026277;1.066291761108253;0.99999313359349;0.960041286256912;0.9999931200201493
77.890208;1.0523558041217667;0.983085814358295;0.9341681505975319;0.13743781891637522;0.13059726339850725;1.0562640189731014;10.00008091783638;0.9467252684570986;-0.15933699873787807;1.0662916907610756;0.999993161083593;0.9600414087420615;0.9999933071502455
77.900208;1.0523558503600476;0.9830856405070274;0.9341682352100329;0.1374378235045187;0.13059727640922716;1.0562639948507435;10.00008218332195;0.9467243361389728;-0.1593369987554367;1.066291603939071;0.9999931914347923;0.9600403837635647;0.9999934937372954
77.910208;1.0523558987133959;0.9830853816855166;0.9341682403308343;0.13743957945894067;0.13059895331494747;1.0562639797421804;10.000083366545638;0.9467243998977869;-0.15933699877297472;1.0662915004227191;0.9999932245054403;0.9600403493291558;0.9999936795758305
77.920208;1.0523559489964323;0.9830852082597165;0.9341683278615704;0.13743958307513998;0.1305989647120372;1.0562649737790433;10.000084469647293;0.946724459511398;-0.15933699879054902;1.0662913801364071;0.9999932601685523;0.9600403189904685;0.9999938645304076
77.930208;1.0523560009232198;0.9830850342463129;0.9341684161571547;0.13743958622630295;0.13059897527051426;1.0562649771028212;10.000085494376586;0.9467245147971154;-0.15933799880823768;1.0662912431780165;0.9999932983782097;0.9600404583942793;0.9999940485076886
77.940208;1.0523560541185797;0.9830848590295693;0.9341685046482564;0.1374395889364036;0.13059898497083083;1.0562649897573062;10.000086441932245;0.9467245656586737;-0.1593379988261348;1.0662910897117948;0.9999933391945439;0.960040435355316;0.9999942313042303
77.950208;1.0523561081217156;0.9830846820345154;0.9341685928256589;0.1374395912393341;0.1305989937804107;1.056265011648228;10.000087312995749;0.9467246121735283;-0.1593379988443338;1.0662909198257027;0.9999933827684913;0.9600404156972415;0.9999944124865984
77.960208;1.0523561623691546;0.9830845027782653;0.9341686802795222;0.13743959316564888;0.13059900164721636;1.0562650425814089;10.000088107859321;0.9467246546997667;-0.1593379988629208;1.066290733489356;0.9999934293142895;0.9600403993608294;0.9999945914337893
77.970208;1.0523562162744369;0.9830843209325719;0.9341687666816381;0.13743959473433282;0.13059900851600628;1.0562650823462874;10.000088826583017;0.9467246938265304;-0.15933799888198397;1.0662905306365027;0.9999934790469068;0.9600403862960964;0.9999947674246357
77.980208;1.052356269383743;0.9830841363800106;0.9341688518168878;0.1374395959593074;0.13059901435139779;1.0562651307905015;10.000089469036416;0.9467247302221686;-0.15933899890161898;1.0662903112594255;0.9999935320690325;0.9600405423571052;0.9999949397168978
77.990208;1.0523563214676426;0.9830838637983271;0.9341688544102142;0.13744134871257782;0.1306006838333484;1.0562651878337495;10.000090035074594;0.9467247645421921;-0.15933899892192194;1.066290075425218;0.9999935882586858;0.9600405354374036;0.9999951076651727
78.000208;1.0523563725116762;0.9830836741696689;0.9341689366168531;0.13744134927571633;0.1306006875845917;1.0562652534314807;10.000090525178528;0.946724797386279;-0.1593389989429869;1.066289823260018;0.999993647239559;0.9600405313731595;0.9999952708099746
78.010208;1.0523564226285866;0.9830834823384255;0.9341690170778265;0.13744134950248932;0.13060069029992272;1.0562653274987963;10.00009094097257;0.9467248292770407;-0.15933899896490933;1.06628955497993;0.9999937084696827;0.9600405301243086;0.99999542886094
78.020208;1.0523564719760172;0.9830832886208519;0.9341690955521054;0.13744134939687147;0.13060069198671218;1.0562654097961097;10.000091285156461;0.9467248606562974;-0.15933899898778153;1.0662892709783547;0.9999937713954234;0.9600405317346398;0.9999955816281881
78.030208;1.052356520793348;0.9830830933787307;0.9341691717964069;0.13744134898148613;0.13060069265217614;1.0562654998574486;10.000091560973521;0.9467248918585681;-0.15933999901168908;1.066288971884128;0.9999938355848302;0.9600407022828508;0.9999957289979341
78.040208;1.0523565694696688;0.9830828969353973;0.9341692455591105;0.1374413482906207;0.13060069229840743;1.056265597037152;10.000091771844613;0.9467249230815358;-0.15933999903671117;1.066288658493891;0.999993900787003;0.9600407100005237;0.9999958709297867
78.050208;1.0523576172916695;0.983083639011921;0.9341693226477495;0.13744143232264405;0.13060064770825588;1.0562657006174607;10.000091921878463;0.9467249543839112;-0.15933999906291427;1.0662883316208964;0.9999939668985012;0.9600407210591347;0.9999960074137614
78.060208;1.0523576670520767;0.983083441153761;0.9341693908296342;0.13744143118311597;0.13060064534065371;1.0562658098662687;10.000092016367692;0.9467249857082775;-0.15933999909034818;1.0662879920129344;0.9999940338658589;0.960040735642285;0.9999961384417554
78.070208;1.0523577178895203;0.983083157824559;0.9341693749767809;0.13744318170760797;0.13060230670217332;1.0562659239783183;10.000092061128608;0.9467250169598384;-0.15933999911904353;1.0662876403762032;0.9999941015994298;0.9600407539615858;0.9999962640170021
78.080208;1.0523577700646536;0.9830829602761743;0.9341694374308738;0.13744318017128843;0.13060230246798182;1.0562660420013463;10.000092061237398;0.9467250481066596;-0.15934099914901023;1.0662872773946126;0.9999941699667426;0.9600409422718832;0.9999963841295595
78.090208;1.052357823761604;0.9830827636305327;0.9341694970505441;0.13744317843024437;0.13060229739351947;1.056266162924763;10.000092020063162;0.9467250792075307;-0.15934099918025796;1.0662869037350078;0.9999942388601888;0.9600409688906241;0.9999964987236576
78.100208;1.0523578790290975;0.9830825685915165;0.9341695537941221;0.1374431764820625;0.13060229154924047;1.0562662858283565;10.000091938766356;0.9467251103981784;-0.15934099921282022;1.066286520118008;0.9999943082556527;0.9600409999051893;0.9999966077046345
78.110208;1.0523579357837405;0.9830823760605875;0.9341696076272749;0.1374431743335473;0.1306022850070831;1.0562664098874637;10.000091816409396;0.9467251419200097;-0.1593409992467421;1.066286127397917;0.9999943781942463;0.9600410352462885;0.9999967109338017
78.120208;1.0523579939150032;0.983082187015959;0.9341696585413125;0.13744317200236505;0.1306022778346715;1.0562665342986142;10.000091650991688;0.9467251741293771;-0.159340999282046;1.0662857265143895;0.9999944487266225;0.960041074643675;0.9999968082339883
78.130208;1.0523580534047998;0.9830820023885545;0.9341697065115772;0.13744316950944677;0.1306022700898577;1.0562666582859945;10.000091440774549;0.9467252073932513;-0.15934199931870952;1.0662853183515606;0.9999945199061013;0.9600412836276105;0.9999968994190546
78.140208;1.0523581143502356;0.9830818230413388;0.9341697514317657;0.13744316686818941;0.13060226181968396;1.0562667811834545;10.000091184695057;0.9467252419855986;-0.15934199935668159;1.0662849036796829;0.9999945918148889;0.9600413297617776;0.9999969842299719
78.150208;1.052358176864549;0.983081564413213;0.9341697119104782;0.13744491594503624;0.1306039177558415;1.0562669024462268;10.000090881877176;0.9467252781276059;-0.15934199939593457;1.066284483200497;0.9999946645725122;0.9600413785633032;0.9999970622409259
78.160208;1.0523582409598569;0.9830813981434107;0.9341697498398659;0.13744491302197845;0.13060390856161805;1.0562670215548262;10.000090531062527;0.9467253160818634;-0.15934199943648816;1.0662840576185757;0.99999473832449;0.9600414295692388;0.9999971329157583
78.170208;1.0523583065206634;0.9830812397177682;0.9341697835234782;0.13744490996862063;0.13060389897275199;1.0562671379546498;10.000090130296465;0.9467253561749067;-0.15934199947837047;1.0662836277111243;0.9999948131968062;0.9600414822840229;0.9999971957207733
78.180208;1.0523583733489292;0.9830810900697479;0.9341698123893112;0.13744490678237528;0.13060388903819778;1.0562672510547149;10.000089677227326;0.9467253987609369;-0.15934299952157563;1.0662831943209008;0.9999948892394602;0.96004170224314;0.999997250136226
78.190208;1.0523584411913738;0.9830809500703057;0.934169836003905;0.13744490343901508;0.13060387881263932;1.0562673601901564;10.000089170662946;0.9467254441633602;-0.15934299956606235;1.066282758245897;0.9999949663978999;0.9600417571817115;0.9999972956345514
78.200208;1.0523585097144172;0.983080820394328;0.9341698541303218;0.13744489990212158;0.13060386835393148;1.0562674646052412;10.000088612561667;0.9467254926343102;-0.15934299961177822;1.0662823201867377;0.9999950445198797;0.9600418127979232;0.9999973316990994
78.210208;1.0523585785046032;0.9830807015045678;0.9341698666505904;0.13744489614264996;0.13060385771475364;1.056267563523341;10.000088008297329;0.9467255443812891;-0.1593429996586789;1.0662818808329324;0.999995123376415;0.9600418687686003;0.9999973578451348
78.220208;1.0523586471240747;0.9830805937045516;0.9341698734583421;0.13744489214531297;0.13060384693483906;1.0562676562543343;10.000087364895846;0.9467255995802711;-0.15934399970673108;1.0662814408815993;0.9999952026562478;0.9600420906967055;0.9999973736378602
78.230208;1.0523587151317406;0.9830804117881263;0.9341697932704701;0.13744663976183047;0.1306055007268945;1.056267742289774;10.00008668922746;0.9467256582861613;-0.1593439997559053;1.0662810008803159;0.9999952819992758;0.9600421462112324;0.9999973787316981
78.240208;1.0523587820741793;0.9830803266853204;0.9341697882766608;0.1374466352534898;0.13060548971809352;1.0562678213171917;10.000085987526568;0.946725720378202;-0.1593439998061615;1.066280561124934;0.9999953611062142;0.9600422007946896;0.9999973729151622
78.250208;1.052358847483069;0.9830802531349911;0.9341697773177371;0.13744663045899844;0.13060547859710173;1.0562678931417995;10.000085265465067;0.9467257856576842;-0.15934399985743786;1.0662801217673197;0.9999954398139176;0.9600422538843136;0.9999973561533575
78.260208;1.0523589108490008;0.9830801912826604;0.9341697605071643;0.13744662535548668;0.13060546736451395;1.056267957626281;10.00008452763221;0.9467258539688341;-0.15934399990964862;1.066279682952844;0.9999955180930767;0.960042304813122;0.999997328592242
78.270208;1.0523589716263022;0.9830801412033771;0.9341697380725195;0.13744661992465365;0.13060545603041013;1.0562680146749068;10.000083777061466;0.9467259252016866;-0.15934499996267473;1.0662792447980372;0.9999955960324189;0.9600425187777849;0.9999972904764826
78.280208;1.0523590292979788;0.983080102842472;0.9341697103210244;0.1374466141495037;0.13060544461844045;1.056268064187988;10.000083015348876;0.9467259992093228;-0.1593450000163599;1.0662788072942972;0.999995673843972;0.9600425630401888;0.9999972420662905
78.290208;1.0523590834216665;0.9830800760077363;0.9341696775943714;0.1374466080116116;0.13060543316467757;1.0562681060438543;10.000082242490198;0.9467260757583146;-0.15934500007053123;1.0662783702859986;0.9999957518325261;0.9600426028798477;0.9999971836256558
78.300208;1.0523591336270117;0.9830800603397817;0.9341696402721928;0.137446601493929;0.13060542170342593;1.056268140182072;10.000081456590882;0.9467261545560584;-0.1593450001250272;1.0662779335147168;0.9999958303045385;0.9600426376951823;0.9999971154382578
78.310208;1.0523591796098546;0.9830800552699404;0.9341695988477814;0.13744659459010403;0.13060541025188666;1.0562681666670075;10.000080654322742;0.9467262352876429;-0.15934500017971348;1.0662774966586972;0.9999959094970733;0.9600426669811892;0.9999970378114796
78.320208;1.0523592211601713;0.9830799746297508;0.9341694728272801;0.1374483391752281;0.1306070635062795;1.056268185647094;10.00007983170277;0.9467263176113554;-0.1593460002344871;1.0662770593392519;0.9999959895309383;0.9600428563390689;0.9999969510449576
78.330208;1.0523592581727501;0.9830799883204165;0.9341694252687706;0.13744833156044883;0.13060705210158793;1.0562681972885413;10.000078984763725;0.9467264011652219;-0.15934600028927198;1.066276621148805;0.9999960703687522;0.9600428735717094;0.9999968554014119
78.340208;1.0523592906044217;0.9830800100428393;0.9341693757887972;0.13744832365817983;0.13060704075947105;1.0562682017535272;10.000078110404194;0.9467264856195508;-0.1593460003440063;1.0662761817560424;0.999996151856;0.9600428845229227;0.9999967511261502
78.350208;1.052359318444741;0.9830800389781782;0.9341693251034007;0.13744831552556697;0.1306070295177516;1.0562681992306873;10.000077206951307;0.9467265706790746;-0.15934600039861319;1.0662757410085948;0.9999962338120445;0.9600428891062256;0.9999966384854206
78.360208;1.0523593417242165;0.9830800743698669;0.9341692738691805;0.1374483072161326;0.1306070184038724;1.0562681899779318;10.000076274080644;0.9467266560006222;-0.15934600045297329;1.0662752989409918;0.9999963160450214;0.9600428871509111;0.9999965177875894
78.370208;1.0523593605248602;0.9830801154238049;0.9341692226419781;0.13744829878011816;0.1306070074304365;1.0562681743495441;10.000075312799874;0.9467267411725964;-0.15934700050693343;1.0662748557188388;0.9999963983092226;0.9600430443252802;0.9999963893424878
78.380208;1.0523593749919227;0.9830801612437932;0.9341691718118461;0.13744829027075037;0.13060699660294073;1.056268152796329;10.000074325567136;0.9467268258088898;-0.1593470005603405;1.0662744115867515;0.9999964802825168;0.9600430283140489;0.999996253392591
78.390208;1.0523593853181767;0.9830802108842702;0.9341691216015848;0.13744828174477483;0.13060698592851458;1.0562681258294744;10.000073316217064;0.9467269096275394;-0.15934700061305007;1.0662739668806032;0.9999965615415483;0.9600430047797927;0.9999961101418692
78.400208;1.0523593916812393;0.9830801780778124;0.9341689909736732;0.13745002511807755;0.13060864011374837;1.0562680939949805;10.000072289563871;0.946726992445751;-0.15934700066489854;1.0662735220823163;0.9999966415226906;0.9600429735060079;0.9999959598265343
78.410208;1.0523593942312857;0.9830802329130536;0.9341689422896717;0.13745001671175924;0.13060862981131527;1.056268057839579;10.000071249967519;0.9467270741394759;-0.1593470007156898;1.0662730778186535;0.999996719543866;0.960042934437229;0.9999958026774823
78.420208;1.052359393182352;0.9830802894526349;0.9341688944613877;0.13745000841982502;0.13060861976035218;1.0562680178215311;10.000070199549493;0.9467271546043066;-0.15934800076521044;1.0662726348252276;0.9999967948795927;0.9600430536796805;0.9999956388418716
78.430208;1.052359388921023;0.9830803473220358;0.9341688475354345;0.1374500002649673;0.13060861002239194;1.0562679742763903;10.000069138131392;0.9467272337234852;-0.1593480008132459;1.066272193935801;0.9999968668118682;0.9600429995212706;0.9999954684066391
78.440208;1.0523593820432469;0.983080406307375;0.9341688015025156;0.13744999226037272;0.13060860066275656;1.0562679274897249;10.000068064476137;0.9467273113579894;-0.15934800085958944;1.0662717560898547;0.9999969346806231;0.9600429382494714;0.9999952915000725
78.450208;1.0523593732907903;0.9830804663222718;0.9341687563133251;0.13744998440686493;0.13060859173978676;1.0562678777668348;10.000066976852775;0.9467273873389549;-0.1593480009040464;1.0662713223305518;0.9999969979593233;0.9600428702698485;0.9999951083699101
78.460208;1.0523593634363202;0.9830805273755473;0.9341687119686084;0.13744997669374637;0.13060858329468308;1.0562678254565303;10.00006587304204;0.9467274614241424;-0.15934800094644178;1.0662708937254257;0.9999970563311492;0.9600427960996164;0.9999949193964414
78.470208;1.0523593532069215;0.9830805895381026;0.9341686685645482;0.1374499691061957;0.13060857534284354;1.056267770938516;10.000064750569257;0.9467275332811996;-0.15934900098663599;1.0662704712551467;0.9999971097144942;0.9600428822526142;0.9999947250480775
78.480208;1.0523593432790876;0.9830805674610109;0.9341685450293143;0.13745171349687277;0.13061023256487989;1.0562677145698485;10.000063606700547;0.9467276025893105;-0.15934900102453717;1.0662700558058278;0.9999971581380003;0.960042797227907;0.9999945258360198
78.490208;1.052359334299385;0.9830806319024006;0.9341685035789508;0.13745170614395769;0.1306102255619886;1.056267656630002;10.000062438112398;0.9467276691868678;-0.1593490010601046;1.0662696482054947;0.9999972015286973;0.9600427074176496;0.9999943223146505
78.500208;1.0523593268740001;0.9830806974025148;0.9341684628530419;0.1374516989148209;0.13061021901319703;1.0562675972806255;10.000061240879315;0.9467277331022296;-0.1593490010933441;1.0662692491737369;0.9999972396524558;0.9600426132811379;0.9999941150848032
78.510208;1.052359321557719;0.9830807639820438;0.9341684226283624;0.13745169181045544;0.13061021291868286;1.0562675365360545;10.000060010870254;0.946727794458947;-0.15934900112429257;1.0662688592513625;0.9999972722571904;0.9600425153606237;0.9999939047698437
78.520208;1.0523593188869018;0.9830808317419695;0.9341683827462043;0.13745168483028194;0.13061020727856928;1.0562674743067582;10.00005874414424;0.9467278533688835;-0.15935000115299255;1.0662684788241334;0.9999972992083412;0.9600425802210613;0.9999936920031155
78.530208;1.0523593193972471;0.9830809008130899;0.9341683431669099;0.13745167798243677;0.13061020208996912;1.056268410528998;10.000057437007536;0.9467279098567486;-0.1593500011794669;1.066268108202549;0.9999973204944865;0.9600424764938602;0.999993477416948
78.540208;1.0523593235928115;0.9830809713315382;0.9341683040080981;0.13745167128627417;0.1306101973586728;1.0562683452518373;10.00005608562975;0.9467279638374139;-0.15935000120371284;1.0662677476422264;0.9999973362075429;0.9600423707961588;0.9999932615887055
78.550208;1.0523593319072786;0.9830810433662241;0.9341682655032416;0.13745166476661322;0.13061019310699992;1.0562682785788085;10.000054685622432;0.9467280151545102;-0.15935000122571935;1.0662673973040435;0.9999973465388922;0.9600422638578471;0.9999930450028834
78.560208;1.0523593446748334;0.9830811168005008;0.9341682278511318;0.13745165845048127;0.1306101893728906;1.0562682105285461;10.000053232057724;0.946728063604731;-0.15935000124549034;1.0662670572926223;0.9999973517101564;0.9600421565268717;0.9999928280966792
78.570208;1.0523593621577372;0.9830811059580612;0.934168109887372;0.13745340423428143;0.1306118508969862;1.05626814095255;10.00005171981851;0.9467281089312798;-0.15935000126305002;1.0662667277585103;0.9999973518879487;0.9600420497974814;0.9999926113397286
78.580208;1.0523593846181025;0.9830811814017512;0.9341680736071065;0.13745339844063004;0.13061184835826464;1.056268069590769;10.000050144220774;0.9467281508449593;-0.15935100127842677;1.0662664088868563;0.9999973471960465;0.9600421107804974;0.9999923952922051
78.590208;1.052359412296282;0.9830812576863985;0.934168037361641;0.13745339297847226;0.13061184650939578;1.0562679962292314;10.000048501879034;0.9467271890758431;-0.15935100129164786;1.0662661007915333;0.999997337768016;0.9600410225452884;0.9999921806233882
78.600208;1.0523594453120946;0.983081334880262;0.9341680006117193;0.1374533878841401;0.13061184541198778;1.056267920812264;10.000046791058692;0.9467272234256013;-0.15935100130275706;1.066265803466457;0.9999973237619865;0.9600409243889366;0.9999919680660875
78.610208;1.052359483620569;0.9830814130095162;0.9341679628622532;0.13745338317731343;0.13061184511648372;1.056267843431031;10.000045011039157;0.9467272537967347;-0.15935100131181495;1.0662655168234534;0.9999973054208805;0.9600408310577117;0.9999917583179129
78.620208;1.052359527042779;0.9830814919821177;0.9341679236542586;0.13745337885741185;0.13061184565423015;1.0562677642696339;10.000043161144779;0.9467272801829668;-0.15935100131887608;1.0662652407649977;0.9999972831798319;0.9600407432372332;0.9999915519654817
78.630208;1.0523595753336399;0.9830815715767016;0.9341678825317437;0.13745337490925613;0.1306118470384452;1.0562676835501739;10.000041240091992;0.9467273026410985;-0.15935200132398294;1.0662649752264868;0.9999972576906015;0.9600408274482021;0.9999913495061163
78.640208;1.0523596281886274;0.9830816514391498;0.9341678390397583;0.13745337132058294;0.13061184926735103;1.0562676014927026;10.000039245469488;0.9467273212570565;-0.1593520013271901;1.06626472016415;0.9999972297427552;0.9600407521851496;0.9999911514406459
78.650208;1.0523596851657582;0.9830816457314618;0.9341677116313368;0.1374551199518168;0.13061351701123033;1.0562675183614945;10.000037173143479;0.9467273360855806;-0.15935200132859245;1.0662644755532569;0.9999972001456997;0.9600406838301487;0.9999909583255464
78.660208;1.0523597457054612;0.983081724791785;0.9341676623570455;0.13745511708358737;0.1306135208486511;1.0562674345066825;10.000035017435994;0.9467273471209441;-0.15935200132831331;1.0662642414528753;0.9999971696811828;0.9600406226332502;0.9999907707134283
78.670208;1.052359809292595;0.9830818027736183;0.9341676100517272;0.13745511458586523;0.13061352541492585;1.0562673502770494;10.000032772814423;0.9467273543303703;-0.15935200132646138;1.0662640181027025;0.9999971391656426;0.9600405686318263;0.9999905890380667
78.680208;1.0523598755687442;0.9830818792868264;0.9341675549371053;0.13745511246829248;0.130613530656752;1.0562672659265344;10.000030435664316;0.9467273576342636;-0.1593530013231153;1.0662638059642682;0.999997109440893;0.9600406876756208;0.9999904135703472
78.690208;1.0523599443212155;0.9830819540563074;0.9341674973999377;0.13745511072264174;0.1306135365254951;1.056267181618995;10.000028004306252;0.9467273568101066;-0.15935300131833455;1.066263605668296;0.9999970812540399;0.960040647527203;0.999990244487036
78.700208;1.0523600154207804;0.9830820269315992;0.9341674379363745;0.1374551093087624;0.13061354297783542;1.0562670974570605;10.000025477912605;0.9467273514601695;-0.1593530013121676;1.0662634178998194;0.9999970552126873;0.9600406137827178;0.9999900819771373
78.710208;1.052360088793042;0.9830820978331716;0.934167377158106;0.13745510816486073;0.13061354998166702;1.0562670135004335;10.000022855913587;0.9467273411115108;-0.15935300130466132;1.0662632432602155;0.9999970317791783;0.9600405860202159;0.9999899262998521
78.720208;1.0523601644648772;0.9830821666404909;0.9341673157783157;0.13745510722935783;0.13061355751569967;1.0562669297825364;10.000020138324507;0.9467273253454844;-0.15935300129586272;1.066263082161379;0.9999970112325726;0.9600405638558052;0.9999897777953423
78.730208;1.052360242604;0.983082233126377;0.9341672545636399;0.13745510645683856;0.13061356555975584;1.0562668463077882;10.000017326718135;0.9467273038476051;-0.15935400128581337;1.0662629348160264;0.999996993743665;0.9600407129039553;0.9999896368729939
78.740208;1.0523603234686314;0.9830822116031868;0.9341671131369169;0.1374568576817431;0.1306152387797121;1.0562667630584213;10.000014424698412;0.9467272763974369;-0.1593540012745539;1.0662628013320836;0.9999969795313709;0.9600407008173236;0.9999895039091069
78.750208;1.052360407292771;0.983082272562343;0.934167054474664;0.1374568571602652;0.13061524777561445;1.0562666800310851;10.000011437326148;0.9467272428285214;-0.15935400126213484;1.066262681794648;0.9999969688991514;0.960040693238618;0.9999893790765138
78.760208;1.0523604941918223;0.9830823302638715;0.9341669979085192;0.13745685672975202;0.13061525723247047;1.056266597269163;10.000008370958287;0.9467272029614753;-0.1593540012486154;1.06626257622839;0.9999969621782331;0.9600406898598883;0.9999892622797982
78.770208;1.0523605841579522;0.9830823842940106;0.9341669437500347;0.1374568563619334;0.13061526716082852;1.0562665148706607;10.000005233749443;0.9467271565966291;-0.15935400123404522;1.0662624845524218;0.9999969597324115;0.9600406903262512;0.9999891532251886
78.780208;1.0523606771308618;0.9830824341505003;0.9341668922656606;0.13745685602651708;0.1306152775765065;1.0562664329711227;10.000002035133912;0.946727103605638;-0.15935500121845295;1.066262406636965;0.9999969619906641;0.9600408601536053;0.999989051537906
78.790208;1.0523607730720834;0.9830824792751606;0.934166843709301;0.13745685568957094;0.13061528849443996;1.0562663517165956;9.999998784599187;0.9467270439863061;-0.15935500120184803;1.0662623423598103;0.999996969438316;0.9600408667766188;0.9999889568833727
78.800208;1.052360871950917;0.9830825191479072;0.9341667982257577;0.13745685531129645;0.1306152999299862;1.0562662712353288;9.99999549134787;0.9467269777919259;-0.15935500118421697;1.066262291583369;0.9999969826438411;0.9600408755005486;0.999988869024889
78.810208;1.05236097366514;0.9830825533651196;0.9341667557693338;0.13745685485145437;0.1306153118960657;1.0562661916240543;9.999992164420624;0.9467269050590231;-0.1593550011655291;1.0662622541065327;0.9999970022580601;0.9600408856364022;0.9999887877918344
78.820208;1.052361078039848;0.9830824962622795;0.9341666349914375;0.13745860614868494;0.1306169890907871;1.0562661129882376;9.999988812233216;0.9467268258561622;-0.15935500114576764;1.0662622296430961;0.9999970288952911;0.9600408965804503;0.9999887130379704
78.830208;1.0523611849031864;0.983082518515773;0.9341665979605782;0.1374586054877628;0.13061700214195085;1.0562660354809055;9.99998544183549;0.9467267403553717;-0.1593560011249564;1.066262217850783;0.9999970630815785;0.9600410738200267;0.9999886446633445
78.840208;1.052361294151309;0.983082534765543;0.9341665633698666;0.1374586047676638;0.1306170157433014;1.056265959232725;9.999982058824433;0.9467266488185633;-0.15935600110316084;1.0662622183855854;0.9999971053465786;0.9600410849194281;0.9999885826795526
78.850208;1.0523614057823998;0.9830825452140545;0.9341665311470821;0.13745860403948554;0.13061702988389295;1.056265884253883;9.99997866788263;0.9467265515764364;-0.1593560010804753;1.0662622309300018;0.9999971562821475;0.9600410954131332;0.9999885272291286
