time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.860208;1.0523615198688236;0.9830825502355175;0.934166501279686;0.13745860334473609;0.13061704453596462;1.0562658104830631;9.999975273033526;0.9467264490370404;-0.1593560010570113;1.0662622552201342;0.9999972164964769;0.9600411049072324;0.9999884784854551
78.870208;1.0523616364657131;0.983082550406016;0.9341664737671095;0.13745860270357413;0.1306170596600293;1.0562657379418505;9.999971877768058;0.9467263416163911;-0.15935600103289635;1.0662622910658943;0.9999972865461848;0.960041113111702;0.9999884364814247
78.880208;1.0523617555183684;0.9830825465159131;0.9341664485487461;0.1374586021218651;0.13061707521014485;1.0562656668025348;9.999968485764244;0.9467262295767077;-0.15935600100827446;1.0662623383003547;0.9999973669107803;0.9600411198631809;0.999988401041382
78.890208;1.0523618768162064;0.983082539466609;0.9341664254716121;0.13745860159818307;0.13061709113966125;1.0562655973284392;9.999965101726932;0.9467261129668691;-0.15935700098328773;1.0662623966775506;0.9999974580052019;0.9600412911213856;0.9999883718737053
78.900208;1.0523619999926226;0.9830825300804992;0.934166404302869;0.13745860112477576;0.13061710740437607;1.0562655298282693;9.999961731333286;0.9467259917485417;-0.15935700095804647;1.0662624658306765;0.9999975601702121;0.9600412949928331;0.9999883486924595
78.910208;1.0523621245422632;0.9830824336116809;0.9341663036093548;0.1374603525500618;0.13061878865498353;1.0562654646689187;9.999958380404077;0.9467258659119778;-0.15935700093262284;1.0662625453464771;0.9999976736090003;0.9600412975872725;0.9999883312731879
78.920208;1.0523622498847418;0.9830824214124236;0.9341662853684538;0.13746035213180918;0.13061880548038415;1.0562654022478752;9.999955054245252;0.9467257354821698;-0.15935700090706403;1.0662626348412838;0.9999977983717422;0.9600412989438757;0.9999883194356741
78.930208;1.0523623754908653;0.983082408614939;0.9341662680171335;0.13746035170488044;0.1306188225430954;1.056265342942684;9.999951757016733;0.9467256005195955;-0.15935700088139743;1.066262733967891;0.9999979344579693;0.9600412989523408;0.9999883130025321
78.940208;1.0523625009483302;0.9830823957052404;0.9341662510279397;0.13746035122927572;0.1306188398128756;1.0562652871141043;9.999948490835074;0.9467254611461238;-0.15935800085563398;1.0662628424146456;0.9999980819334582;0.960041463410245;0.9999883117946938
78.950208;1.0523626259216075;0.9830823830890015;0.9341662338859413;0.1374603506484591;0.13061885725504005;1.0562652351107147;9.99994525562679;0.946725317563651;-0.15935800082978663;1.0662629598947302;0.9999982409551099;0.9600414601273871;0.9999883156430809
78.960208;1.0523627501231154;0.9830823710754367;0.934166216198934;0.13746034989719083;0.13061887482758233;1.05626518722016;9.999942050051798;0.946725170076497;-0.159358000803896;1.0662630860896747;0.9999984116898573;0.9600414548505198;0.99998832439572
78.970208;1.0523628733122872;0.9830823598947667;0.9341661976677775;0.13746034891319941;0.13061889248114664;1.0562651436113608;9.999938872644682;0.946725019094734;-0.15935800077804138;1.0662632205740048;0.999998594195618;0.9600414473335108;0.9999883379464252
78.980208;1.0523639940663314;0.9830832891708068;0.9341661840389056;0.13746043261997343;0.1306188669490339;1.0562651042872264;9.999935722392621;0.9467248650879742;-0.15935800075232873;1.0662633627997962;0.9999987883782673;0.9600414373690723;0.999988356282085
78.990208;1.0523641144921227;0.9830832803152625;0.9341661629043583;0.1374604310048706;0.13061888464233307;1.0562650690348179;9.999932598363937;0.9467247085248672;-0.1593590007268673;1.0662635121585546;0.9999989940273958;0.9600415907721576;0.9999883795128383
79.000208;1.0523642331574257;0.9830831876523473;0.9341660589088173;0.13746218086293097;0.13062056701669128;1.0562650374328377;9.999929499265704;0.9467245498578664;-0.15935900070174186;1.0662636680305897;0.999999210844658;0.9600415753949326;0.9999884078447118
79.010208;1.0523643498608148;0.9830831822738947;0.9341660343025812;0.137462178420961;0.1306205846837079;1.056265008973995;9.999926423743444;0.9467243895800446;-0.15935900067699832;1.066263829793405;0.999999438455229;0.9600415570682463;0.9999884415002809
79.020208;1.0523644643815921;0.9830831789572209;0.9341660081627489;0.13746217548915118;0.1306206023295582;1.0562649832500728;9.999923370741456;0.9467242282718045;-0.1593590006526656;1.066263996794242;0.9999996764068616;0.9600415356700814;0.9999884806325979
79.030208;1.0523645764457872;0.9830831777440342;0.9341659809717832;0.1374621720056533;0.13062061996846597;1.0562649600915648;9.999920339440022;0.9467240665582117;-0.1593590006287882;1.0662641683024;0.9999999241481017;0.9600415111498041;0.9999885252404004
79.040208;1.0523646857621918;0.9830831786169695;0.9341659533126005;0.13746216790846394;0.13062063763176304;1.0562649396107382;9.999917329099693;0.946723905068694;-0.15935900060542382;1.066264343567293;1.0000001810400563;0.9600414835623952;0.9999885751171419
79.050208;1.0523647920437706;0.9830831815986686;0.9341659256578246;0.13746216314447968;0.1306206553533208;1.0562649221614675;9.999914339261908;0.9467237444683602;-0.15936000058261554;1.0662645219354907;1.0000004464073349;0.9600416190620534;0.9999886299274467
79.060208;1.0523648950312934;0.9830831868126488;0.9341658982583834;0.13746215767794542;0.1306206731639128;1.056264908243127;9.999911370583762;0.9467235854994414;-0.1593600005603858;1.066264702801365;1.000000719563637;0.9600415858831186;0.9999886893684279
79.070208;1.0523649945361109;0.9830831944369315;0.9341658711300069;0.13746215149997779;0.13062069108884375;1.0562648983808243;9.999908425871716;0.9467234289824213;-0.15936000053876065;1.0662648854577068;1.0000009997944155;0.9600415502249208;0.9999887532385956
79.080208;1.0523650904330921;0.9830832045903458;0.9341658441311397;0.13746214462759512;0.13062070913449;1.056264892994562;9.999905510105382;0.9467232757590719;-0.15936000051779292;1.0662650690938296;1.000001286322447;0.9600415122700652;0.9999888214001091
79.090208;1.052365182618789;0.9830831318532781;0.9341657359703569;0.1374638889504676;0.13062239196686817;1.056264892295669;9.999902629195352;0.9467231266410475;-0.15936000049756405;1.0662652529305081;1.0000015783047074;0.9600414722115981;0.9999888937897137
79.100208;1.0523652710276954;0.9830831468695518;0.9341657088765319;0.13746388076316707;0.1306224101573875;1.0562648962967116;9.999899788789849;0.9467229824285361;-0.15936100047816695;1.0662654363153257;1.00000187490153;0.9600415963304484;0.9999889704864087
79.110208;1.0523653557119101;0.9830831640196871;0.934165681654293;0.1374638719432949;0.13062242832815488;1.0562649049389037;9.999896994178192;0.9467228439218071;-0.1593610004596871;1.0662656187470692;1.0000021753970012;0.9600415530717537;0.9999890516951566
79.120208;1.05236543685931;0.9830831830399525;0.9341656542536353;0.13746386249791753;0.13062244638740023;1.056264918196735;9.999894250994382;0.9467227118913871;-0.15936100044220572;1.066265799880418;1.0000024792815272;0.9600415089126104;0.999989137642491
79.130208;1.0523655146845867;0.9830832036472957;0.9341656266357359;0.1374638524286401;0.130622464221722;1.0562649360234393;9.999891565352414;0.946722587059301;-0.15936100042581802;1.0662659794609923;1.0000027862127212;0.9600414642521529;0.999989228463588
79.140208;1.0523655893192434;0.9830832256287875;0.9341655987256702;0.13746384174285664;0.1306224817078591;1.0562649582322359;9.999888942911708;0.9467224701043991;-0.15936100041062704;1.0662661571956533;1.0000030958726316;0.9600414193494974;0.9999893241109988
79.150208;1.052365660812008;0.983083248906848;0.9341655703435338;0.13746383047014557;0.13062249872461282;1.0562649845113017;9.999886388005358;0.946722361698558;-0.1593610003967092;1.0662663326965394;1.0000034078187061;0.960041374366596;0.9999894243232885
79.160208;1.052365729177875;0.9830832735121691;0.9341655412234905;0.1374638186739474;0.13062251516693765;1.0562650145274979;9.999883903477686;0.9467222625452918;-0.15936200038409473;1.0662665055353548;1.000003721418596;0.960041495367411;0.9999895286677969
79.170208;1.0523657944279246;0.9830832995283614;0.9341655111010999;0.13746380644902484;0.1306225309560975;1.056265047958057;9.99988149088111;0.9467221733762291;-0.15936200037277135;1.06626667535551;1.0000040359109135;0.9600414503204241;0.9999896366355114
79.180208;1.0523658566175542;0.9830832416408484;0.9341653986475041;0.13746554577179948;0.13062421072446445;1.0562650844736223;9.999879150699572;0.9467220949216386;-0.15936200036267625;1.066266841978626;1.000004350575519;0.9600414051313186;0.9999897477356601
79.190208;1.0523659159036816;0.9830832706801638;0.9341653661340668;0.1374655330337459;0.13062422503479726;1.0562651237824088;9.99987688264429;0.9467220278848322;-0.15936200035368028;1.066267005406301;1.0000046649066763;0.9600413597993348;0.9999898615452693
79.200208;1.0523659725418553;0.9830833012180843;0.934165332575359;0.13746552021205868;0.1306242384938696;1.0562661657324057;9.99987468605987;0.9467219729414899;-0.15936200034560266;1.0662671657291678;1.0000049786647163;0.9600413144482318;0.9999899777428537
79.210208;1.052366026861875;0.9830833331760152;0.9341652983033937;0.1374655074094935;0.13062425098635283;1.0562662103587461;9.999872560045546;0.9467219307544391;-0.15936300033824968;1.0662673230294681;1.0000052917994828;0.9600414352680734;0.9999900961304967
79.220208;1.0523660792907534;0.9830833664470009;0.9341652637648575;0.13746549470644467;0.13062426238771904;1.0562662578086939;9.999870503318352;0.946721901970039;-0.15936300033143283;1.0662674773419263;1.000005604329389;0.960041390460296;0.999990216601281
79.230208;1.0523661303586413;0.9830834009020696;0.9341652294719509;0.13746548215270704;0.1306242725870792;1.0562663082454726;9.999868514533757;0.9467218872087008;-0.1593630003249625;1.0662676286975419;1.000005916274611;0.9600413461244955;0.9999903390603689
79.240208;1.052366180621572;0.9830834363841737;0.9341651959337487;0.13746546977523286;0.13062428148824404;1.0562663618437054;9.9998665932149;0.9467218870542009;-0.15936300031864856;1.066267777149718;1.0000062276716655;0.9600413022622298;0.9999904633699073
79.250208;1.0523662305805057;0.9830834727477948;0.9341651635404835;0.13746545759243856;0.13062428900515355;1.056266418805329;9.9998647405037;0.9467219020236749;-0.15936300031230682;1.0662679227519103;1.000006538581892;0.9600412588664786;0.9999905893564518
79.260208;1.05236628064127;0.9830835099035337;0.9341651324791749;0.1374654456191251;0.13062429506984555;1.0562664793151537;9.999862959150168;0.9467219325485026;-0.15936400030576237;1.06626806557975;1.0000068490216876;0.960041382076172;0.9999907168063982
79.270208;1.0523663310696858;0.9830834623688331;0.9341650215720682;0.1374671857283746;0.13062596433263893;1.056266543474802;9.999861253082766;0.9467219789802614;-0.15936400029885583;1.066268205761419;1.0000071588663246;0.9600413402761308;0.9999908454209216
79.280208;1.0523663820007854;0.9830835007783888;0.9341649928890348;0.13746717420518617;0.13062596739754057;1.0562666112140513;9.999859626987538;0.946722041608361;-0.15936400029144565;1.066268343479587;1.0000074678086703;0.9600413000077833;0.9999909748306872
79.290208;1.0523664335164076;0.9830835394588974;0.9341649649100248;0.13746716294042383;0.13062596894583672;1.0562666822385354;9.999858085747963;0.9467221206684223;-0.15936400028340042;1.0662684789704884;1.000007775379342;0.9600412618792048;0.9999911046894717
79.300208;1.0523664856707209;0.9830835780180244;0.9341649372135052;0.1374671519808613;0.13062596896133655;1.056266756161799;9.99985663384183;0.9467222163381331;-0.15936400027459907;1.0662686124497407;1.0000080810182215;0.9600412265045514;0.9999912347359599
79.310208;1.052366538471303;0.9830836160035895;0.934164909410169;0.1374671413761752;0.13062596741745983;1.0562668326831632;9.999855275262437;0.9467223287847376;-0.15936400026494077;1.066268744037097;1.0000083841447016;0.9600411945201661;0.999991364724273
79.320208;1.0523665918722167;0.9830836529998164;0.9341648811954117;0.13746713115262846;0.1306259642904503;1.0562669115678676;9.999854013520617;0.9467224582118563;-0.15936500025433914;1.0662688738131212;1.0000086841517026;0.9600413325632233;0.9999914942688553
79.330208;1.0523666457559837;0.9830836886568565;0.9341648523811898;0.13746712129729444;0.13062595957262157;1.0562669925448855;9.99985285068577;0.946721604810066;-0.1593650002426966;1.0662690018620884;1.000008980400642;0.9600403230616739;0.9999916227789407
79.340208;1.0523666999059291;0.9830837226704308;0.9341648228987234;0.1374671117601905;0.13062595327306714;1.0562670753026244;9.999851786355006;0.9467217686951304;-0.15936500022989497;1.0662691281999124;1.0000092722962202;0.9600403046906267;0.9999917495657064
79.350208;1.052366753985018;0.9830837547649568;0.9341647927417551;0.1374671024647434;0.13062594541401615;1.0562671595345894;9.999850818188056;0.9467219498887313;-0.15936500021581956;1.0662692527191515;1.0000095593289862;0.960040291718852;0.9999918740372158
79.360208;1.052366807583061;0.983083699262489;0.9341646807299998;0.13746884518526042;0.13062760071863852;1.0562672449638493;9.999849943418232;0.9467221483017044;-0.15936500020038852;1.0662693752352148;1.000009841023258;0.9600402845452221;0.9999919958149424
79.370208;1.0523668603602223;0.9830837266465158;0.9341646490600922;0.13746883611301658;0.13062758985196446;1.0562673313397146;9.999849159801014;0.9467223637122203;-0.15936500018356878;1.0662694955801078;1.0000101169064273;0.9600402835381566;0.9999921146689114
79.380208;1.052366912157943;0.9830837511694842;0.934164616411457;0.13746882705443905;0.13062757756461124;1.0562674184258174;9.999848465750054;0.9467225957537376;-0.15936600016536548;1.066269613639058;1.0000103865582166;0.9600404550325685;0.9999922304045776
79.390208;1.0523669629797594;0.9830837724622146;0.934164582560772;0.13746881798251329;0.13062756393186753;1.0562675060062043;9.999847860331942;0.9467228439556561;-0.15936600014579658;1.066269729323467;1.0000106496715173;0.9600404673739958;0.9999923428795015
79.400208;1.0523670128667237;0.9830837901872713;0.9341645472976938;0.1374688088916368;0.13062754903584084;1.0562675939062527;9.999847343577386;0.9467231078296342;-0.1593660001248876;1.0662698425602422;1.0000109060622937;0.9600404869116038;0.9999924520802741
79.410208;1.0523670617560703;0.9830838040954926;0.9341645105063028;0.13746879979025034;0.1306275329566876;1.0562676819862997;9.999846916868153;0.9467233868850106;-0.15936600010268268;1.0662699532933184;1.0000111556403797;0.9600405139755828;0.9999925580993527
79.420208;1.0523671094538167;0.983083814025697;0.9341644721903779;0.13746879070065904;0.13062751576419537;1.0562677701089391;9.999846582747985;0.9467236805543617;-0.1593660000792495;1.0662700614904128;1.0000113983725558;0.9600405488036617;0.9999926610242346
79.430208;1.0523671557009253;0.9830838198814102;0.9341644324208533;0.13746878165941542;0.13062749751687458;1.0562678581452711;9.999846343922737;0.946723988149073;-0.15936700005468074;1.066270167156227;1.0000116342046979;0.9600407574958403;0.9999927608765563
79.440208;1.052367200195831;0.9830838216340856;0.9341643912573561;0.13746877271283775;0.130627478271739;1.0562679459830664;9.99984620223045;0.9467243088510586;-0.159367000029083;1.0662702702769513;1.000011862976166;0.9600408080734298;0.9999928576381428
79.450208;1.0523672426072506;0.9830837339299682;0.9341642675895959;0.13747051576967823;0.13062912277950225;1.0562680334721037;9.999846158523605;0.9467246416884456;-0.15936700000256523;1.0662703707624779;1.0000120844266716;0.9600408665537714;0.9999929512747207
79.460208;1.052367282637008;0.9830837276963544;0.9341642237885717;0.13747050714152576;0.13062910171276398;1.0562681203962794;9.999846213693296;0.9467249855475594;-0.15936699997526196;1.0662704685009536;1.000012298250237;0.9600409329795968;0.9999930417541759
79.470208;1.0523673200219874;0.9830837178104387;0.934164178856883;0.13747049873242193;0.13062907978859048;1.0562682065465518;9.99984637029171;0.9467253392424446;-0.15936699994736714;1.0662705634214433;1.000012504118682;0.960041007376045;0.9999931290789423
79.480208;1.0523673544467338;0.9830837047262008;0.9341641330025562;0.1374704905978833;0.13062905700904265;1.056268291804216;9.9998466332248;0.9467257015837802;-0.1593669999191317;1.0662706554902561;1.0000127016745812;0.9600410897095781;0.9999932132457834
79.490208;1.0523673855336757;0.9830836889892294;0.9341640863693339;0.13747048280941526;0.1306290333672234;1.0562683761333034;9.999847008661998;0.9467260714131692;-0.1593679998908376;1.0662707447061417;1.0000128904851078;0.960041345894986;0.9999932941760926
79.500208;1.0523674129602967;0.9830836711213548;0.9341640389198643;0.13747047544712676;0.13062900885645432;1.0562684595336234;9.999847502729102;0.9467264475635246;-0.15936799986277053;1.0662708311002556;1.0000130700136889;0.9600414438360553;0.999993371722436
79.510208;1.0523674365399833;0.9830836516121381;0.9341639904676556;0.13747046858850248;0.13062898347017812;1.0562685420269897;9.999848121212644;0.9467268287594152;-0.15936799983519365;1.0662709147545435;1.0000132396762904;0.960041549466966;0.9999934456814502
79.520208;1.0523674561725385;0.9830836309491768;0.9341639407842646;0.1374704623036664;0.13062895720717607;1.0562686236642327;9.999848869150831;0.9467272136189727;-0.15936799980833127;1.0662709958602046;1.0000133989153144;0.9600416627938939;0.9999935157767461
79.530208;1.0523674717282796;0.9830836095722635;0.9341638896517822;0.1374704566612394;0.1306289300742319;1.056268704555348;9.999849749870602;0.946727600799556;-0.15936799978236596;1.0662710747180373;1.000013547208961;0.9600417838675424;0.9999935816692347
79.540208;1.052367482987003;0.9830835023813823;0.9341637557521921;0.13747220359613746;0.13063056676928256;1.0562687848918733;9.999850764720392;0.9467279891159768;-0.1593689997574396;1.0662711516744985;1.0000136840474414;0.9600420787237124;0.999993642997499
79.550208;1.0523674896850375;0.9830834802902131;0.9341637013447273;0.13747219945319994;0.13063053791957627;1.056268864888471;9.999851913585795;0.9467283775695218;-0.15936899973365126;1.066271227112841;1.0000138089776351;0.9600422153798178;0.9999936994261154
79.560208;1.0523674915859433;0.9830834579189347;0.9341636453832186;0.13747219616453396;0.13063050821998679;1.0562689446901494;9.999853194993019;0.9467287653577046;-0.15936899971105437;1.0662713014843128;1.0000139217115822;0.9600423598532093;0.9999937506796343
79.570208;1.0523674884920202;0.9830834353130969;0.9341635879482201;0.13747219379985692;0.1306304776650561;1.05626902438124;9.999854605950905;0.9467291518435341;-0.15936899968967072;1.066271375344605;1.000014022164343;0.9600425121334089;0.999993796599251
79.580208;1.0523674802385368;0.9830834125916552;0.9341635289321564;0.13747219243569275;0.13063044624045364;1.0562691040824859;9.999856142453147;0.9467295364503148;-0.15936899966951845;1.0662714493817014;1.0000141104112938;0.9600426721637755;0.9999938372220649
79.590208;1.0523674667644924;0.9830833899257928;0.9341634680469122;0.13747219215798973;0.13063041393836436;1.0562691839726321;9.999857800345582;0.9467299185719534;-0.159368999650621;1.0662715243010015;1.0000141866632763;0.9600428398614954;0.9999938727496039
79.600208;1.052367448198962;0.9830833674505577;0.9341634049203578;0.13747219305793448;0.1306303807675611;1.0562692641765066;9.99985957607007;0.9467302975376538;-0.15936999963298096;1.0662716005764634;1.0000142512243968;0.9600431811124001;0.999993903414143
79.610208;1.0523674248300594;0.9830833451083942;0.934163339200569;0.13747219521869883;0.13063034674533558;1.056269344639185;9.999861467072126;0.9467306725562148;-0.15936999961654896;1.0662716783163086;1.0000143043806229;0.9600433637321899;0.9999939293926655
79.620208;1.0523673970335043;0.9830833225728248;0.9341632706562821;0.13747219869712593;0.13063031188265503;1.056269425141363;9.999863471506842;0.9467310426681672;-0.1593699996012363;1.066271757375976;1.0000143463145443;0.9600435534586734;0.9999939508077035
79.630208;1.0523673652441885;0.9830832993603715;0.9341631991777993;0.13747220351136372;0.13063027618401576;1.0562695054427496;9.999865587751978;0.9467314068114188;-0.15936999958695638;1.0662718375821731;1.0000143771120549;0.9600437499099499;0.9999939677696462
79.640208;1.0523673299032217;0.9830831896204233;0.9341630435103351;0.13747396150498628;0.13063190435133604;1.056269585379939;9.999867814422343;0.9467317639620944;-0.1593699995736511;1.0662719188298533;1.0000143968090267;0.9600439525201164;0.9999939804222241
79.650208;1.0523672914330073;0.9830831638255401;0.9341629657802213;0.1374739689023529;0.13063186703142773;1.0562696648562413;9.999870150249803;0.9467321132168733;-0.15936999956129905;1.0662720009965734;1.0000144054281126;0.960044160536096;0.9999939889824236
79.660208;1.0523672503062425;0.983083136368321;0.9341628846681792;0.1374739774977325;0.13063182894794567;1.0562697438039612;9.999872593542426;0.9467324537754862;-0.15937099954990386;1.0662720838827318;1.0000144029744509;0.9600445391247673;0.999993993746101
79.670208;1.0523672070628558;0.9830831071200151;0.9341628000848117;0.13747398721029497;0.13063179012973652;1.056269822129301;9.999875142224218;0.9467327848893287;-0.15937099953945977;1.066272167274805;1.0000143893729607;0.9600447555418148;0.9999939950346202
79.680208;1.052367162212895;0.98308307599397;0.9341627120631705;0.13747399795832196;0.13063175059978624;1.0562698996368303;9.999877794391564;0.9467331058662011;-0.15937099952993106;1.0662722509770857;1.0000143644210508;0.9600449752800442;0.9999939931530404
79.690208;1.052367116174488;0.9830830428496015;0.934162620803761;0.13747400967315537;0.13063171038820467;1.0562699760590404;9.999880548235575;0.9467334161362767;-0.1593709995212607;1.0662723347727292;1.0000143278347964;0.960045198041762;0.9999939883790266
79.700208;1.052367069320223;0.9830830074082478;0.9341625266595809;0.13747402230991485;0.13063166954518818;1.0562700512088294;9.999883401468583;0.9467337153014393;-0.15937099951339037;1.0662724184045234;1.0000142793138889;0.960045423644959;0.9999939809434055
79.710208;1.0523670220591879;0.9830829693224777;0.9341624300318375;0.13747403585292128;0.13063162813989604;1.0562701250713742;9.999886351278212;0.9467340031572649;-0.15937099950629002;1.0662725015745258;1.0000142185316119;0.9600456519766776;0.9999939710578881
79.720208;1.0523669748543107;0.9830829283399911;0.934162331264571;0.13747405031556098;0.1306315862498197;1.0562701977745435;9.999889394706102;0.9467342797130033;-0.15937199949998074;1.0662725839662641;1.000014145102003;0.9600460489544749;0.9999939589448239
79.730208;1.052366928164839;0.9830827989659046;0.9341621494386194;0.1374758175885499;0.13063320864180133;1.056270269512113;9.999892528590253;0.9467345451613548;-0.1593719994945216;1.0662726652833672;1.00001405862071;0.9600462824214913;0.9999939447601232
79.740208;1.0523668824082784;0.9830827519774795;0.9341620469336784;0.13747583395897667;0.13063316600508681;1.0562703404278013;9.999895749287502;0.946734799766642;-0.15937199948997696;1.066272745224387;1.0000139587639028;0.9600465180975758;0.9999939285295251
79.750208;1.0523668379711462;0.9830827019618594;0.9341619425247089;0.13747585127992118;0.1306331230891779;1.0562704105122966;9.999899053226434;0.9467350437526794;-0.15937199948640196;1.0662728233932675;1.0000138453813965;0.9600467555585248;0.9999939102278028
79.760208;1.0523667952404807;0.9830826489156076;0.9341618360371177;0.13747586953560922;0.13063307995295276;1.0562704796033822;9.999902437883762;0.9467352772871126;-0.1593719994838559;1.0662728992450918;1.0000137185758775;0.9600469942728701;0.999993889891533
79.770208;1.052366754626178;0.9830825928868235;0.9341617273162197;0.13747588871941263;0.13063303666236453;1.0562705474352696;9.999905901575747;0.9467355005317141;-0.15937299948242306;1.0662729721421866;1.0000135787283437;0.9600473997009364;0.9999938676337777
79.780208;1.0523667164963455;0.9830825340060428;0.9341616162969485;0.137475908825078;0.1306329932883934;1.0562706136401265;9.999909442118069;0.946735713673988;-0.15937299948221537;1.0662730414774295;1.0000134264587754;0.9600476393638822;0.9999938435973998
79.790208;1.052366681084998;0.983082472450091;0.9341615029792172;0.13747592983620222;0.13063294990536173;1.056270677736138;9.999913055882432;0.9467359169242624;-0.15937299948335107;1.0662731067422562;1.0000132625961005;0.9600478788514587;0.9999938179165514
79.800208;1.0523666485190089;0.9830824083482245;0.9341613874035153;0.1374759517308024;0.1306329065943793;1.0562707391750883;9.999916737896188;0.9467361104920835;-0.15937299948591585;1.0662731675102923;1.0000130881336737;0.9600481177767696;0.999993790674921
79.810208;1.0523666188980043;0.9830823417352565;0.9341612696876694;0.13747597448646132;0.13063286344536526;1.0562707973834187;9.99992048231262;0.9467362945799457;-0.15937299948992056;1.0662732234192591;1.0000129040913182;0.9600483558062033;0.9999937618953852
79.820208;1.0523665923066958;0.9830822726045586;0.9341611500457624;0.13747599807020366;0.13063282055829148;1.0562708517366322;9.99992428259808;0.9467364694442247;-0.15937299949528969;1.066273274161163;1.0000127113334447;0.9600485926493629;0.9999937316119175
79.830208;1.052366568769503;0.9830821155954425;0.9341609475916505;0.1374777742850624;0.13063444273644903;1.056270901589218;9.999928131806596;0.9467366354708298;-0.15937399950189754;1.0662733194413156;1.0000125104443434;0.9600489940289685;0.9999936999190696
79.840208;1.0523665482021578;0.9830820416038576;0.9341608248952861;0.13747779931088988;0.13063440072496865;1.056270946399602;9.999932023058095;0.9467367931749293;-0.15937399950964146;1.066273358959916;1.0000123016904645;0.9600492277059814;0.9999936669097244
79.850208;1.0523665304003247;0.9830819653832594;0.934160701077383;0.1374778248932194;0.1306343593404521;1.0562709857860038;9.999935949332624;0.9467369431472602;-0.15937399951851103;1.0662733924541101;1.0000120850976086;0.9600494596170863;0.9999936326273501
79.860208;1.0523665150298223;0.9830818871840349;0.9341605763907794;0.13747785090034656;0.13063431870117057;1.0562710194633567;9.999939902857058;0.9467370860174136;-0.15937399952859102;1.0662734197579922;1.0000118606499875;0.9600496898808565;0.9999935971325055
79.870208;1.0523665015913901;0.983081807383716;0.934160451101543;0.13747787719210364;0.13063427891193713;1.056271047181546;9.999943875433976;0.9467372224175732;-0.15937399954000261;1.0662734408428387;1.0000116284885239;0.9600499187066343;0.9999935605596102
79.880208;1.052366489393056;0.9830817264274703;0.9341603255270053;0.13747790363142506;0.1306342400606009;1.0562710687340684;9.99994785943533;0.9467373529053866;-0.15937399955285597;1.0662734558551072;1.00001138898719;0.9600501462669965;0.9999935230952046
79.890208;1.052366477532921;0.9830816447513709;0.9341602000167842;0.13747793010062473;0.13063420221949185;1.0562710840345197;9.999951848059245;0.946737477892485;-0.159374999567251;1.066273465168192;1.0000111427113092;0.9600505386421329;0.9999934850033628
79.900208;1.0523664649364703;0.9830815628071395;0.9341600749680369;0.1374779565054674;0.13063416545388212;1.0562710931900456;9.999955834704819;0.946737597610799;-0.1593749995832927;1.0662734694035778;1.000010890291959;0.9600507637951262;0.9999934467090207
79.910208;1.0523664505071808;0.9830814811791944;0.9341599508709485;0.13747798276640572;0.13063412982711603;1.0562720964669776;9.999959812596012;0.9467377121069551;-0.15937499960107845;1.0662734694311042;1.0000106322922293;0.9600509875946972;0.9999934088064445
79.920208;1.052366433294854;0.9830814006389376;0.9341598282674521;0.13747800881036246;0.13063409539902407;1.0562720942105004;9.999963775030912;0.9467378212884222;-0.15937499962067084;1.0662734663595803;1.00001036918838;0.9600512097677774;0.9999933719837583
79.930208;1.0523664125417684;0.9830812366533115;0.9341596265412948;0.13747978643287193;0.13063572691160702;1.056272086841534;9.99996771595399;0.9467379249947386;-0.15937499964209742;1.0662734614420557;1.0000101014329186;0.9600514299679933;0.999993336921545
79.940208;1.0523663876216085;0.9830811607974771;0.9341595085015417;0.1374798118459685;0.13063569502400146;1.0562720748511023;9.99997163074032;0.9467380230470309;-0.15937499966537835;1.0662734559085572;1.0000098294701352;0.9600516478849231;0.9999933041843733
79.950208;1.0523663579737488;0.9830810882492276;0.9341593934545438;0.13747983685520176;0.13063566444948813;1.056272058724308;9.999975516349814;0.9467381153064801;-0.15937599969053934;1.0662734508002756;1.0000095536936366;0.9600520292704481;0.9999932741713149
79.960208;1.052366323053048;0.9830810194147409;0.9341592817612294;0.13747986140458127;0.1306356351931088;1.0562720388951974;9.999979370692579;0.946738201739802;-0.15937599971759775;1.066273446850869;1.000009274421255;0.960052241844109;0.9999932471580077
79.970208;1.0523662822705389;0.9830809545648255;0.9341591737123072;0.1374798854441393;0.1306356072410748;1.0562720157649577;9.999983192094591;0.9467382824158654;-0.15937599974655836;1.066273444506148;1.0000089919590238;0.9600524512920029;0.9999932233468279
79.980208;1.052366234984896;0.9830808938189927;0.9341590695668037;0.13747990893374692;0.13063558057358549;1.0562719897435318;9.999986978596091;0.9467383574257695;-0.15937599977742778;1.0662734440645476;1.0000087066805758;0.9600526572414105;0.9999932028876453
79.990208;1.0523661805763767;0.9830808372115875;0.934158969556972;0.13747993184452556;0.13063555518251613;1.0562719612792033;9.999990726885363;0.9467384268091665;-0.15937599981022532;1.0662734457868779;1.0000084189899745;0.9600528592941319;0.9999931859111727
80.000208;1.0523671173390248;0.9830817241990772;0.9341588799257281;0.13748003915144713;0.13063548785222562;1.056271930831987;9.999994431621408;0.9467384905338159;-0.15937599984499037;1.0662734499275293;1.0000081292738252;0.9600530570573834;0.9999931725412602
80.010208;1.0523670472549287;0.9830816759804346;0.9341587887369548;0.1374800608282036;0.13063546502790013;1.0562718988231419;9.999998085397264;0.9467385485157357;-0.15937699988178286;1.0662734566858463;1.0000078379451653;0.960053416207484;0.9999931628268398
80.020208;1.0523669688342572;0.9830816319411835;0.9341587021357141;0.13748008183720195;0.13063544348312947;1.056271865621464;10.000001679470092;0.9467386006531933;-0.15937699992065846;1.0662734660967557;1.0000075454630153;0.9600536045274487;0.9999931566540602
80.030208;1.0523668817391054;0.9830815065756932;0.9341585390832794;0.1374818540110064;0.13063708789456133;1.0562718315478135;10.000005205017274;0.9467386468552604;-0.159376999961648;1.0662734780298397;1.0000072522991499;0.960053787941965;0.9999931537085914
80.040208;1.0523667854866663;0.9830814705467177;0.934158462087239;0.13748187359506106;0.13063706886862492;1.056271796875358;10.000008653690116;0.9467386870777867;-0.1593770000047733;1.0662734923618433;1.000006958900415;0.9600539663638874;0.9999931534894657
80.050208;1.0523666794328888;0.9830814384082127;0.9341583903086056;0.1374818924409705;0.1306370510809552;1.0562717618622597;10.000012017139134;0.9467387213281712;-0.1593770000500645;1.066273509085251;1.0000066656265427;0.960054139621688;0.999993155391076
80.060208;1.0523665628771814;0.9830814102909073;0.9341583240630383;0.13748191054927303;0.13063703450911332;1.0562717268099135;10.0000152869012;0.9467387495857348;-0.1593770000975561;1.0662735282082278;1.0000063727283233;0.9600543075003463;0.999993158822515
80.070208;1.0523664352558213;0.9830813864627944;0.9341582636152135;0.13748192792966452;0.1306370191208116;1.0562716920742026;10.000018455350682;0.9467387717118747;-0.15937800014728906;1.0662735496289457;1.0000060804251878;0.9600546357995422;0.9999931632966613
80.080208;1.0523662962871272;0.9830813671798517;0.9341582092289552;0.1374819446011544;0.1306370048761195;1.0562716580074412;10.000021516588005;0.9467387874185034;-0.15937800019931275;1.0662735731412551;1.0000057889645853;0.9600547922395761;0.99999316845795
80.090208;1.05236614596725;0.9830813525479701;0.9341581612293279;0.13748196060177886;0.13063699172335028;1.056271624911497;10.00002446660636;0.946738796269782;-0.1593780002536552;1.0662735985291638;1.0000054986018059;0.9600549424709338;0.9999931740347564
80.100208;1.0523659845111268;0.9830813424443353;0.9341581199586766;0.1374819759881157;0.13063697960096363;1.0562715930665643;10.000027303151093;0.9467387977192346;-0.15937800031027063;1.0662736256683254;1.0000052095815193;0.9600550861251824;0.9999931797855056
80.110208;1.0523658123356252;0.9830813364704569;0.9341580857186532;0.1374819908259978;0.1306369684523914;1.0562715627611525;10.00003002546046;0.9467387912123492;-0.15937800036900937;1.0662736545580864;1.0000049221254679;0.9600552229128174;0.9999931854929318
80.120208;1.05236563004214;0.9830812486055814;0.9341579776675636;0.1374837570553324;0.13063862292543751;1.0562715342382998;10.000032634001654;0.9467387763198225;-0.15937800042963865;1.06627368527436;1.0000046363835606;0.9600553526090366;0.9999931909801862
80.130208;1.052365438356925;0.9830812490112805;0.9341579584441894;0.13748377103493878;0.13063861360364276;1.056271507627836;10.000035130234254;0.9467387528096618;-0.15937900049189122;1.0662737179458432;1.0000043523632483;0.9600556410274759;0.9999931961751836
80.140208;1.0523652380651252;0.9830812518099946;0.9341579471943432;0.13748378472833178;0.13063860512874814;1.0562714829846562;10.000037515810735;0.9467377206052995;-0.15937900055549628;1.0662737527799835;1.0000040698929027;0.960054769831451;0.9999932011752861
80.150208;1.0523650299839253;0.983081256632981;0.9341579440976631;0.13748379822945897;0.13063859743496756;1.056271460368732;10.000039790820667;0.9467376796908368;-0.15937900062018728;1.0662737900643242;1.0000037886869735;0.9600548770746049;0.9999932062017202
80.160208;1.0523648149433191;0.9830812631261425;0.9341579492550944;0.13748381161257475;0.13063859044922527;1.056271439804631;10.000041952298275;0.9467376300740739;-0.15937900068571803;1.066273830143047;1.0000035084837444;0.9600549764089565;0.9999932115042308
80.170208;1.0523645937604107;0.9830812709841618;0.9341579627468896;0.1374838249246875;0.13063858410673168;1.0562714212137776;10.000043994594822;0.9467375718238019;-0.15937900075188952;1.0662738733684414;1.000003229126314;0.9600550675566256;0.9999932173076892
80.180208;1.0523643672603016;0.9830812800749416;0.9341579846006925;0.1374838381916306;0.13063857835875936;1.0562714045067716;10.00004591127044;0.946737505107894;-0.15937900081854967;1.066273920006859;1.0000029505601067;0.9600551501092094;0.999993223815817
80.190208;1.052364136297089;0.9830812905156694;0.934158014731719;0.13748385143125044;0.1306385731670299;1.0562713897218818;10.00004769676468;0.946737430183386;-0.1593800008855604;1.0662739702001645;1.0000026728180507;0.9600553894917282;0.9999932312859203
80.200208;1.0523639017003228;0.9830813025903363;0.9341580529972296;0.13748386465170098;0.13063856849411726;1.0562713770533283;10.000049347085756;0.9467373473667742;-0.15938000095277477;1.0662740240570312;1.0000023959885223;0.9600554529973406;0.9999932400987293
80.210208;1.0523636642208143;0.9830813165692441;0.9341580992951602;0.13748387783324204;0.13063856429832219;1.056271366783029;10.00005085992248;0.9467372570041381;-0.15938000102005312;1.0662740817563794;1.0000021201875726;0.9600555059975882;0.9999932506910689
80.220208;1.0523634245621878;0.9830812472151342;0.934158072382879;0.13748564278738418;0.1306402252235306;1.0562713591574333;10.000052234081304;0.9467371594109806;-0.15938000108728367;1.0662741435280079;1.0000018456126238;0.9600555479306303;0.9999932633797559
80.230208;1.052363183451951;0.9830812653954826;0.934158134377811;0.13748565571396296;0.13064022184831728;1.0562713543404976;10.000053468506088;0.9467370548256732;-0.15938000115436468;1.066274209573955;1.0000015726070084;0.9600555782733211;0.9999932783033385
80.240208;1.0523629417070968;0.983081285721074;0.9341582038651499;0.13748566841211454;0.13064021884105098;1.0562713524945344;10.000054562070678;0.9467369434455303;-0.15938000122117732;1.0662742800604852;1.0000013015898928;0.9600555965480597;0.999993295569289
80.250208;1.0523627002812628;0.983081308122977;0.9341582805345512;0.1374856808327544;0.1306402162036559;1.0562713538175685;10.00005551421086;0.946736825482455;-0.15938100128758653;1.0662743551339422;1.0000010328901494;0.9600557683870596;0.9999933153944304
80.260208;1.0523624601598618;0.9830813324118456;0.9341583640310146;0.13748569294313737;0.13064021394872277;1.0562713584713086;10.000056325491048;0.9467367011984582;-0.1593810013534605;1.0662744348847206;1.0000007666504416;0.9600557614795663;0.9999933380713013
80.270208;1.052362222092832;0.98308135828542;0.934158453960191;0.1374857047142509;0.13064021209124851;1.0562713664941383;10.00005699793557;0.9467365709623633;-0.15938100141868444;1.0662745193337002;1.0000005028321812;0.9600557415313534;0.9999933638313149
80.280208;1.0523619864553284;0.9830813853789653;0.9341585498759254;0.13748571611305954;0.1306402106524053;1.0562713777525268;10.000057535097868;0.9467364352326986;-0.15938100148315404;1.066274608503304;1.0000002412594633;0.9600557081121127;0.9999933928030669
80.290208;1.0523617533597989;0.9830814132686799;0.9341586511854401;0.13748572710602355;0.13064020966339315;1.0562713919502686;10.000057941490997;0.9467362944449159;-0.15938100154675658;1.0662747024949375;0.9999999816841567;0.960055660669446;0.9999934250990913
80.300208;1.052361522851255;0.983081441477915;0.9341587570909317;0.13748573766249148;0.13064020916345936;1.0562714086988798;10.000058221980014;0.9467361489683522;-0.15938100160935872;1.066274801476455;0.9999997238497615;0.9600555985643504;0.9999934608435763
80.310208;1.0523612950714338;0.9830814695320655;0.9341588666762618;0.13748574775830613;0.13064020919235794;1.0562714275916179;10.000058381766594;0.9467359991006178;-0.1593820016708018;1.066274905614866;0.9999994675433476;0.960055687134491;0.9999935001192719
80.320208;1.0523610703284991;0.9830814969665499;0.9341589790303022;0.13748575738262306;0.13064020978335528;1.0562714482082636;10.000058426265461;0.9467358450104749;-0.15938200173091632;1.0662750150072728;0.9999992126311611;0.9600555936936219;0.9999935429041635
80.330208;1.0523608490467184;0.9830814379055026;0.9341590121551576;0.1374875184052524;0.13064187565500082;1.0562714701148361;10.00005836075158;0.9467356867668012;-0.15938200178955902;1.066275129570239;0.9999989590634779;0.9600554836485184;0.9999935890066024
80.340208;1.052360631695878;0.9830814627173082;0.9341591276143728;0.13748752710947146;0.13064187745952796;1.0562714929698234;10.000058190441484;0.9467355244872151;-0.15938200184663828;1.0662752489527056;0.9999987068934816;0.960055356520953;0.9999936381305309
80.350208;1.0523604187434477;0.9830814857239256;0.9341592437102109;0.13748753537101527;0.13064187992674423;1.0562715166176742;10.00005792070075;0.9467353584304142;-0.1593820019021083;1.0662753725889287;0.9999984563341942;0.9600552120432718;0.9999936900499777
80.360208;1.0523602105908714;0.9830815067878834;0.9341593600551588;0.13748754319298545;0.13064188310011757;1.0562715410266634;10.000057556805233;0.9467351889972935;-0.15938200195593977;1.066275499779618;0.9999982077526491;0.9600550501200944;0.9999937446591136
80.370208;1.0523600075635904;0.9830815258569283;0.9341594763317019;0.13748755057076203;0.1306418870205371;1.0562715661968975;10.000057103552411;0.9467350167214518;-0.15938300200809025;1.0662756296839235;0.9999979615553595;0.9600550367439652;0.9999938019018328
80.380208;1.05235980998132;0.9830815429976433;0.9341595922751391;0.13748755749014357;0.13064189172428092;1.05627159214617;10.000056565219937;0.9467348422102103;-0.15938300205850403;1.0662757613467257;0.99999771811341;0.9600548399245428;0.9999938617428048
80.390208;1.0523596181775259;0.9830815584371773;0.9341597077055417;0.1374875639297612;0.13064189724772218;1.0562716188775112;10.000055945797145;0.9467346660432555;-0.1593830021071272;1.0662758938394603;0.9999974778104539;0.9600546258041369;0.9999939242070662
80.400208;1.0523594324637942;0.9830815724997124;0.9341598225110576;0.1374875698783313;0.1306419036366743;1.0562716462935933;10.00005524928619;0.9467344887354764;-0.15938300215389709;1.0662760263844822;0.9999972410843974;0.9600543945869474;0.9999939894347754
80.410208;1.0523592531535648;0.9830815855482836;0.9341599365984422;0.1374875753575428;0.13064191095087144;1.056271674175466;10.000054480055283;0.9467343107265869;-0.15938300219871773;1.06627615836598;0.9999970083753754;0.960054146552156;0.9999940576878158
80.420208;1.052359080615541;0.9830815980279431;0.9341600498614762;0.13748758043265957;0.13064191925713448;1.0562717022348678;10.000053643063055;0.9467341323217717;-0.15938300224146118;1.0662762892654214;0.999996780055798;0.9600538821077117;0.9999941292909929
80.430208;1.05235891528149;0.9830815250715339;0.9341600810146368;0.1374893370704801;0.13064359330868663;1.0562717301314464;10.000052743974406;0.9467339536821638;-0.15938300228200772;1.0662764185863927;0.9999965564107829;0.9600536018734084;0.9999942045710638
80.440208;1.0523587576318312;0.9830815379423465;0.9341601921896113;0.1374893416568503;0.1306436037824996;1.0562717574865121;10.000051788930774;0.9467337749220737;-0.15938400232029074;1.066276545819199;0.9999963376404564;0.9600534727166758;0.9999942838245249
80.450208;1.0523586082001897;0.9830815515082301;0.9341603020885869;0.1374893461620861;0.1306436154207051;1.0562717839191296;10.000050783607746;0.9467335961983854;-0.1593840023562952;1.0662766704401028;0.9999961238895664;0.960053163603004;0.9999943672956363
80.460208;1.0523584675975104;0.9830815658920466;0.934160410609816;0.13748935066867313;0.1306436282677274;1.0562718090237297;10.000049732511803;0.9467334177043959;-0.15938400239002778;1.0662767919370262;0.9999959153395365;0.9600528416008905;0.9999944551710852
80.470208;1.0523583365014837;0.9830815811984315;0.9341605176446924;0.13748935523171463;0.13064364235393222;1.05627183233888;10.000048638947149;0.9467332395688437;-0.15938400242150721;1.0662769099024645;0.9999957122848933;0.9600525077831447;0.999994547599614
80.480208;1.0523582155698135;0.9830815975329342;0.9341606230076768;0.1374893598806677;0.13064365769131017;1.0562718533837046;10.000047504889364;0.9467330617442338;-0.1593840024507601;1.0662770241270993;0.9999955151221052;0.9600521632197789;0.9999946447176109
80.490208;1.0523581053441196;0.9830816149554941;0.9341607264121479;0.1374893646316891;0.1306436742768619;1.0562718717250812;10.000046331289335;0.9467328840204464;-0.15938400247780418;1.0662771346129796;0.9999953242706705;0.9600518089994811;0.9999947466445602
80.500208;1.0523580062080844;0.983081633441958;0.9341608274666092;0.13748936950093554;0.13064369210533067;1.0562718870630357;10.000045119478273;0.9467327061831289;-0.1593850025026457;1.0662772415559576;0.9999951400671897;0.9600516123275247;0.999994853458607
80.510208;1.0523579183721008;0.9830816528605824;0.9341609257108989;0.1374893745114548;0.13064371118017837;1.0562718993069842;10.000043872507453;0.9467325281865271;-0.15938500252529852;1.0662773453072458;0.9999949627406131;0.9600512424970142;0.9999949651943529
80.520208;1.0523578418737896;0.9830816729618551;0.9341610207020822;0.13748937969191607;0.13064373151053624;1.056271908546468;10.000042595146361;0.9467323502198816;-0.15938500254579868;1.0662774462683107;0.9999947925375492;0.9600508669037079;0.9999950818471329
80.530208;1.0523577766214283;0.9830816079805348;0.9341610309288174;0.13749113692999435;0.13064541779124852;1.0562719149498352;10.000041292864777;0.946732172662686;-0.1593850025641944;1.066277544746104;0.9999946298398212;0.9600504868572582;0.9999952033932359
80.540208;1.0523577224325347;0.9830816282561949;0.9341611184099347;0.1374911425050194;0.13064544064153782;1.056271918725567;10.000039970571962;0.9467319959865002;-0.15938500258052915;1.0662776408714048;0.9999944750843717;0.9600501035286693;0.9999953298380364
80.550208;1.052357679035109;0.9830816479074689;0.9341612017573824;0.13749114828641432;0.1306454647516076;1.0562719201148727;10.000038631647305;0.946731820661442;-0.15938500259483881;1.066277734659179;0.9999943285721291;0.9600497179033595;0.9999954611942582
80.560208;1.0523576461103723;0.9830816665285648;0.9341612807201313;0.1374911542805386;0.13064549013074742;1.0562719193364989;10.00003727801089;0.9467316471325399;-0.15938600260715344;1.0662778261418477;0.9999941904024667;0.9600494967780172;0.9999955973599783
80.570208;1.0523576233312548;0.9830816839083292;0.9341613550331376;0.13749116048865814;0.13064551679760206;1.0562719165554968;10.0000359108502;0.9467314758603242;-0.15938600261748948;1.0662779154198154;0.9999940605734068;0.960049108742917;0.999995738034155
80.580208;1.0523576103061236;0.9830817000599817;0.9341614244548873;0.13749116689986113;0.13064554476953827;1.0562719119165958;10.000034530828318;0.9467313073258306;-0.15938600262585284;1.066278002583508;0.9999939390927837;0.9600487203799757;0.9999958827739597
80.590208;1.0523576065177052;0.9830817151164094;0.9341614887975175;0.13749117349454182;0.13064557405497154;1.0562719055741772;10.000033137942067;0.9467311419806254;-0.15938600263226943;1.0662780876125448;0.9999938260271163;0.960048332278281;0.999996031105011
80.600208;1.0523576113227546;0.9830817291675221;0.9341615479083779;0.13749118025079746;0.130645604661453;1.0562718977001775;10.000031731738254;0.9467309802306269;-0.1593860026368023;1.0662781703568531;0.9999937215316232;0.9600479451115469;0.9999961825483712
80.610208;1.0523576240212003;0.9830817421417489;0.9341616016388772;0.137491187145143;0.13064563660905573;1.0562718884979274;10.000030311884755;0.9467308224645223;-0.15938600263952407;1.0662782505736983;0.9999936258342428;0.9600475596460463;0.9999963365837462
80.620208;1.0523576439772024;0.9830817538245659;0.9341616498693321;0.13749119414803346;0.13064566992828333;1.0562718781947662;10.000028878297387;0.9467306690593368;-0.15938600264048752;1.0662783279684782;0.9999935391610407;0.9600471766649926;0.9999964926251622
80.630208;1.052357670702512;0.9830817639670346;0.9341616925350641;0.13749120121924388;0.13064570464741648;1.0562718670050542;10.000027430353777;0.9467305203596875;-0.1593870026397293;1.0662784022529956;0.9999934617082777;0.9600469628736146;0.9999966500127274
80.640208;1.0523577038834377;0.9830816869371033;0.9341616484834548;0.13749296017074727;0.1306474054792556;1.0562718551085357;10.000025966513213;0.9467303766633159;-0.15938700263728117;1.066278473195678;0.999993393681371;0.9600465867973779;0.9999968079938868
80.650208;1.0523577433680729;0.9830816933299376;0.934161680117562;0.13749296720447685;0.13064744306336845;1.056271842634323;10.000024485295352;0.9467302382346234;-0.15938700263317;1.0662785406017907;0.999993335312054;0.9600462149419529;0.999996965701577
80.660208;1.0523577891145481;0.9830816976359695;0.9341617065256762;0.13749297410414624;0.13064748210212793;1.0562718296310256;10.000022986520744;0.9467301053453426;-0.15938700262741215;1.0662786042567087;0.9999932868221498;0.9600458477595119;0.9999971221565821
80.670208;1.0523578411454957;0.9830816998493614;0.9341617279847152;0.1374929807877119;0.1306475225954209;1.0562718160214581;10.000021471783871;0.9467299782944085;-0.15938700262001987;1.066278663938933;0.9999932483865404;0.9600454857094208;0.9999972762814135
80.680208;1.0523578995151113;0.9830817000348542;0.9341617447015231;0.13749298718448455;0.13064756452782783;1.05627180156118;10.000019944210539;0.946729857370411;-0.159387002611018;1.0662787194773027;0.99999322013136;0.9600451292855867;0.9999974269238715
80.690208;1.0523579642582193;0.9830816983412499;0.9341617567979824;0.13749299323016387;0.13064760786925256;1.0562727858848364;10.000018407642383;0.9467297427665669;-0.15938800260044508;1.0662787707309933;0.9999932021336386;0.9600449450326296;0.9999975729109917
80.700208;1.0523580353502604;0.9830816950174993;0.9341617643743622;0.13749299884764882;0.1306476525789152;1.0562727686257698;10.000016865521918;0.9467296345216489;-0.15938800258834465;1.0662788175238795;0.9999931944077617;0.9600446014820677;0.9999977131241993
80.710208;1.0523581127233796;0.983081690362621;0.9341617675745335;0.13749300393945232;0.13064769860834427;1.0562727494896493;10.000015320182937;0.9467295325528476;-0.1593880025747657;1.0662788596515993;0.9999931968671868;0.9600442652770537;0.9999978465976234
