time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.720208;1.052358196322427;0.9830816846462724;0.9341617665836734;0.1374930084071554;0.1306477458993117;1.0562727282637152;10.000013772675013;0.9467294367487338;-0.15938800255975896;1.066278896970224;0.9999932092552095;0.9600439370218314;0.9999979725953435
80.730208;1.0523582861143257;0.9830816780238192;0.9341617615795663;0.13749301217282267;0.13064779437906882;1.0562727048241543;10.000012222998649;0.9467293470666608;-0.15938800254336002;1.0662789294888237;0.999993231142464;0.9600436172326741;0.9999980905999739
80.740208;1.052358381995346;0.9830815850734224;0.9341616715593593;0.1374947670435003;0.13064950864714425;1.056272679155147;10.000010671105127;0.9467292635695782;-0.15938800252557342;1.0662789573915954;0.9999932620412704;0.9600433063783831;0.999998200258472
80.750208;1.0523584837180786;0.9830815763978112;0.934161658960446;0.13749476924140933;0.13064955921838683;1.056272651304245;10.000009117894066;0.9467291863581536;-0.15938900250637972;1.0662789809713569;0.9999933015412097;0.9600431709336169;0.9999983013654621
80.760208;1.052358590974757;0.9830815663200559;0.9341616428223637;0.1374947705883326;0.13064961067055234;1.056272621255372;10.000007564806491;0.9467291154714031;-0.15938900248575477;1.0662790005625493;0.999993349332025;0.9600428792153197;0.9999983939092322
80.770208;1.052358703507453;0.9830815545865342;0.9341616233998802;0.13749477104410268;0.1306496628877635;1.0562725888523206;10.00000601283372;0.9467290508536952;-0.15938900246367027;1.0662790165646523;0.9999934050657368;0.9600425974241656;0.999998478098692
80.780208;1.0523588210563124;0.983081541084353;0.9341616009679918;0.137494770573062;0.13064971575399797;1.0562725538175197;10.000004462687171;0.9467289923730651;-0.1593890024400878;1.0662790294679951;0.9999934682456785;0.9600423255504926;0.9999985542684794
80.790208;1.0523589432547211;0.9830815259562646;0.9341615757383807;0.1374947691450913;0.1306497691686741;1.0562725157618635;10.000002915711134;0.9467289398306006;-0.15938900241496787;1.066279039744803;0.9999935383116932;0.9600420633949625;0.9999986227789538
80.800208;1.0523590696733494;0.9830815095877364;0.9341615477764339;0.13749476673808714;0.1306498230585103;1.056272474184913;10.000001374058696;0.9467288929508931;-0.15938900238827877;1.0662790477124295;0.9999936147740571;0.9600418105677232;0.9999986840603039
80.810208;1.0523591999333188;0.9830814924375094;0.934161517003344;0.13749476334153765;0.1306498773678552;1.0562724285415033;9.99999984002466;0.9467288513549224;-0.15938900235999093;1.066279053572517;0.9999936972588056;0.9600415665190485;0.9999987386816592
80.820208;1.0523593337048567;0.9830814749344834;0.934161483316166;0.13749475895462684;0.13064993204135056;1.0562723783580132;9.999998315535366;0.9467288145558014;-0.1593900023300641;1.0662790575563608;0.9999937855153306;0.9600414966556325;0.9999987872752797
80.830208;1.0523594706313935;0.9830814575345602;0.934161446713964;0.1374947535853898;0.13064998701955063;1.056272323334198;9.999996802119478;0.9467287820099892;-0.15939000229844202;1.066279059953619;0.9999938793786647;0.9600412684007468;0.9999988303994628
80.840208;1.0523596102966541;0.9830814407774877;0.9341614073294602;0.13749474725411234;0.1306500422467268;1.056272263348595;9.999995301009726;0.9467287531709787;-0.15939000226506242;1.0662790609952266;0.9999939786454296;0.9600410473949673;0.9999988685407434
80.850208;1.052359752212551;0.9830813398446132;0.9341612842430541;0.1374964918567762;0.1306517623658484;1.056272198345567;9.999993813419696;0.94672872750573;-0.15939000222987607;1.0662790607424462;0.9999940829761126;0.960040833378546;0.999998902242114
80.860208;1.0523598957758336;0.9830813260348689;0.93416124004438;0.13749648369897582;0.13065181795846736;1.0562721282662717;9.999992340905647;0.946728704453442;-0.1593900021928581;1.0662790590516902;0.999994191947193;0.9600406262371292;0.9999989321862223
80.870208;1.0523600402479985;0.9830813142524013;0.9341611939337111;0.13749647467854675;0.13065187368579367;1.056272053139161;9.999990885205085;0.9467286833936298;-0.1593900021540124;1.0662790555718955;0.9999943051683003;0.9600404260749397;0.99999895916252
80.880208;1.0523601848550987;0.9830813045860518;0.93416114629658;0.13749646482177266;0.1306519295254;1.0562719731866688;9.999989447881337;0.9467286637499454;-0.15939100211337118;1.0662790497971686;0.999994422325364;0.9600403991799925;0.9999989839662061
80.890208;1.0523603289499608;0.9830812970230038;0.9341610975178476;0.13749645415375536;0.13065198545143644;1.0562718887935085;9.99998803088349;0.9467286451103922;-0.15939100207098142;1.0662790411813297;0.999994543128676;0.9600402137268935;0.9999990073175862
80.900208;1.0523604720409236;0.9830812915508086;0.9341610479691284;0.13749644270359906;0.1306520414312304;1.0562718004096627;9.999986637535773;0.946728627187359;-0.15939100202688966;1.0662790292122282;0.9999946672310466;0.9600400357422801;0.9999990298374064
80.910208;1.052360613689087;0.983081288160611;0.9341609979823551;0.13749643050475496;0.13065209742916942;1.056271708520734;9.999985272628882;0.946728609758507;-0.15939100198113842;1.0662790134579903;0.9999947942206762;0.9600398650200782;0.9999990520588591
80.920208;1.0523607534553836;0.9830812867842685;0.9341609477839548;0.13749641759026757;0.1306521534108737;1.0562716136471773;9.999983941564015;0.9467285927598155;-0.1593910019337642;1.0662789936791635;0.9999949236811363;0.9600397012736646;0.9999990744669442
80.930208;1.0523608909033024;0.9830812872673276;0.9341608974590629;0.13749640397517815;0.13065220934626703;1.056271516316952;9.999982649131054;0.946728576409404;-0.15939100188477778;1.0662789698730535;0.9999950552120689;0.9600395442796004;0.9999990975349602
80.940208;1.0523610255951006;0.9830812894207156;0.9341608469838717;0.13749638964404323;0.13065226521227166;1.05627141707563;9.999981398474361;0.9467285611640958;-0.15939100183414034;1.0662789421387262;0.9999951884174467;0.9600393939655929;0.9999991217505426
80.950208;1.0523611570993507;0.9830812930799494;0.9341607962729561;0.13749637456381736;0.1306523209964417;1.0562713165180515;9.999980191064246;0.946728547527774;-0.15939200178177526;1.0662789105778245;0.9999953229180539;0.9600394164046067;0.9999991476617124
80.960208;1.0523612849623714;0.983081212728971;0.9341606640520145;0.1374981105688728;0.13065404138492695;1.0562712152654905;9.999979027916313;0.9467285359032668;-0.15939200172761378;1.066278875348843;0.9999954583520254;0.9600392796079493;0.9999991759128813
80.970208;1.0523614086704358;0.9830812190550887;0.9341606124801115;0.1374980939155927;0.13065409698345595;1.0562711138978562;9.999977910909513;0.9467285265808206;-0.1593920016716332;1.0662788366818436;0.999995594342522;0.960039149627497;0.9999992072042383
80.980208;1.0523615277318734;0.9830812264571472;0.9341605603058877;0.1374980764855724;0.1306541524348928;1.056271012869975;9.999976843005928;0.9467285197382754;-0.1593920016138654;1.0662787947551207;0.999995730443362;0.9600390265326672;0.9999992421694233
80.990208;1.0523616418333386;0.9830812345544154;0.9341605075165599;0.13749805832574866;0.13065420766339797;1.0562709125009735;9.99997582743332;0.9467285153459489;-0.1593920015543771;1.0662787495837978;0.99999586603777;0.9600389104862207;0.999999281241762
81.000208;1.0523617509367074;0.9830812427634551;0.9341604542498861;0.1374980394954721;0.1306542625926467;1.056270813091434;9.999974866791783;0.9467285131112237;-0.15939200149324578;1.0662787010399084;0.9999960002586954;0.9600388017436903;0.9999993246045255
81.010208;1.0523618552826635;0.9830812503323512;0.9341604008088517;0.13749802005160183;0.13065431717309678;1.0562707150198845;9.99997396271046;0.9467285126015217;-0.15939200143056545;1.0662786489633804;0.9999961320493508;0.9600387006272515;0.9999993722584946
81.020208;1.052361955286231;0.9830812564494936;0.9341603475474222;0.13749800004972826;0.13065437138745684;1.0562706187299327;9.999973115721417;0.946728513430096;-0.15939300136647053;1.0662785932581273;0.9999962603397909;0.9600387734787567;0.9999994241220208
81.030208;1.0523620513521155;0.9830812603589375;0.9341602947221964;0.13749797954613377;0.13065442523315282;1.056270524681645;9.999972325250338;0.9467275153349992;-0.15939300130114462;1.066278533898422;0.9999963841874552;0.9600377024139366;0.9999994800660975
81.040208;1.052362143748107;0.9830812614096558;0.9341602424699517;0.13749795859002648;0.13065447870208405;1.0562704333001003;9.999971589956601;0.9467275181518889;-0.1593930012348039;1.0662784709105513;0.9999965028078953;0.9600376260203821;0.9999995399087692
81.050208;1.052362232639456;0.9830812590448998;0.9341601908378949;0.13749793721974446;0.13065453177116587;1.0562703449344464;9.999970908201899;0.9467275217879494;-0.15939300116766045;1.066278404421042;0.9999966155894308;0.9600375585440223;0.9999996034173019
81.060208;1.0523623182203745;0.9830812527188926;0.9341601397631373;0.13749791546899287;0.13065458440334685;1.056270259865637;9.999970278591864;0.946727526241879;-0.15939300109989302;1.0662783347066078;0.9999967220988996;0.9600375003173336;0.9999996702924938
81.070208;1.0523624007809997;0.9830811563993888;0.9341600079291073;0.13749964523241887;0.13065630124623326;1.0562701783512036;9.999969700314368;0.9467275316175656;-0.15939300103164794;1.066278262133286;0.9999968220026034;0.9600374515522109;0.9999997401531284
81.080208;1.052362480615564;0.9830811401303844;0.9341599573607826;0.1374996227958532;0.13065635288123734;1.056270100647884;9.999969172551458;0.9467275380953059;-0.15939400096305925;1.0662781870023046;0.9999969149812816;0.9600375783501169;0.9999998125690349
81.090208;1.052362557848125;0.9830811176468117;0.9341599064596262;0.13749960002291692;0.130656403965059;1.0562700269864087;9.999968693775804;0.9467275458615091;-0.1593940008942709;1.0662781094863432;0.9999970007107334;0.960037548642774;0.9999998871136352
81.100208;1.0523626323387396;0.9830810880426247;0.9341598546179343;0.1374995769037454;0.13065645446578383;1.056269957520652;9.99996826203199;0.9467275550368907;-0.15939400082544927;1.0662780297670615;0.9999970788504218;0.960037528372338;0.9999999633723585
81.110208;1.0523627037429661;0.9830810505586793;0.9341598012246181;0.1374995534286003;0.13065650435114642;1.056269892280099;9.999967874830512;0.9467275656924247;-0.15939400075678498;1.0662779481919453;0.9999971489981306;0.960037517376313;1.0000000408879455
81.120208;1.0523627716432886;0.9830810047180383;0.9341597457520096;0.13749952958791417;0.13065655359074357;1.0562698311215293;9.999967528103305;0.9467275779318303;-0.1593940006884883;1.066277865259553;0.999997210653797;0.9600375154133145;1.0000001191190164
81.130208;1.0523628356274328;0.9830809503110599;0.9341596877603392;0.13749950536861247;0.1306566021572131;1.0562697736830684;9.999967216067235;0.9467275919089475;-0.15939400062076792;1.0662777815013913;0.9999972632921655;0.9600375221803455;1.0000001974934514
81.140208;1.0523628953319444;0.9830808873721116;0.9341596269564545;0.13749948075814591;0.13065665002450103;1.0562697194476924;9.999966932226082;0.9467276077639726;-0.15939400055379027;1.066277697395012;0.9999973065268075;0.9600375373741343;1.000000275514396
81.150208;1.0523639493145918;0.9830817556567507;0.9341595692998739;0.13749954077562884;0.13065665394609016;1.0562696679486474;9.999966669764511;0.9467276255581807;-0.15939500048765776;1.0662776133450522;0.9999973401799447;0.9600377268059821;1.0000003528403827
81.160208;1.0523639997852399;0.9830816769866643;0.9341595027910519;0.13749951541748584;0.13065670033682536;1.0562696188825185;9.99996642087686;0.9467276452365919;-0.15939500042242566;1.0662775297023976;0.9999973642004916;0.9600377582848135;1.0000004293034146
81.170208;1.0523640454444396;0.9830815916038218;0.9341594336954443;0.1374994897534429;0.13065674594785096;1.0562695719745903;9.999966176881903;0.9467276666352693;-0.1593950003581268;1.0662774467712044;0.9999973785823476;0.9600377977044241;1.000000504844171
81.180208;1.052364086311914;0.983081414945992;0.9341592812494969;0.13750121570624863;0.13065845543576704;1.0562695268129265;9.999965929845557;0.9467276895547124;-0.15939500029477532;1.0662773647922368;0.9999973833682465;0.9600378449405418;1.0000005793921143
81.190208;1.0523641226663711;0.9830813186408651;0.9341592083170637;0.13750118958497376;0.13065849938711852;1.056269482851377;9.999965673689722;0.9467277138503405;-0.15939500023235792;1.066277283941052;0.9999973786857116;0.9600378999355511;1.0000006527649092
81.200208;1.05236415505316;0.9830812181463399;0.9341591343904732;0.13750116329289133;0.1306585424621382;1.056269439520813;9.999965403889272;0.9467277394712854;-0.15939500017082817;1.0662772043442934;0.9999973647541704;0.9600379627271649;1.0000007246685791
81.210208;1.0523641842357239;0.9830811142970206;0.9341590600871876;0.13750113687683174;0.13065858463436955;1.0562693963563838;9.999965116893993;0.9467277664516188;-0.15939500011011115;1.06627712605195;0.9999973418417117;0.9600380334296185;1.000000794770681
81.220208;1.0523642111391378;0.9830810078605787;0.9341589860041669;0.13750111038901805;0.13065862587772065;1.056269353042889;9.999964809783153;0.9467277948717148;-0.1593960000501298;1.066277048987558;0.9999973102324575;0.9600382781980681;1.000000862707313
81.230208;1.052364236763513;0.9830808995777883;0.9341589126991572;0.13750108387098148;0.1306586661609583;1.0562693093611575;9.999964479810686;0.9467278248048642;-0.15939599999084422;1.0662769729690105;0.9999972702435649;0.9600383650413955;1.0000009280488775
81.240208;1.052364262085013;0.9830807902220517;0.934158840630493;0.13750105734753357;0.1306587054444168;1.056269265181799;9.999964124034463;0.9467278562997213;-0.1593959999322655;1.0662768977555632;0.999997222227471;0.9600384599317024;1.000000990346511
81.250208;1.0523642879143569;0.9830806805955106;0.9341587701377531;0.13750103083350854;0.1306587436842409;1.0562692204869457;9.999963739861714;0.9467278894082709;-0.15939599987444528;1.0662768230823916;0.9999971665626257;0.9600385626738406;1.0000010492189921
81.260208;1.0523643147685782;0.9830805714631623;0.9341587014230167;0.13750100434127696;0.13065878083733634;1.056269175286569;9.999963326240355;0.9467279242141502;-0.15939599981746516;1.0662767487705476;0.9999971036449642;0.9600386729869089;1.0000011044046362
81.270208;1.052364342866648;0.983080463484079;0.9341586345376979;0.13750097787654178;0.13065881686070163;1.0562691295193174;9.99996288423375;0.9467279608273422;-0.15939599976142083;1.0662766748303765;0.9999970338704218;0.9600387905769798;1.0000011557641584
81.280208;1.052364372194651;0.9830803571669473;0.9341585694565824;0.1375009514357566;0.13065885171675015;1.056269083068929;9.999962416939441;0.9467279993447966;-0.1593959997063948;1.066276601396716;0.9999969576655307;0.960038915128798;1.0000012032238699
81.290208;1.0523644026038117;0.983080167451005;0.9341584250203833;0.13750267688362988;0.13066055007662283;1.0562690358378362;9.99996192887355;0.946728039829887;-0.159396999652438;1.066276528602225;0.9999968754867057;0.9600392122990796;1.0000012466840782
81.300208;1.052364433940881;0.9830800653515529;0.9341583635197523;0.13750265049527785;0.13066058256518764;1.0562689877474263;9.999961424359864;0.9467280823683538;-0.1593969995995814;1.0662764565246028;0.9999967876838953;0.9600393496188425;1.000001285962581
81.310208;1.0523644661092388;0.9830799656624276;0.9341583037626885;0.13750262416002315;0.13066061389345343;1.0562689386839181;9.999960905961371;0.9467281271447288;-0.159396999547862;1.0662763851743964;0.9999966943818844;0.9600394926627199;1.0000013208275917
81.320208;1.052364499049517;0.9830798685745725;0.9341582457404801;0.13750259791701994;0.13066064408433709;1.0562688885346385;9.99996037435694;0.9467281744449034;-0.15939699949733072;1.0662763145307603;0.9999965955223074;0.9600396408727242;1.0000013510762702
81.330208;1.0523645327244737;0.9830797742684138;0.9341581895965992;0.13750257181390746;0.13066067314820118;1.056268837258748;9.999959829292223;0.9467282246124507;-0.15939699944804495;1.0662762446217113;0.9999964909906032;0.9600397935794894;1.0000013765561842
81.340208;1.0523645671233837;0.9830796829418875;0.9341581356224038;0.13750254589565442;0.13066070108017563;1.0562687848540437;9.999959270148182;0.9467282780099386;-0.1593969994000622;1.0662761755404886;0.9999963807300709;0.9600399500847075;1.000001397150432
81.350208;1.0523646022813555;0.9830795948437746;0.9341580841255376;0.13750252019690762;0.13066072786794952;1.056268731321832;9.9999586954716;0.946728334969277;-0.15939699935343096;1.066276107363965;0.9999962647896372;0.9600401097074115;1.0000014128244883
81.360208;1.0523646383209326;0.9830795102798281;0.9341580353359595;0.13750249472992923;0.13066075349972714;1.0562686766793783;9.99995810233919;0.9467283957610956;-0.15939799930818288;1.0662760400504867;0.9999961433010165;0.9600404377702878;1.0000014236913093
81.370208;1.0523646754814755;0.9830794295939572;0.9341579894732767;0.13750246947549302;0.13066077797008926;1.0562686209124306;9.999957486181813;0.9467284606353994;-0.1593979992643407;1.066275973373462;0.9999960164445466;0.9600406014871388;1.0000014299987108
81.380208;1.052364714077156;0.983079353125462;0.9341579468504367;0.13750244438737216;0.13066080128531415;1.056268563883815;9.999956841127013;0.9467285298725221;-0.15939799922192813;1.066275906922526;0.9999958844126435;0.9600407662472648;1.0000014320707233
81.390208;1.0523647543888042;0.9830792811446264;0.9341579078363631;0.13750241940776703;0.13066082346301142;1.0562685052707697;9.999956161214568;0.9467286037878785;-0.15939799918097222;1.066275840185469;0.9999957473894523;0.9600409315478908;1.0000014302773654
81.400208;1.052364796592024;0.9830792137706758;0.9341578727813131;0.13750239448694576;0.13066084452204804;1.0562684445889965;9.999955441855425;0.9467286827373285;-0.15939799914151032;1.0662757726376533;0.999995605565484;0.9600410969778442;1.0000014250341411
81.410208;1.052364840775337;0.9830790655117012;0.934157760901608;0.1375041214607419;0.13066252916449111;1.0562683813312954;9.999954680219606;0.9467287671045396;-0.15939799910359068;1.0662757037983237;0.9999954590874001;0.9600412621626615;1.0000014167674232
81.420208;1.0523648869898328;0.9830790068584501;0.9341577349105634;0.13750409657986307;0.13066254802229557;1.0562683151052408;9.999953874399791;0.9467288572078904;-0.1593979990672578;1.066275633285928;0.9999953079561057;0.9600414267199711;1.0000014058331412
81.430208;1.0523649353077311;0.9830789519637698;0.9341577140654718;0.1375040717005728;0.1306625658135653;1.0562682456524786;9.99995302231838;0.9467289531682318;-0.1593989990325486;1.0662755608158492;0.9999951520121231;0.9600417562721154;1.0000013924747166
81.440208;1.0523649858739335;0.9830789003735355;0.9341576986776555;0.13750404681029532;0.13066258259451027;1.0562681727849486;9.999952121320474;0.9467290548295298;-0.159398998999506;1.0662754861209849;0.9999949910010366;0.9600419183799266;1.0000013768256133
81.450208;1.052365038901124;0.9830788517632595;0.9341576889071589;0.13750402188799526;0.13066259844365322;1.0562680963215156;9.999951168531604;0.9467291617989321;-0.15939899896818133;1.0662754089283049;0.9999948246671437;0.9600420787950168;1.0000013588834837
81.460208;1.0523650946577134;0.9830788059482265;0.9341576847528892;0.13750399690222223;0.1306626134416101;1.056268016062067;9.999950161468387;0.9467292735721627;-0.15939899893862444;1.0662753290297313;0.9999946528500799;0.9600422373122888;1.000001338495585
81.470208;1.0523651534834808;0.9830787627879112;0.9341576861206351;0.13750397182005344;0.13066262765436232;1.0562679318049115;9.999949098221357;0.9467293896212176;-0.15939899891088113;1.0662752463069665;0.9999944755286535;0.9600423937227607;1.000001315393671
81.480208;1.0523652157239332;0.9830787221237915;0.9341576929068541;0.1375039466237188;0.13066264112703432;1.0562678433643373;9.999947977043638;0.9467295094243309;-0.15939899888498857;1.0662751606553653;0.9999942928180632;0.9600425477777355;1.0000012892366623
81.490208;1.0523652815823181;0.9830786837549186;0.9341577050300717;0.13750392132002745;0.1306626538802929;1.0562677505231208;9.999946796353937;0.94672963247385;-0.15939899886096648;1.0662750719016991;0.9999941049354809;0.9600426992140996;1.00000125965953
81.500208;1.0523653510554865;0.9830786473800456;0.9341577224450446;0.13750389593669668;0.1306626659089698;1.0562676529827841;9.999945555449353;0.9467297582342973;-0.15939999883881115;1.0662749797208493;0.9999939121495023;0.960043013817569;1.000001226327174
81.510208;1.052365423962415;0.9830786125826512;0.9341577451657155;0.1375038705136606;0.1306626771869618;1.056267550421595;9.999944254987524;0.9467298861111891;-0.1593999988184809;1.0662748835372884;0.9999937147791796;0.9600431592877934;1.000001188998715
81.520208;1.0523654999915948;0.9830784934967465;0.934157692117288;0.1375055969639528;0.13066435236560295;1.0562674425789014;9.999942897269275;0.9467300155041313;-0.15939999879988076;1.0662747825377652;0.9999935132125446;0.9600433013974112;1.0000011476096964
81.530208;1.0523655787700947;0.9830784604277774;0.9341577257057434;0.13750557160395796;0.13066436201975187;1.056268329238518;9.99994148632706;0.9467301458727937;-0.1593999987828715;1.066274675808739;0.9999933078477026;0.9600434398696074;1.0000011023064352
81.540208;1.052365659900133;0.9830784274647396;0.9341577648995538;0.1375055463507698;0.13066437078757343;1.0562682101850898;9.999940027076233;0.9467302767450038;-0.1593999987673063;1.06627456245653;0.9999930989798184;0.9600435744790508;1.0000010533882846
81.550208;1.052365742978115;0.9830783941519113;0.934157809813588;0.1375055212608026;0.13066437861655653;1.0562680852399868;9.999938524144586;0.9467304077021331;-0.159399998753069;1.0662744416884788;0.9999928867629155;0.9600437051258996;1.0000010011814062
81.560208;1.052365827669326;0.9830783601806875;0.9341578605907488;0.13750549641210974;0.13066438546889433;1.0562679543333247;9.99993698134317;0.9467305383885751;-0.1593999987400806;1.0662743129093222;0.9999926713225267;0.9600438318708766;1.0000009459229662
81.570208;1.052365913774498;0.9830783254015598;0.9341579174474303;0.13750547191067047;0.13066439132486107;1.0562678175249858;9.999935401490193;0.9467306685138785;-0.15940099872828373;1.0662741757583818;0.9999924529021397;0.9600441209910372;1.000000887735238
81.580208;1.0523660012082348;0.9830782897653164;0.9341579806344893;0.13750544787423674;0.13066439617191647;1.05626767493995;9.999933786218605;0.9467307978162112;-0.15940099871764435;1.0662740300166196;0.9999922318671749;0.9600442408590831;1.0000008266564608
81.590208;1.0523660899186862;0.9830782532161526;0.9341580503143975;0.13750542440868904;0.1306643999971822;1.056267526670168;9.999932136033772;0.9467309260192948;-0.1594009987081528;1.066273875487962;0.9999920086381763;0.960044358071212;1.0000007626874274
81.600208;1.0523661798343502;0.9830782156356458;0.9341581264929872;0.13750540159608385;0.13066440278625646;1.0562673727282847;9.999930450971723;0.9467310528209264;-0.15940099869980381;1.0662737119543937;0.9999917837080055;0.9600444731784771;1.0000006958198189
81.610208;1.0523662708555879;0.9830781769118413;0.9341582090865287;0.13750537949684832;0.13066440452532413;1.0562672130984572;9.999928731282964;0.9467311779137532;-0.15940099869259572;1.066273539207176;0.9999915577165656;0.9600445866403112;1.000000625995917
81.620208;1.052366362847683;0.983078137017804;0.9341582980348675;0.1375053581565009;0.13066440520298736;1.056267047856976;9.999926977300222;0.9467313009859247;-0.1594009986865635;1.0662733571358356;0.9999913315099258;0.9600446988618461;1.000000553118705
81.630208;1.0523664556327714;0.983078096009077;0.9341583933304549;0.13750533761367795;0.13066440480686684;1.0562668772408754;9.999925189026213;0.9467314216757643;-0.1594009986818012;1.0662731658275526;0.9999911061006939;0.9600448102671937;1.0000004771837825
81.640208;1.0523665489858753;0.9830779686140938;0.9341584138297828;0.13750706977617252;0.1306660680113208;1.0562667016102913;9.999923366197654;0.946731539548732;-0.15940199867844204;1.0662729656149854;0.9999908825213043;0.9600450873380085;1.0000003983541423
81.650208;1.0523666426301752;0.9830779258351438;0.9341585218357651;0.1375070509547908;0.13066606541982775;1.0562665213595903;9.999921508462165;0.9467316541470856;-0.15940199867660512;1.0662727570294062;0.9999906617211995;0.960045198435793;1.0000003168906029
81.660208;1.0523667362235185;0.9830778825219468;0.9341586362213181;0.13750703305204867;0.13066606169945005;1.056266336846787;9.999919615235228;0.9467317650807239;-0.15940199867635793;1.0662725406943;0.9999904445547637;0.960045309984216;1.0000002330372333
81.670208;1.0523668293796757;0.9830778389137609;0.934158757021139;0.1375070160844498;0.1306660568164981;1.05626614838769;9.999917685671084;0.9467318721108712;-0.15940199867772742;1.0662723172680106;0.9999902317942491;0.9600454223249719;1.000000146965554
81.680208;1.0523669217782046;0.9830777952573184;0.9341588842423764;0.13750700004779498;0.1306660507433098;1.0562659562619587;9.999915719153742;0.9467319751778236;-0.159401998680731;1.0662720874658016;0.9999900241599977;0.9600455357353992;1.0000000588254907
81.690208;1.052367013217472;0.9830777518525817;0.9341590177889981;0.13750698492080968;0.13066604347661662;1.0562657606754031;9.999913715963563;0.9467320743548697;-0.15940199868538552;1.0662718520535337;0.9999898223465179;0.960045650410397;0.9999999688161822
81.700208;1.0523671035180042;0.9830777090777899;0.9341591574027225;0.13750697066510453;0.1306660350295929;1.0562655616964092;9.999911677728575;0.9467321697988664;-0.15940199869168117;1.0662716117988191;0.9999896270172056;0.9600457664613766;0.9999998771380563
81.710208;1.0523671924681;0.9830776674078943;0.9341593026916887;0.13750695722569647;0.13066602541491057;1.056265359263359;9.999909607131531;0.9467322617312434;-0.15940299869955735;1.0662713674493065;0.9999894387795701;0.9600460499588274;0.999999783881817
81.720208;1.0523672798671195;0.9830776273892485;0.9341594532348406;0.13750694454037896;0.13066601464237299;1.0562651533365077;9.999907506990352;0.946732350345952;-0.15940299870891989;1.066271119643083;0.9999892581347557;0.9600461687862863;0.9999996890356002
81.730208;1.0523673655188712;0.9830775895630247;0.9341596086346441;0.13750693255620217;0.13066600272665874;1.0562649440295806;9.99990537993796;0.9467324356272551;-0.15940299871966745;1.0662708687685494;0.9999890853907326;0.9600462888420903;0.9999995926056523
81.740208;1.0523674491688026;0.9830775544302345;0.9341597684377727;0.13750692123585817;0.13066598969730422;1.0562647315961209;9.999903228644405;0.9467325172652556;-0.15940299873169078;1.0662706149758139;0.9999889205939986;0.960046409888677;0.9999994946953141
81.750208;1.0523675304818136;0.9830775225128451;0.9341599320227758;0.13750691054242134;0.13066597560221568;1.0562645163817295;9.999901055637196;0.9467325948009937;-0.15940299874487063;1.0662703583336528;0.9999887635352436;0.9600465315553909;0.9999993955055676
81.760208;1.052367609088041;0.9830774090228439;0.9341600174597802;0.13750865229156628;0.1306676251901016;1.0562642988195532;9.999898863191353;0.946732667879585;-0.15940299875909794;1.0662700989631626;0.9999886138159212;0.9600466533153311;0.999999295305559
81.770208;1.052367684653885;0.9830773853802047;0.9341601862679529;0.13750864268682017;0.1306676091452029;1.0562640794850466;9.999896653662267;0.9467327363700296;-0.15940299877430125;1.066269837034698;0.9999884709714421;0.9600467745210048;0.9999991943925108
81.780208;1.0523677569385728;0.9830773666303372;0.934160356696288;0.13750863352123197;0.13066759222878732;1.0562638591776328;9.999894429355324;0.9467328002901984;-0.15940399879045153;1.0662695726588778;0.9999883345802714;0.9600470605069099;0.9999990930517542
81.790208;1.052367825792761;0.983077352959549;0.9341605283661221;0.13750862470841038;0.13066757451954017;1.0562636389178368;9.999892192016976;0.9467328597098891;-0.1594039988075487;1.0662693058477328;0.9999882042512991;0.9600471784595732;0.9999989915288138
81.800208;1.0523678910856906;0.9830773444267351;0.9341607010733807;0.13750861614845467;0.13066755609671302;1.0562634198571799;9.999889943189448;0.9467329147234742;-0.15940399882561088;1.0662690366117944;0.9999880795842375;0.9600472936075063;0.9999988900343144
81.810208;1.0523679526438057;0.9830773410831426;0.9341608747023039;0.13750860772211196;0.13066753702706588;1.0562632032295507;9.999887685114855;0.9467329654025917;-0.15940399884465514;1.0662687650398215;0.9999879602217697;0.96004740510784;0.9999987887434592
81.820208;1.0523680102557154;0.9830773429307332;0.9341610491570611;0.13750859929017098;0.13066751735549484;1.056262990372996;9.999885420751607;0.9467330117305325;-0.15940399886466453;1.0662684912634048;0.9999878459074597;0.9600475121523527;0.9999986877376201
81.830208;1.052368063732416;0.9830773498888152;0.9341612243364477;0.1375085907130469;0.13066749710546163;1.0562627826994369;9.999883152901395;0.9467330536325823;-0.15940399888557788;1.0662682153905674;0.9999877364651487;0.9600476139790466;0.9999985869517765
81.840208;1.052368112987008;0.983077361894399;0.9341614000798899;0.1375085818719654;0.13066747628536118;1.0562625815602849;9.999880883468675;0.9467330910608267;-0.1594039989073165;1.0662679375264108;0.9999876317520889;0.9600477098548094;0.9999984861910589
81.850208;1.052368158038892;0.9830773789697944;0.9341615760989948;0.1375085726708913;0.1306674548974668;1.0562623880900768;9.999878613569505;0.9467331239790853;-0.15940499892981205;1.0662676578749164;0.9999875316492546;0.9600479651704874;0.9999983851827228
81.860208;1.0523681989180704;0.9830774011617274;0.9341617520176227;0.137508563030319;0.1306674329419187;1.0562622031158877;9.999876344449202;0.946733152313111;-0.1594049989530175;1.066267376778653;0.999987436063109;0.960048047410743;0.9999982836554157
81.870208;1.0523682355975066;0.9830774285264029;0.9341619275108745;0.1375085528882585;0.13066741041367083;1.056262027199377;9.999874078396392;0.946733176028589;-0.15940499897692229;1.0662670946346977;0.9999873448623994;0.9600481224300136;0.9999981814705686
81.880208;1.0523682680214779;0.983077375812736;0.9341620212318695;0.13751029407162113;0.13066905199332823;1.0562618607828296;9.999871818960496;0.9467331952349805;-0.15940499900156646;1.0662668117986307;0.9999872577767273;0.9600481902186111;0.999998078707512
81.890208;1.0523682961487417;0.9830774140643449;0.9341621953416566;0.13751028283032798;0.13066902829205393;1.0562617043213638;9.999869570429924;0.946733210184795;-0.15940499902702446;1.0662665285683897;0.9999871744146023;0.9600482507608493;0.999997975610544
81.900208;1.0523683199923755;0.9830774581470246;0.9341623684838565;0.1375102710343228;0.13066900399209475;1.0562615583250379;9.999867337125261;0.9467332212358248;-0.1594049990533684;1.0662662452354996;0.9999870944046688;0.9600483038857648;0.9999978724900687
81.910208;1.052368339648347;0.9830775082554873;0.9341625403099503;0.13751025870509026;0.1306689790866651;1.056261423259187;9.99986512303534;0.9467332288005416;-0.15940499908063338;1.06626596214319;0.9999870174736744;0.9600483492567896;0.9999977696648253
81.920208;1.0523683552338676;0.983077564454984;0.9341627104276848;0.13751024588008307;0.13066895357159403;1.0562612993696276;9.999862931995732;0.9467332332426576;-0.1594049991087981;1.0662656796955563;0.9999869434277507;0.9600483864934037;0.9999976674539099
81.930208;1.0523683668254664;0.9830776266973296;0.9341628785536997;0.13751023260321021;0.13066892744642206;1.0562611866095495;9.999860768219236;0.9467332347824483;-0.15940599913779016;1.0662653983566905;0.9999868720963281;0.9600485813161272;0.999997566218109
81.940208;1.0523683744706274;0.9830776948752876;0.9341630445511311;0.1375102189154769;0.13066890071418913;1.0562610847037963;9.999858636676278;0.9467332334839961;-0.1594059991675056;1.0662651186785261;0.9999868032503395;0.9600486014050933;0.9999974663949295
81.950208;1.0523683781625761;0.9830777688035629;0.934163208402486;0.13751020486045284;0.13066887337921357;1.0562609932790195;9.999856543178561;0.9467332292921173;-0.15940599919782264;1.0662648412886937;0.9999867366123083;0.9600486126387696;0.9999973684748487
81.960208;1.052368377783586;0.9830778481593824;0.9341633701901885;0.13751019049849314;0.1306688454451395;1.056260911981519;9.999854493758875;0.9467332221083579;-0.159405999228593;1.0662645668324586;0.9999866719843218;0.960048614971355;0.9999972729313733
81.970208;1.052368373102449;0.9830779325056873;0.934163530056576;0.13751017591356635;0.13066881692219;1.0562608405338285;9.99985249328351;0.9467332119115627;-0.15940599925963048;1.0662642959280968;0.9999866092968003;0.960048608431481;0.9999971801466391
81.980208;1.0523683638375412;0.9830780213967659;0.9341636881621407;0.13751016121211385;0.13066878783751112;1.0562607787834144;9.999850544676818;0.9467331987971277;-0.15940599929073684;1.0662640291725352;0.9999865485185185;0.9600485930803895;0.9999970903642995
81.990208;1.052368349787462;0.9830781144427381;0.9341638446689794;0.137510146517047;0.13066875823011811;1.056260726737901;9.99984864964665;0.9467331828775439;-0.15940599932174543;1.0662637672004047;0.9999864895817078;0.9600485690712833;0.999997003670478
82.000208;1.052368330941345;0.9830781258825813;0.9341639185672849;0.13751188382211624;0.13067039282605217;1.0562606844710376;9.999846809928062;0.9467331642116672;-0.15940699935253605;1.0662635106657605;0.9999864323828997;0.9600487027582273;0.9999969200261912
82.010208;1.0523683074211536;0.9830782261512117;0.9341640722280367;0.13751186951108202;0.1306703622730298;1.0562606519635556;9.999845027619925;0.9467331428613146;-0.15940699938303252;1.0662632600948367;0.9999863768107127;0.9600486625004065;0.9999968393579655
82.020208;1.0523682793467253;0.9830783294928923;0.9341642244529037;0.13751185554886564;0.13067033128913122;1.0562606290962637;9.999843304675014;0.9467321189413483;-0.15940699941319073;1.0662630158160737;0.9999863227847651;0.9600476286778845;0.999996761610075
82.030208;1.0523682468227213;0.9830784354943755;0.9341643750169816;0.1375118420137063;0.13067029991688558;1.0562606157704;9.999841642710456;0.9467320925623922;-0.15940699944295902;1.0662627780517808;0.9999862702590104;0.9600475739579374;0.9999966866947845
82.040208;1.0523682099951392;0.9830785436365967;0.9341645235737283;0.13751182896706637;0.13067026821376557;1.0562606119500966;9.999840043238029;0.94673206376647;-0.15940699947224735;1.066262546989599;0.9999862191918555;0.960047512589089;0.9999966144175503
82.050208;1.0523681690702265;0.9830786533923864;0.934164669782598;0.13751181645687413;0.13067023623637206;1.0562606176012919;9.999838507226064;0.9467320325148358;-0.15940699950095003;1.066262322743157;0.9999861695622031;0.9600474448078197;0.999996544453476
82.060208;1.0523681243294194;0.9830787643759575;0.9341648133354477;0.13751180451826564;0.13067020402840404;1.0562606326370958;9.999837034232804;0.9467319986685997;-0.15940699952898077;1.0662621052923884;0.9999861214025647;0.9600473707154829;0.9999964763722902
82.070208;1.0523680761414158;0.9830788763997627;0.9341649538916889;0.13751179317070136;0.13067017162006214;1.0562606569012576;9.999835622594587;0.9467319619928108;-0.15940799955626156;1.066261894486106;0.9999860748064759;0.9600474564428051;0.9999964097128452
82.080208;1.052368024920141;0.9830789894069266;0.9341650910694312;0.13751178241318854;0.13067013902270183;1.0562606901580238;9.999834270222147;0.9467319222078402;-0.15940799958268487;1.0662616901788207;0.9999860299370602;0.9600473700640645;0.9999963440601204
82.090208;1.0523679710324123;0.9830791033475705;0.9341652245327546;0.1375117722225694;0.130670106222351;1.0562607321138942;9.999832974527287;0.9467318790427726;-0.1594079996080994;1.0662614924542952;0.9999859870497911;0.9600472777862126;0.999996279002759
82.100208;1.0523679147395237;0.9830792181344349;0.9341653540845506;0.13751176255443162;0.1306700731959077;1.0562607824576515;9.999831732192058;0.9467318322885392;-0.1594079996323291;1.066261301644865;0.9999859465175674;0.960047179747313;0.9999962139984551
82.110208;1.0523678562402852;0.9830793336596094;0.9341654796629204;0.13751175334492477;0.13067003993730594;1.0562608408537353;9.999830539917035;0.9467317818046801;-0.15940799965519994;1.0662611180579589;0.9999859087961155;0.9600470760965423;0.9999961483312241
82.120208;1.052367795759455;0.9830793643713948;0.9341655201243615;0.13751349638706548;0.13067167115514383;1.0562609069587343;9.999829395297594;0.9467317274741086;-0.15940799967654884;1.0662609417292093;0.999985874316305;0.9600469670350587;0.9999960812265575
82.130208;1.0523677335811032;0.98307948085509;0.934165637801418;0.13751348787670914;0.13067163751043503;1.0562609804852563;9.999828296925509;0.946731669206138;-0.15940799969622665;1.0662607724364137;0.9999858434222587;0.9600468527939572;0.9999960120117979
82.140208;1.0523676699793132;0.9830795975198082;0.9341657516062635;0.13751347961208313;0.13067160375791015;1.0562610611813907;9.999827244241265;0.9467316069826288;-0.159407999714109;1.0662606099319565;0.9999858164283599;0.9600467336071131;0.9999959401852886
82.150208;1.0523676050954753;0.983079714293833;0.9341658616229405;0.13751347151959598;0.13067156998242666;1.0562611487424531;9.999826237793647;0.9467315408746753;-0.15940899973009412;1.0662604542090781;0.9999857937021899;0.9600467757863262;0.9999958653815261
82.160208;1.0523675388955165;0.9830798312500837;0.9341659679720203;0.13751346352199334;0.13067153627400419;1.0562612428427434;9.999825279502682;0.946731470990361;-0.15940899974408007;1.0662603055620772;0.9999857756748415;0.9600466475976469;0.9999957873334295
82.170208;1.0523674712541577;0.9830799485871473;0.9341660708428268;0.1375134555452998;0.13067150271141725;1.056261343285587;9.999824372646994;0.9467313973567661;-0.15940899975595366;1.0662601644032956;0.9999857627932738;0.9600465154949495;0.9999957058613238
82.180208;1.0523674020663965;0.9830800666157632;0.9341661705057448;0.13751344752654304;0.13067146935542684;1.0562614500452274;9.999823522129157;0.9467313198483273;-0.1594089997656082;1.0662600310665518;0.9999857554780466;0.9600463799131583;0.9999956208282343
82.190208;1.052367331307813;0.9830801856923147;0.9341662672707289;0.13751343942241037;0.1306714362514735;1.0562615631672525;9.999822734421187;0.946731238218483;-0.15940899977295583;1.0662599057702988;0.9999857541424935;0.9600462412887398;0.9999955320882664
82.200208;1.05236725904719;0.9830803061325079;0.9341663614232474;0.13751343120618875;0.13067140343231862;1.0562616827030473;9.9998220166933;0.9467311521773357;-0.1594089997779232;1.0662597887120577;0.9999857592352619;0.9600461000813011;0.9999954395021224
82.210208;1.0523671854353713;0.9830804281967347;0.9341664532036985;0.1375134228569516;0.1306713709209888;1.056261808703308;9.999821376307887;0.9467310615102642;-0.15940899978046066;1.0662596801760191;0.9999857712177185;0.9600459567909603;0.9999953430040739
82.220208;1.0523671107049672;0.9830805521305503;0.9341665428227192;0.13751341436439185;0.1306713387397463;1.0562619411998364;9.999820820647624;0.9467309661714366;-0.15940999978055162;1.066259580548907;0.9999857904841086;0.9600459779796985;0.9999952426570007
82.230208;1.0523670351573176;0.9830806781642197;0.934166630455481;0.13751340574094081;0.13067130691629497;1.0562620802131357;9.999820356447515;0.9467308662503393;-0.15940999977820183;1.0662594902428701;0.9999858172859033;0.9600458320950161;0.9999951386440158
82.240208;1.052366959078436;0.9830808064492947;0.9341667162067762;0.1375133970166714;0.13067127548262944;1.056262225796604;9.999819989097094;0.9467307618980609;-0.15940999977343967;1.0662594096179052;0.9999858517259719;0.9600456857187911;0.9999950312081944
82.250208;1.0523668826526211;0.983080851661696;0.9341667189704401;0.13751514009268714;0.13067290916727886;1.0562623780238927;9.999819722616094;0.9467306532753816;-0.15940999976634285;1.0662593389602708;0.9999858938304049;0.9600455393586532;0.9999949206384992
82.260208;1.0523668059770082;0.9830809846886863;0.9341668011211643;0.13751513127650095;0.13067287863787105;1.0562625369294745;9.999819560289453;0.9467305404766482;-0.15940999975704637;1.066259278492705;0.9999859435905354;0.960045393473082;0.9999948073357362
82.270208;1.0523667291457848;0.9830811202694819;0.9341668816832925;0.13751512249226605;0.1306728486297608;1.0562627025043934;9.999819504874768;0.9467304235027979;-0.15940999974570594;1.0662592283783194;0.9999860009376179;0.9600452484873886;0.9999946918333356
82.280208;1.052366652330053;0.9830812585195055;0.9341669608488574;0.13751511381051224;0.13067281917430523;1.056262874725283;9.99981955821582;0.9467303023208343;-0.1594099997324598;1.0662591886953905;0.9999860657410292;0.9600451048027995;0.9999945746871028
82.290208;1.0523665758326861;0.9830813994882522;0.9341670387279895;0.13751510530516853;0.1306727902925124;1.0562630535452624;9.999819721789207;0.9467301769033813;-0.15940999971742845;1.0662591593997484;0.9999861378676309;0.9600449628298093;0.9999944563377385
82.300208;1.0523665001227462;0.9830815431817282;0.9341671153343394;0.13751509705057405;0.13067276200077768;1.0562632389082738;9.999819997920856;0.9467300472179463;-0.15941099970072178;1.066259140335167;0.9999862172574434;0.9600449890889488;0.9999943370920408
82.310208;1.052366425819817;0.9830816895531241;0.9341671906499811;0.13751508911258503;0.13067273431006807;1.0562634308149716;9.999820389944116;0.9467299132517947;-0.15941099968242214;1.066259131299709;0.9999863039326493;0.9600448520581294;0.9999942172141258
82.320208;1.052366353591532;0.9830818384343012;0.934167264704755;0.13751508153839806;0.1306727072301622;1.0562636293083207;9.999820901063952;0.94672977511788;-0.15941099966258584;1.0662591321312849;0.9999863979101425;0.9600447183997612;0.99999409697467
82.330208;1.0523662840350536;0.9830819895414563;0.9341673375674897;0.13751507436550608;0.13067268078025293;1.0562638343563624;9.999821533222692;0.9467296331266264;-0.15941099964129135;1.0662591427926413;0.9999864991319944;0.960044588747818;0.9999939766158269
82.340208;1.0523662176194644;0.9830821425810371;0.9341674092746701;0.13751506763348476;0.13067265499423256;1.056264045761744;9.999822287274057;0.9467294877071065;-0.15941099961867014;1.0662591634007053;0.9999866074806877;0.9600444637506295;0.9999938563476614
82.350208;1.0523661546478191;0.9830822973202136;0.9341674798018139;0.13751506137717293;0.13067262991858944;1.0562642631415127;9.999823163899283;0.9467293392868349;-0.15941099959487837;1.066259194161309;0.9999867228095255;0.9600443440525691;0.9999937363980913
82.360208;1.0523660952443163;0.9830824536061221;0.9341675490669347;0.13751505561874186;0.130672605606504;1.0562644859414532;9.999824163854479;0.9467291882411214;-0.15941099957004995;1.0662592352885356;0.9999868449816154;0.960044230213644;0.9999936170332897
82.370208;1.0523660394161043;0.9830826113828307;0.9341676169294841;0.13751505037136297;0.130672582102204;1.0562647135069576;9.99982528768601;0.9467290348628401;-0.1594109995442754;1.0662592870039698;0.9999869739080096;0.9600441227004044;0.9999934985142671
82.380208;1.0523659871025755;0.9830826852472186;0.934167602048872;0.13751679750878412;0.13067422411071425;1.0562649452041315;9.999826535728856;0.9467288793729202;-0.15941199951761748;1.066259349579724;0.9999871094747667;0.9600441880343258;0.9999933810605722
82.390208;1.0523659381458594;0.9830828458759898;0.934167666509437;0.13751679329816052;0.13067420223255372;1.0562651804618084;9.999827908278194;0.946728722030083;-0.1594119994901326;1.0662594233467169;0.9999872514105983;0.9600440946497174;0.9999932649050997
82.400208;1.0523658922776238;0.9830830074732684;0.934167728939789;0.13751678960461455;0.13067418111382892;1.0562654187366964;9.999829405103828;0.9467285632393148;-0.15941199946186674;1.066259508662324;0.9999873992936527;0.9600440090712864;0.9999931503809665
82.410208;1.0523658491587962;0.9830831694421547;0.9341677890770085;0.13751678643015194;0.1306741607037282;1.0562656595266575;9.999831024709593;0.9467284035223971;-0.15941199943283973;1.066259605807298;0.9999875526753579;0.9600439316829574;0.9999930379401791
82.420208;1.052365808361569;0.9830833312647018;0.9341678466325735;0.13751678377722695;0.13067414096362215;1.0562659023787395;9.999832764996414;0.9467282433818452;-0.15941199940304057;1.0662597148162114;0.9999877111487547;0.9600438628134084;0.9999929280980944
82.430208;1.052365769277783;0.983083492668086;0.9341679013657801;0.13751678164471257;0.13067412187063301;1.056266146835336;9.999834624786994;0.9467280831669004;-0.15941199937243822;1.0662598353998947;0.9999878743501729;0.9600438027787584;0.9999928213434292
82.440208;1.0523657310744428;0.9830836535955875;0.9341679531191031;0.13751678003127168;0.13067410340098426;1.0562663924164593;9.999836604237512;0.9467279229952477;-0.15941199934099237;1.066259967047131;0.9999880419619911;0.9600437518884848;0.9999927180532449
82.450208;1.0523656927146152;0.9830838141544849;0.9341680017872512;0.13751677893610997;0.130674085520507;1.056266638662609;9.999838704082228;0.9467277627759817;-0.15941299930865363;1.06626010918142;0.9999882137284359;0.9600438765116752;0.9999926184432059
82.460208;1.0523656530386591;0.9830839745956531;0.9341680472467442;0.13751677835315365;0.13067406819560787;1.0562668851628991;9.999840924261795;0.9467276023078467;-0.15941299927537528;1.0662602612329142;0.9999883894593092;0.9600438449317361;0.9999925225818406
82.470208;1.0523666097556763;0.9830850746764991;0.9341680953404651;0.1375168633039958;0.13067400818461397;1.0562681315638203;9.999843262491733;0.9467274413318295;-0.1594129992411443;1.0662604226390882;0.9999885689891339;0.9600438236242015;0.999992430445922
82.480208;1.052366564316886;0.9830852359143479;0.9341681337058669;0.1375168637024502;0.13067399191961782;1.0562683775779909;9.999845714210899;0.9467272795385497;-0.15941299920600444;1.0662605928750786;0.9999887521308454;0.9600438130474304;0.9999923419709451
82.490208;1.052366514768793;0.9830853980084073;0.9341681681362213;0.13751686456478032;0.13067397618375434;1.0562686229688723;9.999848273929455;0.9467271166539714;-0.1594129991700527;1.0662607715183348;0.9999889386707573;0.9600438136407397;0.9999922571223002
82.500208;1.0523664604568086;0.983085475723401;0.9341681173391627;0.13751861772897006;0.13067562567974667;1.056268867539918;9.999850936307826;0.9467269525569001;-0.15941299913341944;1.0662609582584222;0.9999891283987407;0.960043825780337;0.9999921759811778
82.510208;1.0523664009054032;0.9830856399353161;0.9341681435997329;0.13751861940927168;0.13067561104281497;1.0562691111790232;9.999853696168262;0.9467267872765481;-0.15941299909624743;1.066261152831892;0.9999893211504739;0.9600438497828563;0.9999920987619831
82.520208;1.052366335884953;0.983085805307359;0.9341681658363584;0.13751862140962332;0.13067559697087147;1.0562693539071328;9.99985654773419;0.946726620922271;-0.15941299905869463;1.0662613549311972;0.9999895167886231;0.9600438859662827;0.9999920257450986
82.530208;1.0523662653338157;0.9830859718600705;0.9341681841354876;0.1375186236605508;0.13067558345713182;1.0562695958451782;9.999859484105897;0.9467264536666603;-0.1594139990209767;1.0662615641431423;0.999989715091839;0.9600441007161299;0.9999919571956962
82.540208;1.052366189201645;0.9830861395209897;0.9341681986055035;0.13751862609807042;0.13067557048248044;1.0562698371389143;9.999862497833929;0.9467262857575838;-0.15941399898339784;1.0662617799781378;0.99998991564052;0.960044162199434;0.9999918933433354
82.550208;1.0523661073720527;0.9830863081432344;0.9341682094083308;0.13751862866945036;0.13067555802685482;1.0562700779230036;9.999865581905654;0.9467261175119744;-0.1594139989463169;1.0662620019319928;0.9999901177607688;0.9600442365180719;0.9999918344211801
82.560208;1.0523660196642761;0.9830864775461662;0.9341682167475034;0.1375186313322535;0.1306755460752587;1.056270318312483;9.999868730259045;0.9467259493038739;-0.15941399891007543;1.0662622294717512;0.9999903205309777;0.9600443235145859;0.999991780680928
82.570208;1.052365925868301;0.9830866475367376;0.9341682207989516;0.13751863405107675;0.13067553461270123;1.056270558390432;9.9998719378023;0.9467257815635092;-0.15941399887495417;1.0662624619861447;0.9999905228861865;0.960044422920181;0.9999917323817212
