time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.580208;1.0523658257974042;0.983086817928979;0.9341682216051644;0.13751863679711132;0.1306755236176522;1.0562707981968602;9.999875199914223;0.9467256147679254;-0.15941399884118218;1.0662626987649426;0.99999072377628;0.9600445344219419;0.9999916897909032
82.590208;1.0523657192969964;0.9830869885379564;0.9341682190283356;0.13751863955030397;0.13067551306061218;1.056271037744608;9.99987851187744;0.9467254493825868;-0.15941399880896556;1.066262939042462;0.999990922244722;0.9600446576025833;0.9999916531549454
82.600208;1.0523656061605258;0.9830871591307179;0.9341682128514818;0.13751864230097416;0.13067550290891336;1.0562712770697944;9.9998818690963;0.9467252857999122;-0.1594139987784968;1.0662631820965764;0.9999911174108628;0.9600447918387477;0.9999916226896729
82.610208;1.0523654860212015;0.9830873293884386;0.9341682029361085;0.13751864504978709;0.13067549313817506;1.0562715162738026;9.999885267603897;0.9467251243469215;-0.15941499874994242;1.0662634273097322;0.9999913084701197;0.9600451022940687;0.9999915986329997
82.620208;1.05236535837043;0.9830874989368156;0.9341681892918019;0.13751864780721823;0.13067548374195384;1.0562717554813086;9.999888703978375;0.9467249653175456;-0.15941499872343007;1.0662636741713536;0.9999914947544034;0.9600452557710151;0.9999915812616609
82.630208;1.052365222702813;0.9830876674175384;0.9341681720766521;0.13751865059198265;0.1306754747280515;1.0562719947441968;9.999892175245739;0.9467248090013735;-0.15941499869905768;1.0662639222236918;0.9999916757319772;0.9600454171700115;0.9999915708601897
82.640208;1.0523650786262024;0.983087749148744;0.9341680704809869;0.13752040529829795;0.13067713079575705;1.0562722340547808;9.99989567937361;0.9467246557447493;-0.1594149986769138;1.066264170969098;0.9999918509025696;0.9600455854712178;0.9999915676807545
82.650208;1.052364925874999;0.9830879147528973;0.9341680473626427;0.13752040822458822;0.13067712257063505;1.0562724734397713;9.999899215918024;0.9467245060193296;-0.15941499865708636;1.06626441983832;0.9999920197664398;0.9600457598113638;0.9999915718878498
82.660208;1.0523647642758336;0.983088078761138;0.9341680223018796;0.13752041128243989;0.13067711474958613;1.056272712953716;9.99990278630728;0.9467243604569379;-0.1594149986396682;1.0662646682111536;0.9999921819319783;0.9600459394281007;0.9999915835576377
82.670208;1.0523645936689843;0.9830882411164322;0.9341679960505666;0.1375204145123724;0.13067710734388535;1.0562729525916914;9.999906393377849;0.9467242198316964;-0.15941499862476585;1.0662649154399562;0.9999923372098402;0.960046123565284;0.9999916027594605
82.680208;1.0523644137953811;0.9830884016452335;0.9341679692473656;0.13752041793809938;0.13067710036433253;1.056273192237763;9.999910040087405;0.9467240849604077;-0.15941499861250796;1.066265160886534;0.9999924856567145;0.9600463113883475;0.9999916296290485
82.690208;1.052364224254817;0.9830885600457584;0.9341679423844723;0.1375204215649835;0.13067709381763623;1.0562734316876694;9.999913728107698;0.9467239565555288;-0.15941599860305627;1.0662654039314652;0.9999926276131136;0.9600466680315299;0.9999916643772028
82.700208;1.0523640245811772;0.9830887160163426;0.9341679158897511;0.13752042539379017;0.13067708770982395;1.0562736707158995;9.999917456948529;0.9467238351266999;-0.15941599859660893;1.0662656439558496;0.9999927636873599;0.9600468604325916;0.9999917072351149
82.710208;1.0523638143520428;0.9830888693646652;0.9341678902205;0.13752042942852016;0.13067708205153866;1.056273909098009;9.99992122388824;0.9467237209531377;-0.15941599859338898;1.0662658803606373;0.9999928946751375;0.9600470536552043;0.9999917583789075
82.720208;1.0523635932669744;0.983089020005033;0.9341678658507139;0.13752043366340874;0.13067707686099453;1.0562741465469923;9.99992502457485;0.9467236140878205;-0.15941599859362546;1.0662661126256197;0.999993021466486;0.9600472468001481;0.9999918179035195
82.730208;1.0523633611926715;0.9830891679011833;0.9341678431766806;0.1375204380646366;0.13067707216434168;1.056274382659466;9.999928853401038;0.9467235144119367;-0.15941599859753383;1.066266340333619;0.9999931449599626;0.9600474391611655;0.999991885851602
82.740208;1.0523631181868656;0.9830893130372754;0.934167822467832;0.1375204425680088;0.13067706798953557;1.0562746169537904;9.999932703599146;0.9467234217345682;-0.1594159986052965;1.0662665630826027;0.9999932659918531;0.9600476302177966;0.9999919622443959
82.750208;1.0523628644674023;0.9830894554129647;0.934167803896136;0.13752044709245628;0.13067706435696858;1.0562748489554277;9.999936567938137;0.9467233358401065;-0.1594159986170389;1.06626678035067;0.9999933853300377;0.9600478195543074;0.9999920470791257
82.760208;1.0523626003343372;0.9830895950419686;0.9341677875518805;0.13752045155950773;0.13067706127591486;1.0562750782941868;9.999940439830882;0.9467232564757674;-0.1594159986328164;1.0662669914810499;0.9999935037608539;0.9600480067921305;0.9999921402857467
82.770208;1.0523623261532127;0.983089646564207;0.9341676922710849;0.13752220778539456;0.13067872343244094;1.0562753047853837;9.999944314190703;0.9467231833614328;-0.15941699865263137;1.066267195802009;0.9999936221573663;0.9600483575967895;0.9999922416852324
82.780208;1.052362042401872;0.9830897808187476;0.9341676802255915;0.13752221202524412;0.1306787214246516;1.0562755284571563;9.999948187791912;0.9467231162193459;-0.1594169986764712;1.0662673927715605;0.9999937414076701;0.9600485394459578;0.9999923509997817
82.790208;1.0523617496730269;0.9830899123798387;0.9341676700477024;0.13752221617299418;0.13067871990647903;1.0562757495773571;9.999952058783407;0.9467230547416805;-0.15941699870432485;1.0662675820874994;0.9999938622876495;0.960048717909727;0.999992467875223
82.800208;1.0523614486241106;0.9830900411141015;0.9341676614586037;0.13752222025825084;0.13067871884610527;1.056275968651524;9.999955925334845;0.9467229984896479;-0.15941699873615417;1.066267763702734;0.9999939854671253;0.960048892529014;0.9999925919082119
82.810208;1.0523611399425072;0.9830901668823103;0.9341676541898694;0.13752222429901964;0.1306787182313256;1.056276186281499;9.999959784403494;0.9467229468637014;-0.15941699877186125;1.06626793772138;0.9999941116209673;0.9600490630280214;0.9999927227335379
82.820208;1.0523608243332958;0.9830902897302387;0.9341676480740491;0.13752222830921781;0.13067871806720077;1.0562764029907654;9.999963631869216;0.9467228991836846;-0.15941699881128396;1.066268104268804;0.9999942414298049;0.9600492293664722;0.9999928601050279
82.830208;1.052360502500008;0.9830904099964349;0.9341676431298351;0.1375222323069582;0.1306787183664352;1.0562766191789228;9.999967463480301;0.9467228547600524;-0.15941699885421437;1.0662682634398652;0.9999943754999844;0.9600493915870965;0.9999930038496487
82.840208;1.052360175132473;0.983090528234773;0.9341676395816775;0.13752223631225438;0.1306787191453623;1.0562768351481568;9.999971274945386;0.9467228129246998;-0.15941699890042624;1.0662684153557043;0.9999945143730588;0.9600495496619948;0.9999931536988228
82.850208;1.05235984286668;0.983090645050137;0.9341676377605245;0.13752224034773777;0.13067872041917827;1.056277051122318;9.99997506163211;0.9467227730464571;-0.1594179989496938;1.0662685602387907;0.9999946585751778;0.9600498695618286;0.9999933091574631
82.860208;1.0523595062085318;0.9830907609767361;0.9341676379675554;0.13752224444694194;0.13067872219568236;1.056277267285089;9.99997881937412;0.9467227345320689;-0.15941799900180012;1.0662686984040146;0.9999948086456609;0.9600500191295563;0.999993469522799
82.870208;1.0523591655748081;0.9830908763991136;0.9341676404301889;0.13752224865233081;0.1306787244781874;1.0562774838370594;9.999982545758895;0.9467226968080441;-0.15941799905653758;1.0662688302109562;0.9999949651613359;0.9600501643587956;0.9999936339484266
82.880208;1.0523588214260813;0.9830909914959337;0.9341676452946374;0.13752225300003004;0.1306787272744002;1.0562777010419342;9.999986240111392;0.9467226592745139;-0.15941799911370091;1.0662689560354546;0.999995128703842;0.960050305129124;0.9999938015169278
82.890208;1.0523584742637964;0.9830911062313223;0.9341676525386753;0.13752225751134128;0.1306787305998359;1.0562779192369218;9.999989902262126;0.9467226212895319;-0.15941799917309654;1.066269076233022;0.9999952997663141;0.9600504412682932;0.9999939714031871
82.900208;1.0523581245495672;0.9830911350036874;0.93416758075926;0.13752401406377193;0.13068039916201105;1.0562781387893736;9.999993531826139;0.9467225822376524;-0.15941799923456784;1.0662691911100781;0.999995478713982;0.9600505726373654;0.9999941430272484
82.910208;1.0523577727410862;0.983091248293572;0.9341675918473796;0.13752401891839516;0.1306804035904181;1.056278360031822;9.999997128496432;0.9467225416050867;-0.15941799929799583;1.0662693009417965;0.9999956658739532;0.9600506992069221;0.9999943160563443
82.920208;1.0523574193863525;0.9830913602915762;0.934167604231856;0.13752402392485577;0.13068040857145347;1.056278583254183;10.000000692750808;0.9467224989731815;-0.1594179993632754;1.0662694059952176;0.9999958616498674;0.9600508210659695;0.9999944902862372
82.930208;1.0523570651544067;0.9830914704898274;0.9341676175554248;0.13752402904636404;0.13068041409160752;1.0562788087658945;10.000004226446578;0.9467224539513243;-0.15941899943029303;1.066269506564528;0.9999960665109365;0.9600511044073936;0.9999946654872329
82.940208;1.0523567107813407;0.9830915782552931;0.9341676315593187;0.13752403423718554;0.13068042013213174;1.0562790369383754;10.000007732433465;0.9467224061170845;-0.1594189994989108;1.066269603026274;0.9999962808832367;0.9600512172219253;0.9999948412689084
82.950208;1.0523563569596883;0.9830916828000584;0.9341676460966973;0.13752403945769234;0.13068042667189678;1.0562792682172946;10.00001121324686;0.9467223550330466;-0.15941899956896077;1.0662696957988467;0.9999965050781467;0.9600513255745339;0.9999950170277515
82.960208;1.052356004253268;0.9830917832566514;0.9341676610927934;0.13752404468239898;0.13068043368986648;1.0562795031264702;10.000014670089476;0.9467223003450022;-0.15941899964025874;1.0662697852526135;0.9999967393066108;0.9600514294663401;0.9999951920232881
82.970208;1.0523556531295575;0.9830918788430378;0.9341676764518253;0.13752404989026454;0.13068044117195973;1.056279742184446;10.000018102525269;0.9467222418775284;-0.1594189997126132;1.0662698717410173;0.9999969837225684;0.960051528945395;0.9999953654860244
82.980208;1.0523553040576403;0.9830919689609439;0.9341676919987851;0.1375240550459525;0.1306804491194323;1.056279985791126;10.00002150855019;0.9467221796513559;-0.15941899978581586;1.0662699557104525;0.9999972384396754;0.9600516240869085;0.9999955366469898
82.990208;1.0523549575046924;0.98309205316958;0.9341677074661314;0.13752406009656357;0.13068045754440383;1.0562802342344857;10.000024884774826;0.9467221137584639;-0.15941899985964736;1.0662700377741852;0.9999975035415569;0.9600517149565078;0.9999957047068755
83.000208;1.0523546138644175;0.9830921311221353;0.9341677224811098;0.13752406498233744;0.13068046645148818;1.056280487748875;10.000028226822272;0.9467220441778179;-0.15941899993390166;1.0662701187091639;0.9999977791325326;0.9600518015775267;0.9999958688013746
83.010208;1.0523542734613396;0.9830922025231215;0.9341677365939657;0.13752406964000533;0.13068047582361306;1.0562807465199446;10.000031530101245;0.946721970757296;-0.15941900000839843;1.0662701993532966;0.9999980653635813;0.9600518838320965;0.999996028033259
83.020208;1.0523539365644017;0.9830922670887519;0.9341677493529627;0.1375240740039522;0.1306804856260063;1.0562810106885485;10.000034790566218;0.9467218933215221;-0.15942000008297885;1.0662702804710473;0.9999983623508394;0.9600521274677954;0.9999961815588885
83.030208;1.0523536033278125;0.9830923245446608;0.9341677603823025;0.13752407801602598;0.13068049582172395;1.0562812803709203;10.000038004900867;0.9467218117084905;-0.15942000015748822;1.0662703626767178;0.999998670100934;0.9600522000348115;0.999996328611789
83.040208;1.0523532737653427;0.9830922892912781;0.9341676883013891;0.13752583349942188;0.1306821710723495;1.0562815556531315;10.00004116997513;0.9467217257710424;-0.15942000023176575;1.066270446443109;0.9999989885385573;0.9600522673557066;0.999996468474734
83.050208;1.0523529478475218;0.9830923320374855;0.9341676953220185;0.13752583668092258;0.13068218198636616;1.0562818365711732;10.000044281911237;0.9467216354189566;-0.15942000030565429;1.0662705321956036;0.9999993175508903;0.9600523293129496;0.999996600503969
83.060208;1.052352625624583;0.983092367390113;0.934167700278079;0.1375258393942112;0.13068219326850553;1.0562821230846617;10.000047335484386;0.9467215406344653;-0.15942000037900694;1.0662706203648262;0.9999996570168549;0.9600523858267529;0.9999967241575249
83.070208;1.0523523072435248;0.9830923954093439;0.9341677031387596;0.13752584160076584;0.1306822049529271;1.0562824150305716;10.000050324678911;0.9467214414301364;-0.15942000045167384;1.066270711320567;1.0000000068541839;0.9600524368118227;0.9999968389263094
83.080208;1.05235199287516;0.9830924161773931;0.9341677037941228;0.13752584325672718;0.13068221706983;1.056282712069723;10.000053243984274;0.9467213378441831;-0.15942000052348645;1.0662708052736467;1.0000003670380553;0.9600524821917318;0.9999969442330061
83.090208;1.0523516826796453;0.9830924297911199;0.9341677020084485;0.137525844313343;0.13068222963429355;1.056283013676941;10.000056088813901;0.9467212300224673;-0.1594200005942594;1.0662709021724028;1.0000007375493567;0.9600525219503623;0.9999970394431136
83.100208;1.052351376917626;0.9830924363387863;0.9341676974440516;0.13752584471409715;0.1306822426541665;1.0562833192059464;10.000058854550794;0.9467211182521512;-0.1594210006638025;1.0662710016650254;1.0000011183123594;0.9600527222080665;0.9999971239769363
83.110208;1.0523510761289132;0.9830924358533422;0.9341676897441014;0.1375258443993277;0.13068225613503917;1.0562836279662002;10.000061535697197;0.9467210028849129;-0.15942100073193174;1.0662711031974947;1.0000015091528633;0.9600527509707205;0.9999971973780958
83.120208;1.0523507811762227;0.9830924283151198;0.9341676785861286;0.13752584332379406;0.13068227007435587;1.0562839392470456;10.000064126720645;0.9467198842969263;-0.1594210007984782;1.0662712061178854;1.000001909744606;0.9600517882967808;0.9999972592832246
83.130208;1.0523504931140226;0.9830924136658031;0.9341676636526521;0.13752584146503694;0.1306822844622496;1.056284252292659;10.000066623864166;0.9467197629288324;-0.1594210008632935;1.0662713097269936;1.0000023195801717;0.9600518065727518;0.999997309347261
83.140208;1.0523502130164837;0.9830923918180235;0.9341676446231063;0.13752583881072936;0.13068229929316272;1.0562845662574594;10.00006902606191;0.9467196392763242;-0.15942100092625197;1.0662714133603366;1.0000027380017646;0.9600518199049128;0.9999973471976586
83.150208;1.052349941854275;0.9830923627069273;0.9341676212753172;0.13752583534712853;0.13068231456738802;1.0562848801982017;10.00007133461135;0.9467195137963648;-0.15942100098725007;1.066271516476949;1.000003164253507;0.9600518285936956;0.999997372470065
83.160208;1.052349680432357;0.983092326290975;0.9341675935497081;0.13752583106736016;0.1306823302811456;1.056285193137434;10.000073552387704;0.9467193868622521;-0.15942100104619378;1.0662716187034413;1.0000035975299597;0.9600518330336851;0.9999973849169225
83.170208;1.0523494294173141;0.9830922824952377;0.9341675614883188;0.13752582598772253;0.13068234642463755;1.0562855041371677;10.000075683417482;0.9467192588172237;-0.159421001102973;1.066271719851136;1.0000040370177428;0.9600518337538277;0.9999973845096383
83.180208;1.052349189423976;0.9830921458433158;0.9341674440269744;0.13752757201499102;0.1306840276786851;1.0562858123279164;10.00007773291433;0.9467191299963111;-0.15942200115744734;1.0662718198452987;1.0000044819126621;0.9600519974553977;0.9999973714445022
83.190208;1.0523489610397736;0.9830920871381469;0.9341674035892634;0.13752756545411313;0.13068404465743869;1.056286116936462;10.00007970711997;0.9467190006699906;-0.15942200120946037;1.0662719185670042;1.0000049314348727;0.9600519926805522;0.999997346070664
83.200208;1.0523487447704598;0.9830920210777332;0.9341673592124546;0.13752755820695559;0.13068406204449012;1.0562864173114543;10.000081612701894;0.9467188709970505;-0.1594220012588557;1.0662720157573267;1.000005384859652;0.9600519860240726;0.9999973088023955
83.210208;1.0523485409679418;0.9830919477902333;0.934167311185832;0.1375275503043434;0.13068407982934957;1.056286712892732;10.00008345613328;0.9467187410531384;-0.15942200130547873;1.0662721110348037;1.0000058415108295;0.9600519778907037;0.9999972600257842
83.220208;1.0523483497825812;0.9830918674132952;0.9341672599509823;0.13752754178548923;0.13068409799772882;1.0562870031751108;10.000085243249236;0.9467186109292894;-0.15942200134917486;1.0662722039590105;1.0000063007207252;0.9600519686080896;0.9999972000600504
83.230208;1.052348171215064;0.9830917801214104;0.9341672060796845;0.13752753270754672;0.13068411653349982;1.0562872877408906;10.000086979072718;0.9467184807983465;-0.15942200138978085;1.0662722940983012;1.0000067618121962;0.9600519584887747;0.9999971292216883
83.240208;1.0523480052047034;0.9830916861503164;0.9341671501858113;0.13752752314538527;0.13068413541607954;1.056287566289839;10.000088668117444;0.9467183508763747;-0.15942200142712204;1.0662723811266592;1.0000072241026732;0.9600519478321038;0.9999970478819342
83.250208;1.0523478516050329;0.9830915857863283;0.9341670928450628;0.13752751317636802;0.1306841546150637;1.056287838585384;10.000090314975688;0.946718221349918;-0.1594220014610377;1.0662724649513529;1.0000076868965073;0.9600519369069465;0.99999695642709
83.260208;1.0523477101108443;0.9830914793589807;0.9341670345570796;0.13752750286394436;0.13068417408970484;1.0562881043826826;10.00009192470074;0.9467180923435673;-0.1594220014914138;1.0662725457460982;1.0000081494421398;0.9600519259795538;0.9999968552308464
83.270208;1.0523475802660789;0.9830913672695607;0.9341669757471341;0.13752749225634134;0.13068419379534832;1.0562883633941165;10.000093502793565;0.9467179639197627;-0.15942300151818972;1.0662726238416165;1.0000086108784672;0.9600520814125885;0.9999967447172251
83.280208;1.0523474615286543;0.9830912499882206;0.9341669167717253;0.1375274813908429;0.13068421369299182;1.0562886152847006;10.00009505522591;0.9467178360781983;-0.1594230015413392;1.0662726996277514;1.0000090702240794;0.9600520714348453;0.9999966254017658
83.290208;1.0523473533034695;0.9830911279747712;0.9341668578991994;0.13752747029241336;0.13068423375055752;1.0562888597036735;10.000096588340837;0.9467177087332872;-0.15942300156084438;1.0662727735242756;1.0000095264286004;0.9600520624111286;0.9999964978382254
83.300208;1.0523472549357231;0.9830910016025571;0.934166799312969;0.1375274589783573;0.13068425393366764;1.0562890963355616;10.000098108008801;0.9467175817185175;-0.15942300157668715;1.0662728459347137;1.000009978434833;0.9600520545517741;0.9999963625595197
83.310208;1.0523471657656969;0.9830908711533505;0.9341667411335918;0.13752744746834766;0.13068427419934048;1.056289324920967;10.000099618578284;0.9467174548598687;-0.15942300158887462;1.066272917221296;1.0000104251854816;0.9600520479566941;0.9999962200856403
83.320208;1.0523470852670571;0.9830906514617459;0.9341666022335332;0.13752918765397723;0.1306859591845454;1.0562895452170002;10.000101122474515;0.94671732803264;-0.15942300159747053;1.0662729877573414;1.00001086561419;0.9600520426725591;0.9999960709300242
83.330208;1.052347013126074;0.9830905135439328;0.9341665447886647;0.13752917582027824;0.13068597944850424;1.0562897569499767;10.000102620630443;0.9467172011581858;-0.15942300160259137;1.0662730579685735;1.000011298692335;0.9600520387337549;0.9999959155551069
83.340208;1.0523469491833164;0.9830903721858172;0.9341664874297348;0.137529163847456;0.1306859996257715;1.056289959793315;10.000104112938143;0.9467170742210804;-0.1594230016043744;1.0662731283069142;1.0000117234902541;0.960052036141316;0.9999957543585916
83.350208;1.0523468933356326;0.9830902275037947;0.9341664299238707;0.13752915172648678;0.13068601968198335;1.0562901533478168;10.000105597641546;0.9467169473055541;-0.15942400160294318;1.0662731992027046;1.0000121392097336;0.9600522009150526;0.9999955877366962
83.360208;1.0523468454867313;0.9830900796298628;0.9341663720792378;0.1375291394258142;0.1306860396032547;1.0562903371847199;10.000107070556718;0.946716820581017;-0.15942400159838105;1.0662732710521492;1.000012545198763;0.9600522009107789;0.9999954161210369
83.370208;1.0523468055281875;0.9830899288707542;0.9341663137577713;0.13752912690713986;0.1306860593818411;1.0562905109498493;10.00010852551528;0.9467166942573294;-0.15942400159072623;1.0662733442266357;1.0000129409032135;0.9600522021729742;0.9999952399192972
83.380208;1.0523467733230099;0.9830897757560609;0.9341662548731178;0.13752911414264002;0.13068607900518625;1.0562906744141585;10.000109955323309;0.9467165685367072;-0.1594240015799926;1.0662734190208258;1.0000133257519241;0.9600522046635965;0.9999950594869292
83.390208;1.0523467486739837;0.9830896209239087;0.9341661953765283;0.13752910111374644;0.13068609845249737;1.0562908274716452;10.000111352459015;0.9467164435631773;-0.15942400156619183;1.0662734955923487;1.0000136990978423;0.9600522082693017;0.9999948751738209
83.400208;1.0523467312625963;0.9830894649429254;0.934166135222608;0.13752908780033776;0.13068611769111074;1.0562909701252179;10.000112709921922;0.946716319406096;-0.15942400154934733;1.0662735740007618;1.0000140602710799;0.9600522127895567;0.9999946873157468
83.410208;1.0523467206551247;0.9830893081671442;0.9341660743366429;0.13752907418253543;0.13068613667456344;1.0562911024378596;10.000114022085727;0.9467161960782079;-0.1594240015295096;1.06627365427357;1.0000144086453244;0.9600522179997371;0.9999944962103954
83.420208;1.0523467164557212;0.9830891506661484;0.9341660126402944;0.13752906025656705;0.1306861553503196;1.0562912244656397;10.000115285059348;0.9467160735599082;-0.15942400150677175;1.0662737364427557;1.0000147436380065;0.960052223745218;0.9999943021992427
83.430208;1.0523467184276232;0.9830889922364374;0.934165950142386;0.1375290460464134;0.13068617367469376;1.0562913362165551;10.000116496379196;0.946715951837998;-0.15942400148126737;1.0662738205639422;1.0000150646795158;0.960052229940337;0.9999941057761037
83.440208;1.0523467264463278;0.9830888324714748;0.934165886990211;0.1375290316030319;0.13068619162240824;1.056291437642553;10.000117654027868;0.9467158309697671;-0.15942500145314767;1.0662739066899536;1.0000153711871758;0.9600524025301796;0.9999939076007983
83.450208;1.0523467404094897;0.9830886708399319;0.9341658233965008;0.137529017000066;0.13068620918347565;1.0562915286323364;10.000118755752993;0.9467157111066113;-0.1594250014225678;1.066273994831493;1.0000156625401624;0.9600524091766491;0.9999937084484851
83.460208;1.0523467601918475;0.9830884213690413;0.9341656783800303;0.13753075419493044;0.1306878910430016;1.0562916089997576;10.000119799578862;0.9467155924036237;-0.15942500138970384;1.0662740849428225;1.0000159380896265;0.9600524155930449;0.9999935091472881
83.470208;1.0523467856546638;0.9830882543711156;0.9341656143664743;0.13753073954015954;0.13068790781236342;1.0562916784964456;10.000120784577748;0.9467154748965697;-0.15942500135476834;1.0662741769154052;1.0000161972112556;0.9600524213709991;0.9999933104994131
83.480208;1.0523468167095271;0.9830880841731998;0.9341655503920978;0.13753072497879723;0.13068792416572605;1.0562917368050782;10.00012171082674;0.946715358478736;-0.15942500131800388;1.0662742705751853;1.0000164393229687;0.9600524260957431;0.999993113242784
83.490208;1.052346853376699;0.9830879106999106;0.9341654867199571;0.13753071056777397;0.13068794008372664;1.0562917834915249;10.000122578911212;0.9467152429738098;-0.1594250012796795;1.0662743656612712;1.0000166638419787;0.9600524293512674;0.9999929181064517
83.500208;1.0523468957854087;0.9830877339960795;0.934165423614561;0.13753069635035373;0.13068795554633292;1.0562928180390438;10.000123389424049;0.9467151282305625;-0.15942500124010117;1.0662744618041553;1.000016870191561;0.9600524307164521;0.9999927258880622
83.510208;1.0523469440960305;0.9830875542040275;0.9341653612813396;0.1375306823623054;0.13068797053065706;1.056292839991786;10.000124142320796;0.9467150141953282;-0.15942500119961112;1.0662745585823274;1.0000170579216945;0.9600524297871149;0.9999925374196565
83.520208;1.052346998390556;0.9830873716163937;0.9341652998743315;0.13753066863871863;0.1306879850104949;1.0562928490615509;10.000124836675315;0.9467149009235413;-0.15942500115857364;1.066274655599638;1.0000172268010807;0.9600524261904625;0.9999923533799803
83.530208;1.052347058632533;0.9830871867247887;0.9341652395334207;0.13753065521420377;0.1306879989534935;1.0562928451538705;10.000125471500501;0.9467147885105992;-0.1594260011173641;1.0662747524651903;1.000017376766852;0.9600525856152724;0.9999921741012585
83.540208;1.0523471246772076;0.9830870001522544;0.9341651804263132;0.1375306421179001;0.13068801231175628;1.056292828369203;10.000126046668232;0.946714677009287;-0.15942600107635177;1.0662748487519498;1.0000175078254698;0.9600525755261737;0.999991999529121
83.550208;1.0523471962615585;0.9830868125130523;0.9341651227759159;0.13753062937368782;0.1306880250221674;1.0562927989988617;10.000126562799458;0.9467145664269879;-0.15942600103587395;1.066274944032362;1.0000176199857145;0.96005256152146;0.9999918293139779
83.560208;1.0523472730311896;0.983086624351798;0.9341650668364984;0.13753061700487185;0.1306880370236445;1.056292757496724;10.000127020597274;0.9467144567694454;-0.1594260009962295;1.066275037913672;1.0000177132294008;0.9600525431857044;0.9999916629400992
83.570208;1.052347354629216;0.9830864361510872;0.9341650128500889;0.13753060503560943;0.13068804827423602;1.056292704360921;10.000127420422647;0.9467143480361493;-0.15942600095769519;1.0662751300091118;1.000017787548987;0.9600525202529517;0.9999914998610033
83.580208;1.0523474407532318;0.9830862483272627;0.9341649610243027;0.13753059348920166;0.13068805875144585;1.0562926399565633;10.000127762325487;0.9467142402014884;-0.15942600092054032;1.0662752199079304;1.0000178430008622;0.9600524926761118;0.999991339604513
83.590208;1.0523475311380528;0.983086061246335;0.9341649114958344;0.13753058239287194;0.13068806844128303;1.0562925644159917;10.000128046595213;0.9467141332568294;-0.15942600088502945;1.0662753071769469;1.0000178797045165;0.9600524606148072;0.999991181791784
83.600208;1.0523476255169475;0.9830857898438111;0.9341647831535906;0.13753232365455428;0.13068974202106898;1.0562924776326503;10.000128274435651;0.9467140272888837;-0.1594260008514059;1.0662753913397898;1.000017897855583;0.960052424365416;0.9999910261010325
83.610208;1.0523477236022742;0.9830856051781639;0.9341647382722805;0.13753231358639437;0.1306897500971799;1.0562923793559271;10.00012844789266;0.9467139225354845;-0.15942700081985822;1.0662754718662955;1.0000178977725624;0.9600525503997107;0.9999908722495409
83.620208;1.0523478250856713;0.9830854220175355;0.9341646956389978;0.13753230410152756;0.13068975734316116;1.0562922694351475;10.000128569009025;0.9467138193521707;-0.15942700079050243;1.0662755482505288;1.0000178798853268;0.960052507109673;0.9999907200311715
83.630208;1.0523479296685958;0.9830852405021799;0.9341646550611452;0.1375322952309928;0.1306897637438539;1.056292148031039;10.000128639194791;0.9467137180877649;-0.1594270007633924;1.0662756200681625;1.0000178446851442;0.9600524610320782;0.9999905693666237
83.640208;1.0523480371175407;0.9830850608476194;0.9341646161417848;0.1375322869919854;0.13068976929739282;1.0562920155680737;10.000128659438879;0.9467136189994823;-0.15942700073853977;1.066275686877348;1.0000177927079188;0.9600524124791823;0.9999904202897318
83.650208;1.0523481473062664;0.9830848833800592;0.9341645783574216;0.13753227939249865;0.13068977402247636;1.05629187253372;10.000128631201084;0.9467135222791863;-0.1594270007159355;1.0662757481112266;1.0000177245308794;0.9600523616432085;0.9999902728872022
83.660208;1.0523482602312422;0.9830847084783892;0.9341645412451416;0.137532272434349;0.1306897779528603;1.0562917193503225;10.000128556979009;0.9467134281038317;-0.15942700069556193;1.0662758031629298;1.0000176407691246;0.9600523087368715;0.999990127246491
83.670208;1.0523483760198735;0.9830845364888098;0.9341645045197384;0.13753226611803399;0.13068978113075416;1.0562915563564275;10.000128439454267;0.9467133366245744;-0.1594270006773902;1.0662758515595563;1.0000175420466844;0.960052254053563;0.9999899834296788
83.680208;1.0523484949304311;0.9830843676967034;0.9341644680377292;0.13753226044791864;0.1306897836056095;1.056291383858108;10.000128280064985;0.9467132479409475;-0.15942700066137566;1.0662758930305118;1.000017428918106;0.9600521979162873;0.9999898414764008
83.690208;1.0523486172847518;0.9830842023102799;0.9341644317148213;0.13753225542877373;0.13068978543569867;1.0562912021944513;10.000128078501717;0.946713162147788;-0.15942700064745935;1.066275927500558;1.000017301824751;0.9600521406310272;0.9999897014154919
83.700208;1.0523487433594054;0.9830840403895587;0.9341643955041781;0.13753225105600025;0.13068978669071488;1.0562910117408728;10.000127832671373;0.9467130794022187;-0.15942800063557536;1.0662759551013867;1.0000171611191762;0.9600522485756964;0.9999895632672019
83.710208;1.0523488733739566;0.9830838818561923;0.9341643594106692;0.13753224731063918;0.13068978744670035;1.056290812889286;10.00012753847776;0.9467129999116353;-0.15942800062565352;1.06627597615115;1.0000170071062329;0.96005219001894;0.9999894270349367
83.720208;1.0523490075472168;0.9830837266549601;0.9341643234789022;0.13753224416575882;0.13068978777176407;1.0562906060560702;10.000127189921237;0.9467129239039926;-0.15942800061760717;1.0662759910659831;1.00001684010099;0.9600521315255378;0.9999892926856424
83.730208;1.0523491460677914;0.9830835748778166;0.9341642877577567;0.13753224159631022;0.1306897877166458;1.056290391663471;10.000126779775085;0.9467128516736638;-0.15942800061133303;1.0662760002832763;1.0000166604923784;0.9600520736748277;0.999989160164823
83.740208;1.0523492890075843;0.9830834267338721;0.934164252271089;0.1375322395807534;0.13068978731498346;1.0562901701074086;10.000126300643277;0.9467127836205635;-0.15942800060673573;1.066276004263727;1.000016468750542;0.9600520170154817;0.9999890294629523
83.750208;1.0523494362928916;0.9830831970717989;0.9341641358387389;0.13753398996686125;0.1306914512775049;1.0562899418113603;10.000125746068441;0.9467127201996159;-0.15942800060374368;1.0662760035317287;1.0000162653161775;0.9600519620109504;0.9999889006277553
83.760208;1.052349587743487;0.9830830569620997;0.9341641006576001;0.13753398899905458;0.13069145024149897;1.0562897073514184;10.000125111089082;0.946712661875167;-0.15942800060229825;1.0662759986400885;1.0000160504509656;0.9600519090439193;0.9999887737309747
83.770208;1.05234974318255;0.9830829213314092;0.9341640654454489;0.13753398852881607;0.1306914489240765;1.0562894675197405;10.000124391933134;0.9467126091268693;-0.15942800060233708;1.0662759900405852;1.0000158242437855;0.9600518583879359;0.9999886489053932
83.780208;1.0523499025593792;0.9830827905377482;0.9341640300843284;0.1375339885364303;0.13069144737243588;1.0562892232451315;10.000123585862308;0.946712562431205;-0.15942800060378037;1.0662759780220512;1.0000155867415534;0.9600518101800254;0.999988526370157
83.790208;1.0523500659194434;0.983082664970286;0.9341639944946387;0.13753398899141053;0.13069144565660415;1.0562889754198381;10.000122692086796;0.9467125222201906;-0.15942900060651735;1.066275962850201;1.0000153380337178;0.9600519305472356;0.9999884063810174
83.800208;1.0523502332761228;0.983082545095484;0.9341639586363528;0.13753398984952328;0.1306914438615226;1.0562887247689345;10.000121712250323;0.9467124888624293;-0.15942900061040455;1.0662759449752046;1.0000150782866972;0.9600518874714755;0.9999882892274807
83.810208;1.0523504045839938;0.9830824314311729;0.9341639225229916;0.13753399105876532;0.1306914420693399;1.0562884718268284;10.000120649066586;0.9467124626520393;-0.1594290006152762;1.0662759250735798;1.000014807757559;0.9600518472030302;0.9999881752922687
83.820208;1.0523505797581194;0.9830823244625692;0.934163886268306;0.1375339925686732;0.13069144034797794;1.0562882170042671;10.000119504568662;0.9467124437975238;-0.1594290006209512;1.0662759039182086;1.0000145267873704;0.9600518099770929;0.9999880650882569
83.830208;1.0523507586332406;0.9830822246526101;0.9341638501114996;0.13753399433716745;0.13069143875558697;1.0562879607186408;10.000118279686427;0.9467124324272275;-0.1594290006272408;1.0662758822612122;1.0000142358099182;0.9600517760279762;0.9999879592604317
83.840208;1.0523509409418326;0.9830821325092964;0.9341638143769538;0.13753399633436617;0.13069143734423447;1.056287703448837;10.000116974799884;0.9467124285778925;-0.1594290006339656;1.066275860812403;1.0000139353568527;0.9600517455689435;0.9999878585713244
83.850208;1.0523511263059417;0.983082048574619;0.9341637794016954;0.13753399854546394;0.1306914361550595;1.0562874456595082;10.000115590339302;0.9467124321539326;-0.15942900064097973;1.0662758402243806;1.0000136260272954;0.960051718819741;0.9999877638651744
83.860208;1.0523513141753982;0.9830819733694666;0.9341637454945082;0.13753400097933272;0.13069143521684312;1.0562871877712985;10.00011412726784;0.9467124429252927;-0.15942900064818558;1.0662758210678014;1.0000133084577527;0.9600516960839829;0.9999876760127154
83.870208;1.0523515038333846;0.9830819073651501;0.9341637129324195;0.13753400367547605;0.13069143454737292;1.0562869302311417;10.000112587545333;0.9467124605772141;-0.1594290006555064;1.0662758038362672;1.0000129833260387;0.9600516777722925;0.9999875958511147
83.880208;1.0523516945193785;0.9830818509312982;0.934163681939961;0.1375340066936627;0.13069143415362952;1.0562866735347993;10.000110974492797;0.9467124847480711;-0.15943000066283683;1.0662757889159995;1.0000126513590715;0.9600518303529659;0.9999875241281125
83.890208;1.0523518855187;0.9830818042638957;0.9341636526804026;0.13753401010029573;0.13069143403675162;1.0562864181566134;10.000109293028135;0.9467125150137007;-0.1594300006700198;1.0662757764986346;1.0000123132998207;0.9600518219688584;0.999987461471176
83.900208;1.0523520761895493;0.9830816819987689;0.9341635441645906;0.13753576583792163;0.13069309889229866;1.056286164487878;10.000107549718114;0.946712550852841;-0.15943000067686378;1.0662757665321592;1.000011969893171;0.9600518187907555;0.9999874083688844
83.910208;1.0523522659650981;0.9830816548957011;0.9341635189138225;0.1375357702569158;0.13069309935762807;1.0562859128292093;10.00010575243349;0.9467125916522845;-0.15943000068318114;1.0662757588108327;1.00001162198564;0.960051820847457;0.9999873651655828
83.920208;1.0523524542838567;0.9830816374911978;0.9341634960863169;0.13753577532357944;0.13069310014798424;1.0562856634262143;10.000103909491358;0.9467126367472893;-0.1594300006888124;1.0662757531449727;1.0000112706346516;0.9600518282088424;0.9999873321230685
83.930208;1.0523526405336237;0.9830816296669368;0.9341634760561955;0.13753578113976073;0.1306931012826722;1.0562854165284807;10.000102028873679;0.9467126854782226;-0.1594300006936265;1.0662757494155743;1.0000109170479834;0.9600518410335906;0.9999873094724154
83.940208;1.0523528241453575;0.983081631244258;0.9341634592513418;0.13753578780283318;0.1306931027643352;1.0562851723891342;10.000100118404063;0.9467127372241063;-0.15943000069751803;1.0662757475355311;1.00001056243412;0.9600518594611757;0.9999872973638834
83.950208;1.0523530047063137;0.983081641991807;0.9341634461426604;0.13753579540197344;0.13069310458448807;1.0562849311843565;10.00009818612507;0.9467127913632233;-0.15943000070041236;1.0662757474683418;1.000010207936577;0.9600518834535869;0.9999872958410766
83.960208;1.0523531819278804;0.9830816616451385;0.934163437214742;0.1375358040192547;0.13069310673726126;1.056284692932799;10.000096239628142;0.946712847240234;-0.15943000070226404;1.0662757492471813;1.0000098545928475;0.9600519127570404;0.9999873049252344
83.970208;1.0523533555572573;0.9830816899460673;0.9341634329176238;0.1375358137312128;0.1306931092274853;1.056284457468907;10.000094285312844;0.9467129042109075;-0.15943100070304853;1.066275752972054;1.0000095032437988;0.9600521130508415;0.9999873246851493
83.980208;1.0523535253199863;0.9830817266179636;0.934163433629753;0.13753582460612643;0.13069311206768217;1.056284224450609;10.000092328624914;0.9467129616821978;-0.1594310007027676;1.0662757588783514;1.0000091544954126;0.9600521518038179;0.999987355199743
83.990208;1.0523536908835196;0.9830817712716856;0.9341634396543576;0.1375358366921115;0.13069311526213645;1.0562839933651536;10.000090374569654;0.9467130191305373;-0.1594310007014653;1.066275767379004;1.0000088087876358;0.9600521947470869;0.9999873964709782
84.000208;1.0523538518630826;0.9830818233561243;0.9341634512198986;0.13753585000611332;0.13069311878887518;1.0562837635907991;10.000088427911843;0.946713076156422;-0.15943100069922286;1.0662757789525634;1.00000846649508;0.9600522416658873;0.9999874484057736
84.010208;1.0523550066740295;0.9830828215952485;0.9341634744681042;0.13753594959179768;0.13069307937990857;1.056283534532118;10.000086493003382;0.9467131325021324;-0.15943100069611799;1.0662757939847467;1.0000081279928794;0.9600522924480605;0.9999875108910403
84.020208;1.0523551572990062;0.9830828863262709;0.9341634971711584;0.1375359653202381;0.13069308342119704;1.056283305685489;10.000084573617828;0.9467131879562276;-0.15943100069217153;1.0662758127350145;1.0000077936786667;0.9600523470448237;0.9999875838209007
84.030208;1.0523553021391607;0.9830829559886919;0.9341635250144998;0.1375359822176479;0.1306930876444717;1.0562830765837008;10.000082673442316;0.9467132422755539;-0.1594310006873237;1.06627583544777;1.0000074639578531;0.9600524054303656;0.9999876670236196
84.040208;1.0523554407028906;0.9830830294999565;0.9341635575285986;0.1375360002487654;0.130693092001877;1.0562828467508611;10.00008079690383;0.9467132952564683;-0.15943100068146887;1.066275862464479;1.000007139218596;0.9600524675267036;0.9999877602599336
84.050208;1.0523555724584854;0.9830830203621751;0.9341635130936604;0.13753777123142308;0.13069476112876746;1.0562826157686973;10.000078949475142;0.94671334679597;-0.159431000674527;1.0662758941924633;1.0000068198134162;0.9600525331243587;0.9999878633283006
84.060208;1.0523556969491836;0.9830830983668812;0.9341635535708926;0.13753779135068403;0.1306947655868839;1.0562823834167177;10.000077136990264;0.9467133967838575;-0.1594310006664744;1.0662759309790413;1.0000065060322296;0.9600526018658903;0.9999879760922212
84.070208;1.0523558138199336;0.9830831773054665;0.9341635973885194;0.13753781238232096;0.13069477001553556;1.0562821497386863;10.000075364098393;0.9467134450057184;-0.15943200065730673;1.0662759730468117;1.0000061980840207;0.9600528393375094;0.9999880983970181
84.080208;1.0523559227393844;0.9830832565663999;0.9341636441413992;0.1375378342220769;0.13069477438359622;1.0562819149395544;10.00007363302538;0.9467134912059028;-0.15943200064699065;1.0662760205137654;1.0000058961132572;0.9600529128649873;0.9999882300107309
84.090208;1.052356023364728;0.9830833356483694;0.9341636935040454;0.13753785676066652;0.13069477868331825;1.0562816792099312;10.000071943778005;0.9467135351886024;-0.15943200063543703;1.0662760734139174;1.0000056002385265;0.9600529879966765;0.999988370652527
84.100208;1.0523561153944685;0.9830834140667838;0.9341637452175385;0.13753787988373864;0.1306947829257139;1.0562814426464164;10.00007029521213;0.9467135768925428;-0.15943200062248078;1.0662761316963605;1.0000053105966824;0.9600530643186777;0.9999885200275782
84.110208;1.052356198621662;0.9830834912899934;0.9341637990108033;0.13753790347710856;0.1306947871323783;1.0562812052819175;10.000068685479613;0.946713616433423;-0.1594320006078823;1.066276195221816;1.00000502737392;0.9600531415245691;0.9999886777544236
84.120208;1.0523562729364124;0.9830835667166853;0.9341638545668082;0.13753792743849685;0.1306947913323733;1.056280967077896;10.000067111829248;0.9467136540200433;-0.15943200059138168;1.0662762637390253;1.0000047508040708;0.9600532193632088;0.9999888432473749
84.130208;1.0523563382879204;0.9830836396935778;0.9341639115049262;0.13753795167860414;0.13069479556472668;1.0562807278407778;10.000065570816552;0.9467136898125632;-0.15943200057276796;1.0662763368632486;1.0000044811474293;0.9600532975604392;0.99998901572288
84.140208;1.05235639463541;0.9830837095614934;0.9341639693553268;0.13753797610724347;0.1306947998708931;1.0562804871984064;10.000064058764595;0.9467137239030732;-0.15943200055190015;1.0662764141164662;1.0000042186682432;0.9600533757583408;0.9999891943487288
84.150208;1.0523564419416924;0.9830837757208345;0.934164027567161;0.13753800062424754;0.13069480427732477;1.0562802446785744;10.000062572166378;0.9467137564022762;-0.15943200052868908;1.066276495006421;1.000003963586619;0.960053453497192;0.9999893783923304
84.160208;1.0523564802378151;0.9830838376510058;0.9341640855575508;0.13753802512422114;0.13069480879179235;1.0562799998204477;10.000061108319205;0.946713787503095;-0.15943300050307904;1.0662765790645814;1.000003716012714;0.9600536963382411;0.9999895672463684
84.170208;1.0523565096890675;0.9830838948570759;0.9341641427763561;0.1375380495087819;0.13069481341145464;1.0562797522748728;10.0000596652719;0.9467138174354599;-0.1594330004750338;1.0662766658166256;1.0000034759309142;0.9600537717050356;0.9999897603622071
84.180208;1.0523565305743285;0.9830839468591157;0.9341641987316525;0.13753807370028615;0.13069481811825925;1.056279501894909;10.000058240596768;0.9467138463393522;-0.15943300044453176;1.0662767547149912;1.0000032432138466;0.9600538453183837;0.9999899572090045
84.190208;1.0523565432296202;0.9830839932812534;0.9341642529667975;0.13753809764893468;0.13069482286883577;1.0562792488519186;10.00005683079151;0.9467138742256145;-0.15943300041158376;1.066276845074199;1.0000030176194643;0.9600539169244278;0.999990157289182
84.200208;1.052356548053139;0.9830839485114875;0.9341642239219341;0.13753987319773436;0.13069649228820085;1.0562789936854378;10.000055432187512;0.9467139010977005;-0.15943300037624744;1.0662769360691182;1.000002798824951;0.9600539863873621;0.9999903601242718
84.210208;1.0523565455528412;0.9830839832431574;0.934164273562426;0.1375398965936294;0.1306964969168099;1.0562787371632045;10.000054041779043;0.9467139270577107;-0.15943300033861546;1.0662770267895705;1.0000025864629656;0.9600540536766174;0.9999905652080147
84.220208;1.0523565363593965;0.9830840120167285;0.934164320467227;0.13753991970583795;0.13069650135178296;1.0562784801122533;10.000052657302303;0.9467139522778306;-0.15943300029880025;1.0662771162798934;1.0000023801053257;0.9600541187648471;0.9999907720430534
84.230208;1.0523565211583494;0.9830840347930626;0.9341643644245445;0.13753994254297341;0.13069650549895298;1.0562782234239698;10.000051277114894;0.9467139769537417;-0.15943300025692408;1.0662772035929802;1.0000021793137626;0.9600541815597116;0.9999909802341346
84.240208;1.052356500594974;0.983084051559529;0.9341644053593529;0.137539965110571;0.13069650928647872;1.0562779681268886;10.000049899697062;0.9467140013291975;-0.15943300021311207;1.066277287881818;1.000001983756798;0.9600542419031138;0.9999911894795586
84.250208;1.0523564752676002;0.9830840623454101;0.9341644433334788;0.13753998740533716;0.13069651267491994;1.0562777153460132;10.000048523247548;0.9467140257453245;-0.15943400016750217;1.0662773684474445;1.0000017932375425;0.960054465641219;0.999991399455352
84.260208;1.0523564458425005;0.9830840672324741;0.9341644784284457;0.1375400094275995;0.13069651564333412;1.0562774662162928;10.000047146302366;0.9467140506578406;-0.1594340001202644;1.0662774447429804;1.000001607676998;0.9600545203670292;0.9999916097455009
84.270208;1.0523564131904142;0.9830840663612715;0.9341645106669278;0.13754003119698965;0.13069651817200237;1.0562772218770164;10.000045768715056;0.9467140765837601;-0.15943400007160038;1.0662775164081746;1.0000014271489372;0.9600545718472207;0.9999918198917693
84.280208;1.0523563784165226;0.9830840599280625;0.9341645400193538;0.13754005275362594;0.1306965202400644;1.056276983450311;10.00004439185928;0.9467141039856881;-0.1594340000217231;1.066277583318721;1.0000012518776618;0.9600546197663187;0.9999920294588822
84.290208;1.05235634276771;0.9830840481411829;0.9341645663865695;0.1375400741467476;0.1306965218302863;1.0562767519191851;10.000043018071826;0.946714133184698;-0.1594339999708367;1.0662776455759166;1.0000010821463592;0.9600546637542626;0.9999922380576528
84.300208;1.0523563074468152;0.9830840311990473;0.9341645895235536;0.13754009542463586;0.1306965229294629;1.0562765280212862;10.00004164982017;0.946714164342515;-0.15943399991911839;1.0662777034271258;1.0000009181925795;0.9600547033571688;0.9999924453993505
84.310208;1.0523562734287528;0.9830840093174216;0.9341646090229534;0.13754011663024465;0.13069652352914965;1.0562763122161964;10.000040289029025;0.946714197441941;-0.15943399986669884;1.0662777571889817;1.000000760143223;0.9600547381038953;0.9999926513349198
84.320208;1.0523562414709822;0.9830839827232477;0.9341646244270025;0.13754013779770585;0.13069652362635592;1.0562761047050946;10.000038937174626;0.9467142323012363;-0.15943399981365672;1.0662778072416312;1.0000006080212518;0.9600547676187849;0.9999928557700531
84.330208;1.052356212276912;0.9830839516515495;0.9341646353866913;0.137540158950819;0.13069652321773062;1.0562759055468682;10.000037595816323;0.9467142687225957;-0.15943399976004094;1.0662778540671694;1.000000461850459;0.9600547917025933;0.9999930585517328
84.340208;1.052356186569564;0.983083916407482;0.9341646417408528;0.1375401801037076;0.1306965222949388;1.0562757148095423;10.000036266595616;0.9467143066594007;-0.159433999705909;1.0662778982313;1.0000003217436502;0.9600548103508482;0.999993259476453
84.350208;1.0523561650427704;0.9830838774134784;0.9341646434611943;0.13754020125858335;0.13069652084898561;1.0562755326131554;10.000034950954044;0.9467143462285899;-0.1594349996513408;1.066277940298273;1.0000001878263682;0.9600549897671588;0.9999934583804808
84.360208;1.0523561482853152;0.9830837497947368;0.9341645594513855;0.13754197427508782;0.1306981835722282;1.0562753590779574;10.000033650181397;0.9467143875855792;-0.15943499959642057;1.0662779808100706;1.0000000600922858;0.9600549980106534;0.9999936551966047
84.370208;1.052356136706562;0.9830837049310763;0.934164552196832;0.1375419953914998;0.1306981811087493;1.0562751942665634;10.000032365476645;0.9467134307937374;-0.15943499954122584;1.0662780203644338;0.9999999383563847;0.9600540152338454;0.9999938499181198
84.380208;1.0523561305204832;0.9830836579920685;0.934164540881412;0.1375420164424577;0.13069817819070464;1.0562750381472248;10.000031097763772;0.9467134757897455;-0.1594349994858288;1.0662780596332955;0.9999998223188366;0.9600540138928882;0.9999940425192909
84.390208;1.052356129809439;0.9830836094012596;0.9341645258742614;0.1375420373844838;0.13069817487031843;1.0562748905908999;10.000029847806871;0.9467135224310538;-0.15943499943028475;1.0662780992526892;0.9999997117047366;0.9600540082326995;0.9999942329414663
84.400208;1.0523561345649526;0.9830835593634685;0.9341645075054601;0.13754205818131357;0.13069817120975305;1.0562747514041788;10.00002861667499;0.9467135705281123;-0.15943499937461922;1.0662781397334098;0.9999996063834454;0.9600539988032328;0.9999944210767474
84.410208;1.052356144665332;0.9830835079462636;0.9341644860659204;0.1375420788115518;0.1306981672793627;1.056274620360882;10.00002740593454;0.9467136198502614;-0.15943499931883623;1.0662781814787012;0.999999506377153;0.9600539863032408;0.9999946066620304
84.420208;1.05235615987028;0.9830834551828903;0.9341644618464299;0.13754209926705419;0.1306981631478143;1.0562744971977391;10.000026217481796;0.9467136702146479;-0.1594349992629464;1.0662782247951414;0.9999994118029863;0.9600539715038318;0.999994789221402
