time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
84.430208;1.0523561798402017;0.9830834010765077;0.9341644351973166;0.13754211954835993;0.13069815887493988;1.0562743816049485;10.000025053006203;0.9467137216162611;-0.1594349992069991;1.0662782698516802;0.9999993227905841;0.9600539551422956;0.9999949681209765
84.440208;1.0523562041714618;0.9830833456228552;0.9341644065206638;0.1375421396563293;0.1306981545069418;1.0562742732501316;10.000023913457001;0.9467137742330204;-0.1594359991511108;1.0662783167234673;0.9999992394003957;0.9600541038855783;0.9999951426365183
84.450208;1.052356232508715;0.9830832888891446;0.9341643761728425;0.1375421595914182;0.1306981500679226;1.0562741717942137;10.000022799041286;0.9467138283556965;-0.15943599909548073;1.0662783655171686;0.9999991616065705;0.9600540860696524;0.9999953120136261
84.460208;1.0523562646707207;0.9830832310093828;0.9341643443975646;0.13754217936200436;0.13069814556037562;1.0562740768908152;10.000021709146873;0.9467138843800418;-0.15943599904037395;1.0662784163406873;0.9999990893540369;0.9600540681986168;0.9999954755412864
84.470208;1.0523563006526222;0.9830831720896441;0.9341643113299333;0.13754219898269124;0.13069814097670177;1.0562739882246164;10.00002064179388;0.9467139428711592;-0.15943599898607244;1.0662784691088272;0.9999990226446644;0.9600540506381823;0.9999956326197977
84.480208;1.052356340495301;0.9830831121756387;0.9341642769823683;0.13754221846721643;0.1306981363062933;1.0562739055261345;10.000019593407599;0.9467140046186898;-0.1594359989328224;1.0662785234856444;0.9999989615715748;0.9600540335444772;0.9999957828123016
84.490208;1.0523563841773096;0.983083051350884;0.9341642412097757;0.13754223782841715;0.13069813153721474;1.0562738285005566;10.000018559499678;0.9467140705679272;-0.15943599888081655;1.0662785790183433;0.9999989062588349;0.9600540167976844;0.9999959258822068
84.500208;1.0523564316437692;0.9830829898592564;0.9341642037643398;0.1375422570783283;0.13069812665752825;1.056273756790093;10.000017535252917;0.9467141416407182;-0.15943599883021384;1.0662786352699725;0.9999988568049929;0.960054000074009;0.9999960618218188
84.510208;1.0523564828197;0.9830829281578035;0.9341641644366172;0.1375422762267138;0.13069812165393152;1.0562736900176473;10.00001651511945;0.9467142185926446;-0.1594359987811516;1.066278691935335;0.9999988133159164;0.9600539829494992;0.9999961908493419
84.520208;1.0523565375156863;0.9830827815116991;0.9341640420102174;0.13754404715423255;0.1306997811994783;1.0562736278332119;10.00001549263954;0.9467143019777041;-0.1594359987337362;1.0662787489396204;0.9999987759604395;0.9600539649695432;0.9999963133574699
84.530208;1.0523565953647231;0.9830827214868739;0.9341639988749656;0.13754406613876882;0.1306997758921611;1.0562735699850814;10.000014461038807;0.9467143921558645;-0.15943599868803207;1.0662788064221533;0.999998744951039;0.9600539457149574;0.9999964298444405
84.540208;1.052356655852816;0.9830826633710021;0.9341639540942367;0.13754408507520527;0.1306997703912237;1.056273516421616;10.000013413650422;0.9467144893012158;-0.1594369986440544;1.066278864654425;0.9999987204767595;0.9600540909121443;0.9999965408505055
84.550208;1.0523567183950022;0.9830826076553889;0.9341639079138419;0.13754410398440803;0.13069976465976943;1.056273467325753;10.000012344262542;0.946714593441643;-0.15943699860176916;1.066278923998858;0.9999987027049331;0.9600540681482026;0.9999966469500865
84.560208;1.0523567824220865;0.9830825546924292;0.9341638605318277;0.13754412286849954;0.13069975866845715;1.0562734230482846;10.000011247816325;0.9467147045404612;-0.15943699856111604;1.066278984897326;0.9999986918601953;0.9600540432949172;0.999996748816531
84.570208;1.0523568474734895;0.9830825048206825;0.9341638120944322;0.13754414170669046;0.13069975240751186;1.0562733839689542;10.000010120993114;0.9467148226116909;-0.15943699852204885;1.0662790478178004;0.9999986882251097;0.9600540162414284;0.9999968472429068
84.580208;1.0523569132377228;0.9830824584693575;0.934163762748787;0.13754416046821827;0.1306997458903351;1.0562733503357573;10.00000896206282;0.9467149477906037;-0.15943699848454002;1.0662791131761926;0.9999986919773065;0.9600539869602572;0.999996943067597
84.590208;1.052356979458064;0.9830824161833788;0.9341637126578689;0.13754417912428316;0.13069973915374894;1.0562733222072276;10.000007770016241;0.946715080263102;-0.15943699844854328;1.0662791813122479;0.9999987030351711;0.960053955497391;0.999997037053524
84.600208;1.0523570458104732;0.9830823785525241;0.9341636619987952;0.13754419764615203;0.1306997322514553;1.0562732995620627;10.000006544006718;0.9467152201161604;-0.1594369984139822;1.066279252500445;0.9999987211111001;0.9600539219771917;0.9999971297628539
84.610208;1.0523571119150155;0.9830823461648065;0.934163610995293;0.13754421600157796;0.13069972523889556;1.0562732824316494;10.000005283918938;0.9467153672338537;-0.15943699838077044;1.0662793269819946;0.9999987458807483;0.9600538866323949;0.9999972215495823
84.620208;1.0523571774081029;0.9830823196134755;0.9341635599307732;0.13754423415635195;0.13069971816179218;1.05627327089064;10.000003991280538;0.9467155212844105;-0.15943699834881306;1.0662794050470168;0.9999987770391667;0.9600538498327378;0.9999973127108117
84.630208;1.0523572419298948;0.983082299441203;0.9341635091327734;0.1375442520778084;0.13069971105586933;1.056273264948252;10.000002669143164;0.9467156817604829;-0.15943699831799812;1.0662794871129688;0.9999988142461468;0.9600538120963613;0.9999974036316289
84.640208;1.0523573050468327;0.9830822860424966;0.9341634589536927;0.13754426973990963;0.13069970395047353;1.0562732645106054;10.000001321033706;0.9467158480032869;-0.15943799828820665;1.0662795737300745;0.9999988571091302;0.9600539401087561;0.9999974948165654
84.650208;1.0523573662474606;0.9830822796332513;0.9341634097333051;0.1375442871204843;0.13069969686722208;1.0562732694746713;9.99999995021015;0.9467160192232578;-0.1594379982593238;1.0662796655105795;0.9999989052313426;0.9600539023136134;0.9999975868547089
84.660208;1.0523574250788392;0.9830822802655027;0.9341633617864855;0.13754430418398747;0.1306996898143179;1.0562732798297443;9.999998559526846;0.9467161945570766;-0.1594379982312335;1.066279763053266;0.9999989582746625;0.9600538652622775;0.9999976803648131
84.670208;1.0523574812873784;0.9830822877875046;0.9341633154570361;0.1375443208725932;0.13069968278268412;1.0562742956560753;9.999997151406488;0.9467163731383413;-0.15943799820381335;1.0662798669278362;0.9999990159734772;0.9600538293561606;0.9999977759045784
84.680208;1.0523575347719225;0.9830822163855991;0.9341631900146387;0.13754608898927773;0.13070134043774806;1.0562743170437074;9.999995728101988;0.946716554166882;-0.15943799817694487;1.0662799776718488;0.9999990780993939;0.9600537949605892;0.9999978738776488
84.690208;1.0523575854180052;0.983082236227842;0.9341631482171416;0.1375461047287358;0.1307013333661443;1.0562743439967854;9.99999429206934;0.9467167369606777;-0.15943799815052925;1.0662800957347731;0.9999991444401369;0.9600537623723479;0.9999979744909231
84.700208;1.0523576330470479;0.9830822612139425;0.9341631093248322;0.13754611989747656;0.130701326217476;1.0562743764148415;9.999992845607926;0.9467169209857795;-0.15943799812449325;1.0662802214027718;0.999999214799104;0.9600537317359539;0.9999980777294641
84.710208;1.0523576774417516;0.9830822906786539;0.9341630735948476;0.13754613444155503;0.13070131893794554;1.0562744141679423;9.999991390356824;0.946717105890744;-0.1594379980987739;1.0662803548038942;0.9999992890452694;0.9600537030426981;0.9999981833519408
84.720208;1.0523577182706176;0.9830823240306589;0.93416304112438;0.13754614833004378;0.13070131145813124;1.0562744571222868;9.999989927496069;0.946717291494198;-0.15943799807329376;1.0662804960168035;0.9999993671696552;0.9600536762172012;0.9999982909574605
84.730208;1.0523577550193757;0.9830823607450307;0.9341630119526914;0.13754616155961963;0.1307013037049608;1.0562745050954512;9.999988457832883;0.9467174776796738;-0.15943799804795664;1.066280645152959;0.9999994492192106;0.9600536511733478;0.9999984001005847
84.740208;1.0523577870917689;0.9830824003558207;0.9341629861644247;0.13754617415276107;0.13070129562477611;1.0562745578932455;9.999986981132446;0.9467176642881375;-0.15943899802266018;1.0662808023067494;0.9999995351815513;0.9600537938922011;0.9999985103567463
84.750208;1.0523578139378744;0.9830824424741824;0.9341629639055171;0.13754618615722675;0.1307012872024837;1.0562746153967157;9.999985495729106;0.9467178510904776;-0.15943899799729988;1.0662809674472487;0.9999996249566571;0.9600537721401803;0.9999986213034288
84.760208;1.0523578350557248;0.9830824868133698;0.9341629453320687;0.13754619764678283;0.1307012784587877;1.0562746775514156;9.999983999508123;0.9467180377734588;-0.1594389979717742;1.0662811403799088;0.9999997183982411;0.96005375192628;0.9999987325136283
84.770208;1.0523578499651702;0.9830825331800108;0.9341629305691671;0.1375462087168812;0.1307012694315996;1.0562747443022855;9.999982491095727;0.9467182238950745;-0.15943899794600522;1.0662813207932158;0.9999998153717473;0.9600537332271738;0.9999988436108578
84.780208;1.052357858222103;0.9830825814261369;0.9341629196945;0.1375462194699919;0.1307012601639694;1.0562748155985624;9.999980969485236;0.9467184089317641;-0.1594389979199554;1.0662815082854373;0.9999999158524823;0.9600537160309031;0.9999989543185518
84.790208;1.0523578594184002;0.9830826313973959;0.9341629127265997;0.13754623000212368;0.13070125069803665;1.0562748914432707;9.999979433125288;0.9467185924184669;-0.15943899789363503;1.066281702307724;1.0000000200609878;0.9600537003062926;0.999999064454259
84.800208;1.0523578531842075;0.983082682909175;0.9341629096022089;0.1375462404023536;0.13070124106180786;1.0562749718557487;9.999977880167567;0.9467187739864035;-0.15943899786711244;1.066281902128489;1.0000001284786317;0.9600536860104548;0.999999173893177
84.810208;1.0523578392206772;0.9830827357474778;0.9341629101500815;0.13754625075240245;0.13070123125496727;1.0562750567333932;9.999976309224165;0.9467189532963861;-0.15943899784050938;1.0662821069158728;1.0000002416706988;0.9600536731239895;0.9999992825483235
84.820208;1.0523578173150607;0.9830827896727109;0.9341629141113424;0.13754626111990415;0.13070122124378467;1.0562751457440225;9.999974719318583;0.9467191300397662;-0.15943899781397752;1.0662823158465942;1.0000003601189786;0.960053661696444;0.9999993903586487
84.830208;1.0523577873319148;0.9830828444100473;0.9341629211597171;0.13754627156060237;0.13070121096334877;1.056275238363454;9.999973109140695;0.9467193040191467;-0.159438997787687;1.0662825281470447;1.0000004842362211;0.960053651861685;0.9999994972747148
84.840208;1.0523577492183547;0.9830828996441129;0.9341629308754998;0.13754628212859887;0.13070120032232885;1.0562753340494286;9.999971476976055;0.9467194752134243;-0.1594399977618219;1.0662827430929545;1.0000006144302247;0.9600538098785947;0.9999996033147234
84.850208;1.052357702985884;0.9830828696673438;0.9341628616202539;0.13754804474566532;0.13070285389698555;1.0562754323743409;9.999969821725323;0.9467196437891124;-0.15943999773655151;1.0662829599979842;1.0000007510381923;0.9600538038417663;0.9999997086481556
84.860208;1.052357648633516;0.9830829250600756;0.9341628752086601;0.1375480557070764;0.13070284217885064;1.0562755330136775;9.999968143743887;0.9467198100272767;-0.15943999771199643;1.0662831782092077;1.0000008942193903;0.960053800162827;0.9999998135417385
84.870208;1.0523575861164698;0.9830829803610421;0.9341628900422018;0.13754806689241916;0.13070282973191305;1.0562756357216332;9.999966444942464;0.9467199741980846;-0.15943999768823208;1.066283397107178;1.0000010439430536;0.9600537992693454;0.9999999182161489
84.880208;1.05235751546568;0.9830830356874529;0.9341629056616233;0.13754807829379695;0.1307028164540445;1.0562757403539527;9.99996472852699;0.9467201365327027;-0.1594399976653152;1.0662836160920413;1.000001200044524;0.9600538016294651;1.0000000227726582
84.890208;1.052357436920279;0.9830830913597507;0.9341629215480174;0.13754808990538422;0.1307028022777198;1.056275846852903;9.999962998506705;0.9467202972866858;-0.1594399976432904;1.0662838345738457;1.0000013622895714;0.960053807701305;1.0000001272156755
84.900208;1.052357350903069;0.9830831478893447;0.9341629370984693;0.137548101738523;0.1307027871626882;1.0562759551731398;9.999961259374448;0.9467204567097549;-0.1594399976221811;1.0662840519492267;1.0000015303990892;0.9600538178744384;1.0000002315212986
84.910208;1.0523572579551033;0.9830832058916251;0.9341629516054332;0.137548113817815;0.13070277108017556;1.0562760652363603;9.999959516283047;0.9467206149418257;-0.15943999760197983;1.066284267537812;1.0000017040331248;0.960053832446425;1.0000003356791867
84.920208;1.05235715873546;0.9830832659838115;0.9341629642446297;0.1375481261626961;0.13070275400428816;1.05627617697279;9.999957775506921;0.9467207719952749;-0.15943999758262475;1.0662844805752987;1.0000018828445725;0.9600538516424384;1.0000004397040554
84.930208;1.0523570539652536;0.9830833287601952;0.9341629741168811;0.13754813877519537;0.13070273591017956;1.0562762903430856;9.999956044492595;0.9467209277914836;-0.15943999756397134;1.0662846903414411;1.0000020666160085;0.9600538756331686;1.000000543655344
84.940208;1.052356944313822;0.9830833948305684;0.9341629803371465;0.1375481516415278;0.13070271677262024;1.0562764052614668;9.999954330851494;0.9467210821661717;-0.1594409975458025;1.066284896302172;1.0000022553010979;0.9600540706291493;1.000000647632706
84.950208;1.0523568304219155;0.9830834648266175;0.9341629821396833;0.13754816473982406;0.1307026965709407;1.0562765215086853;9.99995264125731;0.9467212348826703;-0.15944099752789087;1.0662850981417926;1.0000024489367128;0.9600541046111408;1.0000007517164382
84.960208;1.0523567130473988;0.9830835393221261;0.9341629789332516;0.1375481780484388;0.13070267529737953;1.0562766386965738;9.999950981496786;0.9467213856845226;-0.15944099751006527;1.066285295727039;1.0000026475870114;0.9600541437561428;1.000000855879522
84.970208;1.0523565930883318;0.9830836187321854;0.9341629702480111;0.13754819155284795;0.13070265295171135;1.0562767562887214;9.999949356994675;0.9467215343706183;-0.15944099749222793;1.0662854890664484;1.0000028513236339;0.9600541880801159;1.0000009599508655
84.980208;1.0523564714630524;0.9830837033391151;0.934162955635431;0.13754820524879968;0.13070262952859713;1.0562768737114505;9.99994777292414;0.9467216808751429;-0.15944099747433657;1.0662856782806647;1.000003060127347;0.9600542374785043;1.00000106368316
84.990208;1.0523563490267003;0.983083793436026;0.9341629346199292;0.13754821913799525;0.13070260502074982;1.0562769905043454;9.99994623400451;0.9467218252865257;-0.1594409974563977;1.0662858635626866;1.0000032737927491;0.9600542917276709;1.0000011668410644
85.000208;1.052356226551557;0.9830838894147043;0.9341629067212439;0.13754823321586196;0.13070257943235725;1.0562771063835872;9.9999447437759;0.9467219677442699;-0.15944099743846832;1.0662860451142975;1.0000034919711818;0.9600543505036344;1.0000012691918765
85.010208;1.0523561047226802;0.9830839917462338;0.9341628715085329;0.13754824746023125;0.13070255278170087;1.0562772211947382;9.999943303728871;0.9467221082931856;-0.1594409974206393;1.066286223137722;1.000003714256097;0.9600544134686992;1.0000013704458734
85.020208;1.052355984174034;0.9830840154998538;0.9341627474911397;0.13755001370039183;0.13070418978385048;1.056277334855647;9.999941913641173;0.9467222468094832;-0.15944099740300502;1.0662863979104777;1.000003940219983;0.9600544803798475;1.0000014702791098
85.030208;1.052355865583859;0.9830841318226049;0.9341626966987925;0.13755002814695114;0.13070416108505142;1.0562774473766823;9.999940572984428;0.9467223829947182;-0.15944099738563808;1.0662865698494937;1.0000041694809603;0.9600545510684877;1.0000015684011236
85.040208;1.0523557497581177;0.9830842554729653;0.9341626377437541;0.13755004262048792;0.13070413140230408;1.0562775588947815;9.999939282181309;0.9467225164331365;-0.1594419973685793;1.0662867395014501;1.0000044017783545;0.960054791401585;1.00000166457561
85.050208;1.0523556375903034;0.9830843864145021;0.9341625704080911;0.13755005706654125;0.130704100766973;1.0562776696145078;9.99993804303473;0.9467226467531121;-0.15944199735184597;1.066286907463697;1.0000046369261235;0.9600548689455476;1.000001758641319
85.060208;1.0523555299335914;0.9830845244705124;0.9341624945363727;0.1375500714200051;0.13070406921294903;1.0562777797188423;9.99993685803443;0.946722773815965;-0.15944199733544856;1.0662870742905;1.0000048746588457;0.9600549494570833;1.0000018505272623
85.070208;1.0523554275232216;0.9830846693977296;0.9341624100501935;0.13755008561371687;0.13070403676853515;1.056277889374435;9.99993572940788;0.9467228977582506;-0.15944199731938843;1.0662872404381665;1.000005114541684;0.9600550326144455;1.000001940195845
85.080208;1.0523553309726144;0.9830848209500951;0.9341623169471135;0.137550099583797;0.13070400345277866;1.0562779987980206;9.99993465906615;0.9467230188749765;-0.15944199730363495;1.0662874062396943;1.0000053560216262;0.960055118124194;1.0000020275695303
85.090208;1.0523552408195043;0.983084978896162;0.934162215385329;0.13755011326328667;0.1307039692764237;1.056278108297634;9.999933649029519;0.9467231375265905;-0.15944199728811695;1.0662875718940112;1.000005598492863;0.9600552057529638;1.0000021125075835
85.100208;1.052355157592732;0.9830851430045274;0.9341621057759404;0.13755012658472537;0.13070393424363363;1.0562782182604753;9.999932701394856;0.9467232541470388;-0.15944199727273675;1.0662877374705833;1.0000058412891062;0.9600552953278313;1.0000021948271036
85.110208;1.0523550818058862;0.9830853130452452;0.9341619887333966;0.13755013949273528;0.13070389835624555;1.0562783290664648;9.999931817792719;0.9467233692345836;-0.1594419972573899;1.0662879029394143;1.000006083640758;0.9600553866948695;1.000002274341902
85.120208;1.052355013871621;0.9830854887913174;0.9341618649359306;0.1375501519464479;0.13070386161791653;1.0562784410187838;9.999930999117744;0.9467234832794553;-0.15944199724198527;1.0662880682280054;1.0000063246376496;0.9600554796436949;1.000002350861772
85.130208;1.0523549540714288;0.9830856699956698;0.934161735020959;0.13755016390965663;0.13070382403648276;1.056278554391429;9.999930246045864;0.9467235967047248;-0.15944199722644586;1.066288233260545;1.0000065632808577;0.9600555738817057;1.000002424160508
85.140208;1.052354902622821;0.9830858563549086;0.9341615995744833;0.13755017534333888;0.13070378562762258;1.056278669480667;9.999929559931145;0.9467237098055563;-0.15944199721068422;1.0662883979641693;1.0000067986123538;0.9600556691121832;1.0000024940078736
85.150208;1.0523548597281809;0.9830860474766339;0.9341614591984926;0.13755018620379086;0.13070374641820914;1.0562787865654053;9.999928943173781;0.9467238226758922;-0.1594429971945792;1.0662885622720246;1.0000070297757393;0.9600559311881556;1.0000025602359313
85.160208;1.0523548255822164;0.9830862428881053;0.934161314571579;0.13755019643691896;0.13070370644611015;1.0562789058522293;9.999928398724526;0.946723935218526;-0.1594429971779721;1.066288726141682;1.0000072560028834;0.9600560278074842;1.0000026227258363
85.170208;1.0523548003856507;0.9830864421185349;0.9341611664413152;0.1375502059769048;0.13070366575730297;1.0562790274555953;9.999927929519847;0.9467240472433378;-0.15944299716068883;1.0662888895827702;1.000007476620141;0.9600561249598387;1.0000026813609462
85.180208;1.0523547843232468;0.983086644807859;0.9341610155979753;0.13755021475998763;0.1307036244021713;1.0562791513852967;9.999927538467142;0.9467241585511627;-0.15944299714257054;1.066289052628972;1.000007691070816;0.9600562226559598;1.0000027360365868
85.190208;1.0523547775264188;0.9830867653325791;0.9341607817647692;0.1375519746057493;0.13070524712831058;1.0562792775189707;9.999927228511774;0.9467242689258791;-0.15944299712349128;1.0662892152178338;1.0000078988829597;0.96005632101934;1.000002786674489
85.200208;1.052354780065716;0.9830869743728528;0.9341606282430981;0.13755198173435074;0.13070520463351634;1.0562794055886149;9.999927001987103;0.9467243780758549;-0.15944299710337656;1.066289377062613;1.0000080995628617;0.9600564202318436;1.0000028332157962
85.210208;1.0523547919487817;0.9830871865702236;0.9341604749712724;0.137551987982312;0.13070516170961058;1.0562795352129934;9.99992685992877;0.9467244856375914;-0.15944299708221799;1.0662895376248474;1.0000082925161125;0.9600565204695541;1.000002875617079
85.220208;1.0523548131321183;0.9830874021643079;0.9341603230236525;0.13755199332436982;0.1307051184659084;1.0562796659354619;9.99992680254039;0.946724591242141;-0.15944299706005863;1.0662896962009238;1.000008477086827;0.9600566218872558;1.0000029138075428
85.230208;1.0523548435213461;0.9830876215131255;0.934160173440421;0.13755199775015592;0.1307050750006546;1.0562797972288818;9.999926829864847;0.9467246945822834;-0.15944299703697593;1.066289852035152;1.0000086526491265;0.9600567246130984;1.0000029476570746
85.240208;1.0523548829659097;0.9830878449684569;0.9341600272419295;0.13755200127065653;0.13070503139349113;1.056279928509279;9.999926941591266;0.9467247954551087;-0.15944299701308856;1.066290004392358;1.0000088186680105;0.9600568287768964;1.0000029770436758
85.250208;1.0523549313346117;0.9830880728296688;0.9341598854115156;0.13755200391309969;0.13070498770377909;1.0562800591784627;9.999927136361714;0.9467248937600894;-0.15944399698855624;1.066290152591856;1.0000089747644088;0.9600571006528539;1.0000030019202175
85.260208;1.0523549885955654;0.9830883053329391;0.9341597488613914;0.1375520057097413;0.1307049439713415;1.05628018863776;9.99992741128008;0.9467249894497384;-0.15944399696355452;1.0662902960139946;1.0000091207965032;0.9600572083230129;1.000003022277936
85.270208;1.052355054761445;0.983088542585587;0.9341596183982338;0.1375520066999379;0.13070490021828163;1.0562803162739245;9.999927762557535;0.9467250824690666;-0.15944399693825495;1.0662904340739932;1.0000092568542032;0.9600573180321413;1.0000030380905232
85.280208;1.0523551297528748;0.9830887844792223;0.9341594947258022;0.1375520069375145;0.1307048564537753;1.0562804414708433;9.999928186720355;0.9467251727374142;-0.15944399691282257;1.066290566149232;1.0000093831442716;0.9600574298212395;1.0000030493104912
85.290208;1.0523552132980292;0.9830890306518862;0.9341593785033657;0.13755200648460925;0.13070481268559675;1.0562805636336707;9.999928680514605;0.9467252601565871;-0.15944399688742333;1.0662906915302377;1.0000094999067812;0.9600575436043999;1.0000030558795105
85.300208;1.0523553049295127;0.9830892805698538;0.9341592703884044;0.13755200540006052;0.1307047689347519;1.0562806822360509;9.999929239698092;0.946725344591824;-0.1594439968622436;1.066290809474417;1.0000096074326044;0.960057659219838;1.000003057723053
85.310208;1.0523554040755134;0.9830895336920042;0.9341591710175133;0.13755200373535692;0.13070472524136492;1.0562807968917312;9.999929858366112;0.9467254258414906;-0.15944399683751018;1.0662909192661374;1.0000097060955089;0.9600577764807305;1.0000030547332162
85.320208;1.0523555101268862;0.9830897895191262;0.9341590809589062;0.13755200153764613;0.1307046816571515;1.0562809073486006;9.999930529655606;0.9467255036251664;-0.15944399681348703;1.0662910202029454;1.0000097963316448;0.960057895141026;1.0000030467665133
85.330208;1.0523556224070767;0.9830900475387208;0.9341590006757149;0.13755199885355282;0.13070463823510142;1.056281013403493;9.99993124724498;0.9467255775997325;-0.15944399679045404;1.0662911116095692;1.0000098786193845;0.9600580148668071;1.0000030336671943
85.340208;1.0523557401500423;0.9830903072037438;0.9341589305296926;0.137551995729679;0.13070459502376836;1.056281114813589;9.999932006161456;0.9467256474242708;-0.15944399676868576;1.0662911929317112;1.000009953501779;0.9600581353139971;1.000003015265693
85.350208;1.0523558625312526;0.98309056790886;0.9341588708302064;0.137551992214946;0.13070455206472276;1.0562812112221889;9.999932802778094;0.9467257128174995;-0.1594439967484326;1.0662912638062094;1.0000100215698269;0.9600582562275136;1.0000029913449509
85.360208;1.052355988684139;0.9830907435703132;0.9341587407351237;0.13755374023207328;0.13070617408361723;1.0562813021625972;9.999933634916859;0.9467257735455692;-0.1594449967299099;1.066291324053572;1.000010083391906;0.9600585435597035;1.000002961621773
85.370208;1.0523561177170673;0.9830910042336541;0.9341587028367618;0.13755373609282942;0.13070613173591686;1.0562813871377794;9.999934501572781;0.9467258294368285;-0.15944499671329176;1.0662913736498074;1.0000101395152792;0.9600586651483799;1.0000029257078742
85.380208;1.0523562487551115;0.9830912636883975;0.9341586762012702;0.13755373171813015;0.13070608975209397;1.05628146568313;9.999935401970365;0.9467258804641462;-0.15944499669870854;1.066291412682592;1.000010190559003;0.9600587871122305;1.0000028830448233
85.390208;1.052356380972331;0.98309152106947;0.9341586608792756;0.13755372716180828;0.13070604817785758;1.056281537408092;9.999936335330093;0.9467259267804929;-0.15944499668626058;1.066291441305636;1.0000102372729136;0.9600589094626989;1.0000028329263333
85.400208;1.0523565136181925;0.9830917754979613;0.9341586566867958;0.13755372247608727;0.13070600706212315;1.0562816020276287;9.999937301349947;0.946725968669056;-0.1594449966760407;1.0662914597789532;1.000010280490771;0.9600590321918413;1.0000027745965356
85.410208;1.052356646069515;0.9830920261117626;0.9341586631903435;0.13755371770586025;0.13070596645610622;1.0562816593714468;9.99993829999756;0.9467260064623901;-0.1594449966681311;1.0662914685390137;1.0000103210265345;0.960059155296439;1.000002707308571
85.420208;1.0523567778777736;0.9830922720345056;0.9341586797878887;0.13755371289147209;0.1307059264100007;1.05628170939053;9.999939330922626;0.9467260404861276;-0.15944499666257822;1.0662914681678552;1.000010359602879;0.9600592787922553;1.0000026303705898
85.430208;1.0523569087378575;0.9830925123261574;0.9341587057927198;0.13755370807327727;0.13070588696856864;1.0562817521463908;9.999940393275269;0.9467260710546723;-0.15944499665940437;1.0662914592797472;1.000010396823472;0.9600594027424002;1.0000025432089952
85.440208;1.0523570383974934;0.9830927460368882;0.9341587404326857;0.13755370329341635;0.13070584816632658;1.0562817877396935;9.999941485595283;0.9467260984773425;-0.1594449966586623;1.066291442429386;1.000010433141456;0.9600595272137213;1.0000024453661363
85.450208;1.0523571666019234;0.9830929723004328;0.9341587828539208;0.13755369860432712;0.13070581001930226;1.0562818162259018;9.999942605815868;0.9467261229994243;-0.1594449966604539;1.0662914180905614;1.0000104688571299;0.9600596522041248;1.0000023364564887
85.460208;1.0523572930938494;0.9830931902970048;0.934158832178354;0.13755369408072707;0.1307057725266672;1.0562818375884944;9.999943751768592;0.9467261447327129;-0.1594459966649036;1.0662913866550434;1.0000105041812535;0.9600599437468924;1.0000022161958686
85.470208;1.0523574176188926;0.9830933991896962;0.9341588875774608;0.13755368981898364;0.13070573568970106;1.056281851733116;9.999944921574732;0.9467261637186319;-0.15944599667214202;1.0662913484361738;1.000010539307494;0.9600600696588886;1.0000020844549782
85.480208;1.0523575399373881;0.9830935981736151;0.9341589483612333;0.1375536859247667;0.1307056995267265;1.0562818584964873;9.99994611325926;0.9467261800632464;-0.1594459966823017;1.0662913037264592;1.0000105744523198;0.9600601959948196;1.0000019412264984
85.490208;1.052357659836137;0.9830937865084127;0.9341590139923965;0.13755368249530991;0.1307056640700755;1.0562818577091546;9.999947324277317;0.9467261939455518;-0.15944599669550588;1.0662912528579085;1.0000106098437334;0.9600603226724759;1.000001786581679
85.500208;1.052357777094718;0.9830939635069728;0.9341590839860596;0.13755367960387366;0.1307056293568845;1.056281849250183;9.999948551788725;0.9467262054798304;-0.1594459967118554;1.066291196162725;1.0000106456844942;0.9600604495498875;1.0000016206839255
85.510208;1.0523578914885523;0.9830941286218646;0.9341591578485455;0.13755367730253837;0.13070559542702997;1.0562818330452317;9.999949793403644;0.9467262146215062;-0.15944599673141757;1.0662911338773413;1.000010682179172;0.9600605763785568;1.0000014437715221
85.520208;1.05235800286768;0.9830942815735358;0.9341592351149286;0.1375536756373298;0.13070556232702354;1.0562818090782014;9.999951047501586;0.9467262212034571;-0.15944599675421106;1.066291066132312;1.0000107195895431;0.9600607026573551;1.0000012561115967
85.530208;1.0523581111871596;0.9830944223644065;0.9341593153782454;0.13755367465267326;0.13070553011143243;1.0562817774292665;9.99995231278913;0.9467262249676685;-0.15944599678018712;1.066290993032591;1.000010758173688;0.9600608275966798;1.0000010580192797
85.540208;1.0523582164441454;0.9830944657813903;0.9341593171163294;0.13755542625246375;0.13070716352674877;1.0562817382292549;9.999953587801551;0.9467262255823212;-0.15944599680921961;1.06629091472845;1.000010798009817;0.960060950263496;1.0000008499396038
85.550208;1.0523583185818812;0.9830945828948108;0.9341594022757476;0.13755542671285342;0.13070713324352035;1.0562816915509121;9.99995487068641;0.9467262227046346;-0.15944599684111946;1.0662908314739565;1.0000108388582938;0.9600610697093444;1.0000006325069362
85.560208;1.0523584174745841;0.9830946886636545;0.9341594893758024;0.1375554279067178;0.13070710399639374;1.0562816373994819;9.999956158974546;0.9467262159530906;-0.15944599687565955;1.0662907436842717;1.0000108801810306;0.9600611850166495;1.000000406508563
85.570208;1.0523585130092004;0.9830947835585315;0.9341595780542177;0.13755542982957428;0.13070707582542976;1.0562815758250168;9.999957449519629;0.9467262047712025;-0.15944699691258304;1.066290651941769;1.0000109213044879;0.9600614614506844;1.0000001727708805
85.580208;1.0523586050952414;0.9830948681293529;0.934159667913156;0.1375554324672569;0.13070704875659053;1.0562815069893559;9.999958738566507;0.9467261883954575;-0.15944699695161302;1.066290556938537;1.0000109615821298;0.9600615662202433;0.9999999320640021
85.590208;1.0523586935847697;0.983094942913749;0.9341597585848205;0.13755543579957816;0.1307070227937937;1.0562814310748752;9.999960021653802;0.9467261659918969;-0.159446996992468;1.0662904593974725;1.0000110004489058;0.9600616649477273;0.9999996851028887
85.600208;1.052358778255273;0.9830950083437866;0.9341598497747151;0.137555439813858;0.1307069979266274;1.056281348201392;9.999961293745262;0.9467261368032922;-0.15944699703486434;1.0662903600587246;1.0000110374158184;0.960061757272182;0.9999994326287602
85.610208;1.0523588588435768;0.9830950647066592;0.9341599412462576;0.13755544450969212;0.13070697414330565;1.0562812584991237;9.99996254968234;0.9467261002234051;-0.15944699707851379;1.0662902597427122;1.00001107203353;0.9600618428516533;0.9999991754540225
85.620208;1.0523589350620564;0.9830951122004272;0.9341600327465752;0.1375554498908045;0.13070695143405217;1.0562811621978065;9.999963784570726;0.9467260558596073;-0.15944699712311863;1.0662901593546412;1.000011103816616;0.960061921316648;0.9999989143969311
85.630208;1.0523590066706685;0.9830951510142915;0.9341601239260494;0.13755545595264204;0.13070692979167123;1.0562810596318861;9.999964994227318;0.9467260035816752;-0.15944699716836466;1.0662900598096385;1.000011132225811;0.9600619923156003;0.9999986501985794
85.640208;1.0523590736123516;0.9830951813429414;0.9341602143421923;0.1375554626736791;0.13070690921698683;1.0562809511941456;9.999966175595254;0.9467259434743452;-0.1594469972139355;1.066289961986794;1.000011156754003;0.9600620556246677;0.9999983835352397
85.650208;1.0523591360612663;0.9830952034035425;0.9341603035288256;0.13755547002041715;0.13070688971764935;1.0562808372456751;9.999967326726148;0.9467258757241881;-0.15944699725955108;1.0662898666976723;1.0000111770064488;0.9600621111578249;0.9999981150756098
85.660208;1.0523591943462258;0.9830952174991128;0.9341603910510814;0.13755547795974024;0.13070687129554426;1.0562807180386984;9.99996844638637;0.9467258005571167;-0.15944699730500175;1.0662897746728965;1.0000111927156872;0.9600621588243611;0.9999978455139718
85.670208;1.0523592489118585;0.9830952240211088;0.9341604765530399;0.13755548645829707;0.13070685393215473;1.056280593728547;9.999969533455102;0.9467257182231059;-0.15944699735016107;1.066289686619937;1.000011203736937;0.9600621984167451;0.999997575610129
85.680208;1.0523593003526328;0.9830952234031689;0.9341605597915993;0.13755549547043858;0.13070683757878113;1.0562804644491202;9.999970586323743;0.9467256289615579;-0.1594479973949767;1.0662896032329994;1.000011210060485;0.9600623957425175;0.9999973062278603
85.690208;1.052359349364761;0.9830952161246191;0.9341606405930224;0.1375555049338129;0.1307068221538108;1.0562803304077357;9.999971602412693;0.9467255329610058;-0.15944799743944946;1.0662895251079023;1.0000112118213242;0.9600624184258553;0.9999970383043278
85.700208;1.0523593966487752;0.9830952027350676;0.9341607187774782;0.13755551477572953;0.13070680754878405;1.056280191981866;9.999972577838916;0.9467254304062682;-0.15944799748361313;1.066289452703781;1.000011209232798;0.9600624324952921;0.9999967727362861
85.710208;1.0523594429076806;0.9830951838823013;0.9341607941216967;0.13755552492032333;0.13070679364467286;1.0562800497890719;9.999973507738103;0.9467253216171122;-0.1594479975275125;1.066289386383975;1.0000112024382282;0.9600624380808204;0.9999965102904866
85.720208;1.052359488856511;0.9830950749536261;0.9341607852008811;0.13755728716343965;0.13070844502015042;1.0562799047540057;9.99997438739895;0.946725207070866;-0.1594479975711829;1.0662893264439661;1.0000111913775236;0.9600624354083408;0.9999962516405687
85.730208;1.0523595351339965;0.9830950476863374;0.9341608539882593;0.13755729769295869;0.13070843219914832;1.0562797581328698;9.999975213386378;0.9467250872701856;-0.159447997614639;1.0662892730699292;1.0000111757558714;0.9600624247080622;0.9999959974738338
85.740208;1.052359582205506;0.9830950177554696;0.9341609189598404;0.13755730829947804;0.13070841978704256;1.0562796113772042;9.999975984056668;0.9467249626883788;-0.1594479976578681;1.066289226291657;1.0000111551193798;0.960062406202573;0.999995748525697
85.750208;1.0523596303414335;0.9830949862806976;0.9341609796841117;0.13755731888491607;0.1307084077062003;1.0562794659331707;9.99997669969501;0.9467248338182832;-0.1594479977008308;1.0662891860145733;1.0000111289383027;0.9600623801287671;0.9999955054800652
85.760208;1.0523596796361945;0.9830949543336319;0.9341610357024523;0.13755732933034565;0.13070839588677885;1.0562793231528953;9.999977362267506;0.9467247011782983;-0.15944799774348944;1.0662891521021183;1.0000110966531361;0.9600623467764984;0.9999952688850406
85.770208;1.052359730053789;0.9830949229529499;0.9341610865800439;0.13755733950513846;0.1307083842730788;1.0562791842672927;9.999977974701892;0.9467245652655579;-0.15944799778584542;1.0662891244571941;1.0000110577248051;0.9600623065185668;0.9999950392132958
85.780208;1.0523597815158827;0.9830948932202559;0.9341611319770518;0.1375573492836741;0.13070837282764777;1.0562790503369646;9.999978540338157;0.946724426502197;-0.1594479978279374;1.066289103046072;1.0000110116533816;0.9600622597993541;0.9999948169313416
85.790208;1.0523598339402342;0.9830948662950084;0.9341611716934393;0.1375573585529003;0.1307083615244628;1.0562789221911981;9.999979062593843;0.9467242852225055;-0.15944899786980427;1.0662890878311995;1.000010957977198;0.9600623732504405;0.9999946024881877
85.800208;1.0523598871634547;0.983094843404581;0.934161205633768;0.1375573672013596;0.13070835034284586;1.05627880037007;9.99997954434983;0.9467241417676818;-0.1594489979114566;1.0662890786900276;1.0000108963658798;0.9600623154460658;0.999994396322929
85.810208;1.0523599408699797;0.9830948257709198;0.9341612338075236;0.13755737511326685;0.13070833927813272;1.0562786851376456;9.99997998736558;0.9467239966155419;-0.15944899795287068;1.0662890753847432;1.0000108267548202;0.9600622533776096;0.9999941989143601
85.820208;1.0523599945959772;0.9830948144884354;0.9341612564301087;0.13755738218127375;0.13070832835745447;1.0562785766001745;9.999980392032212;0.9467228503924427;-0.1594489979939878;1.0662890776068707;1.0000107493316175;0.9600612018630517;0.9999940107732846
85.830208;1.0523600477542392;0.9830948104178319;0.9341612739586892;0.1375573883183299;0.13070831763811408;1.0562784748338412;9.999980757278925;0.9467227037653219;-0.159448998034719;1.0662890850790299;1.0000106644005529;0.9600611339198045;0.9999938323510497
85.840208;1.0523600997022735;0.9830948141046343;0.9341612869798814;0.1375573934616547;0.13070830719059273;1.0562783799155109;9.999981080622202;0.9467225573309213;-0.15944899807495855;1.0662890975980914;1.00001057229319;0.9600610639998457;0.99999366397759
85.850208;1.0523601498462285;0.9830948257779994;0.9341612960981815;0.13755739757389493;0.1307082970853719;1.0562782918504208;9.999981358875116;0.9467224115876338;-0.1594489981145983;1.0662891149920417;1.0000104733039972;0.9600609924205994;0.9999935058991497
85.860208;1.0523611965030324;0.9830957848931867;0.9341613079664921;0.13755748570724882;0.13070824416702426;1.0562782104878639;9.999981589438741;0.9467222669543661;-0.1594489981535397;1.0662891370914893;1.000010367585091;0.9600609193454166;0.9999933583444833
85.870208;1.0523612416553374;0.9830958125655203;0.9341613111002881;0.13755748770673212;0.13070823493136938;1.0562781355191695;9.999981771051377;0.9467221237651764;-0.1594489981917103;1.0662891637584166;1.0000102550876415;0.9600608449318617;0.9999932215398161
85.880208;1.0523612838783503;0.9830958480553107;0.9341613121510309;0.13755748864083522;0.13070822620937453;1.0562780665529357;9.99998190382089;0.946721982278622;-0.15944899822908332;1.0662891949133735;1.0000101356112978;0.9600607694349422;0.9999930956838777
85.890208;1.0523613231227318;0.9830958911062871;0.9341613116834504;0.137557488520134;0.13070821805231408;1.0562780031645096;9.999981988877796;0.9467218427428012;-0.15944899826567888;1.0662892304945504;1.0000100089025452;0.9600606932245713;0.9999929809493748
85.900208;1.0523613595114096;0.983095941390213;0.9341613101138957;0.1375574873669601;0.1307082105100148;1.0562779448485085;9.99998202742139;0.9467217054547086;-0.1594489983015391;1.0662892703925597;1.0000098746956785;0.9600606167222551;0.9999928775260083
85.910208;1.052361393262411;0.9830959130499365;0.9341612264812381;0.13755923708009257;0.13070986831586387;1.0562778909584507;9.999982019776915;0.9467215707613122;-0.1594499983367016;1.0662893144491097;1.0000097326535857;0.9600607064097301;0.9999927856482363
85.920208;1.0523614245958062;0.9830959762608161;0.9341612231432078;0.13755923394591926;0.13070986212636765;1.0562778407747409;9.999981965428095;0.9467214389931616;-0.1594499983711927;1.0662893624989975;1.000009582350315;0.9600606304642565;0.999992705587332
85.930208;1.0523614537080104;0.9830960449176376;0.9341612190552661;0.13755922987228475;0.13070985666399657;1.0562777936238044;9.9999818638557;0.9467213103913161;-0.15944999840504107;1.0662894143881723;1.0000094234087264;0.9600605552395939;0.9999926376235465
85.940208;1.052361480799166;0.9830961183068759;0.9341612144468949;0.13755922490378977;0.13070985195648538;1.0562777488970445;9.999981715367554;0.9467211851581252;-0.15944999843829924;1.066289469954534;1.0000092556402431;0.960060480918102;0.9999925820126222
85.950208;1.0523615061089981;0.9830961957890328;0.9341612096833781;0.13755921908968602;0.13070984802667873;1.0562777060718858;9.999981521382491;0.9467210636098832;-0.15944999847104727;1.0662895289977878;1.000009079021805;0.9600604075897039;0.9999925389802957
85.960208;1.052361529993117;0.983096276877659;0.9341612052086202;0.13755921248130626;0.13070984489892146;1.0562776648212795;9.999981283997398;0.9467209462619145;-0.1594499985033707;1.066289591282712;1.0000088935765048;0.9600603352723761;0.999992508717334
85.970208;1.0523615529876478;0.9830963612136963;0.9341612014280538;0.13755920513594752;0.13070984260123228;1.056277625076388;9.999981004898217;0.9467208337707235;-0.1594499985353469;1.066289656571443;1.0000086993176263;0.960060263995716;0.9999924913236626
85.980208;1.0523615757612053;0.983096448488457;0.9341611986251219;0.13755919711524595;0.13070984115758838;1.056277586963074;9.999980684268959;0.9467207267731003;-0.15944999856704822;1.0662897246349143;1.0000084963024303;0.9600601938884646;0.9999924867459221
85.990208;1.052361598982056;0.9830965384219661;0.934161196956917;0.13755918847024315;0.13070984058056284;1.0562775507151547;9.999980320628532;0.9467206257332501;-0.15944999859853975;1.0662897952357155;1.0000082847128977;0.960060125161573;0.9999924947997437
86.000208;1.0523616232040303;0.9830966307384731;0.9341611965170266;0.13755917923080838;0.13070984087518536;1.0562775166456877;9.99997991142532;0.9467205309317859;-0.15944999862987763;1.0662898681083595;1.0000080648581622;0.9600600580021046;0.9999925152991127
86.010208;1.0523616488678071;0.9830967250850307;0.9341611974318536;0.13755916941149537;0.13070984205140213;1.05627848511211;9.999979453482267;0.9467204425831734;-0.15944999866111537;1.0662899429664814;1.000007837073621;0.9600599924820746;0.999992548159123
86.020208;1.0523616764345685;0.983096820951637;0.9341611998973344;0.13755915902301857;0.13070984413063924;1.056278456447518;9.99997894321476;0.9467203609385041;-0.15945099869231005;1.0662900195318912;1.0000076016058594;0.9600600946173508;0.9999925933524224
86.030208;1.0523617064555542;0.9830969176535849;0.9341612041645201;0.13755914808161435;0.1307098471405498;1.0562784309020632;9.999978376929727;0.9467202863110757;-0.15945099872352614;1.0662900975371217;1.000007358562607;0.9600600320445027;0.9999926507916329
86.040208;1.0523617394388725;0.9830970144122768;0.9341612105666179;0.13755913661584504;0.13070985111106534;1.0562784086194672;9.99997775107307;0.9467202190566828;-0.15945099875482863;1.0662901767163355;1.0000071079321349;0.960059970564008;0.9999927202266682
86.050208;1.052361775750246;0.9830971104804306;0.9341612195136075;0.1375591246655065;0.1307098560778501;1.0562783896783425;9.999977062259982;0.9467201595232705;-0.1594509987862745;1.0662902568299324;1.0000068496719479;0.9600599098723502;0.999992801202444
86.060208;1.0523618156809365;0.9830972051703567;0.934161231377147;0.13755911227143536;0.13070986207610136;1.0562783741718993;9.999976306881972;0.9467201079809587;-0.1594509988179155;1.066290337640811;1.000006583818726;0.9600598497165524;0.9999928931318792
86.070208;1.0523618594576143;0.9830972977752558;0.9341612464066978;0.1375590994632928;0.1307098691199054;1.0562783622718357;9.99997548034739;0.946720064592037;-0.1594509988497913;1.0662904188179716;1.0000063105122532;0.9600597899326031;0.9999929954374975
86.080208;1.052361907152492;0.9830973875314089;0.9341612647699599;0.13755908625151986;0.13070987719123892;1.05627835422884;9.999974577314902;0.9467200294552381;-0.15945099888191083;1.0662904999289082;1.0000060299300026;0.9600597304591668;0.9999931076297284
86.090208;1.0523619586874555;0.9830974736788709;0.934161286608012;0.1375590726258809;0.13070988625332924;1.0562783502620618;9.99997359354672;0.946720002666384;-0.1594509989142534;1.0662905805422405;1.0000057422165236;0.960059671325471;0.9999932292620903
86.100208;1.0523620139477528;0.9830974701249524;0.9341612308941603;0.13756081043233429;0.13071156096212255;1.0562783504362117;9.999972527249641;0.9467199843220566;-0.15945099894677894;1.0662906602770479;1.000005447426951;0.9600596126077219;0.999993359860937
86.110208;1.0523620728554621;0.9830975470230994;0.9341612600297816;0.13756079589659256;0.13071157191821886;1.0562783546625147;9.999971378816422;0.9467199744645528;-0.15945099897942308;1.066290738750768;1.0000051455145436;0.9600595543691849;0.9999934989372256
86.120208;1.0523621353314025;0.9830976183249166;0.934161292958855;0.1375607808621078;0.13071158380804612;1.0562783627621957;9.999970150493775;0.9467199730458012;-0.15945099901209622;1.0662908155350554;1.0000048364090581;0.9600594966410276;0.9999936460155838
86.130208;1.052362201215843;0.9830976833968441;0.9341613297812077;0.13756076530227618;0.13071159663598633;1.05627837450696;9.999968846338929;0.9467199799764537;-0.15945099904470184;1.0662908901646329;1.0000045200969203;0.9600594394882871;0.9999938006073775
86.140208;1.0523622702430875;0.9830977417417444;0.9341613706368752;0.13756074919224853;0.13071161039916376;1.0562783896429422;9.999967471775431;0.9467199952066545;-0.15945199907715424;1.0662909621361478;1.0000041965852748;0.960059549166546;0.9999939621871683
86.150208;1.052362342105654;0.9830977930342151;0.9341614157024554;0.1375607325210822;0.13071162507488196;1.0562784078864507;9.999966033372322;0.9467200187187812;-0.15945199910938007;1.066291030927825;1.0000038658254176;0.9600594937759989;0.99999413021171
86.160208;1.0523624165558014;0.9830978370314762;0.9341614651476791;0.13756071530094746;0.1307116406150036;1.0562784289291838;9.99996453933555;0.9467200504146613;-0.15945199914130878;1.0662910960989458;1.0000035277350485;0.9600594397183101;0.9999943041680891
86.170208;1.0523624934190217;0.9830978735009582;0.9341615190969336;0.13756069755984554;0.13071165694584966;1.05627845249821;9.999962999396098;0.9467200900314687;-0.15945199917286035;1.0662911573692246;1.0000031822688582;0.9600593872940618;0.9999944836526297
86.180208;1.052362572510699;0.9830979022024289;0.9341615776225017;0.1375606793246329;0.13071167398129144;1.056278478428876;9.999961423225736;0.9467201372222274;-0.15945199920394676;1.066291214574604;1.000002829400969;0.9600593367657595;0.9999946683781056
86.190208;1.0523626535904227;0.983097922910572;0.934161640767839;0.13756066060432043;0.13071169164255905;1.0562785067030989;9.999959818956262;0.9467201917185958;-0.15945199923449593;1.0662912675853387;1.0000024690364666;0.9600592884016548;0.9999948580260937
86.200208;1.0523627363880148;0.9830979354623426;0.93416170856153;0.1375606413875173;0.13071170986414693;1.0562785374151171;9.999958193269272;0.9467202533549435;-0.15945199926447068;1.0662913163281387;1.0000021009914943;0.9600592425201013;0.9999950521384464
86.210208;1.052362820628849;0.9830979397585786;0.9341617809757246;0.1375606216583432;0.13071172859437835;1.0562785706963294;9.999956552323406;0.9467203219655937;-0.15945199929387277;1.0662913608304565;1.0000017250711448;0.9600591994471832;0.9999952501674951
86.220208;1.0523629060494777;0.9830979357272457;0.9341618578530868;0.13756060141224924;0.130711747799937;1.0562786066797705;9.999954902365927;0.9467203973406473;-0.15945199932274143;1.0662914011251057;1.0000013411357689;0.9600591594086132;0.9999954515343616
86.230208;1.0523629924239755;0.9830979232772921;0.9341619388815149;0.13756058065941718;0.13071176745730695;1.0562786454734592;9.999953249740052;0.9467204792487779;-0.15945199935113324;1.0662914371307795;1.000000949105197;0.9600591224295086;0.999995655666742
86.240208;1.052363079579767;0.9830979022242575;0.9341620236468234;0.13756055941970283;0.1307117875313728;1.0562786870908716;9.999951600247988;0.9467205674574432;-0.15945199937909194;1.0662914686479263;1.000000548951913;0.9600590882937446;0.9999958620677126
86.250208;1.0523631674130531;0.98309787226228;0.9341621117097808;0.13756053771737006;0.13071180796096754;1.0562787313861846;9.99994995849164;0.9467206617648475;-0.15945299940663546;1.0662914953578209;1.0000001407182624;0.960059222680962;0.9999960703451013
86.260208;1.0523632559369256;0.9830978330239367;0.9341622026477147;0.13756051558800678;0.13071182865896075;1.0562787780443306;9.999948328601363;0.946720762005844;-0.1594529994337603;1.0662915167959122;0.9999997245549865;0.9600591929139803;0.9999962801730399
86.270208;1.0523633453363486;0.9830977841536115;0.9341622960512668;0.13756049309384175;0.13071184952627926;1.056278826650775;9.999946715814158;0.9467208679623673;-0.15945299946046326;1.0662915324461695;0.999999300777004;0.9600591645160022;0.9999964912192539
86.280208;1.0523634359768088;0.9830977253477696;0.9341623914671842;0.13756047032230895;0.1307118704746968;1.0562788768332194;9.999945126712904;0.9467209792494021;-0.1594529994867709;1.0662915418969843;0.999998869880094;0.9600591368631117;0.999996703053755
