time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.290208;1.052363528311763;0.9830975709682696;0.9341624071928752;0.13756219923316895;0.13071355612810454;1.0562789283316782;9.999943568374338;0.9467210953099688;-0.1594529995127411;1.0662915448648997;0.9999984324557303;0.9600591093330019;0.9999969150945378
86.300208;1.0523636227225377;0.9830974916745824;0.9341625049130637;0.13756217614525698;0.13071357705239642;1.056278980919058;9.999942048177937;0.9467212154723303;-0.15945299953843622;1.0662915411346354;0.9999979890805856;0.960059081411379;0.9999971266722522
86.310208;1.052363719461968;0.9830974021138091;0.9341626028812268;0.13756215295734348;0.13071359788457518;1.0562790343442154;9.99994057409934;0.946721338943389;-0.1594529995639053;1.0662915305302956;0.9999975403100132;0.9600590527170753;0.9999973372030757
86.320208;1.0523638187112445;0.9830973025559165;0.9341627005258414;0.1375621296731573;0.13071361857626393;1.0562790883631739;9.999939154243224;0.9467214648173803;-0.15945299958918552;1.0662915129120438;0.9999970867708912;0.9600590229611315;0.9999975463172165
86.330208;1.0523639205731696;0.9830971934623701;0.934162797318801;0.13756210629149407;0.13071363908882616;1.0562791427371128;9.99993779589368;0.9467215921850541;-0.15945299961429743;1.0662914881928112;0.9999966292317573;0.9600589919271618;0.9999977537978414
86.340208;1.0523640250285913;0.9830970754014117;0.9341628928185122;0.13756208281334223;0.1307136593925607;1.0562791972008696;9.999936505376755;0.9467217202125773;-0.15945299963921983;1.0662914563627388;0.9999961685656893;0.9600589594942545;0.9999979594188025
86.350208;1.0523641320332102;0.9830969489396867;0.934162986682447;0.13756205923797488;0.13071367946461981;1.0562792514694497;9.999935288617664;0.9467218481171227;-0.15945299966387688;1.0662914175347393;0.9999957056755296;0.9600589256636187;0.9999981628818181
86.360208;1.052364241695062;0.9830968145494732;0.9341630786313989;0.1375620355594207;0.13071369928445215;1.0562793052748216;9.999934151236396;0.9467219751285129;-0.159452999688154;1.0662913719933877;0.9999952414660633;0.9600588905205727;0.9999983638480615
86.370208;1.0523643542698922;0.9830966725748563;0.9341631683868463;0.1375620117677719;0.13071371882851657;1.0562793583799028;9.99993309794303;0.9467221004824254;-0.15945399971191632;1.0662913201356865;0.9999947768163261;0.960059020263767;0.9999985619848958
86.380208;1.0523644699626515;0.9830965232525076;0.9341632556323143;0.13756198785389467;0.1307137380699819;1.0562794105314732;9.999932132101716;0.9467222234513789;-0.15945399973502627;1.066291262342473;0.9999943125255523;0.960058982857593;0.9999987570593579
86.390208;1.0523645887957553;0.9830963667454024;0.9341633400361462;0.13756196381079672;0.13071375698042448;1.056279461429639;9.999931255894145;0.9467223433988569;-0.15945399975738028;1.0662911989408703;0.9999938492849922;0.9600589445464949;0.9999989489732779
86.400208;1.0523647106230605;0.9830962031628095;0.9341634212661291;0.13756193963203686;0.13071377553206812;1.0562795108095915;9.999930470165715;0.9467224597678128;-0.15945399977894575;1.0662911302562805;0.9999933876996384;0.960058905461518;0.9999991376204124
86.410208;1.0523648351963533;0.9830960325497723;0.9341634989143064;0.1375619153168543;0.13071379370233077;1.056279558566726;9.999929773785425;0.946722572003769;-0.1594539997997521;1.0662910566864374;0.9999929283488997;0.9600588657323387;0.9999993227826571
86.420208;1.05236496225021;0.9830958548743454;0.9341635724299643;0.13756189087397655;0.13071381147335379;1.0562796047993224;9.999929163838368;0.9467226795379899;-0.15945399981984196;1.0662909787736055;0.9999924718408434;0.9600588255492754;0.999999504241236
86.430208;1.05236509156061;0.9830956700598136;0.9341636411778484;0.1375618663099666;0.13071382882105398;1.056279649743768;9.999928636650363;0.9467227818581734;-0.15945399983922806;1.066290897189595;0.9999920187878234;0.9600587851662867;0.9999996819100277
86.440208;1.0523652229225986;0.9830954780370249;0.9341637045385963;0.1375618416160027;0.13071384570621677;1.0562796936558203;9.999928188592737;0.946722878547993;-0.15945399985788727;1.0662908126107522;0.999991569717175;0.9600587448371046;0.999999855800117
86.450208;1.0523653560709236;0.9830952787603455;0.934163761932848;0.1375618167719108;0.1307138620812107;1.056279736745203;9.999927816507984;0.9467229692673995;-0.1594539998757897;1.0662907255881036;0.9999911250119219;0.960058704678003;1.0000000258944015
86.460208;1.0523654906228974;0.9830950721936917;0.934163812782362;0.13756179175279337;0.13071387790458955;1.0562797792269298;9.99992751776815;0.9467230537781047;-0.15945399989292924;1.0662906364654035;0.9999906849158609;0.9600586645824523;1.0000001920937747
86.470208;1.0523656260898406;0.9830948583316013;0.934163856485961;0.1375617665227299;0.1307138931490059;1.056279821401676;9.999927290133947;0.9467231319810078;-0.1594539999093276;1.0662905453673321;0.9999902495720403;0.9600586243062231;1.00000035425869
86.480208;1.0523657619441436;0.9830946372827044;0.934163892429178;0.13756174103366375;0.13071390780131367;1.0562798636549349;9.999927131706752;0.9467232038969211;-0.15945399992502016;1.0662904522734513;0.9999898190599873;0.9600585835335378;1.0000005122698947
86.490208;1.0523658976981296;0.9830943239468144;0.9341638388580765;0.13756346710937667;0.1307155865492331;1.056279906394568;9.999927040688508;0.946723269650972;-0.15945499994003967;1.0662903571224758;0.9999893934209475;0.9600587078931098;1.0000006660680947
86.500208;1.0523660329184532;0.9830940895743788;0.9341638575345902;0.13756344096776893;0.13071560001674712;1.0562799500114954;9.999927015326781;0.946723329441371;-0.15945499995440426;1.0662902599106165;0.9999889726899323;0.9600586645591376;1.0000008156818265
86.510208;1.0523661671731102;0.9830938492563631;0.9341638669239386;0.13756341445471207;0.1307156128962892;1.0562799948785433;9.999927054902695;0.9467233834588867;-0.15945499996811835;1.0662901607346726;0.9999885569008997;0.9600586188627318;1.0000009612044145
86.520208;1.0523663000094636;0.9830936034382979;0.9341638668006402;0.1375633875614486;0.1307156251746621;1.0562800413189803;9.999927160739736;0.9467234318275107;-0.15945499998118504;1.066290059743695;0.9999881460088638;0.9600585700825942;1.0000011026701583
86.530208;1.0523664309821559;0.9830933525476033;0.9341638570528371;0.13756336029755653;0.13071563680816178;1.0562800894944113;9.99992733562662;0.9467234745893279;-0.15945499999361668;1.0662899570769917;0.9999877398084291;0.9600585176415433;1.0000012399256457
86.540208;1.0523665596580234;0.9830930970934726;0.9341638376492142;0.13756333269003276;0.13071564771764654;1.0562801392892833;9.999927582305817;0.946723511689597;-0.1594550000054351;1.0662898527972973;0.9999873379618524;0.9600584611160516;1.0000013726396209
86.550208;1.052366685597885;0.9830928377163015;0.9341638086294728;0.1375633047731416;0.13071565779790156;1.0562801903080334;9.999927902496319;0.9467235429492386;-0.1594550000166553;1.066289746799568;0.9999869401038813;0.9600584001807998;1.0000015004430884
86.560208;1.0523668083569413;0.9830925751216277;0.9341637700696638;0.1375632765715806;0.13071566693615097;1.0562802419758734;9.999928296858249;0.9467235680701329;-0.15945500002726215;1.0662896388081196;0.9999865459316696;0.9600583345587362;1.0000016230469295
86.570208;1.0523669274583756;0.9830923100201482;0.93416372203471;0.13756324810164017;0.1307156750233854;1.0562802936486861;9.999928765776433;0.946723586687905;-0.15945500003721466;1.0662895285313843;0.9999861552225259;0.9600582640061889;1.0000017402441503
86.580208;1.0523670423432092;0.9830920430976099;0.9341636645756383;0.13756321938190003;0.1307156819587939;1.0562803446460773;9.9999293102072;0.9467235984155762;-0.15945500004648022;1.0662894158474618;0.99998576777779;0.9600581883524848;1.000001851890395
86.590208;1.052367152400894;0.9830917749512188;0.9341635977772382;0.137563190426387;0.13071568766255445;1.0562803942453638;9.999929931461239;0.9467236028427095;-0.1594550000550604;1.0662893007954388;0.9999853833884257;0.96005810755;1.0000019579295716
86.600208;1.052367257067059;0.9830915060616168;0.9341635218175289;0.1375631612348603;0.13071569208358436;1.0562804417603855;9.999930629939191;0.9467235995325622;-0.15945500006298755;1.0662891833741535;0.9999850018893484;0.9600580216459652;1.0000020583868598
86.610208;1.052367355881847;0.9830912367974793;0.9341634369950798;0.13756313179883445;0.13071569518714218;1.056280486630347;9.999931404107292;0.9467235880749795;-0.15945600007031374;1.066289063447819;0.9999846232229076;0.9600580967898162;1.0000021532905656
86.620208;1.0523674484963041;0.9830909674027423;0.9341633437058207;0.137563102111652;0.13071569693920262;1.0562805283658414;9.999932250449273;0.9467235681364357;-0.15945600007711289;1.0662889408916796;0.9999842474418842;0.9600580008449526;1.0000022426111392
86.630208;1.0523675346654724;0.983090698016027;0.9341632423430222;0.13756307217430666;0.13071569730249813;1.0562805664420543;9.999933163854491;0.9467235394293468;-0.1594560000834822;1.0662888157222177;0.9999838746801595;0.960057899962335;1.0000023263109032
86.640208;1.0523676142124962;0.9830904287015976;0.9341631331448662;0.13756304199885794;0.13071569624605137;1.056280600276204;9.999934138207394;0.9467235016648116;-0.15945600008952796;1.066288688042694;0.9999835051133659;0.9600577942660993;1.0000024044437505
86.650208;1.0523676869636653;0.9830901594337873;0.9341630161406795;0.1375630116017505;0.1307156937615461;1.0562806292848146;9.999935167433039;0.9467234545630807;-0.15945600009535227;1.0662885579922141;0.9999831389279836;0.9600576839618792;1.0000024771650897
86.660208;1.0523677527195343;0.9830898900796058;0.9341628912555259;0.1375629809882315;0.13071568987214446;1.0562806529490258;9.999936246532044;0.9467233979177151;-0.1594560001010495;1.066288425795745;0.9999827763184735;0.9600575693310844;1.0000025446566148
86.670208;1.0523678112855581;0.9830896204270213;0.934162758434787;0.13756295014796455;0.13071568463189698;1.0562806707692578;9.999937371745286;0.946723331631289;-0.15945600010669317;1.0662882917686827;0.9999824174853121;0.960057450728503;1.0000026070874302
86.680208;1.052367862559145;0.9830893502569925;0.9341626176926024;0.1375629190640751;0.130715678121724;1.0562806821214408;9.999938539885843;0.9467232556506097;-0.15945600011232394;1.0662881562675794;0.9999820626147717;0.9600573286118296;1.0000026646431304
86.690208;1.0523679066559624;0.9830889940416835;0.9341623879865116;0.13756463959192874;0.13071733512944028;1.056280686193697;9.999939747894018;0.9467231699139189;-0.15945600011795175;1.0662880196891213;0.9999817118414474;0.9600572035318492;1.0000027175606083
86.700208;1.0523679439433415;0.9830887225456381;0.9341622318306002;0.1375646079748322;0.13071732637570693;1.056280682070922;9.999940993001688;0.946723074401542;-0.15945600012356673;1.0662878824589284;0.9999813652194569;0.9600570760441183;1.0000027661526905
86.710208;1.0523679749212638;0.983088450324008;0.934162068351393;0.13756457607772749;0.13071731664493105;1.056280668883415;9.999942272998615;0.946722969202491;-0.15945600012915884;1.0662877449786021;0.9999810227684289;0.9600569466445197;1.000002810776331
86.720208;1.0523680000902174;0.9830881772872746;0.9341618977712878;0.13756454390480571;0.13071730602340373;1.0562806459162535;9.999943586517047;0.946722854555692;-0.15945600013473324;1.066287607658066;0.9999806845841472;0.9600568157643395;1.0000028517107153
86.730208;1.0523680199110292;0.9830879033877017;0.9341617202368236;0.13756451146438747;0.13071729459427203;1.056280612646983;9.9999449332031;0.9467227308519163;-0.15945700014031;1.0662874710160894;0.9999803509089447;0.9600568498452592;1.0000028890921637
86.740208;1.0523680348534412;0.9830876286256575;0.934161535904199;0.1375644787581812;0.13071728244696082;1.0562805687320065;9.99994631344446;0.9467225985454214;-0.15945700014592304;1.0662873356931724;0.999980022135345;0.9600567169961147;1.000002922941572
86.750208;1.052368045475389;0.983087352993696;0.934161344976789;0.1375644457919328;0.13071726967859096;1.0562805139472788;9.999947727850143;0.9467224580486729;-0.15945700015161238;1.0662872024009429;0.9999796988001456;0.9600565836505222;1.0000029531599886
86.760208;1.0523680524317862;0.9830870764537292;0.9341611476741523;0.13756441259141275;0.13071725638823672;1.0562804481401906;9.999949176743634;0.9467223097510102;-0.15945700015740916;1.0662870718863504;0.9999793815572392;0.9600564502845647;1.0000029795386816
86.770208;1.0523680563831181;0.9830867989182351;0.9341609442367884;0.13756437919060246;0.1307172426748925;1.0562803712393785;9.99995065989748;0.9467221541470645;-0.15945700016333478;1.0662869448370207;0.9999790711320944;0.960056317468531;1.0000030018232655
86.780208;1.0523680578692072;0.9830865202609902;0.9341607349769044;0.13756434560898342;0.13071722863699298;1.0562802832944895;9.999952176840921;0.9467219919182306;-0.159457000169413;1.0662868217447512;0.9999787683297925;0.9600561858628357;1.0000030197189087
86.790208;1.0523680572176513;0.9830862403645683;0.9341605203322587;0.13756431185121565;0.13071721437104122;1.0562801845312244;9.99995372767712;0.9467218239364122;-0.15945700017567624;1.0662867029073764;0.99997847404616;0.9600560562888285;1.000003032844545
86.800208;1.0523680545513279;0.9830859591410487;0.934160300878322;0.13756427792302986;0.13071719996957695;1.0562800754056008;9.999955313801406;0.9467216512570357;-0.1594570001821499;1.0662865885658617;0.9999781891731743;0.9600559297000901;1.0000030407422051
86.810208;1.052368049905514;0.9830856765363072;0.9341600773064833;0.13756424383955396;0.13071718551357628;1.056279956625421;9.999956937601297;0.9467214750607419;-0.15945700018882367;1.066286478942617;0.9999779144927246;0.9600558070461753;1.0000030429512825
86.820208;1.0523680433576363;0.9830853925264582;0.9341598504363214;0.13756420962640076;0.13071717106527625;1.0562798291148945;9.999958600770144;0.9467212965558822;-0.15945700019563339;1.0662863741591744;0.999977650680093;0.960055689195907;1.0000030390988914
86.830208;1.0523680350786018;0.9830851070875003;0.9341596212453672;0.13756417531827478;0.13071715667019745;1.056279693916988;9.99996030256815;0.9467211169193095;-0.1594570002024647;1.066286274242265;0.9999773983186667;0.9600555769209085;1.000003028935105
86.840208;1.0523680253205832;0.9830848202022878;0.9341593908100208;0.1375641409493288;0.13071714236016688;1.0562795520756134;9.999962039828574;0.946720937280953;-0.15945700020917716;1.0662861792025358;0.9999771578809606;0.9600554708690914;1.0000030122981887
86.850208;1.0523680143917484;0.9830845319540783;0.9341591601692565;0.13756410654784001;0.1307171281512159;1.0562794045648598;9.999963808370932;0.9467207587372305;-0.1594570002156265;1.0662860890304857;0.9999769297702269;0.9600553715742988;1.0000029890869175
86.860208;1.0523680026382083;0.9830842425911014;0.9341589302810599;0.13756407214811564;0.13071711404331157;1.0562792523050488;9.999965604158476;0.9467205823300849;-0.15945800022166234;1.0662860036543664;0.9999767144199686;0.9600554455942619;1.0000029592716986
86.870208;1.0523679904521732;0.9830839524486639;0.934158702116246;0.13756403780065693;0.1307171000262625;1.056279096212396;9.999967423742323;0.9467204089883667;-0.15945800022711698;1.0662859229667216;0.9999765123915371;0.9600553611860847;1.000002922918846
86.880208;1.0523679782773967;0.9830836618390569;0.9341584767129947;0.13756400356254186;0.1307170860872121;1.0562789371591825;9.9999692644209;0.9467202395514119;-0.15945800023180087;1.066285846847071;0.9999763244050199;0.9600552849096264;1.000002880191123
86.890208;1.0523679665402446;0.983083371049825;0.9341582551033184;0.1375639694803117;0.13071707221145135;1.056278775863601;9.999971124263048;0.9467200748396003;-0.15945800023550497;1.0662857751341939;0.9999761512500619;0.9600552173150699;1.000002831312532
86.900208;1.0523679555517886;0.9830829949748044;0.9341579570788203;0.1375656874539518;0.13071872307077473;1.0562786128699975;9.999973002061505;0.9467199156268303;-0.1594580002380168;1.066285707693123;0.9999759936451318;0.9600551590435217;1.0000027765358526
86.910208;1.0523679454929094;0.9830827046762345;0.9341577457641771;0.13756565375091317;0.13071870926984025;1.0562784486201784;9.999974896993672;0.9467197625415291;-0.15945800023914408;1.0662856445503497;0.9999758521475187;0.9600551108075078;1.000002716124002
86.920208;1.052367936445287;0.9830824149813168;0.9341575407411267;0.13756562023948388;0.13071869548921086;1.0562782835044626;9.999976807768004;0.9467196160023724;-0.15945800023873635;1.0662855858889873;0.9999757271155817;0.9600550733620832;1.0000026503570842
86.930208;1.0523679283393446;0.9830821261110009;0.9341573426688203;0.13756558690615311;0.13071868171993117;1.0562781178960647;9.999978732039896;0.9467194762157464;-0.15945800023670106;1.0662855319107367;0.9999756187045441;0.9600550474557401;1.0000025795761964
86.940208;1.052367920852317;0.9830818382790842;0.9341571521615261;0.13756555372379836;0.13071866795552883;1.0562779521809444;9.999980666675503;0.9467193432264653;-0.15945800023299359;1.0662854827119448;0.9999755269035344;0.9600550337630996;1.0000025041934737
86.950208;1.052367913407165;0.9830815516422154;0.9341569697996224;0.1375655206438052;0.13071865419626055;1.0562777867485913;9.999982608102231;0.9467192170020673;-0.15945800022757356;1.0662854382641367;0.9999754515835704;0.9600550328232659;1.0000024246412398
86.960208;1.052367905308091;0.9830812662697722;0.9341567961199521;0.13756548760425572;0.13071864044219564;1.0562776219373085;9.999984552297532;0.9467190974992693;-0.15945800022035966;1.0662853984682337;0.9999753925096925;0.9600550450098149;1.0000023413075163
86.970208;1.0523678959268734;0.9830809821620643;0.934156631584284;0.13756545454875374;0.1307186266916318;1.0562774579620744;9.99998649476586;0.9467189846736415;-0.15945800021122436;1.0662853631339189;0.9999753493331632;0.9600550705823099;1.0000022544970895
86.980208;1.0523678847976987;0.9830806993162032;0.934156476534226;0.13756542143264894;0.13071861295085235;1.0562772948507864;9.999988430514819;0.9467188784383146;-0.15945800020002132;1.0662853319268903;0.9999753216179729;0.9600551098134668;1.000002164468422
86.990208;1.0523678715802685;0.9830804177882089;0.9341563311798246;0.13756538822243425;0.1307185992366517;1.0562771323980629;9.99999035412076;0.9467187786355292;-0.1594590001866112;1.0662853044844833;0.9999753088971894;0.9600553291307392;1.000002071548618
87.000208;1.0523678560603669;0.9830801376544228;0.9341561956365898;0.13756535490058422;0.13071858556785734;1.0562769701917474;9.999992260072919;0.9467186850770427;-0.1594590001708817;1.066285280610454;0.9999753107227816;0.9600553966425079;1.000001976233789
87.010208;1.0523678382464323;0.9830798589062727;0.9341560699637999;0.13756532146933775;0.13071857195500008;1.0562768077273554;9.999994143131296;0.9467185975974547;-0.1594590001527622;1.0662852603175925;0.999975326724683;0.9600554785649513;1.000001879177064
87.020208;1.0523678183874443;0.9830795814233835;0.9341559542300426;0.13756528795450867;0.1307185583933072;1.0562766445180438;9.9999959985452;0.9467185160539957;-0.15945900013222428;1.0662852437281738;0.9999753566775167;0.9600555747806134;1.0000017810723898
87.030208;1.0523677968672085;0.9830793050546698;0.9341558486114231;0.1375652544100759;0.1307185448588984;1.0562764801404072;9.999997821978814;0.9467184402801162;-0.1594590001092757;1.0662852309660253;0.9999754004970843;0.9600556849163774;1.0000016825463012
87.040208;1.0523677740981938;0.9830790297268742;0.9341557533962002;0.13756522090827097;0.13071853131123856;1.0562763142457035;9.999999609077628;0.9467183700361208;-0.15945900008394984;1.0662852220934844;0.9999754581524958;0.9600558084405152;1.000001584170523
87.050208;1.0523677504346505;0.9830787555070519;0.9341556688752796;0.13756518752161687;0.13071851770647336;1.0562761465260495;10.000001355465127;0.9467183050220358;-0.1594590000562923;1.0662852170918817;0.9999755295847305;0.9600559448238792;1.0000014865591795
87.060208;1.0523677260890139;0.9830784825832368;0.9341555952213109;0.13756515431699964;0.13071850400813384;1.0562759766181737;10.000003057502356;0.9467182449249372;-0.15945900002636465;1.0662852158905105;0.9999756146859612;0.9600560936254537;1.0000013903845844
87.070208;1.0523677010930215;0.9830782112205749;0.9341555323809773;0.1375651213529481;0.13071849018054962;1.0562758041095424;10.000004712725634;0.9467181894125336;-0.1594589999942598;1.0662852184116036;0.9999757133102086;0.960056254462082;1.0000012962955092
87.080208;1.0523676753090943;0.9830779417583;0.9341554800228451;0.13756508867198441;0.13071847617721188;1.0562756287055817;10.000006319414185;0.9467181381309002;-0.15945899996011206;1.0662852245439027;0.9999758252698586;0.9600564269247652;1.0000012048786169
87.090208;1.0523676485166398;0.9830776745640518;0.93415543760748;0.1375650562992163;0.1307184619437123;1.056275450315845;10.000007876097014;0.9467180907811542;-0.15945899992410087;1.0662852340517415;0.9999759503133617;0.9600566105370355;1.0000011166653253
87.100208;1.0523676205659955;0.9830774099039967;0.9341554045158579;0.1375650242479513;0.13071844743102418;1.0562752689678419;10.000009381625794;0.9467180472060475;-0.15945899988643536;1.0662852465609918;0.9999760880993405;0.9600568047818546;1.000001032091462
87.110208;1.0523675914893489;0.9830770624844877;0.9341552989880102;0.13756674439735897;0.1307200972940001;1.0562750846977926;10.000010835573338;0.9467180074071733;-0.159459999847322;1.0662852616523608;0.9999762381977392;0.9600571752149614;1.0000009514445651
87.120208;1.0523675615135948;0.9830768031352797;0.9341552827205435;0.1375667130084339;0.13072008213112318;1.0562748975025475;10.000012238232262;0.9467179714836562;-0.15945999980693681;1.0662852789070387;0.9999764001386413;0.9600573890422291;1.0000008748641107
87.130208;1.0523675310080514;0.9830765465639814;0.9341552739274793;0.13756668194924418;0.13072006661779043;1.056274707350213;10.000013589705064;0.9467179395623102;-0.15945999976540715;1.066285297866153;0.999976573470335;0.9600576116313443;1.0000008023868567
87.140208;1.0523675004285136;0.9830762930576882;0.9341552719068917;0.13756665120164982;0.13072005074555718;1.0562745142145353;10.000014888825937;0.9467179117980684;-0.15945999972280994;1.0662853180258465;0.9999767577965021;0.9600578421838201;1.0000007340128565
87.150208;1.0523674702887849;0.9830760430985177;0.9341552758995613;0.13756662073926454;0.13072003452237035;1.0562743181138736;10.000016133174427;0.9467178884376735;-0.1594599996791954;1.0662853388852547;0.9999769527701606;0.9600580799048128;1.0000006697388462
87.160208;1.0523674411222323;0.9830757972734905;0.9341552851403861;0.13756659054648238;0.1307200179810296;1.0562741191800988;10.00001731992082;0.9467178698955505;-0.15945999963461355;1.0662853599855904;0.9999771580322631;0.9600583240377648;1.000000609532918
87.170208;1.0523674134239842;0.9830755561775621;0.9341552989052393;0.137566560627825;0.13072000117958033;1.0562739176776188;10.000018446309733;0.9467178567349236;-0.15945999958912227;1.0662853809061925;0.999977373160834;0.9600585738938922;1.0000005533298215
87.180208;1.0523673876051702;0.9830753203963115;0.9341553164621069;0.1375665309969878;0.13071998419841285;1.056273713887167;10.000019509766014;0.9467178494950634;-0.15945999954279338;1.0662854012607816;0.999977597684286;0.9600588288790434;1.0000005010766668
87.190208;1.0523673640035274;0.983075090511933;0.934155337017258;0.13756650166250173;0.13071996713587183;1.056273508004902;10.000020508252799;0.946717848541411;-0.15945999949573259;1.0662854207624854;0.999977831123641;0.9600590884603694;1.0000004527259665
87.200208;1.0523673429784297;0.9830748670182338;0.9341553597539506;0.13756647262388783;0.13071995009897025;1.0562733001939455;10.00002144044447;0.9467178541196876;-0.15945999944808237;1.0662854392660344;0.9999780730093439;0.9600593520587059;1.000000408160619
87.210208;1.0523673249811736;0.9830746501744131;0.9341553839080909;0.13756644387590855;0.1307199331883578;1.0562730906727935;10.00002230523273;0.9467178665120372;-0.1594599993999934;1.0662854567277569;0.9999783229124363;0.9600596189460678;1.000000367136128
87.220208;1.0523673104857587;0.9830744399586147;0.9341554088330231;0.13756641542084921;0.1307199164861353;1.0562728797319565;10.000023101482029;0.9467178861033864;-0.15945999935160923;1.0662854731742761;0.9999785805247264;0.9600598882437426;1.0000003292658335
87.230208;1.0523672998886933;0.9830742361620363;0.9341554340372302;0.137566387280325;0.13071990005085318;1.056272667732102;10.000023828632425;0.9467179133185928;-0.1594599993030871;1.0662854886798372;0.9999788457121614;0.9600601590098925;1.0000002940528252
87.240208;1.0523672935346358;0.9830740385170533;0.9341554592022172;0.1375663594829832;0.13071988391427442;1.0562724550957683;10.000024487250238;0.9467179484863127;-0.15946099925461474;1.066285503308836;0.9999791185293052;0.9600605964294318;1.000000260937861
87.250208;1.052367291829119;0.9830738467803285;0.9341554841626241;0.13756633204076316;0.13071986808061917;1.0562722423130417;10.000025079029973;0.9467179917456281;-0.15946099920639253;1.0662855170678236;0.9999793991978566;0.9600608675064086;1.0000002293442611
87.260208;1.052367295289318;0.9830736607315038;0.9341555088059915;0.13756630495114855;0.13071985253414353;1.0562720300561463;10.000025606853578;0.9467180431194544;-0.15946099915860368;1.066285529906376;0.9999796880044919;0.9600611376676115;1.000000198762614
87.270208;1.0523673044807076;0.9830734800988391;0.934155532978431;0.13756627821824766;0.13071983725599692;1.0562718192606175;10.000026074902626;0.9467181026555525;-0.15946099911139583;1.0662855417153687;0.9999799851986039;0.9600614063563995;1.00000016883394
87.280208;1.0523673199200416;0.9830733045030302;0.9341555565019121;0.1375662518627098;0.13071982224254267;1.0562716109946915;10.000026487941788;0.9467181704206786;-0.1594609990648687;1.0662855522797483;0.9999802909717845;0.9600616730729605;1.0000001393443763
87.290208;1.052367342050902;0.9830731334976657;0.9341555792447861;0.13756622591232068;0.13071980751452458;1.0562714062615581;10.000026849882254;0.9467182464180137;-0.15946099901907468;1.0662855612783946;0.9999806054452277;0.9600619373758047;1.0000001101419678
87.300208;1.052367371321031;0.9830729666629007;0.9341556011453683;0.13756620038404685;0.13071979311513365;1.0562712058808548;10.000027162924471;0.9467183305977984;-0.15946099897404553;1.0662855683635635;0.9999809286267423;0.9600621988862073;1.0000000810696312
87.310208;1.0523674082334844;0.9830728036381361;0.9341556221978575;0.13756617527725776;0.1307197790995017;1.0562710104493012;10.00002742764181;0.9467184228577852;-0.15946099892982968;1.0662855731885097;0.9999812603971052;0.9600624572460095;1.0000000519697498
87.320208;1.0523674532772216;0.9830725587107441;0.934155561286514;0.13756790245700418;0.130721430211476;1.0562708203765503;10.000027643400466;0.9467185229699108;-0.15946099888651377;1.0662855753653757;0.9999816005033985;0.9600627121067654;1.0000000227030144
87.330208;1.0523675068428886;0.9830724024323437;0.9341555807597053;0.1375678781837423;0.13072141711651436;1.0562706359257357;10.000027808914222;0.9467186305680937;-0.15946099884421458;1.066285574456729;0.9999819485396617;0.9600629631491324;0.9999999931346291
87.340208;1.0523675691914594;0.983072249266738;0.9341555995552564;0.1375678543518276;0.13072140454275002;1.0562704572196364;10.000027922725629;0.9467187451554491;-0.15946099880306888;1.066285570026468;0.999982304012425;0.9600632100708812;0.9999999631211407
87.350208;1.0523676404715983;0.9830720991895548;0.9341556178149967;0.13756783100528186;0.13072139252582304;1.0562702843074696;10.000027983484076;0.9467188660668285;-0.15946099876325678;1.0662855617128966;0.9999826664822831;0.9600634525875407;0.9999999324990178
87.360208;1.0523677207815358;0.9830719522581506;0.9341556356722965;0.13756780820751352;0.13072138109802822;1.0562701172836022;10.000027990353626;0.9467189925246907;-0.1594609987250194;1.0662855492583436;0.9999830356284801;0.9600636904451664;0.9999999010697566
87.370208;1.0523678101792908;0.9830718085618169;0.9341556531888926;0.13756778603156636;0.1307213702824188;1.0562699563528222;10.000027943572533;0.9467191237429118;-0.15946099868862007;1.0662855324894913;0.9999834112045553;0.9600639233749638;0.9999998686543753
87.380208;1.0523679086146487;0.9830716681928595;0.9341556703643036;0.13756776454811187;0.13072136009139662;1.056269801852691;10.000027844737463;0.9467192589494119;-0.1594619986542798;1.0662855113192846;0.9999837929929057;0.9600643171489042;0.9999998352070054
87.390208;1.0523680158994577;0.9830715312998342;0.9341556871168334;0.13756774381849626;0.13072135052874842;1.0562696542396248;10.000027696279624;0.9467193974187286;-0.15946199862213606;1.0662854857441695;0.9999841807944819;0.9600645392189902;0.9999998008571531
87.400208;1.0523681317761542;0.983071398210731;0.9341557032650213;0.13756772389246205;0.13072134158808627;1.0562695140258445;10.000027500241192;0.9467195385168276;-0.15946199859223975;1.0662854558071926;0.9999845744002674;0.9600647552844964;0.9999997658720658
87.410208;1.0523682560026337;0.9830712694822203;0.9341557186098849;0.13756770480876546;0.13072133325011567;1.0562693817166882;10.000027257672272;0.9467196816760653;-0.1594619985645836;1.066285421605053;0.9999849735188334;0.9600649648452472;0.9999997306596602
87.420208;1.052368388351453;0.9830711458151985;0.9341557330193304;0.13756768659989593;0.13072132548536447;1.0562692577351998;10.000026969313064;0.9467198263794725;-0.15946199853913304;1.0662853833175767;0.9999853777111947;0.9600651672619034;0.9999996958245043
87.430208;1.0523685285956679;0.9830710279204777;0.9341557464153069;0.13756766930018358;0.13072131826363276;1.0562691423503487;10.000026636481854;0.9467199722123337;-0.15946199851583906;1.0662853411675217;0.9999857864215264;0.9600653618293593;0.9999996621560759
87.440208;1.0523686765789184;0.9830709163748945;0.9341557587543047;0.13756765294918608;0.13072131156634142;1.0562690357058973;10.000026261446143;0.9467201189033573;-0.15946199849464426;1.0662852953450055;0.9999861990459967;0.9600655478867781;0.9999996305250087
87.450208;1.0523688322671008;0.9830708115126127;0.9341557700863803;0.13756763758418178;0.13072130539399832;1.0562689379287094;10.000025847424006;0.9467202662928953;-0.1594619984754907;1.0662852459806629;0.999986614917401;0.9600657248424413;0.9999996018028198
87.460208;1.0523689957063402;0.9830707134853571;0.9341557805962036;0.13756762322820384;0.13072129976819408;1.0562688492060395;10.000025398011616;0.946720414270179;-0.1594619984583215;1.0662851931776551;0.9999870333128935;0.9600658921422257;0.9999995768322087
87.470208;1.052369166958296;0.9830706224713744;0.9341557905260535;0.13756760988562586;0.1307212947339197;1.0562687697656352;10.000024916182934;0.9467205627399683;-0.15946199844308934;1.0662851370571127;0.9999874535728208;0.9600660492886967;0.9999995563970937
87.480208;1.052369346031756;0.9830705387730362;0.9341558000646546;0.13756759754910491;0.13072129035064312;1.0562686997950714;10.000024403712493;0.9467207116215353;-0.15946199842977846;1.0662850777870452;0.999987875175922;0.9600661959238771;0.9999995412077587
87.490208;1.0523695327686766;0.983070462702967;0.9341558093110858;0.13756758621134296;0.13072128667090446;1.0562686393557177;10.000023861350142;0.946720860865442;-0.15946199841840097;1.0662850155864416;0.9999882977002584;0.960066331881381;0.9999995318971133
87.500208;1.052369726748743;0.9830703944470561;0.9341558182911778;0.13756757587354707;0.13072128373504466;1.0562685882757095;10.00002328938751;0.9467210104555913;-0.15946199840896488;1.0662849506955843;0.9999887207673999;0.9600664571655774;0.9999995290073309
87.510208;1.052369927322264;0.9830703340299107;0.9341558269669524;0.1375675665496978;0.1307212815824857;1.0562685460977181;10.000022688147032;0.9467211603952542;-0.15946299840146702;1.0662848833589555;0.9999891440335661;0.9600667380172639;0.9999995330011325
87.520208;1.0523701337179179;0.983070281358687;0.934155835250258;0.1375675582667209;0.13072128025384888;1.056268512175836;10.000022058070538;0.9467213107068508;-0.15946299839591527;1.066284813854545;0.9999895672139701;0.96006684252363;0.9999995443304942
87.530208;1.0523703451096245;0.9830702362991647;0.9341558430392066;0.1375675510578584;0.1307212797810321;1.0562684858138345;10.000021399582197;0.9467214613941037;-0.1594629983923392;1.066284742501841;0.9999899901044007;0.9600669372079292;0.9999995635216394
87.540208;1.052370560668866;0.9830701133616674;0.9341557691218556;0.1375692968282124;0.13072294486464203;1.0562684663109816;10.00002071308829;0.9467216123874369;-0.15946299839077302;1.0662846696371884;0.9999904125905001;0.9600670226590394;0.9999995911711068
87.550208;1.052370779663462;0.9830700833838242;0.9341557758411373;0.13756929186848807;0.13072294611111357;1.0562684529504451;10.000019999017386;0.9467207635649537;-0.1594629983912239;1.066284595600472;0.9999908346022288;0.9600661135334286;0.9999996278464041
87.560208;1.0523710015284893;0.9830700611641618;0.9341557822227748;0.13756928808333546;0.1307229481900914;1.0562684450096704;10.000019257662558;0.9467209147748432;-0.15946299839364625;1.0662845207229166;0.9999912559648989;0.9600661829836706;0.9999996739665175
87.570208;1.0523712258159998;0.9830700469364801;0.934155788465912;0.13756928549911926;0.1307229510991088;1.0562684417648023;10.000018488977748;0.9467210658039553;-0.15946299839793074;1.0662844453443965;0.9999916762603064;0.9600662459127994;0.9999997296885061
87.580208;1.0523714520773664;0.9830700408121696;0.9341557946653244;0.1375692841308257;0.13072295485626506;1.056269442462074;10.000017692639759;0.9467212163630131;-0.1594629984039141;1.066284369823907;0.9999920948701475;0.9600663032620572;0.9999997948551126
87.590208;1.0523716797898566;0.9830700427631637;0.934155800828448;0.13756928397327317;0.13072295948125384;1.0562694463195241;10.000016868449762;0.9467213660864373;-0.15946299841140832;1.0662842944354944;0.9999925111728518;0.9600663558037303;0.9999998690835753
87.600208;1.05237190834929;0.9830700527084635;0.9341558070249132;0.13756928499415264;0.13072296498355104;1.0562694525740335;10.00001601697278;0.9467215145246949;-0.15946299842023498;1.0662842192700708;0.9999929246928313;0.9600664041393426;0.99999995198825
87.610208;1.0523721370883115;0.9830700705043744;0.9341558134310751;0.13756928714178157;0.1307229713637614;1.0562694605100795;10.000015140142496;0.9467216611687908;-0.15946299843025002;1.0662841442830817;0.9999933350814939;0.9600664487358105;1.0000000433804295
87.620208;1.0523723653213444;0.9830700958614084;0.9341558202332216;0.13756929035683282;0.13072297861483614;1.0562694694290986;10.000014241395897;0.9467218055284297;-0.15946299844134856;1.0662840693442566;0.999993742011675;0.9600664899432184;1.000000143264999
87.630208;1.0523725924207588;0.983070128346337;0.9341558275890033;0.13756929457859302;0.13072298672448945;1.056269478586458;10.000013325023527;0.9467219472286947;-0.1594629984534491;1.0662839942189588;0.9999941451072636;0.9600665279712195;1.0000002516817124
87.640208;1.0523728178595657;0.9830701674490321;0.9341558356387034;0.1375692997520893;0.1307229956860486;1.0562694871724057;10.000012395002237;0.9467220860437698;-0.1594629984664763;1.0662839186286088;0.999994543913977;0.9600665628834569;1.0000003685751562
87.650208;1.0523730411858132;0.9830702126503378;0.9341558444533936;0.1375693058347526;0.1307230055119173;1.056269494377965;10.000011454408309;0.9467222218356183;-0.1594639984803526;1.066283842395733;0.9999949379080255;0.9600667607976983;1.000000493758537
87.660208;1.052373261974293;0.9830702634977674;0.9341558539886022;0.13756931280292242;0.13072301623017854;1.0562694994906985;10.000010505953595;0.9467223544962021;-0.15946399849498877;1.0662837654933264;0.9999953265626452;0.960066789619472;1.0000006269367194
87.670208;1.0523734797742066;0.9830703196632039;0.9341558641278359;0.13756932065718783;0.13072302786326617;1.0562695019058286;10.00000955267051;0.9467224839861934;-0.15946399851029017;1.0662836879248334;0.9999957094101792;0.9600668156543296;1.0000007677557965
87.680208;1.0523736940591606;0.9830703809417353;0.9341558747205314;0.13756932941661143;0.1307230404127664;1.0562695010166951;10.000008597971885;0.9467226104213101;-0.15946399852619586;1.0662836095785806;0.9999960860416983;0.9600668392152476;1.000000915849553
87.690208;1.052373904239434;0.9830704471952847;0.9341558855447948;0.13756933910515728;0.1307230538599054;1.0562694961239698;10.000007645356336;0.9467227341028778;-0.15946399854270174;1.0662835301994016;0.9999964560804953;0.9600668607369701;1.0000010708299447
87.700208;1.0523741097585397;0.9830705182981875;0.9341558963239687;0.13756934974159185;0.13072306817244564;1.056269486518619;10.000006698181437;0.946722855471196;-0.1594639985598335;1.0662834494405553;0.9999968191573475;0.9600668807362371;1.000001232199941
87.710208;1.0523743101919942;0.9830705941251962;0.9341559068243894;0.13756936133450487;0.13072308331078566;1.0562694716613543;10.000005759443187;0.9467229750280625;-0.15946399857762034;1.066283366906828;0.999997174865959;0.9600668996937994;1.0000013992486498
87.720208;1.0523745052826616;0.9830706745536688;0.934155916902389;0.1375693738810571;0.13072309922751468;1.0562694512553592;10.000004831272424;0.9467230932632117;-0.15946399859610158;1.0662832821725905;0.9999975227538903;0.9600669179437575;1.0000015710036796
87.730208;1.052374694940585;0.9830707594549206;0.9341559264980367;0.13756938736781346;0.13072311585845828;1.0562694251957858;10.000003914498384;0.9467232106071779;-0.1594639986153341;1.0662831947946316;0.9999978624113437;0.9600669356620786;1.0000017462848343
87.740208;1.052374879207578;0.9830708486867527;0.9341559356103996;0.13756940177237278;0.13072313311862657;1.0562693935209413;10.000003008864969;0.9467233274191245;-0.1594639986353819;1.0662831043578334;0.9999981935444457;0.960066952932162;1.0000019238501485
87.750208;1.0523750581855733;0.9830709420925459;0.9341559442195293;0.1375694170657404;0.1307231509163713;1.0562693563927903;10.000002114084289;0.946723443978579;-0.15946399865630084;1.0662830105703156;0.9999985159530693;0.9600669697957205;1.0000021025429304
87.760208;1.0523752320099917;0.9830710394989947;0.934155952209888;0.13756943320816958;0.13072316917511648;1.0562693140393744;10.000001231113371;0.9467235604723192;-0.1594639986781269;1.0662829133198044;0.9999988295111317;0.960066986247037;1.0000022813390952
87.770208;1.052375400896765;0.9830710553310892;0.9341558782466544;0.13757120201285145;0.1307248525258217;1.0562692666617102;10.000000362257284;0.9467236770276422;-0.1594639987008718;1.0662828126130328;0.9999991341781683;0.9600670021806169;1.0000024593141816
87.780208;1.0523755651889481;0.9830711602109228;0.9341558844533544;0.13757121966472535;0.13072487152701004;1.056269214399544;9.999999510308484;0.9467237937874627;-0.1594649987245271;1.066282708457356;0.9999994299821822;0.9600671834544583;1.000002635624962
87.790208;1.0523757253202335;0.9830712685014791;0.9341558895518679;0.13757123796737547;0.13072489079372782;1.0562691573709289;9.999998678180688;0.9467239109421957;-0.15946499874906975;1.066282600790597;0.9999997169604997;0.9600671975465134;1.0000028095193916
87.800208;1.0523758817069286;0.9830713798245523;0.9341558934443422;0.1375712568676476;0.1307249102486121;1.0562690957092014;9.999997868396198;0.9467240286751596;-0.15946499877446188;1.0662824895014391;0.9999999950632029;0.9600672102440864;1.0000029803399961
87.810208;1.052376034660501;0.9830714936847484;0.9341558960593841;0.1375712763273115;0.13072492982854528;1.0562690295569284;9.999997081944986;0.9467241470798523;-0.15946499880065781;1.066282374458248;1.0000002640922308;0.9600672212983125;1.0000031475273905
87.820208;1.0523761843363164;0.9830716095697005;0.934155897361084;0.1375712963183649;0.1307249495009093;1.056268959039337;9.999996318227234;0.9467242661659458;-0.15946499882761667;1.0662822554736848;1.0000005237480563;0.9600672305235437;1.0000033106390487
87.830208;1.0523763306943592;0.983071727041679;0.9341558973824434;0.13757131681870474;0.1307249692703361;1.0562688842901167;9.999995576030923;0.9467243859698844;-0.15946499885530432;1.0662821323071054;1.0000007736737122;0.9600672378105395;1.0000034693464979
87.840208;1.0523764735513605;0.983071845775011;0.9341558962387251;0.13757133780444852;0.13072498916801792;1.056268805503323;9.999994854075464;0.9467245066597034;-0.15946499888369733;1.066282004806764;1.0000010134594055;0.960067243147294;1.000003623382457
87.850208;1.052376612745713;0.9830719655724877;0.9341558940849743;0.1375713592416901;0.1307250092410712;1.0562687228881227;9.999994151319905;0.9467246285630171;-0.15946499891279778;1.0662818730457069;1.0000012427446094;0.9600672466037795;1.0000037725133426
87.860208;1.0523767482555308;0.9830720863631159;0.9341558910967656;0.1375713810867276;0.13072502955262488;1.056268636615307;9.999993467100955;0.9467247520969305;-0.15946499894263402;1.066281737238149;1.0000014613338426;0.9600672482770031;1.0000039165659804
87.870208;1.052376880186541;0.9830722081374348;0.9341558875188416;0.13757140329146025;0.1307250501793161;1.0562685469156015;9.99999280077405;0.9467248776391191;-0.15946499897322086;1.0662815975765902;1.0000016691657474;0.9600672482278647;1.000004055445637
87.880208;1.0523770087297248;0.9830723308806104;0.9341558836783325;0.1375714258067235;0.13072507119943583;1.0562684542120977;9.999992151807312;0.9467250054693706;-0.1594649990045102;1.0662814542428622;1.0000018662298502;0.9600672464175128;1.0000041891708926
87.890208;1.0523771341455854;0.9830724545413038;0.934155879910267;0.13757144858195877;0.13072509268188126;1.0562683591183537;9.999991520627566;0.946725135798095;-0.15946499903639666;1.0662813075027737;1.0000020525199225;0.9600672426681718;1.0000043179166787
87.900208;1.0523772567523064;0.9830725789856861;0.9341558764841967;0.13757147156121513;0.130725114684129;1.056268262352829;9.999990909104946;0.9467252687703851;-0.1594649990687703;1.0662811577388827;1.000002228019629;0.960067236729729;1.0000044419756215
87.910208;1.0523773769203588;0.9830727039664616;0.9341558735509771;0.13757149468092178;0.13072513725351503;1.0562681646847065;9.999990320096446;0.9467254044393951;-0.1594649991015565;1.066281005451749;1.0000023927773676;0.9600672283967462;1.0000045616958806
87.920208;1.0523774950071445;0.9830728291391877;0.9341558710922682;0.1375715178717087;0.130725160426841;1.056268066898067;9.999989756213719;0.9467255427815675;-0.15946599913471518;1.0662808512330553;1.000002547035958;0.9600673836402099;1.0000046774272757
87.930208;1.0523776112083054;0.9830729541162999;0.934155868945547;0.13757154105923192;0.13072518423448698;1.0562679697096036;9.999989218525698;0.9467256837543754;-0.15946599916821513;1.0662806956870288;1.0000026912526747;0.9600673701906969;1.0000047893748352
87.940208;1.0523777255013096;0.9830730785486245;0.9341558668812578;0.13757156416636426;0.13072520871108034;1.0562678736887674;9.999988706095902;0.946725827324427;-0.1594659992020197;1.0662805393430645;1.0000028259755032;0.9600673541061711;1.0000048974789177
87.950208;1.0523778377557442;0.9830732021619223;0.9341558646256477;0.1375715871191128;0.13072523390165364;1.0562677792907473;9.999988216385766;0.9467259734193797;-0.15946599923609317;1.0662803826398455;1.0000029517418882;0.9600673352775214;1.000005001501202
87.960208;1.052377947853213;0.9830733247386464;0.9341558618527753;0.13757160985051547;0.13072525985480485;1.0562676869979248;9.999987746180736;0.9467261218606233;-0.15946599927040142;1.066280226009517;1.0000030690809323;0.9600673134288812;1.0000051011809536
87.970208;1.0523780557034625;0.9830734461290905;0.9341558582225163;0.13757163230035177;0.13072528661270383;1.056267597407403;9.999987292533092;0.9467262723520655;-0.15946599930489697;1.0662800699580004;1.0000031785084913;0.9600672881350948;1.0000051962705714
87.980208;1.0523781612241614;0.9830735662667396;0.9341558534609251;0.13757165441220345;0.13072531420552155;1.056267511152508;9.999986853139932;0.9467264245119127;-0.1594659993395054;1.0662799150446578;1.0000032804994035;0.9600672589320992;1.0000052864710007
87.990208;1.0523782643628685;0.9830736851534231;0.9341558474157782;0.13757167612994559;0.1307253426443393;1.0562674287646443;9.999986426540321;0.9467265779251545;-0.15946599937412717;1.0662797617821367;1.00000337549618;0.9600672254099553;1.0000053713742736
88.000208;1.0523783651127867;0.983073717495946;0.934155758881165;0.13757344926436446;0.13072703661001894;1.0562673506167561;9.999986012383244;0.9467267322240823;-0.15946599940865439;1.066279610552;1.0000034639063162;0.9600671872270032;1.0000054504808107
88.010208;1.05237846346627;0.9830738343325515;0.934155750133739;0.13757346999749825;0.13072706670620535;1.0562672769557073;9.999985610987435;0.9467268871107491;-0.15946599944298187;1.0662794616325946;1.0000035460855754;0.9600671440841473;1.000005523296323
88.020208;1.052378559396638;0.9830739505567578;0.9341557400322285;0.1375734901106796;0.1307270976108541;1.0562672079323507;9.999985222216736;0.9467270422789724;-0.15946599947700052;1.0662793152492527;1.0000036223709097;0.9600670957446151;1.0000055894166378
88.030208;1.0523786529661152;0.9830740664063592;0.9341557286251244;0.13757350950982608;0.13072712931662134;1.0562671435637765;9.999984844716451;0.9467271973761301;-0.1594659995105964;1.0662791715516937;1.0000036931429483;0.960067042067766;1.0000056485379245
88.040208;1.0523787444090336;0.9830741820428164;0.9341557160251923;0.13757352810955645;0.1307271618152644;1.0562670837126709;9.999984476021863;0.946727352022278;-0.15946599954366636;1.0662790306126553;1.0000037588599524;0.9600669829976722;1.000005700494027
88.050208;1.0523788340509068;0.9830742975338351;0.9341557024149251;0.13757354583745032;0.13072719509022507;1.056267028171936;9.999984113273147;0.9467275057643736;-0.1594659995761147;1.0662788924517048;1.0000038200298655;0.9600669185963878;1.0000057453703965
88.060208;1.0523789222184383;0.9830744128317705;0.934155687995279;0.13757356263303783;0.13072722910973003;1.0562669767418482;9.99998375384879;0.9467276580191085;-0.15946699960782484;1.0662787570303505;1.0000038770945487;0.9600670152160466;1.000005783550746
88.070208;1.0523790092521128;0.9830745278211622;0.9341556729704267;0.1375735784437277;0.1307272638242685;1.0562669291977038;9.99998339559633;0.9467278080970042;-0.15946699963864364;1.0662786242681672;1.0000039303138497;0.9600669410452237;1.0000058155839842
88.080208;1.0523790955231354;0.9830746423978549;0.9341556575759542;0.1375735932182009;0.13072729917117523;1.0562668852818005;9.999983037053275;0.9467279552681321;-0.15946699966839925;1.0662784940883971;1.0000039797936446;0.9600668625713149;1.0000058419710738
88.090208;1.052379181419406;0.9830747565071196;0.9341556420408706;0.1375736069044235;0.130727335081105;1.0562668447689718;9.999982677573318;0.9467280988338701;-0.15946699969694247;1.0662783664312192;1.0000040255901654;0.9600667800972427;1.00000586304958
88.100208;1.0523792673463022;0.9830748701606954;0.9341556265055639;0.13757361946182167;0.1307273714810748;1.0562668074439536;9.999982316972355;0.9467282381673535;-0.15946699972418113;1.0662782412045482;1.00000406773249;0.9600666938430771;1.0000058790188207
88.110208;1.0523793536954331;0.9830749834463424;0.9341556109703245;0.13757363087885993;0.1307274083024334;1.0562667730153368;9.999981955523515;0.9467283727076622;-0.15946699975008682;1.0662781182463195;1.0000041061807936;0.9600666039585262;1.0000058900246422
88.120208;1.0523794407443003;0.9830750964744932;0.9341555952847195;0.13757364117460177;0.13072744549340773;1.0562667411116344;9.999981594873917;0.9467285019756728;-0.15946699977467763;1.0662779973957943;1.0000041408190783;0.9600665105122125;1.0000058962099403
88.130208;1.0523795285621664;0.9830752092725329;0.9341555791675227;0.13757365038122946;0.1307274830212881;1.0562667113319597;9.999981238259997;0.9467286256242883;-0.15946699979799647;1.0662778785768767;1.0000041715144188;0.9600664135300864;1.000005897710429
88.140208;1.052379617009001;0.9830753217153757;0.9341555622520014;0.1375736585280769;0.13072752086274092;1.0562666833059084;9.999980888970137;0.946728743468886;-0.1594669998200968;1.066277761753005;1.000004198195151;0.9600663130759687;1.000005894646167
