time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.150208;1.052379705826759;0.9830754335346789;0.9341555441669871;0.13757366564002993;0.1307275589927967;1.0562666567536867;9.99998054887558;0.946728855492782;-0.1594669998410305;1.0662776468522097;1.0000042208878943;0.960066209219516;1.000005887124143
88.160208;1.0523797947066338;0.9830755443870289;0.9341555246314843;0.13757367174439997;0.13072759738069928;1.0562666314939098;9.999980218532446;0.9467289618678196;-0.1594669998608311;1.0662775337811028;1.0000042397000037;0.9600661019182044;1.0000058752543541
88.170208;1.0523798832759055;0.9830756539232449;0.9341555034831758;0.13757367687525468;0.1307276359906112;1.0562666073922378;9.999979897903206;0.9467290629729934;-0.15946699987950647;1.0662774225039373;1.000004254772954;0.9600659910100774;1.0000058592320555
88.180208;1.0523809699128865;0.9830767012227556;0.9341554867013111;0.13757376615852662;0.13072763155751038;1.0562665842994583;9.999979586867083;0.9467291593482096;-0.15946699989705862;1.0662773131401282;1.0000042662510669;0.9600658763020251;1.000005839472245
88.190208;1.0523810565229232;0.9830768071251424;0.9341554622132338;0.137573769448514;0.13072767046082995;1.0562665620311387;9.999979285700153;0.9467292515905983;-0.15946699991351143;1.0662772059868426;1.0000042742478688;0.9600657575973496;1.000005816679596
88.200208;1.0523811414146202;0.9830769107525894;0.934155436192184;0.13757377187058134;0.13072770940785983;1.0562665403656342;9.999978995128155;0.9467293402366319;-0.1594669999289084;1.0662771014065726;1.000004278806259;0.9600656347047998;1.0000057917962033
88.210208;1.0523812240642616;0.9830770118165477;0.9341554088541444;0.1375737734538153;0.13072774831813147;1.0562665190148348;9.999978715706815;0.9467294256920175;-0.15946799994327648;1.0662769996971926;1.0000042799121696;0.9600656736298054;1.00000576586498
88.220208;1.0523813040317505;0.9830771099292711;0.9341553804715349;0.13757377421229344;0.13072778710389382;1.0562664976086853;9.999978447317199;0.9467295082868659;-0.15946799995659078;1.0662769010855875;1.0000042775090714;0.9600655422493906;1.0000057398866389
88.230208;1.0523813810024338;0.9830772045757387;0.9341553512861064;0.1375737741543111;0.13072782567177996;1.0562664756944429;9.999978189083894;0.9467295883913419;-0.15946799996878414;1.066276805792011;1.0000042714675585;0.9600654069050263;1.0000057147573413
88.240208;1.0523814547242947;0.9830772098329257;0.9341552402648677;0.13757552516781224;0.130729528616995;1.0562664527513703;9.999977939127135;0.9467296664364615;-0.15946799997980138;1.0662767140549694;1.0000042615956062;0.9600652679202238;1.0000056912596946
88.250208;1.0523815249713309;0.9830772960702692;0.9341552096808335;0.13757552353107808;0.13072956646677458;1.0562664282593919;9.999977694240021;0.9467297428323563;-0.15946799998963507;1.0662766261671415;1.000004247706103;0.9600651256282181;1.0000056700107007
88.260208;1.0523815915705013;0.9830773775774322;0.9341551782932871;0.13757552115881444;0.13072960382396356;1.0562664017406131;9.999977450229427;0.9467298179095242;-0.15946799999831773;1.0662765425241432;1.0000042296690808;0.9600649803113297;1.000005651433377
88.270208;1.0523816544397144;0.9830774541647458;0.9341551460233507;0.1375755181109178;0.13072964060966644;1.0562663727379635;9.99997720265514;0.9467298919343792;-0.15946800000591085;1.066276463560881;1.0000042074364812;0.9600648321390673;1.000005635849151
88.280208;1.0523817135845168;0.9830775257573652;0.9341551128738499;0.13757551445096242;0.13072967675092337;1.0562663408471114;9.999976947097668;0.9467299651231901;-0.1594680000125002;1.0662763896275889;1.0000041810709541;0.9600646811425142;1.000005623558128
88.290208;1.0523817690049737;0.9830775923436514;0.9341550789788196;0.13757551023036318;0.13072971217737045;1.0562663057716688;9.99997667933857;0.9467300376108303;-0.15946800001818204;1.0662763209447632;1.000004150761673;0.9600645272564845;1.0000056148204792
88.300208;1.052381820577639;0.9830776539645409;0.9341550445702027;0.13757550549588615;0.13072974682488836;1.056266267243514;9.99997639614486;0.9467301094397945;-0.1594680000230426;1.0662762576094846;1.0000041167746265;0.960064370366626;1.00000560986943
88.310208;1.052381868037462;0.9830777107482244;0.9341550098587628;0.13757550030933735;0.13072978064209023;1.0562662248642363;9.999976095801282;0.9467301806068755;-0.15946800002714626;1.0662761995894703;1.0000040793571996;0.9600642103238259;1.0000056089556326
88.320208;1.0523819110374462;0.9830777628782442;0.9341549749246025;0.13757549475360686;0.13072981358852023;1.0562661780441998;9.999975777528645;0.9467302511057658;-0.1594680000305516;1.066276146710381;1.000004038710381;0.9600640469748505;1.0000056123454464
88.330208;1.0523819491939925;0.9830778105086941;0.9341549396556381;0.1375754889262966;0.13072984562837925;1.0562661260533912;9.999975440894467;0.9467303209219156;-0.1594680000333361;1.066276098683261;1.000003995037133;0.9600638802421154;1.0000056203171372
88.340208;1.0523819821333324;0.9830778537252354;0.9341549037766563;0.13757548293211158;0.13072987672706535;1.0562660681010498;9.999975086427286;0.946730390041618;-0.15946800003558784;1.0662760552141326;1.0000039485512129;0.960063710191528;1.0000056331049552
88.350208;1.0523820095764882;0.9830778925563295;0.934154866980756;0.13757547687322236;0.1307299068419532;1.0562660034263807;9.999974716085662;0.9467304585354572;-0.1594680000373834;1.066276016117593;1.0000038994541356;0.9600635370295506;1.0000056507913668
88.360208;1.0523820313898566;0.9830779269802472;0.9341548289915882;0.1375754708402302;0.1307299359057486;1.0562659314068141;9.999974331924914;0.9467305266408567;-0.15946900003879674;1.066275981368758;1.0000038479260647;0.9600635271933073;1.000005673322607
88.370208;1.0523820475283923;0.9830779569171803;0.9341547895007729;0.13757546490547196;0.1307299638202487;1.056265851612357;9.999973934331678;0.9467305947750009;-0.15946900003991085;1.0662759511484066;1.0000037940719946;0.9600633489426705;1.0000057005952594
88.380208;1.0523820579249343;0.9830779822537552;0.9341547481317486;0.1375754591187274;0.13072999046600445;1.0562657637636403;9.99997352178753;0.9467306634951128;-0.15946900004080372;1.066275925820899;1.0000037378807904;0.9600631689275105;1.000005732439786
88.390208;1.052382062414616;0.983078002911298;0.9341547044667798;0.13757545351508652;0.13073001571912626;1.0562656676703799;9.999973091514237;0.9467307334035505;-0.15946900004154366;1.066275905778932;1.0000036793307656;0.9600629877144798;1.0000057685705945
88.400208;1.052382060704532;0.9830780189028172;0.9341546580871646;0.13757544812666503;0.13073003947139172;1.0562655631925304;9.99997264002192;0.9467308050529628;-0.15946900004220368;1.0662758913248775;1.0000036185664474;0.9600628058904311;1.0000058085819652
88.410208;1.0523820524002026;0.9830780303198782;0.9341546086259193;0.13757544297781665;0.1307300616451703;1.0562654501946165;9.999972163929385;0.9467308789250268;-0.15946900004286454;1.0662758826894858;1.0000035559499838;0.9600626240777601;1.0000058519179895
88.420208;1.0523820371067785;0.9830780372372886;0.9341545558288431;0.13757543807225187;0.13073008219651513;1.0562653285286683;9.999971660812427;0.9467309554628751;-0.1594690000436072;1.0662758800551178;1.0000034919635052;0.9600624429041035;1.0000058978436461
88.430208;1.0523820144651033;0.9830780396282197;0.9341544996149046;0.13757543339118647;0.1307301011172682;1.0562651980916078;9.999971129616831;0.9467310351172461;-0.1594690000445161;1.0662758835022188;1.0000034270939286;0.9600622629683431;1.000005945533375
88.440208;1.0523819840641155;0.9830780373964467;0.9341544401043048;0.13757542889964364;0.13073011843911475;1.056265058902368;9.999970570738412;0.946731118367978;-0.15946900004567238;1.0662758929339717;1.0000033617579505;0.9600620848192007;1.0000059942245347
88.450208;1.0523819454170285;0.9830780304764793;0.9341543775637816;0.13757542455373753;0.13073013422346577;1.0562649111436146;9.99996998556875;0.946731205682592;-0.15946900004712175;1.0662759080202397;1.0000032962790284;0.9600619088870862;1.0000060432966484
88.460208;1.0523818980237831;0.9830780188820235;0.9341543123423194;0.13757542031149622;0.13073014854203455;1.0562647551696551;9.999969375667531;0.9467312974040278;-0.15946900004886427;1.0662759282040715;1.0000032309207176;0.9600617354152736;1.0000060922562064
88.470208;1.0523818413922097;0.9830780027077388;0.9341542448929191;0.13757541614237248;0.1307301614693909;1.056264591449803;9.999968742189623;0.9467313936515939;-0.1594690000508867;1.0662759528130394;1.0000031659232684;0.9600615645071511;1.0000061406771028
88.480208;1.0523817750651026;0.9830778967491262;0.9341540946492435;0.13757716390424238;0.13073183777689598;1.0562644204481202;9.999968085582928;0.9467314943490914;-0.15946900005319697;1.0662759811480567;1.0000031015262034;0.9600613962712728;1.0000061881363789
88.490208;1.0523816986934194;0.9830778720907446;0.9341540245704862;0.1375771598520653;0.13073184817752678;1.0562642425597562;9.999967405353267;0.9467315993232427;-0.15946900005583636;1.0662760124629267;1.0000030380091767;0.9600612309150252;1.0000062341624638
88.500208;1.0523816120567318;0.983077843639762;0.9341539541725653;0.13757715587698124;0.13073185746300675;1.056264058126727;9.9999667002611;0.9467317083313521;-0.15947000005886935;1.066276046011044;1.0000029757291566;0.9600612347916941;1.000006278210397
88.510208;1.0523815150232811;0.9830778116394905;0.9341538840515111;0.13757715200874857;0.13073186573107096;1.0562638674377889;9.999965969075959;0.9467318209933726;-0.15947000006235282;1.0662760812068521;1.000002915080981;0.9600610758733013;1.0000063196794442
88.520208;1.0523814075492783;0.9830777762667595;0.9341538147017117;0.137577148283194;0.1307318730634688;1.0562636707718265;9.999965211273738;0.9467319367267522;-0.15947000006630793;1.0662761176961166;1.0000028564180967;0.9600609203564997;1.0000063579702831
88.530208;1.052381289706345;0.9830777376791883;0.9341537465186863;0.1375771447304867;0.13073187952240764;1.0562634685161394;9.999964427109537;0.9467320548050417;-0.15947000007072587;1.0662761552695836;1.000002800004949;0.9600607683049207;1.0000063925740454
88.540208;1.0523811616578262;0.9830776960232306;0.9341536797648344;0.1375771413640337;0.1307318851503823;1.0562632611912852;9.999963617334608;0.9467321745050505;-0.15947000007559053;1.066276193779608;1.000002745997719;0.9600606197728913;1.0000064230998083
88.550208;1.0523810236319127;0.9830776513978052;0.9341536145217882;0.13757713818427503;0.13073188996954183;1.0562630493685132;9.99996278326407;0.9467322952040639;-0.15947000008088624;1.0662762331786415;1.000002694497328;0.9600604747967514;1.0000064491796232
88.560208;1.0523808759571707;0.9830776038641714;0.9341535507313794;0.1375771351918755;0.13073189398693552;1.0562628336523394;9.999961926867872;0.94673241636135;-0.15947000008659812;1.0662762735795515;1.0000026456048798;0.96006033341624;1.0000064704383578
88.570208;1.05238071907006;0.9830775535006305;0.9341534883026564;0.1375771323949768;0.1307318972086853;1.0562626147508754;9.999961050416186;0.9467325373668957;-0.15947000009272227;1.0662763151863184;1.0000025993403223;0.9600601956993752;1.0000064865951286
88.580208;1.0523805534472288;0.9830775004668153;0.934153427231031;0.13757712980930387;0.13073189964652798;1.0562623935124544;9.999960156222636;0.9467326573765047;-0.15947000009927736;1.0662763581331869;1.0000025555329337;0.9600600617242228;1.0000064974877247
88.590208;1.0523803795691662;0.9830774450957358;0.9341533676730289;0.13757712745803066;0.13073190130740694;1.0562621708839677;9.999959246370503;0.94673277536723;-0.1594700001063063;1.0662764023756932;1.0000025138274946;0.9600599315452555;1.0000065029868737
88.600208;1.0523801979440413;0.9830773879130873;0.9341533099124916;0.13757712537561598;0.1307319021824857;1.0562619478358932;9.999958322049643;0.946732890361337;-0.1594700001138773;1.0662764477253721;1.0000024737780844;0.9600598051717553;1.000006502947097
88.610208;1.0523800091460664;0.9830773295289911;0.9341532542693496;0.13757712361346514;0.13073190224762676;1.0562617252879039;9.999957383598339;0.946733001510171;-0.15947000012208454;1.0662764939905718;1.000002434972847;0.9600596825320415;1.0000064972353317
88.620208;1.0523798138452751;0.9830772705791887;0.9341532010328011;0.1375771222374772;0.13073190146891533;1.0562615040808188;9.999956431862026;0.9467331080164784;-0.15947000013102244;1.0662765410469661;1.0000023971258838;0.9600595634872142;1.0000064857825466
88.630208;1.0523796127842082;0.9830772117382234;0.934153150493268;0.13757712131120525;0.13073189980663183;1.056261285018749;9.999955469443133;0.946733209102211;-0.15947000014074675;1.0662765887799464;1.000002360078732;0.9600594479405754;1.0000064685836139
88.640208;1.0523794067312406;0.9830771536598044;0.9341531030626952;0.13757712087537305;0.13073189722160425;1.0562610689127898;9.999954500595583;0.9467333040403021;-0.15947000015126883;1.0662766370245402;1.0000023237696782;0.9600593359050484;1.000006445627906
88.650208;1.0523791964975417;0.9830770969467136;0.9341530593241434;0.13757712094286825;0.1307318936817927;1.056260856550041;9.999953529930508;0.9467333922141985;-0.1594700001625696;1.066276685550503;1.0000022882592539;0.9600592274876762;1.0000064168668485
88.660208;1.052378983006257;0.9830770422697984;0.9341530199548621;0.13757712151607623;0.1307318891616697;1.0562606486246293;9.999952561111211;0.9467334732020399;-0.15947100017459237;1.0662767340889416;1.000002253757968;0.96005928900351;1.0000063822537835
88.670208;1.0523787673117744;0.9830769904853787;0.9341529855949265;0.1375771226149622;0.13073188364254731;1.056260445728721;9.999951597286396;0.9467335467657186;-0.15947100018722352;1.0662767823799448;1.0000022205612542;0.9600591885800525;1.0000063417432161
88.680208;1.0523785505088494;0.9830769426427319;0.9341529567200338;0.13757712429156022;0.13073187712167422;1.0562602483691104;9.999950642903025;0.9467336127005274;-0.15947100020029972;1.066276830156946;1.000002188942523;0.9600590927150958;1.0000062952660238
88.690208;1.0523783336092867;0.9830768999118074;0.9341529336044708;0.137577126614366;0.13073186961891806;1.0562600569468625;9.999949704097213;0.9467336706812279;-0.15947100021364016;1.0662768770902187;1.0000021591047994;0.9600590017131453;1.0000062427874694
88.700208;1.052378117501892;0.9830768634410044;0.9341529163998725;0.13757712963798369;0.1307318611711085;1.056259871763455;9.999948787202774;0.9467337202041441;-0.1594710002270652;1.066276922769104;1.0000021312084588;0.9600589157711259;1.0000061843847818
88.710208;1.0523779030052647;0.9830768342019681;0.9341529052038536;0.13757713338649596;0.13073185182424008;1.0562596930518606;9.999947897881441;0.9467337606139204;-0.15947100024038724;1.0662769667020968;1.0000021054169326;0.960058835112589;1.000006120246505
88.720208;1.0523776909201974;0.9830768129105736;0.9341529000420284;0.1375771378594512;0.13073184163320822;1.0562595209870362;9.999947041683662;0.9467337911745629;-0.15947100025338712;1.0662770083301492;1.0000020818693012;0.9600587600615562;1.0000060506469792
88.730208;1.0523774820082725;0.9830767146729532;0.9341528196996255;0.13757889491962763;0.13073349535308987;1.0562593556899686;9.999946224232355;0.94673381114667;-0.1594710002658085;1.0662770470875806;1.000002060611685;0.9600586910198577;1.0000059759607318
88.740208;1.0523772769230566;0.9830767106992722;0.9341528263581044;0.13757890080334903;0.13073348367687507;1.0562591971839623;9.999945450449292;0.9467338198328735;-0.15947100027739122;1.0662770824550436;1.0000020416111441;0.9600586284306937;1.0000058967183887
88.750208;1.0523770761648576;0.9830767159598534;0.9341528387640965;0.13757890735636383;0.13073347136999;1.0562590453280665;9.999944724490906;0.9467338166299873;-0.15947100028791455;1.0662771139676694;1.0000020248237975;0.9600585727461938;1.0000058136752061
88.760208;1.05237688014711;0.9830767307322495;0.9341528568315043;0.13757891453974314;0.13073345850394982;1.0562588998604225;9.999944050513756;0.946733801128102;-0.15947100029721747;1.0662771412288505;1.0000020101973903;0.9600585244508374;1.0000057277805876
88.770208;1.052376689368433;0.9830767552106165;0.9341528804523616;0.13757892229991864;0.1307334451407879;1.0562587605389635;9.999943432756034;0.9467337731258375;-0.15947100030519243;1.0662771639204311;1.0000019976350838;0.9600584840949237;1.000005640005713
88.780208;1.0523765044863944;0.9830767896173274;0.9341529094698643;0.13757893056698176;0.1307334313331793;1.0562586272346177;9.999942874848553;0.9467337324875371;-0.15947100031176173;1.066277181802584;1.0000019870076313;0.9600584522243117;1.000005551180143
88.790208;1.052376326175111;0.9830768343053946;0.9341529436832596;0.13757893926425735;0.13073341713369824;1.056258499909268;9.999942379272039;0.9467336790206581;-0.15947100031685485;1.0662771947700647;1.0000019781845066;0.9600584292370931;1.000005461958445
88.800208;1.0523761549548702;0.9830768897033697;0.9341529828453423;0.13757894831840106;0.13073340260365227;1.0562583785304653;9.999941947502727;0.9467336125063265;-0.1594710003204037;1.0662772029276009;1.0000019710606218;0.9600584152899241;1.000005372873056
88.810208;1.0523759911891897;0.9830769561138377;0.9341530266756716;0.13757895766203573;0.1307333878101099;1.056258263001174;9.99994158049828;0.9467335327788409;-0.1594720003223491;1.066277206547258;1.000001965574675;0.9600585764433547;1.000005284419946
88.820208;1.052375835201959;0.9830770335828677;0.9341530749120199;0.1375789672294566;0.13073337281524236;1.0562581531271178;9.999941278847833;0.9467334397465351;-0.15947200032263725;1.066277205935011;1.000001961664455;0.9600585803385484;1.0000051971661321
88.830208;1.0523756873694354;0.9830771219483359;0.9341531272987719;0.13757897695004698;0.13073335766969027;1.0562580486291535;9.999941042679078;0.9467333334198154;-0.15947200032120773;1.0662772013693962;1.0000019592153717;0.9600585928837244;1.0000051118014528
88.840208;1.0523755481075594;0.9830772209233661;0.9341531834943966;0.13757898674951052;0.13073334241440213;1.0562579492204514;9.999940871625977;0.9467332139840002;-0.15947200031798098;1.0662771931203554;1.000001958126051;0.9600586138592699;1.000005029070289
88.850208;1.0523754178112217;0.9830773301391438;0.9341532430461104;0.1375789965555949;0.13073332708392477;1.0562578546745707;9.99994076501199;0.9467330818252263;-0.15947200031285322;1.0662771814428846;1.0000019584431497;0.9600586430403993;1.0000049496540522
88.860208;1.0523752968549116;0.983077449173433;0.9341533054783102;0.1375790063015282;0.13073331170498653;1.0562577648193168;9.999940722405327;0.9467329374761082;-0.15947200030571176;1.0662771665552597;1.0000019603922035;0.960058680156413;1.000004874078544
88.870208;1.0523751856386532;0.9830775775382152;0.9341533704231771;0.13757901592853883;0.13073329629392105;1.056257679546167;9.999940744070695;0.9467327815068852;-0.1594720002964522;1.0662771486763494;1.0000019642490783;0.9600587247960645;1.0000048026242625
88.880208;1.0523750845786384;0.9830777147175247;0.9341534377112876;0.13757902538833972;0.13073328085481034;1.056257598847229;9.999940830906;0.9467326144265102;-0.15947200028496367;1.0662771281102479;1.0000019701894547;0.9600587763503188;1.0000047352831571
88.890208;1.052374994001735;0.9830778602995761;0.9341535073387448;0.1375790346496591;0.13073326537872024;1.0562575227620747;9.999940984188354;0.9467324367125834;-0.1594720002710975;1.0662771053244566;1.000001978248403;0.9600588340609647;1.0000046718568547
88.900208;1.0523749140410672;0.9830780139928326;0.9341535793785629;0.13757904370519064;0.13073324985005783;1.0562574512826468;9.999941205178432;0.9467322489650444;-0.15947200025465658;1.0662770809380302;1.0000019883369282;0.9600588971316572;1.0000046121091053
88.910208;1.0523748446547152;0.9830781754768507;0.9341536539460831;0.13757905256703915;0.13073323426153682;1.05625738434998;9.999941494451512;0.9467320520205174;-0.15947200023541624;1.0662770555577292;1.0000020002312935;0.9600589648249197;1.0000045558174453
88.920208;1.0523747857176902;0.983078344275716;0.9341537311575192;0.13757906125713945;0.13073321862547255;1.0562573218791218;9.999941851274613;0.9467318469033976;-0.1594720002131674;1.0662770296119195;1.000002013584006;0.9600590364941196;1.0000045027745366
88.930208;1.0523747370641952;0.983078519733828;0.9341538110345244;0.13757906980568838;0.1307332029679048;1.0562572637343044;9.999942273641127;0.9467316347002874;-0.15947200018776025;1.0662770033578826;1.0000020279992106;0.9600591115703794;1.0000044528220289
88.940208;1.052374698460463;0.9830787010960566;0.9341538934140972;0.13757907824960192;0.13073318731365802;1.0562572097516352;9.999942759026048;0.9467314164875369;-0.15947200015912136;1.0662769770060432;1.0000020431073378;0.9600591895542754;1.0000044058395003
88.950208;1.0523746695616394;0.9830788876611926;0.9341539779840262;0.13757908662066656;0.13073317168266804;1.0562571598330266;9.999943304683997;0.946731193243326;-0.15947200012724008;1.0662769507876855;1.0000020585651908;0.9600592699863956;1.000004361692248
88.960208;1.0523746498924111;0.9830790788739798;0.9341540644882369;0.13757909492780737;0.13073315609829342;1.0562571139753114;9.999943907210273;0.9467309657148055;-0.15947200009215345;1.0662769248648234;1.0000020739987718;0.9600593524188658;1.0000043202038382
88.970208;1.0523746388467776;0.9830792742734072;0.9341541528661146;0.13757910314619862;0.13073314059374153;1.056257072214799;9.999944562954946;0.9467307343798538;-0.1594730000539345;1.0662768991681209;1.000002088980776;0.9600596025706755;1.0000042811173215
88.980208;1.0523746357037271;0.9830794733759423;0.9341542431726824;0.137579111223954;0.13073312521344257;1.0562570346156757;9.999945269400545;0.9467304995303369;-0.15947300001267437;1.0662768733195265;1.0000021030565374;0.9600596879343909;1.000004244073816
88.990208;1.0523746396991644;0.9830795902320987;0.9341542543265308;0.13758087097422442;0.13073477470075076;1.0562570013029935;9.999946025744176;0.9467302613546846;-0.15947299996848158;1.0662768466889028;1.0000021157204646;0.9600597743260557;1.0000042086599163
89.000208;1.0523746501398181;0.9830797950815429;0.9341543486885822;0.13758087860016016;0.1307347597344583;1.0562569724381075;9.999946832486293;0.946730019962725;-0.1594729999214996;1.0662768185067577;1.000002126381147;0.9600598613370718;1.0000041744793389
89.010208;1.052374666421702;0.9830800020271856;0.9341544451419034;0.13758088594327128;0.1307347450701221;1.0562569481660251;9.99994769130736;0.9467297754107535;-0.15947299987190514;1.0662767879145936;1.0000021344450256;0.9600599484045125;1.0000041411996883
89.020208;1.0523746879149665;0.9830802106279427;0.9341545436243193;0.1375808929849035;0.13073473077775882;1.0562569286045136;9.999948605148896;0.9467295277556013;-0.1594729998198833;1.0662767540090252;1.0000021394150946;0.9600600348890623;1.0000041085411489
89.030208;1.052374713875034;0.9830804204757765;0.9341546439579314;0.13758089971334703;0.13073471691497698;1.056256913840277;9.999949577241239;0.9467292770913703;-0.15947299976561688;1.0662767159751394;1.0000021408796722;0.9600601202312677;1.0000040762215914
89.040208;1.0523747434766217;0.9830806311947876;0.934154745860381;0.13758090612640064;0.13073470351261934;1.0562569039173373;9.999950609627827;0.9467290235820466;-0.1594729997092911;1.0662766731695765;1.000002138481583;0.960060204031303;1.0000040439239881
89.050208;1.0523747758991049;0.9830808424762778;0.9341548489990738;0.13758091223551006;0.1307346905843293;1.0562568988325969;9.99995170336698;0.946728767530667;-0.15947299965107814;1.0662766250784872;1.0000021319143535;0.9600602859762508;1.0000040112853463
89.060208;1.052374810376001;0.9830810541054928;0.934154953103021;0.13758091806726688;0.13073467814616835;1.0562568985041219;9.99995286050939;0.9467285094276114;-0.15947299959111275;1.0662765712796443;1.0000021209166217;0.9600603657952582;1.0000039778771
89.070208;1.0523748461936318;0.9830812659343542;0.9341550580365279;0.1375809236643172;0.13073466621809102;1.0562569027527844;9.999954085088465;0.9467282499340233;-0.15947299952950936;1.066276511439727;1.000002105286908;0.9600604433440475;1.0000039431831955
89.080208;1.0523748826443047;0.9830814778310049;0.9341551637871011;0.13758092908656372;0.13073465481968527;1.0562569113506042;9.999955381539657;0.9467279898261056;-0.15947299946641386;1.0662764453096742;1.0000020849313445;0.9600605186402026;1.0000039065846844
89.090208;1.0523749189870741;0.9830816896513616;0.9341552704174113;0.1375809344120156;0.13073464398054851;1.056256924042077;9.999956752779324;0.9467277299122745;-0.15947299940202017;1.0662763727698004;1.0000020599065043;0.9600605917567071;1.0000038673911207
89.100208;1.0523749544966257;0.9830819012295289;0.9341553780098283;0.13758093973000352;0.13073463374833347;1.056256940513954;9.999958200005443;0.9467274709530611;-0.15947299933653544;1.06627629391943;1.0000020303948536;0.9600606627052826;1.0000038248902605
89.110208;1.0523749885408007;0.9830821123669552;0.9341554866426347;0.13758094512904817;0.13073462418480478;1.056256960429008;9.99995972346716;0.9467272136102542;-0.15947299927015338;1.0662762090941609;1.0000019966079081;0.9600607314179904;1.0000037783138274
89.120208;1.0523750206219968;0.9830823228280295;0.9341555964051935;0.13758095068908388;0.13073461535808026;1.0562569835060756;9.999961323064017;0.9467269584031475;-0.15947399920304783;1.0662761188027725;1.0000019586874125;0.9600609639243409;1.0000037267814457
89.130208;1.0523750504309486;0.9830825323721945;0.9341557074006575;0.13758095647307245;0.13073460733155878;1.056257009526742;9.9999629982467;0.9467267056771904;-0.15947399913537028;1.0662760236248132;1.000001916668029;0.9600610279867718;1.0000036693433187
89.140208;1.052375077878127;0.983082740802754;0.93415581974267;0.1375809625232779;0.13073460015503377;1.0562570383034064;9.999964748082652;0.9467264556308232;-0.15947399906726645;1.0662759240561497;1.0000018704815732;0.9600610897370047;1.00000360506661
89.150208;1.0523751030371613;0.9830829479647241;0.9341559335379106;0.13758096887309554;0.13073459386570754;1.056257069712059;9.999966572401615;0.9467262083911366;-0.15947399899890083;1.0662758204400997;1.0000018199236693;0.96006114918209;1.0000035331084303
89.160208;1.0523751260498768;0.983083153709242;0.9341560488279222;0.13758097556394805;0.13073458849886999;1.0562571037033903;9.999968472477294;0.9467259640792404;-0.15947399893045117;1.0662757130501919;1.0000017646128003;0.9600612062814456;1.0000034528018602
89.170208;1.052375147064942;0.9830833579153152;0.9341561655717134;0.13758098265722757;0.1307345841001736;1.0562571401930914;9.99997045040083;0.9467257228412022;-0.15947399886208768;1.0662756021411817;1.0000017040687135;0.960061260962483;1.0000033636890442
89.180208;1.0523751662553518;0.9830835605367955;0.9341562836991393;0.13758099023074372;0.1307345807276785;1.0562571789822606;9.999972508363102;0.946725484839479;-0.15947399879398308;1.066275487904554;1.0000016378708279;0.9600613130898739;1.0000032654621398
89.190208;1.0523751838975652;0.9830837615595537;0.9341564031379788;0.1375809983523438;0.13073457844541242;1.0562572198102924;9.999974648006477;0.9467252502217188;-0.15947399872634307;1.0662753704111434;1.0000015657071148;0.9600613623900262;1.0000031579161763
89.200208;1.0523752003935154;0.983083960898691;0.9341565237851684;0.1375810070598935;0.13073457731703125;1.0562572624070883;9.999976869726112;0.9467250190996188;-0.15947399865941356;1.0662752496060666;1.0000014872893968;0.9600614084586964;1.0000030409427803
89.210208;1.0523752161828266;0.9830841583684281;0.9341566454927901;0.13758101637118403;0.13073457739871727;1.0562573064919119;9.999979172844107;0.9467247915298787;-0.15947399859344896;1.066275125407881;1.0000014022946466;0.9600614508531847;1.0000029145131897
89.220208;1.0523752316200217;0.9830843537573728;0.9341567680919645;0.13758102629584013;0.1307345787313273;1.0562573517535172;9.999981556508667;0.946724567523759;-0.15947399852866062;1.0662749978519404;1.0000013103903287;0.9600614891433822;1.0000027786754904
89.230208;1.0523752468858172;0.9830845469135289;0.9341568914100874;0.13758103683274228;0.13073458133863944;1.056257397777974;9.999984019943382;0.9467243471219448;-0.15947399846519567;1.0662748671476592;1.0000012112435197;0.9600615229224488;1.000002633586088
89.240208;1.0523752619687354;0.9830847377595163;0.9341570152966757;0.13758104797729703;0.13073458523321385;1.0562574440440378;9.999986561640762;0.9467241304470272;-0.15947399840316534;1.0662747336226448;1.00000110450274;0.9600615518451011;1.000002479523256
89.250208;1.052375276696956;0.9830849262731685;0.9341571397064795;0.1375810597386214;0.13073459041981164;1.0562574901047095;9.999989178684809;0.9467239176669082;-0.1594739983426719;1.0662745976225814;1.00000098985359;0.9600615756324251;1.000002316868834
89.260208;1.0523752907769748;0.9830850270752467;0.9341571836280262;0.13758282401014996;0.13073626157852886;1.05625753571683;9.999991867342256;0.9467237089503955;-0.15947399828379633;1.066274459426894;1.00000086710158;0.9600615940071896;1.0000021461123845
89.270208;1.0523753038427512;0.9830852109960755;0.9341573096234966;0.13758283705572727;0.13073626929845109;1.0562575807479326;9.999994623917177;0.9467235044525502;-0.15947399822657762;1.0662743192292738;1.0000007361513512;0.9600616066542215;1.0000019678547145
89.280208;1.052375315513285;0.9830853926680891;0.9341574367764989;0.13758285074328888;0.13073627822017708;1.056257625057748;9.999997444246455;0.9467233042736425;-0.15947399817102262;1.066274177189594;1.0000005969231045;0.9600616132083387;1.0000017827461316
89.290208;1.05237532544187;0.9830855720951599;0.9341575652017339;0.13758286506304657;0.1307362882752408;1.056257668509625;10.000000322661316;0.9467231084303572;-0.15947499811713917;1.066274033439091;1.0000004493512749;0.9600617793105356;1.0000015914321334
89.300208;1.0523753333479324;0.9830857491765976;0.9341576949831508;0.13758288000756988;0.13073629937033995;1.056257711029438;10.000003251875734;0.9467229169096315;-0.15947499806496504;1.0662738879981322;1.0000002934691103;0.9600617721785967;1.0000013945654433
89.310208;1.0523753390285824;0.9830859236860668;0.9341578262970732;0.13758289556679787;0.13073631139335967;1.056257752587746;10.000006223546206;0.9467227297358923;-0.15947499801457118;1.0662737407679996;1.000000129439433;0.9600617573931465;1.0000011928212018
89.320208;1.0523753423553721;0.9830860953745172;0.9341579594023635;0.137582911718158;0.13073632423132656;1.0562577931535757;10.000009228871681;0.946722546963935;-0.15947499796603223;1.0662735916320136;0.9999999575079848;0.9600617345546745;1.0000009868968438
89.330208;1.0523753432585907;0.98308626406434;0.934158094546327;0.1375829284218298;0.13073633778287558;1.0562578327397643;10.000012258822826;0.9467223686085513;-0.15947499791939201;1.0662734405007148;0.9999997779879236;0.9600617033388384;1.0000007775191166
89.340208;1.0523753417013104;0.9830864296580802;0.934158231952585;0.13758294562835136;0.13073635196423758;1.0562578714922772;10.000015303797623;0.9467221945783201;-0.1594749978746556;1.0662732872974268;0.9999995912989976;0.9600616634349924;1.000000565450853
89.350208;1.052375337655508;0.983086592096533;0.9341583718760363;0.13758296329040287;0.13073636672488248;1.0562579097287177;10.000018353386467;0.9467220246722365;-0.15947499783180155;1.0662731319921697;0.9999993979916028;0.9600616145657004;1.0000003514840863
89.360208;1.05237533110577;0.9830867512876682;0.9341585146120986;0.1375829813682983;0.13073638206010377;1.0562579479062706;10.000021396659953;0.946721858627067;-0.15947499779079022;1.0662729746409916;0.9999991986949625;0.9600615565030562;1.0000001364259163
89.370208;1.0523753220851209;0.9830869070381808;0.9341586604450729;0.13758299982881442;0.13073639799011003;1.056257986529809;10.000024422430158;0.9467216961744308;-0.15947499775155952;1.066272815409286;0.9999989940165303;0.9600614890534626;0.9999999210799285
89.380208;1.0523753106959384;0.983087059034024;0.9341588095922286;0.1375830186398007;0.13073641452259047;1.056258026069283;10.000027419216202;0.9467215370967846;-0.15947499771401702;1.066272654625787;0.9999987844966652;0.9600614120397113;0.9999997062041681
89.390208;1.0523752970579874;0.9830872068718299;0.9341589622046199;0.1375830377672979;0.13073643163871207;1.056258066946623;10.000030375396497;0.9467213812632964;-0.1594749976780374;1.066272492804221;0.9999985706552861;0.9600613252812019;0.9999994924588967
89.400208;1.0523752812263616;0.9830873501048559;0.9341591183794113;0.13758305718337327;0.13073644929800313;1.0562581095318004;10.000033280341963;0.9467212285980257;-0.15947499764346804;1.0662723305660269;0.9999983530634374;0.9600612286077437;0.9999992803889303
89.410208;1.0523752632116656;0.9830874882791293;0.9341592781185467;0.13758307688170746;0.13073646744049214;1.0562581540964835;10.000036126073592;0.9467210790026593;-0.15947499761014358;1.0662721685200258;0.9999981323724524;0.9600611218869926;0.9999990704597841
89.420208;1.0523752430761173;0.9830876209938395;0.9341594412862119;0.13758309688577516;0.13073648599159263;1.056258200808151;10.00003890754857;0.9467209323317802;-0.15947499757791042;1.0662720071838256;0.9999979093153925;0.9600610050340986;0.9999988630919855
89.430208;1.0523752209552513;0.983087748014202;0.9341596075936831;0.1375831172399392;0.13073650487392655;1.0562582498001902;10.000041621175827;0.9467207884193983;-0.15947499754665242;1.0662718469742463;0.9999976846874353;0.960060878045675;0.999998658650455
89.440208;1.0523751970195758;0.9830878693407098;0.9341597765881688;0.13758313799445482;0.130736524016003;1.0562583012250946;10.000044263144162;0.9467206470743533;-0.15947499751629649;1.066271688220648;0.9999974592310971;0.9600607410233041;0.9999984574536864
89.450208;1.0523751714491005;0.983087985146084;0.9341599476659334;0.13758315919974934;0.13073654335693796;1.0562583552462854;10.00004682863313;0.9467205080630836;-0.15947599748678803;1.0662715311300663;0.999997233487025;0.96006076021767;0.999998259809145
89.460208;1.052375144431067;0.9830880956824775;0.9341601201292407;0.13758318090676291;0.1307365628493213;1.0562584119806855;10.000049311951228;0.9467203711477145;-0.15947599745808178;1.0662713757256117;0.9999970077957501;0.9600606034770343;0.999998066013574
89.470208;1.0523751162085093;0.9830882012669196;0.9341602932479957;0.13758320316164946;0.1307365824565361;1.0562594714064784;10.000051707140884;0.94672023613231;-0.15947599743016866;1.0662712218199535;0.9999967824069259;0.9600604368583648;0.9999978763377539
89.480208;1.0523750871404058;0.9830883022646082;0.9341604662746698;0.1375832259937159;0.13073660214744187;1.0562595333019225;10.000054008472386;0.94672010284351;-0.15947599740308493;1.066271069026318;0.9999965575124217;0.9600602602191007;0.9999976910005854
89.490208;1.052375057700452;0.9830883990103292;0.9341606384286104;0.13758324940694852;0.13073662189491597;1.056259597268064;10.000056211263226;0.9467199710879585;-0.15947599737688195;1.0662709168070492;0.9999963332467255;0.9600600733700211;0.9999975101264087
89.500208;1.0523750284275426;0.9830884917689878;0.9341608089061169;0.13758327338538415;0.13073664167773638;1.0562596628093306;10.000058312996378;0.9467198406740949;-0.15947599735158977;1.0662707645555924;0.999996109786265;0.9600598761081072;0.9999973337334119
89.510208;1.052374999892282;0.9830885807507118;0.9341609769385706;0.13758329790342658;0.13073666148158142;1.0562597293771636;10.000060313114176;0.9467197115063465;-0.15947599732720352;1.0662706116816703;0.9999958874563308;0.9600596682610418;0.9999971617628652
89.520208;1.0523749727327458;0.9830886660683333;0.9341611418426448;0.13758332292580425;0.13073668129473953;1.056259796302181;10.000062211487338;0.9467195836507561;-0.1594759973036956;1.06627045767882;0.9999956666952711;0.9600594497614737;0.9999969941276556
89.530208;1.0523749476893502;0.9830886622913911;0.9341612218359845;0.13758510027881646;0.13073836578797604;1.0562598627185904;10.000064007443578;0.9467194572825848;-0.1594759972810365;1.0662703021617184;0.9999954479453912;0.960059220697357;0.9999968307360888
89.540208;1.052374925533066;0.9830887400986759;0.9341613785608289;0.13758512616478144;0.13073838554829587;1.0562599276154057;10.000065699988212;0.946719332564539;-0.15947599725921238;1.0662701448559755;0.9999952315855213;0.9600589812796061;0.9999966714384331
89.550208;1.0523749069908361;0.9830888139649481;0.9341615301972935;0.13758515240926406;0.13073840522376445;1.0562599899562433;10.00006728832374;0.9467192095721974;-0.15947599723823383;1.0662699855487932;0.9999950178849745;0.9600587317983271;0.9999965159321129
89.560208;1.052374892766526;0.9830888837721323;0.9341616760852715;0.13758517896514644;0.13073842477138858;1.056260048806523;10.000068772039743;0.9467190883053593;-0.15947599721813338;1.0662698240585788;0.9999948069817829;0.960058472628113;0.9999963637293429
89.570208;1.0523748835418096;0.9830889494487707;0.9341618155516653;0.13758520578497963;0.13073844414768715;1.0562601034512646;10.00007015136095;0.9467189687448881;-0.1594759971989664;1.0662696602740858;0.9999945989075917;0.9600582042179716;0.9999962142533729
89.580208;1.0523748799335428;0.9830890110538231;0.9341619479349705;0.13758523282805885;0.13073846330835973;1.0562601533691407;10.000071427507626;0.9467188509134374;-0.1594759971808261;1.0662694942200466;0.9999943936275535;0.9600579270323282;0.9999960669818879
89.590208;1.0523748825002446;0.983089068800066;0.9341620727104747;0.13758526006347188;0.13073848221406395;1.0562601980798054;10.00007260219532;0.9467187349007229;-0.1594759971638454;1.066269326050276;0.9999941910963916;0.9600576415220103;0.9999959214870657
89.600208;1.0523748917498712;0.9830891229687638;0.9341621895535608;0.1375852874667521;0.13073850083186786;1.056260237104456;10.000073676324803;0.9467186208165638;-0.15947599714816643;1.0662691559923423;0.999993991326761;0.9600573481451387;0.9999957774231523
89.610208;1.0523749080845508;0.983089173833853;0.9341622982551545;0.1375853150209202;0.13073851913062895;1.056260270044688;10.000074649475412;0.9467185087331587;-0.15947599713391392;1.0662689843490254;0.9999937944304566;0.9600570473445346;0.999995634617396
89.620208;1.0523749317550117;0.9830892216710871;0.9341623986257684;0.13758534271956316;0.1307385370843537;1.0562602966058368;10.000075520517205;0.9467183987198893;-0.15947699712120095;1.066268811501884;0.9999936006337894;0.9600569056383442;0.999995493173794
89.630208;1.0523749628961827;0.9830892667986137;0.9341624904936573;0.13758537056571427;0.13073855467738138;1.0562603166066071;10.000076287906847;0.9467182909298149;-0.15947699711014293;1.066268637827886;0.9999934102618737;0.960056591264341;0.9999953533990936
89.640208;1.0523750016205153;0.9830893096017055;0.9341625737409128;0.13758539857229107;0.1307385718984926;1.0562603300302242;10.000076949313229;0.9467181856397489;-0.1594769971008532;1.0662684636189441;0.999993223714819;0.9600562709123077;0.9999952156318184
89.650208;1.0523750480975613;0.983089350519066;0.9341626483353971;0.13758542676495208;0.13073858873146008;1.056260337005106;10.00007750170865;0.9467180832133756;-0.15947699709343188;1.0662682890898512;0.9999930415158277;0.9600559452124416;0.9999950801611327
89.660208;1.0523751025438897;0.9830893900044185;0.934162714370233;0.13758545517970688;0.1307386051523809;1.0562603377374167;10.00007794254667;0.9467179840348747;-0.15947699708796662;1.0662681144494794;0.9999928643528906;0.9600556147348159;0.9999949472250313
89.670208;1.0523751651250302;0.9830894284778202;0.93416277207327;0.13758548385267308;0.13073862113630286;1.0562603325427333;10.000078271152512;0.9467168885107173;-0.1594769970845585;1.0662679400002986;0.9999926930051048;0.960054293814137;0.9999948169804378
89.680208;1.0523752358948246;0.9830894662684;0.9341628217615519;0.13758551280735792;0.13073863666761917;1.056260321921466;10.000078488699407;0.9467167971018754;-0.15947699708335408;1.0662677662175952;0.999992528245609;0.9600539549874374;0.9999946894347976
89.690208;1.0523753148384907;0.983089503607668;0.9341628637803233;0.13758554204945317;0.1307386517451353;1.0562603065234688;10.000078596616419;0.9467167102763187;-0.159476997084538;1.0662675937527553;0.9999923707834354;0.9600536124127422;0.99999456444758
89.700208;1.0523754019202582;0.9830895406786423;0.9341628984620591;0.13758557157572016;0.13073866638268397;1.056260287052454;10.000078595296005;0.9467166284296652;-0.15947699708828603;1.0662674233549476;0.999992221216272;0.9600532663067727;0.9999944418332691
89.710208;1.0523754970909776;0.9830895776432708;0.9341629261210023;0.137585601388161;0.13073868061041713;1.0562602642285424;10.000078483995628;0.946716551850017;-0.15947699709473143;1.0662672557667427;0.99999208003441;0.960052916818667;0.9999943214424716
89.720208;1.0523756002768752;0.983089614623152;0.9341629470706143;0.13758563149782263;0.13073869447301192;1.0562602387496796;10.000078261349293;0.9467164807326629;-0.15947699710397847;1.0662670916666077;0.9999919476700279;0.9600525640972666;0.9999942031761662
89.730208;1.052375711301884;0.9830896516959398;0.9341629615958172;0.1375856619204218;0.13073870801692122;1.0562602111668522;10.000077926399687;0.9467164152252722;-0.15947699711612479;1.0662669316707893;0.9999918244863433;0.9600522084157354;0.999994086982989
89.740208;1.0523758297903296;0.9830896889770571;0.9341629698776392;0.13758569267405385;0.1307387212730223;1.056260181767005;10.000077479403208;0.9467163554244686;-0.15947699713125532;1.0662667763926654;0.9999917107166576;0.9600518502147843;0.9999939728489672
89.750208;1.0523759551482952;0.9830897267231623;0.9341629719852149;0.1375857237769491;0.13073873425139781;1.0562601505871247;10.000076921426807;0.946716301333582;-0.15947699714943908;1.0662666265704885;0.9999916064658846;0.9600514900572916;0.9999938607661089
89.760208;1.0523760866022442;0.9830897653136417;0.9341629679622406;0.137585755244059;0.13073874694724597;1.0562601175169724;10.000076253948407;0.946716252888008;-0.15947699717074645;1.0662664831185933;0.9999915117572589;0.96005112857013;0.9999937506910719
89.770208;1.0523762232838483;0.9830898051235397;0.9341629579034262;0.1375857870884897;0.13073875934484372;1.056260082391243;10.00007547908382;0.9467162100392891;-0.15947699719525635;1.066266346950571;0.9999914265460603;0.9600507663719863;0.9999936425164053
89.780208;1.052376364366704;0.9830898464572576;0.9341629419678131;0.1375858193268988;0.13073877141859996;1.0562600450460202;10.000074598844103;0.9467161728247775;-0.159476997223048;1.0662662187444574;0.9999913507320635;0.9600504040180744;0.9999935359934539
89.790208;1.0523765091857058;0.983089889585044;0.9341629203662427;0.13758585198329715;0.13073878313750256;1.0562600053592754;10.000073614076504;0.9467161413890817;-0.15947799725419806;1.0662660989133932;0.999991284185388;0.9600502081188056;0.9999934306379458
89.800208;1.0523766572609168;0.9830899347912463;0.9341628933406383;0.13758588509183253;0.13073879447105347;1.0562599633204748;10.000072525125637;0.9467161159657614;-0.15947799728877896;1.0662659877573002;0.9999912267106043;0.9600498469469305;0.999993325792496
89.810208;1.05237680822845;0.9830898970427109;0.9341627799617347;0.13758767057114996;0.1307404700842057;1.0562599191281579;10.000071333016711;0.9467160968514318;-0.1594779973268459;1.066265885554916;0.9999911780085944;0.9600494871691682;0.9999932208303912
89.820208;1.0523769617571281;0.9830899476492507;0.9341627426651489;0.1375877047265013;0.13074048058365;1.056259873237646;10.000070039541523;0.9467160843925075;-0.15947799736843177;1.066265792487071;0.9999911377702122;0.960049129393415;0.999993115367223
89.830208;1.0523771175042784;0.9830900018476707;0.934162700346234;0.13758773948100542;0.13074049065542295;1.0562598263066583;10.000068647297484;0.9467160789809373;-0.15947799741356802;1.0662657085526088;0.9999911058120281;0.9600487742314625;0.999993009375597
89.840208;1.0523772751183094;0.9830900603042542;0.9341626529577192;0.13758777486839643;0.13074050029524817;1.0562597790727357;10.00006716059865;0.9467160810267077;-0.15947799746230476;1.0662656335868566;0.9999910821036849;0.9600484222732677;0.9999929030948831
89.850208;1.0523774342707022;0.9830901236133148;0.934162600381909;0.13758781088778577;0.1307405095013346;1.0562597322789273;10.00006558632095;0.9467160909169383;-0.15947799751470837;1.0662655673021528;0.9999910667125022;0.9600480740968549;0.9999927967943829
89.860208;1.052377594672585;0.9830901922152939;0.9341625424971485;0.13758784749443395;0.13074051827973918;1.0562596866869662;10.000063933718002;0.9467161090187339;-0.15947799757084602;1.066265509341051;0.9999910597477978;0.9600477303322058;0.9999926905908773
89.870208;1.052377756045418;0.9830902664267337;0.9341624792299734;0.1375878846104419;0.1307405266339955;1.056259643083124;10.000062213524973;0.9467161357110528;-0.15947799763076848;1.0662654593354421;0.999991061334311;0.9600473917204688;0.9999925844030035
89.880208;1.052377918063482;0.9830903465387456;0.9341624105310885;0.13758792214717414;0.13074053455689583;1.0562596022659057;10.00006043712923;0.9467161713797984;-0.15947799769450316;1.0662654169108665;0.9999910715982141;0.9600470590663259;0.9999924779774435
89.890208;1.052378080313855;0.9830904328448675;0.9341623363292808;0.13758796002045645;0.1307405420325803;1.0562595650590845;10.000058616049877;0.9467162163616784;-0.15947799776205365;1.0662653817054777;0.9999910906329368;0.9600467331645143;0.9999923709471599
89.900208;1.0523782422991934;0.9830905256203284;0.9341622565276532;0.13758799814906897;0.13074054903639726;1.056259532320947;10.00005676153471;0.9467162708900797;-0.1594779978333815;1.0662653534327133;0.999991118453256;0.9600464148035296;0.9999922628940838
89.910208;1.052378403463404;0.9830906250944236;0.9341621710494582;0.13758803645052844;0.13074055553808495;1.0562595049496066;10.000054884062237;0.9467163350868375;-0.1594779979083921;1.066265331881113;0.9999911549619669;0.9600461047466055;0.9999921533704115
89.920208;1.0523785632242406;0.9830907313800107;0.9341620798967694;0.13758807484622346;0.13074056151024008;1.0562594838904653;10.00005299282558;0.9467164089604653;-0.15947799798694917;1.066265316844194;0.9999911999072967;0.9600458036145646;0.9999920419315379
89.930208;1.052378721058869;0.9830908444538753;0.9341619831866934;0.13758811326612605;0.1307405669319206;1.0562594701142103;10.000051095862668;0.9467164923907874;-0.15947799806887716;1.066265308066752;0.9999912528672285;0.9600455117964616;0.999991928197499
89.940208;1.0523788766107287;0.9830909642540541;0.9341618811703796;0.1375881516475255;0.13074057179124546;1.0562594645869736;10.000049200903277;0.9467165851260078;-0.15947799815393127;1.0662653052326738;0.9999913133444518;0.9600452295136849;0.9999918118265353
89.950208;1.0523790296887916;0.9830910907310314;0.9341617742109832;0.13758818993264402;0.1307405760917464;1.056259468231228;10.000047315376127;0.9467166867900111;-0.15947799824177572;1.0662653079640552;0.9999913808514903;0.9600449569487937;0.9999916924277672
89.960208;1.0523791801769389;0.9830912237901254;0.9341616627266942;0.13758822806492793;0.1307405798577686;1.0562594818190347;10.00004544519207;0.9467167969371837;-0.15947899833199305;1.0662653158136162;0.999991454816641;0.9600448603910555;0.9999915695866114
89.970208;1.0523793279636342;0.9830913632861003;0.9341615471593095;0.13758826598404145;0.13074058313137896;1.0562595058398387;10.000043594443815;0.9467169151600823;-0.15947899842412064;1.0662653282755836;0.9999915344932769;0.9600446077324558;0.9999914429855755
89.980208;1.0523794729469127;0.9830915091067501;0.934161427961122;0.13758830362458965;0.1307405859553641;1.056259540468239;10.00004176620159;0.9467170411352754;-0.15947899851770145;1.0662653448240749;0.9999916190534608;0.9600443650790526;0.9999913124571068
89.990208;1.0523796151384601;0.9830916612112988;0.93416130557987;0.13758834092013775;0.13074058835537428;1.0562595856434618;10.000039962614952;0.9467171745404054;-0.15947899861233616;1.066265364964882;0.9999917076842232;0.9600441322419865;0.9999911779470749
90.000208;1.0523797547612126;0.9830918195769639;0.9341611804373398;0.13758837780379302;0.13074059034002378;1.0562596411328737;10.000038184911402;0.9467173149241463;-0.1594789987077088;1.0662653882791329;0.9999917996121448;0.9600439088843487;0.9999910394524284
