time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.010208;1.0523798921967806;0.9830919841138949;0.93416105290628;0.1375884142006497;0.13074059191281037;1.0562597065445618;10.000036433777806;0.9467174616392471;-0.15947899880355787;1.066265414403153;0.9999918941628263;0.9600436946563611;0.9999908969616438
90.020208;1.0523800278439492;0.9830921545982658;0.9341609233333306;0.1375884500233282;0.13074059308065414;1.0562597813720558;10.000034708960822;0.9467176138685558;-0.15947899889962572;1.0662654429941376;0.9999919908098233;0.9600434892881838;0.9999907504705968
90.030208;1.0523801620034867;0.983092330649786;0.9341607920754095;0.1375884851760311;0.1307405938592339;1.0562598650852595;10.000033008738468;0.9467177707345271;-0.15947899899563747;1.0662654737571406;0.9999920891779163;0.9600432925732698;0.9999906000995018
90.040208;1.0523802947934238;0.9830925117796931;0.9341606594829673;0.1375885195612317;0.13074059427733098;1.0562599572415516;10.000031330578171;0.9467179314438566;-0.15947899909131083;1.0662655064419855;0.9999921890384561;0.9600431043157005;0.9999904461913395
90.050208;1.0523804261241234;0.983092697492555;0.9341605258733028;0.1375885530892575;0.13074059437167743;1.0562600575742376;10.00002967219375;0.9467180953399991;-0.15947899918637212;1.0662655408053365;0.9999922902567578;0.9600429242934306;0.9999902893038296
90.060208;1.0523805557677552;0.9830928873350908;0.9341603915206091;0.13758858568707924;0.13074059417276096;1.0562601659682533;10.000028031684247;0.946718261798024;-0.15947899928055317;1.0662655766434812;0.9999923926952375;0.9600427521905461;0.9999901301448131
90.070208;1.0523806834462837;0.9830930808505836;0.9341602566204348;0.13758861729629937;0.13074059370012298;1.056260282314818;10.000026407147052;0.9467184300897734;-0.15947899937357463;1.0662656138392606;0.9999924961899614;0.9600425875070592;0.9999899695254438
90.080208;1.0523808088492976;0.983093277574123;0.9341601212641416;0.13758864786176703;0.13074059296915655;1.0562604063936003;10.00002479692983;0.9467185993776605;-0.159478999465161;1.0662656523391456;0.9999926006167762;0.9600424296009733;0.9999898083240073
90.090208;1.0523809316058823;0.9830934771293183;0.9341599854680124;0.13758867732023147;0.13074059199462731;1.0562605378994392;10.00002320047059;0.9467187688207278;-0.15947899955508293;1.0662656921139853;0.999992705934922;0.9600422778544456;0.9999896474415783
90.100208;1.0523810512894218;0.9830935938818286;0.9341597680293515;0.1375904574701579;0.1307422554807887;1.0562606765117384;10.000021618828265;0.9467189376695887;-0.15947899964317366;1.0662657331526706;0.999992812204059;0.9600421317539728;0.9999894877975803
90.110208;1.0523811674438026;0.9830937984346367;0.9341596311000013;0.13759048448425953;0.13074225405689913;1.0562608218970881;10.00002005451729;0.9467191052774873;-0.15947899972931737;1.0662657754431157;0.9999929195720422;0.9600419908322532;0.9999893303719879
90.120208;1.0523812795922642;0.9830940051272633;0.9341594933466334;0.1375905101590761;0.1307422524067644;1.0562609737136879;10.000018510856707;0.9467192710582372;-0.15947899981344044;1.0662658189307035;0.9999930281716259;0.9600418545876235;0.9999891762027766
90.130208;1.0523813872575627;0.9830942137010968;0.9341593546001054;0.13759053443050528;0.13074225050835428;1.0562611316317143;10.000016991322935;0.9467194344323582;-0.1594789998955164;1.0662658635138689;0.9999931380451085;0.9600417224702631;0.9999890262773242
90.140208;1.0523814900164001;0.9830944240528119;0.9341592146764207;0.1375905572533726;0.13074224833244502;1.056261295290952;10.000015499106372;0.9467195947534461;-0.15947999997557732;1.0662659090711732;0.9999932491724332;0.9600417600412752;0.9999888813984747
90.150208;1.0523815875736668;0.9830946362357046;0.9341590733380875;0.13759057860186738;0.13074224584579042;1.0562614642272778;10.000014036288459;0.9467197512805431;-0.15948000005370694;1.0662659554596454;0.9999933614941453;0.9600416345487109;0.9999887421370508
90.160208;1.0523816797842223;0.9830948503391289;0.9341589303140649;0.13759059846283553;0.13074224301263518;1.0562616378703236;10.000012602748875;0.946719903262508;-0.15948000013000757;1.0662660024951158;0.999993474900104;0.9600415115972201;0.9999886088448466
90.170208;1.052381766572527;0.9830950663863666;0.9341587853385115;0.137590616823978;0.13074223980001842;1.056261815632334;10.000011196027035;0.9467200500329112;-0.15948000020457662;1.066266049981405;0.9999935891956471;0.9600413906854457;0.9999884816665549
90.180208;1.0523818478279425;0.9830952843060253;0.9341586381840568;0.13759063366425583;0.13074223618190314;1.0562619969873641;10.000009812468326;0.9467201909989726;-0.15948000027750348;1.066266097760357;0.9999937040547405;0.96004127138236;0.9999883605857561
90.190208;1.0523819233701612;0.9830955039875537;0.9341584886986868;0.13759064895504375;0.13074223214282682;1.0562621814774606;10.00000844879099;0.946720325554294;-0.1594800003488633;1.0662661457080715;0.9999938190113679;0.9600411534146165;0.9999882455256491
90.200208;1.0523819929785463;0.9830957253756144;0.9341583368536348;0.13759066266908604;0.13074222768268415;1.0562623686899846;10.000007103160572;0.9467204530298603;-0.1594800004187174;1.0662661937201454;0.9999939334977251;0.9600410366983487;0.9999881364251731
90.210208;1.0523820563980821;0.9830959485011146;0.9341581827665814;0.1375906747895837;0.13074222281716874;1.0562625582633363;10.000005775324023;0.9467205727400247;-0.15948000048713348;1.0662662417366142;0.9999940469151599;0.9600409213116126;0.9999880332445027
90.220208;1.0523821133165097;0.983096173391071;0.934158026629599;0.1375906853172539;0.13074221756864035;1.0562627499688506;10.000004465900943;0.9467206840757922;-0.1594800005542036;1.0662662897550117;0.9999941587089574;0.9600408074470012;0.9999879359543782
90.230208;1.0523821633931107;0.9830963999408623;0.9341578685925052;0.1375906942725749;0.13074221195318286;1.0562629437816418;10.000003175467903;0.9467207865933368;-0.15948000062003626;1.066266337812472;0.9999942683867347;0.9600406953692128;0.9999878445228572
90.240208;1.0523822063130117;0.983096627883231;0.9341577087252113;0.13759070169152457;0.13074220597766398;1.0562631398191058;10.000001903955347;0.9467208800729086;-0.15948000068473034;1.0662663859764243;0.9999943754814034;0.9600405853824714;0.9999877588783016
90.250208;1.0523822418222655;0.983096856838099;0.9341575470517152;0.13759070761586878;0.13074219964737235;1.0562633382675914;10.000000650471572;0.9467209645300283;-0.15948000074835605;1.0662664343371198;0.9999944795394579;0.9600404778171532;0.9999876788895125
90.260208;1.0523822697509957;0.9830970863380158;0.9341573835918445;0.13759071208102186;0.13074219297404824;1.0562635393795252;9.99999941391462;0.9467210401862169;-0.1594800008109468;1.0662664829658395;0.999994580174612;0.9600403730437966;0.999987604363125
90.270208;1.0523822899987234;0.9830973158504634;0.9341572184156506;0.13759071510899876;0.1307421859804107;1.0562637434197095;9.999998193885723;0.9467211073985414;-0.1594800008724963;1.0662665318471174;0.9999946771357122;0.9600402715092299;0.9999875350553667
90.280208;1.052382302495968;0.9830975448224142;0.9341570516814527;0.13759071670854067;0.13074217870175184;1.056263950573745;9.999996990555784;0.9467211665616663;-0.1594800009329639;1.0662665808746339;0.9999947703270167;0.9600401737508976;0.9999874707603144
90.290208;1.0523823071838458;0.9830977726813062;0.9341568836013987;0.13759071687775576;0.13074217118412626;1.0562641608786945;9.999995803559356;0.9467212180534039;-0.15948000099228513;1.0662666299425902;0.999994859732872;0.9600400803574983;0.9999874113936276
90.300208;1.0523823040189417;0.9830979988279047;0.9341567144126466;0.1375907156093605;0.1307421634791471;1.0562643741103572;9.999994631065332;0.9467212622538977;-0.1594800010503948;1.0662666789982036;0.999994945260803;0.9600399919410276;0.999987356934598
90.310208;1.0523822929863935;0.9830982226442917;0.9341565444026658;0.13759071289624517;0.13074215563599473;1.0562645897128045;9.999993469592653;0.9467212995779023;-0.15948000110725358;1.0662667280225033;0.9999950266575742;0.9600399091560213;0.9999873073003046
90.320208;1.0523822740787416;0.9830984434609943;0.9341563738937951;0.13759070873108561;0.13074214768978046;1.056264806929756;9.99999231441263;0.9467213304819135;-0.15948100116284933;1.0662667770448833;0.9999951035861925;0.9600399988001473;0.9999872623052493
90.330208;1.052382247276055;0.9830986605465427;0.934156203218879;0.13759070310711694;0.1307421396541667;1.0562650250253318;9.999991160642525;0.9467213554786774;-0.15948100121718423;1.0662668261289483;0.9999951757077201;0.9600399292748838;0.999987221744917
90.340208;1.0523822125877755;0.9830988731524211;0.9341560327415892;0.13759069603048077;0.13074213153007483;1.0562652434121333;9.999990004675306;0.9467213751451536;-0.1594810012702721;1.066266875289188;0.999995242670085;0.9600398672384337;0.9999871855186595
90.350208;1.0523821700962217;0.9830990805655708;0.934155862808313;0.1375906875360501;0.1307421233227059;1.056265461713839;9.999988844400676;0.946721390068652;-0.15948100132214527;1.0662669244934466;0.9999953041236053;0.9600398131865724;0.9999871536742453
90.360208;1.052382119997129;0.9830992822090219;0.9341556936410748;0.13759067769439232;0.13074211505004704;1.056265679771063;9.999987678499329;0.9467214007805681;-0.15948100137286822;1.0662669737424915;0.9999953597963759;0.9600397675817345;0.9999871263654431
90.370208;1.052382062661509;0.9830994777460451;0.9341555253335497;0.13759066660569605;0.13074210673950787;1.0562658975249568;9.999986506239882;0.9467214077478906;-0.15948100142254;1.0662670230772553;0.9999954095284905;0.9600397308053809;0.9999871038156005
90.380208;1.0523819985822287;0.9830996670430768;0.9341553579592203;0.1375906543828817;0.13074209841872475;1.0562661148984003;9.99998532744739;0.9467214113884025;-0.15948100147127325;1.0662670725435086;0.9999954532507592;0.9600397031314075;0.9999870863143328
90.390208;1.0523819281939473;0.9830998500376884;0.9341551916321474;0.13759064113573316;0.130742090113035;1.0562663318042502;9.999984142344154;0.9467214120604392;-0.15948100151918146;1.0662671222224172;0.9999954909711624;0.9600396847679086;0.9999870741945565
90.400208;1.0523818517992873;0.9830999412844074;0.9341549453183836;0.13759237883835732;0.13074374654749182;1.0562665481693945;9.999982951415955;0.9467214100280035;-0.15948100156638667;1.066267172280325;0.9999955227907898;0.9600396758696625;0.9999870678164647
90.410208;1.0523817696994537;0.9831001115726573;0.934154781404497;0.13759236384184567;0.13074373839737027;1.056266763864227;9.999981754882691;0.94672140543743;-0.15948100161301618;1.0662672229088275;0.9999955489137112;0.9600396764640114;0.9999870675998633
90.420208;1.052381682324996;0.9831002755276085;0.9341546188330426;0.13759234813080792;0.13074373041712975;1.0562669786480348;9.9999805519508;0.9467213983270114;-0.15948100165919;1.0662672742316648;0.9999955696299405;0.9600396864280284;0.9999870740397004
90.430208;1.052381590145862;0.983100433170172;0.9341544577057272;0.13759233184357694;0.13074372265471307;1.0562671922397346;9.999979340672773;0.9467213886674869;-0.15948100170501983;1.0662673263641966;0.999995585296195;0.9600397055822925;0.9999870876783354
90.440208;1.052381493460162;0.9831005845279676;0.934154298132138;0.1375923151387973;0.13074371512512442;1.0562674044008824;9.999978118664293;0.9467213764386425;-0.15948100175060168;1.066267379560285;0.9999955962887074;0.9600397337933422;0.9999871090647281
90.450208;1.0523813923495888;0.9831007296665475;0.9341541402573453;0.13759229817122062;0.13074370782038003;1.0562676149366053;9.999976884014078;0.9467213616687143;-0.1594810017959969;1.0662674342349292;0.9999956029177418;0.960039770999529;0.9999871386948834
90.460208;1.0523812868374234;0.9831008687153832;0.9341539842892704;0.1375922810705908;0.13074370073694339;1.056267823679263;9.999975635339943;0.9467213443833721;-0.15948100184123704;1.066267490791343;0.9999956054153301;0.9600398171392353;0.9999871769718899
90.470208;1.0523811770181744;0.9831010018703173;0.9341538304693147;0.13759226393448604;0.13074369389224982;1.0562680304538898;9.99997437098227;0.9467213246080091;-0.15948100188634734;1.0662675494236868;0.9999956040085584;0.9600398720631417;0.999987224234097
90.480208;1.0523810630728712;0.9831011293524116;0.934153679015229;0.13759224683134386;0.13074368731802968;1.056268235011845;9.999973088402633;0.9467213024771852;-0.15948100193134135;1.0662676101147082;0.9999955989525487;0.9600399355535733;0.9999872807962353
90.490208;1.0523809452768966;0.9831012513609254;0.934153530092646;0.13759222980883365;0.13074368104831222;1.0562684370125812;9.999971784444876;0.9467212782672043;-0.15948100197618822;1.0662676727436322;0.9999955905044594;0.9600400074070169;0.9999873469464667
90.500208;1.0523808240037629;0.9831013680604767;0.9341533838060575;0.13759221290274395;0.1307436751183728;1.0562686360664768;9.999970456227672;0.9467212522816666;-0.15948100202080395;1.0662677370895526;0.9999955789238172;0.9600400874695914;0.9999874229135961
90.510208;1.0523806996949674;0.9831014796042826;0.9341532401985643;0.13759219614164434;0.13074366956958822;1.056268831795857;9.999969101751727;0.9467212247272753;-0.15948200206506274;1.066267802739128;0.999995564506666;0.9600403417232131;0.9999875088333463
90.520208;1.0523805728430438;0.9831015861821423;0.9341530992639713;0.1375921795490949;0.1307436644487307;1.0562690238909038;9.999967719893453;0.9467211956890691;-0.1594820021087948;1.0662678690593699;0.9999955475980534;0.9600404377587936;0.9999876047532992
90.530208;1.0523804439564917;0.9831016880370234;0.9341529609429632;0.1375921631453332;0.1307436598016832;1.05626921214021;9.999966310376223;0.9467211651592827;-0.15948200215179026;1.066267935311025;0.9999955285830227;0.9600405414403415;0.9999877106431887
90.540208;1.0523803134975132;0.9831017854046782;0.9341528250985892;0.1375921469450312;0.1307436556676456;1.056269396443224;9.999964873715;0.9467211330074478;-0.15948200219383257;1.0662680007982517;0.9999955078529531;0.9600406524786357;0.9999878263677371
90.550208;1.0523801818737863;0.9831018784607618;0.9341526915093086;0.13759213095475786;0.13074365207636465;1.0562695768165604;9.999963410968583;0.9467210989144541;-0.15948200223473216;1.0662680649516783;0.9999954857391612;0.9600407706252562;0.9999879517173431
90.560208;1.0523800494398214;0.9831019673771937;0.9341525599114278;0.13759211517747885;0.1307436490478407;1.0562697534029555;9.999961923612382;0.946721062401584;-0.15948200227433376;1.0662681273681467;0.9999954624832328;0.9600408956854479;0.999988086488567
90.570208;1.0523799164414296;0.9831020524163656;0.9341524300865233;0.13759209962106153;0.13074364658889367;1.0562699264783049;9.999960413434222;0.9467210229466156;-0.15948200231251178;1.066268187812782;0.9999954383165855;0.9600410274081081;0.9999882304897407
90.580208;1.0523797829890869;0.9831021339397715;0.9341523019104904;0.13759208430260628;0.13074364468911095;1.0562700964184786;9.999958882337165;0.9467209800701288;-0.15948200234916884;1.0662682461459494;0.999995413568735;0.9600411654069112;0.999988383520887
90.590208;1.0523796490983752;0.9831022123378963;0.9341521752908771;0.13759206924659614;0.13074364332680932;1.0562702636589445;9.99995733215775;0.94672093336186;-0.15948200238424273;1.0662683022089445;0.999995388674751;0.9600413092174228;0.9999885454102652
90.600208;1.0523795147577073;0.9831022879399529;0.9341520500602755;0.137592054481262;0.13074364248131448;1.0562704286985123;9.999955764331732;0.9467208824859761;-0.15948200241772803;1.0662683557214334;0.9999953641528326;0.9600414583993483;0.9999887160930339
90.610208;1.0523793800174757;0.9831023609449735;0.9341519259302028;0.13759204003965622;0.1307436421395609;1.0562705920601552;9.999954179843252;0.9467208271966427;-0.1594820024496757;1.066268406215867;0.9999953406088011;0.9600416126319468;0.9999888957065751
90.620208;1.0523792450245686;0.9831024314437207;0.9341518025071186;0.13759202596452777;0.13074364229436497;1.0562707541765077;9.999952580045571;0.9467207673414307;-0.15948200248013952;1.0662684530657747;0.9999953186846654;0.9600417717589196;0.9999890846029784
90.630208;1.0523791099351136;0.9831024995255502;0.934151679312614;0.13759201230345894;0.13074364293931226;1.0562709153312198;9.9999509675204;0.9467207028219087;-0.15948200250913086;1.0662684956121444;0.9999952990028377;0.9600419357137155;0.9999892832218057
90.640208;1.052378974798435;0.983102565330707;0.934151555830373;0.13759199909544081;0.13074364406361752;1.0562710757198341;9.99994934592367;0.9467206335515627;-0.15948200253663553;1.0662685332678685;0.9999952821734934;0.9600421043926495;0.9999894919521299
90.650208;1.0523788395363995;0.983102629015106;0.9341514316400922;0.13759198636675793;0.1307436456482935;1.056271235549568;9.999947719164474;0.9467205594412709;-0.15948200256264575;1.0662685655275708;0.9999952687731962;0.9600422776114601;0.9999897110667051
90.660208;1.052378704028423;0.9831026907493725;0.9341513065395346;0.13759197413421734;0.1307436476669696;1.056271395104975;9.999946090702275;0.9467204803840257;-0.1594820025871582;1.066268591958432;0.9999952592593947;0.960042455146088;0.999989940653009
90.670208;1.0523785682086522;0.9831027507441982;0.9341511805373991;0.1375919624030025;0.13074365008909486;1.056271554781939;9.999944463008342;0.9467203962447224;-0.1594820026101647;1.0662686122044351;0.9999952539281014;0.9600426367685483;0.9999901805404773
90.680208;1.0523784321162573;0.9831028092092786;0.9341510538150829;0.13759195115902897;0.13074365287678075;1.0562717150715266;9.999942837451913;0.9467203069208505;-0.1594820026316678;1.0662686259698697;0.9999952529565515;0.9600428222431157;0.9999904303361241
90.690208;1.0523782959346661;0.983102866295375;0.9341509267408515;0.13759194036660688;0.13074365597809157;1.0562718764945285;9.99994121525918;0.9467202124588938;-0.15948200265170098;1.0662686330543036;0.9999952564194424;0.960043011283994;0.9999906895521822
90.700208;1.0523781600194286;0.9831029220699392;0.934150799839068;0.13759192998341133;0.1307436593270103;1.0562720395315108;9.999939598647327;0.9467201130977928;-0.1594830026703322;1.066268633433623;0.9999952642350876;0.960043369610534;0.9999909576756152
90.710208;1.052378024865061;0.9831028911205809;0.934150592533879;0.13759367185617513;0.13074532753619786;1.0562722045543054;9.999937990848874;0.9467200091818414;-0.15948300268765747;1.0662686272371786;0.999995276162391;0.9600435644391225;0.9999912341455875
90.720208;1.052377891041975;0.9831029441851157;0.9341504676485445;0.1375936622328393;0.130745331136428;1.0562723718131277;9.999936395845094;0.9467199010375811;-0.15948300270379775;1.0662686146643712;0.9999952919139833;0.9600437612028158;0.9999915183591934
90.730208;1.0523777591516172;0.9831029957471312;0.934150344486184;0.1375936529919393;0.1307453347191938;1.0562725415011875;9.999934818779085;0.9467197889442949;-0.15948300271889568;1.0662685959652012;0.9999953112893526;0.9600439591439235;0.9999918097434026
90.740208;1.052377629735712;0.9831030455364618;0.9341502234533765;0.13759364414011496;0.1307453381842199;1.0562727137875645;9.999933266227849;0.9467196731842025;-0.15948300273310664;1.066268571404603;0.9999953342017397;0.9600441574929578;0.999992107785339
90.750208;1.052377503126215;0.9831030931148499;0.9341501049503226;0.1375936356814886;0.1307453414341475;1.0562728887805974;9.999931745413333;0.9467195540457717;-0.1594830027465814;1.0662685411579274;0.9999953605827995;0.960044355552991;0.9999924119846156
90.760208;1.0523773793856854;0.9831031379571404;0.9341499893541103;0.13759362761926297;0.13074534437733565;1.0562730664900732;9.99993026312479;0.9467194317754075;-0.15948300275944013;1.0662685052452405;0.9999953902652783;0.9600445527934848;0.9999927218045512
90.770208;1.0523772584052744;0.9831031794996014;0.9341498769691527;0.1375936199594463;0.1307453469313317;1.056273246824533;9.99992882571258;0.9467193065655607;-0.15948300277175653;1.0662684635872706;0.9999954229249101;0.9600447488514834;0.9999930366782428
90.780208;1.0523771400462298;0.9831032171594928;0.9341497679934606;0.13759361270668174;0.1307453490267435;1.0562734296146266;9.999927439859933;0.9467191785854723;-0.1594830027835707;1.0662684161244076;0.9999954580937715;0.9600449434392029;0.9999933560832691
90.790208;1.0523770242174337;0.9831032503847104;0.9341496624955463;0.13759360585759156;0.13074535061072398;1.0562736146370684;9.999926112964904;0.946719047981685;-0.15948300279490557;1.0662683628553735;0.9999954952449774;0.9600451362960299;0.999993679641636
90.800208;1.0523769108811538;0.9831032786880763;0.9341495604555587;0.13759359940167284;0.13074535164787426;1.0562738016213111;9.999924852702613;0.9467189148195094;-0.1594830028057743;1.0662683038057728;0.9999955339054499;0.9600453272426897;0.9999940071520548
90.810208;1.0523768000245455;0.9831033016588377;0.934149461887215;0.1375935933301875;0.13074535212226074;1.056273990267098;9.99992366632657;0.9467187790906242;-0.15948300281620376;1.0662682390419622;0.9999955736854678;0.9600455162170222;0.999994338511628
90.820208;1.0523766915891402;0.9831033190138458;0.9341493669017694;0.13759358764375862;0.13074535204231186;1.0562741802833275;9.999922560816925;0.9467186408543986;-0.1594830028262511;1.0662681687074405;0.9999956141898233;0.9600457032469929;0.9999946735919109
90.830208;1.052376585358344;0.9831033306281451;0.9341492756755712;0.1375935823470119;0.13074535143865582;1.0562743714033758;9.99992154352173;0.9467185003335836;-0.15948300283597786;1.066268093055632;0.9999956549634329;0.9600458884483173;0.9999950121875039
90.840208;1.052376480940914;0.9831033364913432;0.9341491884617349;0.13759357743810854;0.13074535035476387;1.0562745633817718;9.999920622000579;0.9467183578467392;-0.1594830028454224;1.0662680124879094;0.9999956955654168;0.9600460720073231;0.9999953540414496
90.850208;1.0523763779149755;0.9831033367097678;0.9341491056639312;0.1375935729019108;0.1307453488420687;1.0562747559868082;9.999919803251561;0.9467182137115829;-0.15948300285459815;1.0662679275213625;0.9999957356396886;0.9600462541080698;0.9999956988241008
90.860208;1.0523762759672206;0.9831033315915815;0.9341490278476816;0.1375935686993972;0.13074534695775672;1.0562749489521535;9.999919093118649;0.9467180682339057;-0.15948300286348618;1.066267838681441;0.9999957749062202;0.9600464348960585;0.9999960460649884
90.870208;1.052376174930899;0.9831033216658905;0.934148955666114;0.13759356475966483;0.13074534475827604;1.0562751419156418;9.999918496202168;0.9467179217398665;-0.15948300287202946;1.0662677464005583;0.9999958131407557;0.9600466144894577;0.9999963951606308
90.880208;1.052376074761351;0.983103307553566;0.9341488897573189;0.1375935609895883;0.13074534229051232;1.0562753344172509;9.999918016141825;0.9467177746004605;-0.15948300288014633;1.066267650959163;0.9999958501670637;0.9600467929787245;0.9999967454395251
90.890208;1.0523759754517252;0.9831032898269844;0.9341488307038522;0.1375935572954547;0.13074533958669127;1.0562755259701715;9.999917655642202;0.9467176272170821;-0.1594840028877436;1.0662675525181977;0.9999958858495523;0.9600471365310775;0.9999970962010684
90.900208;1.0523758769075506;0.983103268993927;0.9341487791225396;0.1375935536001165;0.1307453366685627;1.056275716171342;9.99991741603797;0.9467174799573718;-0.15948400289472345;1.0662674512500527;0.9999959200996945;0.9600473129105648;0.9999974467491248
90.910208;1.052375778855454;0.9831032455058295;0.9341487357505556;0.1375935498476652;0.1307453335568535;1.0562759047605907;9.999917296846618;0.9467173330990988;-0.1594840029009946;1.0662673474405768;0.9999959528970261;0.9600474882106116;0.9999977963810917
90.920208;1.0523756808444373;0.9831032197253294;0.934148701355329;0.13759354600325863;0.13074533027358792;1.0562760915548473;9.999917295654216;0.9467171868129632;-0.15948400290648204;1.0662672414933514;0.9999959842831092;0.9600476624492371;0.999998144314846
90.930208;1.0523755823265133;0.9831031919355214;0.934148676542922;0.1375935420541724;0.13074532683263954;1.0562762763172746;9.999917408679986;0.9467170411607675;-0.15948400291112375;1.0662671338923255;0.9999960143170017;0.9600478357430838;0.9999984897140922
90.940208;1.052375482740511;0.9831031623437728;0.9341486616636259;0.13759353800320442;0.13074532323124496;1.0562764586863815;9.999917631765792;0.9467168960873259;-0.15948400291486597;1.0662670251490536;0.9999960430518272;0.9600480082887808;0.9999988317892157
90.950208;1.0523753815261;0.9831031310600419;0.934148656841625;0.1375935338572193;0.13074531945383083;1.0562766382157236;9.999917960788903;0.9467167514277334;-0.15948400291766746;1.0662669157405595;0.9999960705374074;0.9600481802820817;0.999999169762573
90.960208;1.0523752781002327;0.9831030981696479;0.934148662016894;0.1375935296247025;0.13074531547986723;1.0562768144644774;9.999918391632178;0.9467166069995525;-0.1594840029194932;1.0662668060516525;0.9999960967791044;0.9600483518509423;0.9999995027810598
90.970208;1.052375171885975;0.9831030638355609;0.9341486769728675;0.13759352532335783;0.13074531128751316;1.056276987041718;9.999918920595931;0.9467164627341385;-0.15948400292030063;1.0662666963405891;0.9999961216611429;0.9600485230741254;0.9999998299773147
90.980208;1.0523750623687664;0.9831030283012717;0.9341487013898032;0.13759352099017808;0.13074530685749142;1.056277155592669;9.99991954496077;0.9467163187112076;-0.1594840029200418;1.0662665867757077;0.9999961449013711;0.9600486940455187;1.0000001505357392
90.990208;1.0523749491354215;0.9831029918707744;0.9341487349288622;0.13759351668494774;0.13074530217807087;1.0562773198383526;9.999920263043027;0.9467161750944278;-0.15948400291866932;1.0662664775298543;0.9999961660555129;0.9600488648601683;1.000000463621622
91.000208;1.0523748319208823;0.9831029549227238;0.934148777292766;0.13759351248121585;0.1307452972455179;1.056277479669323;9.999921073909926;0.9467160320592326;-0.15948400291615025;1.0662663688517915;0.9999961845765594;0.9600490355147163;1.000000768363635
91.010208;1.0523747106109673;0.9831029179001247;0.9341488281975087;0.13759350845097698;0.13074529206094007;1.0562776351344478;9.99992197694918;0.9467158897494604;-0.15948400291250642;1.0662662610847269;0.9999961999057754;0.9600492058396728;1.0000010639531998
91.020208;1.0523745851672146;0.9831028812386269;0.9341488873051454;0.1375935046532678;0.13074528663075258;1.0562777863380852;9.999922971447042;0.9467157482640692;-0.15948400290783116;1.0662661546329213;0.9999962115282902;0.960049375526937;1.0000013497154212
91.030208;1.052374455565865;0.9831028452490564;0.934148954203329;0.13759350112678018;0.13074528097360183;1.056277933375321;9.99992405649113;0.9467156076867601;-0.1594840029022514;1.0662660498886516;0.9999962189895214;0.9600495442044146;1.000001625125341
91.040208;1.05237432179354;0.9831027246339343;0.9341489472614589;0.13759524976516455;0.13074693981663008;1.0562780763029953;9.99992523046321;0.9467154681198386;-0.15948400289589015;1.0662659471874136;0.9999962219217763;0.960049711480824;1.0000018897867078
91.050208;1.0523741838514273;0.9831026900982696;0.9341490282635118;0.13759524684219795;0.13074693383088812;1.0562782151071295;9.99992648964643;0.9467153296712493;-0.15948400288886153;1.0662658468223831;0.9999962200572742;0.9600498769444489;1.0000021433665203
91.060208;1.0523740417174092;0.9831026560543723;0.9341491156226126;0.13759524426676287;0.13074692775677763;1.0562783496756987;9.999927827504015;0.9467151924215697;-0.15948400288127912;1.0662657490880019;0.9999962131728579;0.9600500401538571;1.0000023855365836
91.070208;1.052373895269667;0.9831026223022529;0.9341492090328739;0.13759524208348883;0.1307469216348252;1.0562784798096054;9.99992923558104;0.9467150564049214;-0.15948400287326378;1.066265654335829;0.9999962010212123;0.9600502006619676;1.0000026159728546
91.080208;1.0523737442756371;0.983102588643138;0.9341493082731829;0.1375952403322726;0.1307469154971881;1.0562786052751847;9.999930704873572;0.9467149216198225;-0.15948400286493666;1.0662655630214126;0.9999961832986587;0.9600503580789542;1.0000028343656937
91.090208;1.052373588530265;0.9831025548216595;0.9341494131462333;0.13759523904189022;0.13074690936984024;1.0562787258438753;9.999932226841118;0.9467147880553398;-0.15948500285639614;1.0662654757253651;0.9999961596106351;0.9600506782244318;1.000003040390937
91.100208;1.0523734280421415;0.98310252047754;0.9341495234435114;0.13759523823886516;0.1307469032740476;1.0562788412830886;9.999933793912467;0.9467146556711962;-0.1594850028477021;1.06626539311336;0.9999961294918831;0.9600508286257649;1.0000032337268092
91.110208;1.0523732630736249;0.9831024851721852;0.9341496389493793;0.13759523796296297;0.1307468972311365;1.0562789513197173;9.999935399015694;0.9467145243217847;-0.15948500283887132;1.0662653158042068;0.9999960925260822;0.960050975231825;1.0000034141484213
91.120208;1.052373094014308;0.9831024484672088;0.934149759504264;0.1375952382621838;0.13074689126632494;1.0562790556489297;9.99993703499634;0.9467143937160417;-0.1594850028298826;1.0662652442650842;0.9999960483910575;0.9600511179588053;1.0000035815756876
91.130208;1.052372921247625;0.9831024099700875;0.9341498850251431;0.13759523916927496;0.1307468854075065;1.0562791540270349;9.999938694983426;0.9467142635209914;-0.15948500282069772;1.0662651788561148;0.9999959967703822;0.9600512567798211;1.0000037360691298
91.140208;1.0523727450662712;0.9831023692912556;0.9341500153950304;0.1375952406907588;0.13074687968050855;1.0562792463637176;9.999940372791006;0.946714133535578;-0.1594850028112772;1.0662651199260482;0.9999959373175163;0.9600513916724407;1.000003877827152
91.150208;1.0523725655869596;0.9831023259671704;0.9341501503331743;0.13759524281539612;0.130746874111378;1.0562793327367;9.999942062784202;0.9467140037407025;-0.15948500280159014;1.066265067788474;0.9999958696942222;0.9600515226139615;1.0000040070978828
91.160208;1.052372382727712;0.9831022794355924;0.9341502893660856;0.13759524552615998;0.13074686873385594;1.056279413346767;9.999943759547667;0.9467138742084024;-0.1594850027916272;1.0662650225803727;0.99999579359103;0.9600516496214221;1.0000041240384134
91.170208;1.0523721962959274;0.983102229082541;0.9341504318725531;0.13759524880705984;0.1307468635823181;1.0562794884488753;9.99994545771241;0.9467137449826877;-0.15948500278140032;1.0662649842037955;0.9999957087894086;0.9600517727479948;1.0000042286685087
91.180208;1.052372006064843;0.9831021743256818;0.9341505771614811;0.1375952526434744;0.1307468586740843;1.0562795582764906;9.99994715238628;0.9467136160217299;-0.15948500277094343;1.0662649524461834;0.9999956152527882;0.9600518920149131;1.0000043208676832
91.190208;1.052371811768835;0.9831021146621973;0.9341507245366217;0.13759525702052577;0.13074685400526231;1.0562796229706182;9.999948839720389;0.9467134872695305;-0.159485002760326;1.0662649270956832;0.9999955131012743;0.9600520073651293;1.0000044003586628
91.200208;1.052371613151973;0.983102049654143;0.9341508733091757;0.1375952619243048;0.13074684956044524;1.056279682557436;9.999950517035682;0.9467133587844594;-0.15948500274965577;1.066264907938682;0.9999954024801297;0.9600521187089446;1.0000044667696155
91.210208;1.052371410113308;0.983101978884345;0.9341510228331731;0.13759526734316707;0.13074684531922018;1.056279737003391;9.999952182808158;0.9467132307540451;-0.15948500273907393;1.0662648947343691;0.9999952834697567;0.9600522260480349;1.0000045197361804
91.220208;1.0523712027544851;0.9831019019370411;0.9341511725824592;0.13759527327069562;0.1307468412586259;1.0562797863026296;9.999953836485945;0.9467131034054252;-0.15948500272875865;1.0662648872064395;0.9999951560824286;0.9600523295244436;1.0000045589275206
91.230208;1.0523709913140977;0.9831018184290277;0.9341513221666343;0.1375952797086834;0.1307468373572375;1.0562798305391923;9.999955477934853;0.9467129769565673;-0.15948500271890992;1.0662648850682501;0.999995020296485;0.9600524293336917;1.000004584058536
91.240208;1.0523707761471834;0.9831017280140919;0.9341514713011158;0.13759528666167237;0.130746833596337;1.056279869881999;9.999957106814401;0.9467128516345346;-0.15948500270970817;1.0662648880960337;0.9999948761451136;0.9600525256811427;1.000004594971165
91.250208;1.0523705576670874;0.9831016303571064;0.9341516198140067;0.1375952941263123;0.13074682995755776;1.056279904490997;9.99995872193804;0.946712727666326;-0.1594850027012896;1.0662648961260524;0.9999947238404707;0.9600526188301837;1.0000045917086382
91.260208;1.052370336188869;0.9831015251889564;0.9341517676608011;0.13759530208369208;0.13074682642194296;1.0562799343829452;9.999960320639735;0.9467126051996985;-0.15948500269375707;1.0662649089648502;0.9999945637890216;0.9600527090740282;1.0000045745191704
91.270208;1.0523701118406918;0.98310141237121;0.9341519149040677;0.13759531049775636;0.13074682296678672;1.0562799593719787;9.999961898808678;0.9467124842261542;-0.15948500268719248;1.0662649263567028;0.9999943965116931;0.9600527966436007;1.0000045438495724
91.280208;1.052370883400582;0.9831022312451121;0.9341520677152931;0.1375954044315899;0.13074677633631893;1.0562799791438744;9.99996345206628;0.9467123645829602;-0.15948500268164595;1.0662649479895905;0.9999942225933978;0.9600528817223448;1.0000045003416096
91.290208;1.0523706530914365;0.983102102856694;0.9341522140989459;0.13759541363019;0.13074677291912193;1.0562799933821658;9.999964976977852;0.9467122460530855;-0.1594860026771238;1.0662649735064182;0.9999940426229963;0.9600531306150019;1.0000044447648184
91.300208;1.052370419544445;0.983101966403126;0.934152360091273;0.13759542318062995;0.1307467694475806;1.056280001851141;9.999966470880468;0.9467121284921037;-0.15948600267360993;1.066265002572787;0.9999938571164422;0.96005321121129;1.000004377930068
91.310208;1.0523701826596386;0.9831018215116719;0.9341525055471991;0.13759543307311162;0.13074676589466003;1.0562800044062364;9.999967931253572;0.946712011861355;-0.1594860026711053;1.0662650348985865;0.9999936665237654;0.9600532896485267;1.0000043006895816
91.320208;1.0523699425155406;0.9831016676501011;0.934152650298336;0.13759544329874474;0.13074676225679052;1.056280000948381;9.999969355836813;0.946711896201878;-0.15948600266964616;1.0662650701694272;0.9999934713397312;0.960053365846856;1.0000042139672076
91.330208;1.0523696993764446;0.9831015042372938;0.9341527942588591;0.13759545384427807;0.13074675855057036;1.0562799914117278;9.999970742758409;0.9467117816257727;-0.15948600266928725;1.0662651080789378;0.9999932722246924;0.9600534396615459;1.0000041187115638
91.340208;1.0523694535945702;0.9831013307278698;0.9341529374123735;0.13759546468560593;0.13074675480294978;1.0562799758177537;9.999972090365667;0.9467116682622682;-0.15948600267006102;1.0662651484607142;0.9999930699932229;0.9600535108932704;1.0000040158194932
91.350208;1.0523692054585485;0.9831011465786952;0.9341530797375347;0.13759547577720876;0.13074675103497785;1.0562799543267347;9.999973397332138;0.9467115561564986;-0.15948600267195345;1.066265191306267;0.9999928654827541;0.9600535792594698;1.000003906119722
91.360208;1.0523689550960087;0.9831009512260016;0.9341532211454466;0.13759548704860652;0.13074674725928975;1.056279927267492;9.999974662947384;0.9467114452119139;-0.15948600267492538;1.0662652366960172;0.9999926594659514;0.9600536443727988;1.0000037904134311
91.370208;1.0523687025180357;0.9831006587230035;0.9341532803037026;0.13759725029102154;0.13074840818275937;1.056279895128105;9.99997588724773;0.9467113352202892;-0.1594860026789465;1.0662652847696388;0.9999924526432269;0.9600537057942558;1.0000036695164598
91.380208;1.0523684477161188;0.9831004393686269;0.9341534192938573;0.13759726167743933;0.13074840445267263;1.0562798584755009;9.999977070782704;0.9467112259630114;-0.1594860026840069;1.0662653356650698;0.9999922456427576;0.9600537631436867;1.0000035443056638
91.390208;1.0523681906713864;0.9831002073491711;0.9341535568217132;0.1375972730254169;0.13074840079350475;1.0562798178695976;9.99997821409067;0.946711117315664;-0.15948600269012184;1.0662653894257572;0.999992038997855;0.9600538162333638;1.0000034158044404
91.400208;1.0523679313208527;0.9830999623540067;0.9341536928088928;0.1375972842983198;0.13074839724676957;1.0562797738296732;9.999979317827766;0.9467110092839514;-0.15948600269733992;1.0662654460046834;0.999991833127382;0.9600538651806196;1.0000032852131575
91.410208;1.0523676695500648;0.9830997041921974;0.9341538271972787;0.13759729548074648;0.13074839386410436;1.0562797268318551;9.999980383804843;0.9467109019572013;-0.15948600270573537;1.0662655053198506;0.9999916283516392;0.9600539103819578;1.0000031537821052
91.420208;1.0523674051693217;0.9830994327883668;0.9341539599778869;0.13759730657890354;0.13074839070495659;1.0562796773180183;9.999981415291035;0.9467107954807207;-0.15948600271539198;1.0662655672667734;0.9999914249310367;0.9600539523059837;1.0000030226405774
91.430208;1.0523671378757917;0.9830991481291788;0.934154091235866;0.13759731761037158;0.13074838782534481;1.056279625713536;9.999982416060035;0.9467106901277417;-0.15948600272639066;1.0662656317490347;0.9999912231215501;0.9600539912825694;1.000002892729258
91.440208;1.0523668672624478;0.983098850209975;0.9341542210851924;0.13759732858609644;0.1307483852723434;1.0562795724501446;9.999983389594808;0.9467105863307111;-0.15948600273878696;1.0662656987650494;0.999991023225097;0.9600540274960409;1.0000027648314027
91.450208;1.0523665928715649;0.9830985390311455;0.9341543495450706;0.13759733949918238;0.13074838309291997;1.0562795179641353;9.999984338774434;0.9467104845583116;-0.15948600275259164;1.066265768433289;0.9999908255952772;0.9600540611150932;1.0000026396412098
91.460208;1.0523663142834039;0.9830982146396565;0.9341544765209513;0.1375973503268731;0.13074838133336422;1.0562794626952645;9.999985265733304;0.9467103851797635;-0.15948600276778;1.0662658408729917;0.9999906306343096;0.9600540923690813;1.0000025177829726
91.470208;1.0523660312278258;0.9830978772066498;0.9341546018706869;0.13759736103968653;0.1307483800169176;1.0562794071337882;9.999986172205098;0.9467102884522748;-0.15948600278431652;1.0662659160806767;0.9999904387892937;0.9600541215648843;1.0000023997463043
91.480208;1.0523657436300804;0.9830975270832004;0.9341547254141903;0.1375973716083499;0.13074837912378082;1.056279351840072;9.999987060295108;0.9467101945814244;-0.1594860028021654;1.0662659939337211;0.9999902505012154;0.9600541490788604;1.0000022858439934
91.490208;1.0523654515661507;0.9830971647590037;0.9341548468629067;0.13759738200560762;0.13074837859174004;1.056279297396752;9.999987933189956;0.9467101037570113;-0.15948700282126566;1.0662660742557792;0.9999900661356956;0.960054341427968;1.0000021762650013
91.500208;1.0523651552320876;0.9830967907462471;0.9341549657805578;0.1375973922105487;0.13074837833289163;1.0562792443542715;9.999988795003807;0.9467100161644055;-0.15948700284150222;1.066266156860048;0.9999898859365075;0.9600543666943269;1.0000020711417226
91.510208;1.0523648549667277;0.9830964054973207;0.9341550816536756;0.13759740221537317;0.13074837825410104;1.0562791931828563;9.999989649853953;0.9467099320307584;-0.15948700286272266;1.0662662415529753;0.9999897100207368;0.9600543911308858;1.000001970565364
91.520208;1.052364551252602;0.9830960094294586;0.9341551939960326;0.1375974120210116;0.13074837826657762;1.0562791442205748;9.999990501436299;0.9467098516754424;-0.15948700288476308;1.0662663281223186;0.9999895384440542;0.9600544146261465;1.0000018746011854
91.530208;1.0523642446851662;0.9830956030021444;0.9341553024000817;0.13759742162626057;0.13074837828289965;1.0562790976609462;9.999991352925612;0.9467097754814283;-0.15948700290744253;1.0662664163560394;0.9999893712626169;0.9600544369053468;1.000001783316633
91.540208;1.0523639359685546;0.9830951867517308;0.9341554065393869;0.13759743102554284;0.1307483782163102;1.0562790536149107;9.999992206521496;0.9467097038154907;-0.15948700293055804;1.066266506092981;0.9999892085295832;0.9600544576404325;1.0000016967511534
91.550208;1.0523636259121636;0.983094761292266;0.9341555061503106;0.1375974402107936;0.13074837798404923;1.0562790121795735;9.999993063663446;0.9467096369540863;-0.1594870029539005;1.066266597246179;0.9999890503006903;0.9600544765208852;1.000001614845272
91.560208;1.0523633153704068;0.9830943273279594;0.9341556010014295;0.13759744917489686;0.1307483775081662;1.0562789734483244;9.999993926114428;0.9467095750108877;-0.15948700297727142;1.0662666897887776;0.9999888966719425;0.9600544932877386;1.000001537411924
91.570208;1.0523630051545514;0.9830938856321921;0.9341556908494334;0.13759745792224276;0.1307483767204494;1.0562789374889148;9.999994796204053;0.9467095179073309;-0.15948700300049745;1.0662667837672128;0.9999887478146149;0.9600545077466166;1.0000014641262327
91.580208;1.052362695994421;0.9830934369516996;0.9341557754108066;0.1375974664745491;0.1307483755660154;1.056278904322761;9.999995675972219;0.9467094653834515;-0.15948700302344254;1.0662668793115708;0.999988603967678;0.9600545198049962;1.000001394506321
91.590208;1.0523623885628817;0.9830929819180869;0.9341558543668198;0.13759747486498156;0.13074837399167968;1.0562788739092845;9.999996566617348;0.9467094169653281;-0.15948700304600436;1.0662669765782742;0.9999884653654807;0.9600545295231394;1.0000013279450308
91.600208;1.052362083500364;0.9830925210821778;0.9341559274028822;0.1375974831338506;0.1307483719342773;1.0562788461483024;9.999997468481666;0.9467093719598687;-0.15948700306809901;1.0662670757209727;0.9999883321974417;0.9600545371221376;1.0000012637504996
91.610208;1.052361781396087;0.9830920550494946;0.9341559942772949;0.1375974913234262;0.13074836932952097;1.056278820937324;9.999998381352327;0.9467093295735033;-0.15948700308965624;1.066267176926566;0.9999882046506006;0.960054542955395;1.0000012011460455
91.620208;1.0523614827263705;0.9830915845756877;0.9341560548696344;0.13759749946257582;0.13074836612929028;1.056278798254466;9.999999305069466;0.9467092890295332;-0.15948700311062858;1.0662672803846416;0.9999880829597918;0.9600545474808212;1.000001139323607
91.630208;1.0523611878038657;0.9830911105702731;0.9341561091697523;0.13759750755025785;0.13074836230617687;1.0562787781642022;10.000000240068788;0.9467092496070592;-0.15948700313099407;1.0662673861878518;0.999987967399701;0.9600545512084814;1.0000010775274621
91.640208;1.05236089677128;0.9830906340776017;0.9341561572537497;0.13759751554818977;0.1307483578469386;1.056278760723955;10.000001187791767;0.9467092106722251;-0.15948700315075223;1.0662674942997468;0.9999878582103499;0.9600545546301529;1.0000010150605294
91.650208;1.0523606095960836;0.9830901562469527;0.934156199340531;0.1375975233923578;0.1307483527437268;1.056278745868364;10.000002150441881;0.9467091716827309;-0.1594870031699266;1.0662676046376622;0.9999877555283451;0.9600545582213035;1.0000009512984576
91.660208;1.0523603260948524;0.983089678250938;0.9341562358564208;0.1375975310185074;0.13074834698505833;1.056278733347664;10.000003129956907;0.9467091321571065;-0.15948700318855658;1.0662677171867692;0.9999876593691803;0.9600545624891171;1.0000008857998202
91.670208;1.0523600460044096;0.9830892011697364;0.9341562673399508;0.13759753837527314;0.13074834054846943;1.0562787227259538;10.000004127557807;0.946709091656632;-0.15948700320668274;1.0662678320156687;0.9999875696440854;0.9600545679643648;1.000000818386655
91.680208;1.0523597689983522;0.9830887258669707;0.9341562942598991;0.13759754542469535;0.1307483333966356;1.0562787134244929;10.000005144193542;0.9467090497866577;-0.15948700322435133;1.0662679491545388;0.9999874862095061;0.9600545751715521;1.0000007490811018
91.690208;1.0523594946737238;0.9830882529094764;0.9341563169156376;0.1375975521485366;0.13074832548010504;1.0562787048220252;10.000006181149478;0.9467090062450024;-0.15948700324161816;1.0662680684741022;0.9999874089035278;0.9600545846438446;1.0000006779747685
91.700208;1.052359222590635;0.9830877826143417;0.934156335428118;0.13759755855322514;0.13074831674416992;1.0562786963498343;10.00000724079118;0.9467089609056927;-0.15948800325853935;1.0662681897105855;0.9999873375286875;0.9600547630429784;1.0000006051569494
91.710208;1.0523589522958432;0.9830872297803079;0.9341562686133975;0.13759931654142685;0.13074997182732484;1.0562786875623893;10.000008326979561;0.9467089138655399;-0.15948800327517315;1.066268312581505;0.9999872718208757;0.9600547786023012;1.00000053074345
91.720208;1.0523586833278311;0.9830867653670954;0.9341562785970365;0.13759932240678413;0.13074996131650404;1.0562786782380813;10.0000094443447;0.9467088653913999;-0.15948800329157534;1.0662684368774697;0.9999872114670894;0.9600547977975074;1.0000004548937984
91.730208;1.0523584152478906;0.9830863041188956;0.9341562839601203;0.137599328072908;0.1307499499005819;1.0562786684201388;10.00001059674096;0.9467088158013162;-0.1594880033077773;1.066268562509555;0.9999871561757782;0.96005482083763;1.000000377691953
91.740208;1.0523581476297805;0.9830858461796479;0.9341562843912374;0.13759933358141577;0.1307499376086937;1.0562786583548602;10.000011785908814;0.9467087654272953;-0.15948800332378452;1.0662686894992488;0.9999871057170844;0.9600548477819579;1.0000002990219123
91.750208;1.0523578800435847;0.9830853917597788;0.9341562795842038;0.137599338968531;0.13074992448441997;1.0562786484218527;10.000013011188374;0.9467087146826062;-0.1594880033395908;1.066268817913767;0.9999870598967286;0.9600548785477171;1.0000002186391201
91.760208;1.0523576121185378;0.9830849411803608;0.9341562692894799;0.13759934427174542;0.13074991056911292;1.056278639062753;10.000014270095923;0.9467086641207741;-0.15948800335518024;1.0662689478119072;0.9999870185344466;0.9600549129273802;1.0000001363680835
91.770208;1.0523573436074385;0.9830844948704585;0.9341562533641771;0.1375993495309461;0.13074989589486294;1.0562786307052432;10.000015558926208;0.9467086144455001;-0.15948800337052033;1.0662690792137346;0.9999869815246275;0.9600549505829442;1.0000000521902357
91.780208;1.052357074401674;0.9830840533417193;0.9341562317353891;0.1375993547895074;0.13074988048152358;1.056278623714642;10.00001687336511;0.9467085664916572;-0.15948800338556218;1.066269212054113;0.999986948953015;0.9600549909812679;0.9999999661817967
91.790208;1.0523568045392664;0.983083617136121;0.9341562043137162;0.13759936009303986;0.13074986433647243;1.0562786183720525;10.000018208968052;0.9467085211931768;-0.15948800340026045;1.0662693461412047;0.9999869211245063;0.9600550333738291;0.9999998784444448
91.800208;1.0523565341560488;0.9830831867234526;0.9341561709981206;0.13759936548092755;0.13074984747056131;1.0562786148770429;10.00001956109212;0.9467084795183167;-0.1594880034146003;1.066269481169479;0.9999868984479087;0.9600550769344846;0.9999997890748443
91.810208;1.0523562633771772;0.9830827624128208;0.9341561317907445;0.1375993709788176;0.13074982992349263;1.056278613349958;10.00002092517779;0.9467084423730273;-0.15948800342860348;1.0662696168048658;0.9999868812855514;0.9600551209139109;0.9999996981710384
91.820208;1.0523559922691934;0.9830823444049772;0.9341560868554454;0.13759937660248903;0.13074981177275086;1.056278613803674;10.000022297526383;0.9467084105200414;-0.15948800344231057;1.0662697527926719;0.999986869862172;0.9600551646824589;0.9999996058658482
91.830208;1.0523557208421617;0.9830819329206644;0.9341560363897613;0.13759938236689626;0.1307497931228709;1.05627861609335;10.000023674823222;0.9467083845081173;-0.15948800345576417;1.0662698889810251;0.999986864256855;0.9600552077462655;0.9999995123231432
91.840208;1.0523554490738356;0.9830815282400556;0.9341559804763214;0.13759938828034496;0.1307497740922381;1.0562786198897318;10.000025052534019;0.9467083646261832;-0.15948800346901124;1.0662700252748432;0.9999868644545076;0.9600552497600968;0.9999994176985745
91.850208;1.052355177026538;0.9830811306765929;0.9341559191152269;0.1375993943266277;0.13074975480477552;1.0562796247333897;10.000026424546407;0.9467083509536716;-0.15948800348211392;1.06627016164753;0.9999868704140764;0.9600552904716535;0.9999993221209028
91.860208;1.0523549049570797;0.9830807405781594;0.9341558523251545;0.1375994004613005;0.13074973538601634;1.0562796301751645;10.000027784290873;0.9467083434686339;-0.1594880034951454;1.0662702981941863;0.9999868821307248;0.9600553296213076;0.999999225698798
